TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 02:40:00-05:00,-2.9467232,-8.952073,-3.1687868,572356.0,28.79,0.0,-0.29,-0.051,27.31,3.158,276.4,275.8,277.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1248308.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,26.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.198,265.3,32.96,0.3,3.477,2.0,-1.0,13.31,0.014,0.23,1.0,2.0,0.0,0.0,26.67,26.96,26.0,26.39,26.01,26.14,-119.0,26.67,26.11,34.43
2016-07-25 02:41:00-05:00,-2.9467232,-9.219298,-3.1687868,572357.0,28.79,0.0,-0.304,-0.051,27.27,3.099,276.5,275.8,277.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1248308.0,3.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,26.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.175,253.5,17.73,0.3,3.477,2.0,-1.0,13.31,0.0,0.231,1.0,2.0,0.0,0.001,26.67,26.91,26.0,26.39,26.01,26.17,-118.7,26.59,26.09,34.47
2016-07-25 02:42:00-05:00,-2.9467232,-9.753751,-3.1687868,572358.0,28.79,0.0,-0.304,-0.051,27.19,2.959,276.2,275.8,277.7,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1248308.0,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.292,246.7,11.97,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.63,26.86,25.91,26.3,25.99,26.07,-119.5,26.59,26.01,34.47
2016-07-25 02:43:00-05:00,-2.9467232,-9.753751,-3.1687868,572359.0,28.79,0.0,-0.304,-0.051,27.12,2.829,276.4,275.7,277.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1248308.0,3.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.5,240.2,5.112,0.6,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.66,26.86,25.91,26.3,25.91,26.02,-119.1,26.59,26.05,34.38
2016-07-25 02:44:00-05:00,-2.9467232,-9.753751,-3.1687868,572360.0,28.79,0.0,-0.304,-0.051,27.05,2.764,276.5,275.7,277.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1248308.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,26.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.495,225.0,19.87,0.7,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.65,26.86,25.83,26.3,25.95,25.98,-119.8,26.57,26.01,34.43
2016-07-25 02:45:00-05:00,-2.9467232,-9.753751,-3.1687868,572361.0,28.79,0.0,-0.304,-0.051,27.09,2.615,276.6,275.7,277.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1248308.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,25.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.335,213.7,10.76,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.59,26.86,25.82,26.3,25.91,25.96,-119.5,26.49,26.03,34.39
2016-07-25 02:46:00-05:00,-2.9467232,-9.753751,-3.1687868,572362.0,28.79,0.0,-0.273,-0.051,27.14,2.56,276.2,275.8,277.7,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1248308.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,25.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.455,200.9,8.47,0.6,3.477,2.0,-1.0,13.4,0.007,0.23,1.0,2.0,0.0,0.001,26.58,26.86,25.82,26.3,25.91,25.96,-119.1,26.49,25.98,34.41
2016-07-25 02:47:00-05:00,-2.9467232,-9.753751,-3.1687868,572363.0,28.79,0.0,-0.304,-0.051,27.14,2.538,276.2,275.7,277.6,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1248308.0,2.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,25.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.498,196.6,6.029,0.6,2.0,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.58,26.86,25.82,26.23,25.91,25.96,-119.3,26.49,26.0,34.45
2016-07-25 02:48:00-05:00,-2.9467232,-9.753751,-3.1687868,572364.0,28.79,0.0,-0.304,-0.051,27.18,2.451,276.3,275.6,277.6,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1248308.0,2.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,25.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.405,195.2,10.57,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.56,26.83,25.82,26.25,25.91,25.96,-119.2,26.49,25.99,34.45
2016-07-25 02:49:00-05:00,-2.9467232,-9.753751,-3.1687868,572365.0,28.79,0.0,-0.304,-0.051,27.22,2.412,276.2,275.7,277.7,0.0,0.0,0.0,21.62,0.0,60.21,0.0,1248308.0,2.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.225,175.8,19.58,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.56,26.8,25.8,26.2,25.91,26.01,-119.2,26.46,25.91,34.47
2016-07-25 02:50:00-05:00,-2.9467232,-9.753751,-3.1687868,572366.0,28.79,0.0,-0.304,-0.051,27.24,2.33,276.3,275.8,277.7,0.0,0.0,0.0,21.63,0.0,60.22,0.0,1248308.0,2.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,25.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.135,160.3,37.91,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.53,26.8,25.82,26.2,25.9,25.92,-119.2,26.39,25.93,34.39
2016-07-25 02:51:00-05:00,-2.9467232,-9.753751,-3.1687868,572367.0,28.79,0.0,-0.275,-0.051,27.23,2.298,276.3,275.7,277.7,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1248308.0,2.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,25.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.158,44.36,34.1,0.3,3.477,2.0,-1.0,13.53,0.031,0.23,1.0,2.0,0.0,0.0,26.48,26.72,25.74,26.18,25.82,25.88,-118.7,26.39,25.86,34.38
2016-07-25 02:52:00-05:00,-3.268184,-9.753751,-3.1687868,572368.0,28.78,0.0,-0.3,-0.051,27.19,2.295,276.2,275.8,277.7,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1248308.0,2.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,25.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.213,64.99,15.95,0.3,3.477,2.0,-1.0,13.18,-0.019,0.232,1.0,2.0,0.0,0.001,26.42,26.67,25.69,26.11,25.8,25.88,-119.8,26.39,25.82,34.35
2016-07-25 02:53:00-05:00,-3.589645,-9.753751,-3.1687868,572369.0,28.76,0.0,-0.304,-0.051,27.18,2.29,276.2,275.9,277.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1248308.0,2.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.223,93.6,7.601,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.37,26.67,25.63,26.09,25.72,25.82,-119.7,26.31,25.82,34.33
2016-07-25 02:54:00-05:00,-3.589645,-9.753751,-3.1687868,572370.0,28.76,0.0,-0.304,-0.051,27.14,2.222,276.6,276.0,277.8,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1248308.0,2.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.242,110.2,14.58,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.29,26.58,25.63,26.01,25.63,25.79,-119.4,26.3,25.72,34.37
2016-07-25 02:55:00-05:00,-3.589645,-9.753751,-3.6297014,572371.0,28.76,0.0,-0.304,-0.051,27.13,2.223,276.6,276.1,278.0,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1248308.0,2.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.275,145.8,16.37,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.29,26.58,25.58,26.01,25.63,25.74,-119.8,26.27,25.69,34.35
2016-07-25 02:56:00-05:00,-3.589645,-9.887364,-3.8601587,572372.0,28.76,0.0,-0.304,-0.051,27.11,2.192,276.8,276.1,277.9,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1248308.0,2.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,25.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.45,165.9,4.984,0.6,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.29,26.58,25.53,25.96,25.59,25.67,-120.1,26.2,25.63,34.34
2016-07-25 02:57:00-05:00,-3.589645,-10.288203,-3.8601587,572373.0,28.76,0.0,-0.262,-0.051,27.08,2.131,276.6,276.1,278.0,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1248308.0,2.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,25.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.512,173.3,11.03,0.8,3.477,2.0,-1.0,13.31,0.014,0.23,1.0,2.0,0.0,0.0,26.29,26.58,25.53,25.91,25.56,25.71,-119.5,26.2,25.65,34.34
2016-07-25 02:58:00-05:00,-3.589645,-10.5554285,-3.8601587,572374.0,28.76,0.0,-0.3,-0.051,27.09,2.078,276.5,276.2,278.1,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1248308.0,2.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,25.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.753,174.6,6.195,1.0,3.477,2.0,-1.0,13.31,0.0,0.231,1.0,2.0,0.0,0.001,26.29,26.53,25.53,25.91,25.53,25.69,-119.4,26.2,25.54,34.35
2016-07-25 02:59:00-05:00,-3.589645,-10.288203,-3.8601587,572375.0,28.76,0.0,-0.304,-0.051,27.11,2.023,276.7,276.1,278.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1248308.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,25.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.755,178.1,7.311,0.9,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.22,26.48,25.53,25.91,25.53,25.62,-119.9,26.18,25.53,34.28
2016-07-25 03:00:00-05:00,-3.589645,-10.020977,-3.8601587,572376.0,28.75,0.0,-0.304,-0.051,27.09,2.021,276.6,276.0,277.9,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1248308.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,25.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.01,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.568,184.2,5.064,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.19,26.48,25.48,25.9,25.53,25.58,-120.5,26.12,25.53,34.26
2016-07-25 03:01:00-05:00,-3.589645,-9.753751,-3.7449298,572377.0,28.73,0.0,-0.302,-0.051,27.14,2.03,276.4,275.9,277.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1248308.0,2.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.503,179.5,7.958,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.19,26.48,25.43,25.82,25.53,25.6,-119.8,26.11,25.53,34.28
2016-07-25 03:02:00-05:00,-3.589645,-9.753751,-3.7449298,572378.0,28.72,0.0,-0.304,-0.051,27.12,2.104,276.4,275.8,277.6,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1248308.0,2.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,25.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.413,168.3,8.46,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.19,26.48,25.43,25.82,25.48,25.61,-119.5,26.11,25.5,34.24
2016-07-25 03:03:00-05:00,-3.589645,-9.887364,-3.8601587,572379.0,28.72,0.0,-0.243,-0.051,27.14,2.36,276.2,275.7,277.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1248308.0,2.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,25.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.552,155.5,5.281,0.6,3.477,2.0,-1.0,13.15,-0.013,0.232,1.0,2.0,0.0,0.002,26.19,26.42,25.42,25.8,25.43,25.56,-120.2,26.01,25.43,34.28
2016-07-25 03:04:00-05:00,-3.589645,-10.421816,-3.8601587,572380.0,28.72,0.0,-0.304,-0.051,27.16,2.935,276.4,275.9,277.7,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1248308.0,3.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.477,159.8,7.565,0.6,3.477,2.0,-1.0,13.51,0.024,0.231,3.0,2.0,0.0,0.001,26.17,26.38,25.34,25.72,25.35,25.5,-120.4,26.01,25.45,34.28
2016-07-25 03:05:00-05:00,-3.589645,-10.689042,-3.8601587,572381.0,28.72,0.0,-0.304,-0.051,27.09,2.519,276.5,275.8,277.7,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,2.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,25.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.405,172.0,13.39,0.6,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.13,26.38,25.34,25.72,25.34,25.52,-119.8,26.01,25.37,34.28
2016-07-25 03:06:00-05:00,-3.589645,-10.689042,-3.8601587,572382.0,28.72,0.0,-0.304,-0.051,27.07,2.52,276.3,275.6,277.6,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1248308.0,2.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.272,211.6,31.49,0.6,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,26.1,26.29,25.34,25.68,25.34,25.5,-120.7,26.01,25.34,34.28
2016-07-25 03:07:00-05:00,-3.589645,-10.689042,-3.8601587,572383.0,28.72,0.0,-0.304,-0.051,27.13,2.921,276.0,275.8,277.8,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1248308.0,3.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.197,163.2,73.97,0.4,3.475,2.0,-1.0,13.51,0.006,0.231,3.0,2.0,0.0,0.0,26.1,26.29,25.27,25.63,25.34,25.46,-120.0,25.99,25.26,34.28
2016-07-25 03:08:00-05:00,-3.589645,-10.689042,-3.8601587,572384.0,28.72,0.0,-0.304,-0.051,27.01,2.669,276.3,275.6,277.7,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1248308.0,2.985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.345,70.38,25.17,0.6,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,26.01,26.29,25.24,25.63,25.29,25.43,-119.8,25.91,25.24,34.23
2016-07-25 03:09:00-05:00,-3.803952,-10.689042,-3.8601587,572385.0,28.69,0.0,-0.211,-0.051,26.83,2.064,276.1,275.8,277.8,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1248308.0,2.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,25.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.47,40.31,11.53,0.6,3.477,2.0,-1.0,13.14,0.002,0.232,1.0,2.0,0.0,0.002,25.92,26.19,25.19,25.56,25.24,25.39,-120.2,25.86,25.18,34.18
2016-07-25 03:10:00-05:00,-4.232566,-10.689042,-3.8601587,572386.0,28.69,0.0,-0.304,-0.051,26.78,2.07,276.2,275.8,277.8,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1248308.0,2.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,25.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.285,21.97,19.54,0.5,3.477,2.0,-1.0,13.53,0.014,0.231,3.0,2.0,0.0,0.001,25.86,26.14,25.15,25.53,25.19,25.27,-120.6,25.82,25.15,34.18
2016-07-25 03:11:00-05:00,-4.33972,-10.822656,-3.8601587,572387.0,28.69,0.0,-0.304,-0.051,26.67,2.146,276.3,275.6,277.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1248308.0,2.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.243,26.39,13.49,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.81,26.08,25.05,25.45,25.11,25.21,-120.3,25.75,25.12,34.18
2016-07-25 03:12:00-05:00,-4.33972,-11.49072,-3.8601587,572388.0,28.69,0.0,-0.304,-0.051,26.59,2.701,275.4,275.0,277.0,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1248308.0,3.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,25.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,273.8,275.5,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.338,28.1,13.87,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.71,26.0,25.0,25.43,25.05,25.28,-120.6,25.7,25.05,34.16
2016-07-25 03:13:00-05:00,-4.33972,-11.624333,-3.8601587,572389.0,28.66,0.0,-0.304,-0.051,26.57,2.389,274.7,274.1,276.0,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1248308.0,2.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.268,36.09,12.67,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.63,25.94,24.95,25.34,24.97,25.15,-120.5,25.63,25.02,34.18
2016-07-25 03:14:00-05:00,-4.33972,-11.624333,-3.9753876,572390.0,28.66,0.0,-0.304,-0.051,26.57,2.628,274.7,274.1,276.0,0.0,0.0,0.0,21.64,0.0,60.23,0.0,1248308.0,2.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,25.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.088,48.29,57.55,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.58,25.9,24.89,25.31,24.94,25.12,-120.2,25.63,24.95,34.12
2016-07-25 03:15:00-05:00,-4.33972,-11.624333,-4.0906157,572391.0,28.66,0.0,-0.264,-0.051,26.58,3.031,274.6,274.1,276.0,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1248308.0,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,24.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.118,267.6,35.42,0.2,3.475,2.0,-1.0,13.3,0.006,0.23,3.0,2.0,0.0,0.0,25.52,25.85,24.86,25.24,24.86,25.05,-120.4,25.54,24.95,34.08
2016-07-25 03:16:00-05:00,-4.33972,-11.624333,-4.2058444,572392.0,28.65,0.0,-0.304,-0.051,26.57,3.126,275.1,274.7,276.6,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1248308.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,24.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.5,275.4,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.202,233.5,15.51,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.52,25.81,24.86,25.24,24.86,25.03,-119.8,25.53,24.97,34.08
2016-07-25 03:17:00-05:00,-4.33972,-11.624333,-3.9753876,572393.0,28.63,0.0,-0.304,-0.051,26.58,2.917,280.2,279.7,281.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1248308.0,3.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,24.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.6,278.6,280.5,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.303,246.4,12.0,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.47,25.79,24.79,25.24,24.86,24.99,-120.6,25.53,24.92,34.08
2016-07-25 03:18:00-05:00,-4.33972,-11.49072,-3.8601587,572394.0,28.62,0.0,-0.304,-0.051,26.59,3.066,279.8,279.2,280.9,0.0,0.0,0.0,21.75,0.0,60.18,0.0,1248308.0,3.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,24.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.387,261.5,8.94,0.5,2.0,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.42,25.71,24.76,25.24,24.86,24.96,-120.7,25.48,24.86,34.08
2016-07-25 03:19:00-05:00,-4.33972,-10.956268,-3.8601587,572395.0,28.61,0.0,-0.304,-0.051,26.63,3.224,279.8,279.1,280.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1248308.0,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,24.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.415,281.8,5.124,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.42,25.71,24.76,25.24,24.86,24.92,-120.6,25.43,24.88,34.08
2016-07-25 03:20:00-05:00,-3.803952,-10.689042,-3.8601587,572396.0,28.59,0.0,-0.264,-0.051,26.7,3.619,279.9,279.0,280.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1248308.0,3.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,24.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.503,282.8,6.898,0.6,3.477,2.0,-1.0,13.32,0.008,0.23,3.0,2.0,0.0,0.0,25.42,25.7,24.76,25.24,24.84,24.99,-120.1,25.43,24.99,34.07
2016-07-25 03:21:00-05:00,-3.589645,-10.689042,-3.8601587,572397.0,28.59,0.0,-0.304,-0.051,26.68,4.036,279.6,279.2,281.1,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1248308.0,4.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,24.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.555,278.3,6.886,0.7,3.477,2.0,-1.0,13.32,0.005,0.231,3.0,2.0,0.0,0.0,25.42,25.65,24.76,25.24,24.86,24.86,-120.9,25.43,24.97,33.99
2016-07-25 03:22:00-05:00,-3.589645,-10.689042,-3.8601587,572398.0,28.59,0.0,-0.304,-0.051,26.69,4.078,279.6,279.2,281.0,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1248308.0,4.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.445,291.0,9.83,0.6,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.42,25.62,24.75,25.23,24.86,24.9,-119.9,25.43,25.01,33.99
2016-07-25 03:23:00-05:00,-3.589645,-10.689042,-3.8601587,572399.0,28.57,0.0,-0.304,-0.051,26.7,3.88,279.7,279.1,281.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1248308.0,4.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,24.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.557,285.9,6.214,0.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.42,25.62,24.72,25.19,24.81,24.9,-120.2,25.4,25.04,33.99
2016-07-25 03:24:00-05:00,-3.589645,-10.689042,-3.8601587,572400.0,28.56,0.0,-0.304,-0.051,26.66,3.909,279.7,279.0,280.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1248308.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,24.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.818,265.3,5.01,0.9,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.36,25.52,24.67,25.15,24.76,24.9,-121.0,25.34,25.01,33.99
2016-07-25 03:25:00-05:00,-3.589645,-10.689042,-3.8601587,572401.0,28.56,0.0,-0.304,-0.051,26.68,3.403,279.5,279.1,281.0,0.0,0.0,0.0,21.75,0.0,60.17,0.0,1248308.0,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,24.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.708,258.4,6.769,1.0,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.33,25.52,24.67,25.15,24.76,24.9,-120.4,25.34,25.03,33.89
2016-07-25 03:26:00-05:00,-3.589645,-10.689042,-3.8601587,572402.0,28.54,0.0,-0.275,-0.053,26.66,3.814,277.8,277.2,279.0,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1248308.0,4.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,24.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.1,276.1,277.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.348,258.9,14.49,0.8,3.477,2.0,-1.0,13.26,0.008,0.23,1.0,2.0,0.0,0.001,25.33,25.52,24.67,25.15,24.76,24.88,-120.5,25.32,25.05,33.89
2016-07-25 03:27:00-05:00,-3.589645,-10.689042,-3.8601587,572403.0,28.53,0.0,-0.304,-0.051,26.65,3.67,276.7,276.0,277.8,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1248308.0,3.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,24.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.202,233.2,23.9,0.3,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.001,25.25,25.49,24.6,25.05,24.76,24.81,-120.4,25.24,24.96,33.89
2016-07-25 03:28:00-05:00,-3.589645,-10.689042,-3.8601587,572404.0,28.53,0.0,-0.304,-0.051,26.64,3.36,276.6,276.1,277.8,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1248308.0,3.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,24.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.15,214.8,11.96,0.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.23,25.42,24.57,25.05,24.67,24.8,-120.2,25.26,24.94,33.89
2016-07-25 03:29:00-05:00,-3.589645,-10.689042,-3.8601587,572405.0,28.5,0.0,-0.304,-0.051,26.66,3.502,276.7,275.9,277.7,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1248308.0,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,24.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.108,149.7,71.8,0.2,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.19,25.42,24.57,25.05,24.67,24.74,-120.7,25.24,24.96,33.87
2016-07-25 03:30:00-05:00,-3.803952,-10.689042,-3.8601587,572406.0,28.49,0.0,-0.304,-0.051,26.66,3.54,276.6,276.0,277.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1248308.0,3.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,24.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.143,350.2,34.21,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.14,25.42,24.52,24.99,24.63,24.7,-120.2,25.24,24.85,33.83
2016-07-25 03:31:00-05:00,-4.232566,-10.956268,-3.8601587,572407.0,28.48,0.0,-0.268,-0.051,26.63,3.35,276.7,275.9,277.8,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1248308.0,3.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,24.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.197,312.2,17.55,0.4,3.477,2.0,-1.0,13.53,0.033,0.23,3.0,2.0,0.0,0.0,25.14,25.34,24.47,24.95,24.57,24.7,-121.1,25.24,24.85,33.79
2016-07-25 03:32:00-05:00,-4.33972,-11.089881,-3.8601587,572408.0,28.46,0.0,-0.3,-0.051,26.67,3.638,276.6,276.1,277.9,0.0,0.0,0.0,21.58,0.0,60.21,0.0,1248308.0,3.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,24.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.45,266.6,10.25,0.6,3.477,2.0,-1.0,13.21,-0.02,0.231,1.0,2.0,0.0,0.001,25.14,25.33,24.47,24.95,24.57,24.69,-121.1,25.21,24.85,33.79
2016-07-25 03:33:00-05:00,-4.33972,-10.822656,-3.8601587,572409.0,28.46,0.0,-0.304,-0.051,26.59,3.625,276.9,276.0,277.8,0.0,0.0,0.0,21.63,0.0,60.22,0.0,1248308.0,3.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,24.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.493,266.2,9.26,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.06,25.33,24.44,24.92,24.52,24.64,-121.2,25.15,24.77,33.79
2016-07-25 03:34:00-05:00,-4.232566,-10.689042,-3.8601587,572410.0,28.46,0.0,-0.304,-0.051,26.57,3.638,276.7,276.0,277.8,0.0,0.0,0.0,21.61,0.0,60.21,0.0,1248308.0,3.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,24.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.565,270.5,3.76,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.26,24.47,24.86,24.51,24.61,-121.4,25.15,24.77,33.76
2016-07-25 03:35:00-05:00,-3.803952,-10.689042,-3.8601587,572411.0,28.43,0.0,-0.304,-0.051,26.6,3.644,276.7,275.9,277.7,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1248308.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,24.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.647,273.5,4.909,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.23,24.43,24.86,24.57,24.61,-120.6,25.15,24.77,33.7
2016-07-25 03:36:00-05:00,-3.589645,-10.689042,-3.8601587,572412.0,28.43,0.0,-0.304,-0.053,26.61,3.78,276.1,275.4,277.2,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1248308.0,4.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,24.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.563,299.5,6.433,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.23,24.39,24.87,24.57,24.61,-120.8,25.06,24.77,33.7
2016-07-25 03:37:00-05:00,-3.589645,-10.689042,-3.8601587,572413.0,28.42,0.0,-0.254,-0.051,26.53,3.951,276.0,275.3,277.1,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1248308.0,4.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,24.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.495,304.4,12.77,0.6,3.477,2.0,-1.0,13.13,-0.047,0.231,1.0,2.0,0.0,0.001,25.04,25.22,24.38,24.86,24.57,24.61,-121.2,25.05,24.77,33.7
2016-07-25 03:38:00-05:00,-3.589645,-10.689042,-3.8601587,572414.0,28.37,0.0,-0.304,-0.051,26.46,3.647,275.9,275.3,277.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1248308.0,3.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,24.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.368,279.9,9.69,0.5,3.477,2.0,-1.0,13.13,0.057,0.232,1.0,2.0,0.0,0.001,25.04,25.15,24.38,24.86,24.54,24.54,-121.7,25.05,24.74,33.7
2016-07-25 03:39:00-05:00,-3.589645,-10.689042,-3.8601587,572415.0,28.36,0.0,-0.304,-0.051,26.46,3.382,276.1,275.4,277.2,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1248308.0,3.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,24.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.378,274.9,8.49,0.6,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.04,25.14,24.36,24.86,24.47,24.51,-120.8,25.02,24.68,33.67
2016-07-25 03:40:00-05:00,-3.6967986,-10.689042,-3.8601587,572416.0,28.35,0.0,-0.304,-0.053,26.41,3.366,276.5,275.6,277.4,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1248308.0,3.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,24.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.457,281.5,7.009,0.6,3.477,2.0,-1.0,13.51,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.14,24.31,24.86,24.47,24.51,-121.2,24.95,24.68,33.62
2016-07-25 03:41:00-05:00,-3.6967986,-10.689042,-3.8601587,572417.0,28.33,0.0,-0.304,-0.055,26.4,2.984,276.4,275.7,277.6,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1248308.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.258,277.0,13.76,0.5,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.14,24.28,24.86,24.47,24.51,-120.5,24.95,24.68,33.6
2016-07-25 03:42:00-05:00,-3.6967986,-10.689042,-3.8601587,572418.0,28.33,0.0,-0.304,-0.053,26.43,2.953,276.2,275.8,277.6,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1248308.0,3.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.282,270.9,8.58,0.4,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.14,24.28,24.86,24.47,24.51,-121.2,24.95,24.68,33.6
2016-07-25 03:43:00-05:00,-3.589645,-10.689042,-3.8601587,572419.0,28.3,0.0,-0.275,-0.051,26.42,2.803,276.6,275.5,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1248308.0,3.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.477,272.9,7.067,0.7,3.477,2.0,-1.0,13.11,-0.047,0.231,1.0,2.0,0.0,0.001,25.04,25.14,24.33,24.86,24.57,24.51,-121.1,24.95,24.69,33.6
2016-07-25 03:44:00-05:00,-3.589645,-10.689042,-3.8601587,572420.0,28.3,0.0,-0.3,-0.051,26.42,2.708,276.2,275.6,277.5,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1248308.0,3.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,24.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.347,282.1,15.98,0.5,3.477,2.0,-1.0,13.11,0.058,0.232,1.0,2.0,0.0,0.002,25.04,25.14,24.38,24.86,24.57,24.51,-121.6,24.95,24.68,33.58
2016-07-25 03:45:00-05:00,-3.589645,-10.689042,-3.8601587,572421.0,28.3,0.0,-0.304,-0.053,26.34,2.644,276.3,275.6,277.5,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1248308.0,3.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,24.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.573,280.3,7.526,0.8,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.001,25.04,25.14,24.38,24.86,24.57,24.58,-121.1,24.97,24.68,33.51
2016-07-25 03:46:00-05:00,-3.589645,-10.689042,-3.8601587,572422.0,28.28,0.0,-0.304,-0.051,26.35,2.602,276.2,275.6,277.6,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1248308.0,2.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,24.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.598,276.8,6.896,0.8,3.477,2.0,-1.0,13.51,0.006,0.231,3.0,2.0,0.0,0.0,25.04,25.14,24.38,24.86,24.57,24.61,-120.8,24.97,24.68,33.51
2016-07-25 03:47:00-05:00,-3.589645,-10.689042,-3.8601587,572423.0,28.27,0.0,-0.304,-0.051,26.24,2.611,276.4,275.6,277.5,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1248308.0,2.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.66,277.7,4.247,0.7,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,25.06,25.14,24.38,24.86,24.57,24.61,-121.1,24.95,24.68,33.51
2016-07-25 03:48:00-05:00,-3.589645,-10.689042,-3.8601587,572424.0,28.27,0.0,-0.304,-0.053,26.26,2.632,276.6,275.4,277.3,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1248308.0,2.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,24.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.675,273.4,7.142,0.8,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,25.06,25.14,24.38,24.86,24.57,24.61,-120.9,24.99,24.72,33.51
2016-07-25 03:49:00-05:00,-3.589645,-10.689042,-3.8601587,572425.0,28.25,0.0,-0.266,-0.051,26.21,2.587,276.3,275.5,277.4,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1248308.0,2.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,24.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.71,270.2,4.818,0.9,3.477,2.0,-1.0,13.3,0.008,0.23,3.0,2.0,0.0,0.001,25.04,25.14,24.38,24.86,24.57,24.61,-121.3,24.97,24.74,33.49
2016-07-25 03:50:00-05:00,-3.589645,-10.689042,-3.8601587,572426.0,28.23,0.0,-0.304,-0.051,26.22,2.57,276.1,275.5,277.4,0.0,0.0,0.0,21.72,0.0,60.2,0.0,1248308.0,2.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.647,258.1,5.562,0.8,2.0,2.0,-1.0,13.3,0.008,0.231,3.0,2.0,0.0,0.001,25.04,25.14,24.34,24.86,24.57,24.61,-120.8,24.99,24.77,33.44
2016-07-25 03:51:00-05:00,-3.589645,-10.689042,-3.8601587,572427.0,28.23,0.0,-0.304,-0.051,26.21,2.59,276.3,275.3,277.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1248308.0,2.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.522,237.3,6.758,0.7,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.04,25.14,24.28,24.86,24.57,24.54,-121.1,24.97,24.72,33.41
2016-07-25 03:52:00-05:00,-3.589645,-10.689042,-3.8601587,572428.0,28.22,0.0,-0.304,-0.053,26.21,2.635,276.1,275.3,277.4,0.0,0.0,0.0,21.63,0.0,60.22,0.0,1248308.0,2.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,24.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.317,240.8,14.62,0.4,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.04,25.14,24.28,24.86,24.57,24.51,-120.9,24.97,24.68,33.41
2016-07-25 03:53:00-05:00,-3.589645,-10.689042,-3.8601587,572429.0,28.2,0.0,-0.304,-0.053,26.26,2.76,276.0,275.2,277.2,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1248308.0,3.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,24.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.525,223.3,12.59,0.8,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.04,25.22,24.28,24.86,24.57,24.51,-120.7,24.99,24.68,33.35
2016-07-25 03:54:00-05:00,-3.589645,-10.689042,-3.8601587,572430.0,28.2,0.0,-0.304,-0.051,26.36,3.112,275.9,275.1,277.1,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1248308.0,3.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,24.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.458,238.4,18.61,0.7,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,25.04,25.17,24.28,24.86,24.57,24.51,-121.3,24.97,24.69,33.31
2016-07-25 03:55:00-05:00,-3.589645,-10.689042,-3.8601587,572431.0,28.18,0.0,-0.241,-0.051,26.41,3.327,275.9,275.1,277.1,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1248308.0,3.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,24.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.215,259.8,74.56,0.6,3.477,2.0,-1.0,13.1,-0.097,0.232,1.0,2.0,0.0,0.002,24.99,25.14,24.28,24.79,24.51,24.51,-121.4,24.97,24.68,33.31
2016-07-25 03:56:00-05:00,-3.589645,-10.689042,-3.8601587,572432.0,28.17,0.0,-0.304,-0.051,26.41,3.441,275.9,275.1,277.1,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1248308.0,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,24.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.195,325.3,20.16,0.3,3.478,2.0,-1.0,13.23,0.106,0.231,3.0,2.0,0.0,0.001,24.94,25.14,24.28,24.76,24.47,24.51,-121.2,24.92,24.68,33.31
2016-07-25 03:57:00-05:00,-3.589645,-10.689042,-3.8601587,572433.0,28.17,0.0,-0.304,-0.051,26.36,3.367,275.7,275.2,277.1,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1248308.0,3.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,24.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.113,320.5,49.79,0.3,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.001,24.93,25.12,24.28,24.75,24.47,24.51,-121.2,24.91,24.64,33.31
2016-07-25 03:58:00-05:00,-3.589645,-10.689042,-3.8601587,572434.0,28.17,0.0,-0.304,-0.051,26.31,3.3,275.9,275.1,276.9,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1248308.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,24.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.232,45.27,34.85,0.4,3.478,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,24.85,25.09,24.23,24.71,24.38,24.51,-121.0,24.89,24.58,33.31
2016-07-25 03:59:00-05:00,-3.589645,-10.689042,-3.8601587,572435.0,28.14,0.0,-0.304,-0.053,26.24,3.245,276.0,275.0,276.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1248308.0,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.13,27.11,62.33,0.3,3.478,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,24.85,25.04,24.23,24.67,24.38,24.51,-121.0,24.86,24.58,33.3
