TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 04:00:00-05:00,-3.589645,-10.689042,-3.8601587,572436.0,28.14,0.0,-0.304,-0.051,26.22,3.129,275.8,275.1,277.1,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1248308.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.087,229.5,61.93,0.3,3.477,2.0,-1.0,13.51,0.006,0.231,3.0,2.0,0.0,0.0,24.85,25.04,24.19,24.67,24.36,24.48,-121.3,24.86,24.56,33.22
2016-07-25 04:01:00-05:00,-3.589645,-10.689042,-3.8601587,572437.0,28.13,0.0,-0.241,-0.051,26.23,3.128,275.7,275.0,276.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1248308.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,24.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.39,241.8,7.2,0.5,3.477,2.0,-1.0,13.4,0.008,0.23,1.0,2.0,0.0,0.001,24.83,25.04,24.19,24.67,24.28,24.41,-121.0,24.89,24.53,33.22
2016-07-25 04:02:00-05:00,-3.589645,-10.689042,-3.8601587,572438.0,28.11,0.0,-0.304,-0.051,26.21,3.524,275.4,275.0,277.0,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1248308.0,3.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.258,199.9,31.23,0.4,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,24.75,25.04,24.19,24.67,24.28,24.41,-120.6,24.87,24.51,33.22
2016-07-25 04:03:00-05:00,-3.589645,-10.689042,-3.8601587,572439.0,28.1,0.0,-0.304,-0.055,26.19,3.696,275.7,274.7,276.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1248308.0,3.953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,24.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.475,152.8,11.62,0.8,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.8,25.04,24.19,24.67,24.28,24.41,-121.3,24.86,24.48,33.22
2016-07-25 04:04:00-05:00,-3.589645,-10.689042,-3.8601587,572440.0,28.1,0.0,-0.304,-0.051,26.16,4.417,275.5,274.6,276.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1248308.0,4.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,24.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.602,161.0,5.002,0.8,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.14,24.19,24.67,24.28,24.41,-121.0,24.87,24.48,33.22
2016-07-25 04:05:00-05:00,-3.589645,-10.689042,-3.8601587,572441.0,28.09,0.0,-0.304,-0.053,26.14,4.083,275.3,274.8,276.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1248308.0,4.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.623,168.6,8.11,0.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.14,24.27,24.67,24.28,24.5,-121.4,24.89,24.48,33.2
2016-07-25 04:06:00-05:00,-3.589645,-10.689042,-3.8601587,572442.0,28.07,0.0,-0.292,-0.053,26.11,4.833,275.5,274.5,276.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1248308.0,4.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.48,161.7,8.44,0.7,3.477,2.0,-1.0,13.53,0.009,0.23,3.0,2.0,0.0,0.0,24.85,25.15,24.25,24.67,24.28,24.51,-121.5,24.96,24.48,33.22
2016-07-25 04:07:00-05:00,-3.589645,-10.689042,-3.8601587,572443.0,28.07,0.0,-0.302,-0.051,26.12,4.495,275.3,274.5,276.4,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1248308.0,4.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.01,0.009,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.458,183.2,14.01,0.6,3.477,2.0,-1.0,13.19,0.002,0.231,1.0,2.0,0.0,0.001,24.85,25.14,24.24,24.67,24.28,24.51,-121.2,24.95,24.48,33.17
2016-07-25 04:08:00-05:00,-3.589645,-10.689042,-3.8601587,572444.0,28.05,0.0,-0.304,-0.053,26.13,4.58,275.3,274.5,276.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1248308.0,4.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,24.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.365,184.8,10.2,0.5,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.001,24.85,25.14,24.26,24.67,24.28,24.51,-121.3,24.92,24.48,33.12
2016-07-25 04:09:00-05:00,-3.589645,-10.689042,-3.8601587,572445.0,28.04,0.0,-0.304,-0.051,26.16,4.92,275.4,274.5,276.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1248308.0,4.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.168,168.4,36.49,0.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.14,24.23,24.67,24.28,24.48,-121.3,24.94,24.48,33.12
2016-07-25 04:10:00-05:00,-3.589645,-10.689042,-3.8601587,572446.0,28.04,0.0,-0.304,-0.057,26.18,4.718,275.3,274.5,276.3,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1248308.0,4.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.178,180.6,27.88,0.4,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.16,24.19,24.57,24.26,24.41,-121.1,24.92,24.45,33.12
2016-07-25 04:11:00-05:00,-3.589645,-10.689042,-3.8601587,572447.0,28.04,0.0,-0.304,-0.051,26.2,5.429,275.2,274.5,276.3,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1248308.0,5.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,24.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.173,284.6,74.73,0.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.15,24.19,24.57,24.23,24.41,-120.9,24.89,24.4,33.12
2016-07-25 04:12:00-05:00,-3.589645,-10.689042,-3.8601587,572448.0,28.01,0.0,-0.283,-0.053,26.14,6.803,275.1,274.5,276.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1248308.0,6.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,24.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.267,284.6,16.33,0.4,3.475,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,24.82,25.14,24.16,24.57,24.23,24.41,-121.0,24.88,24.39,33.12
2016-07-25 04:13:00-05:00,-3.589645,-10.689042,-3.8601587,572449.0,28.01,0.0,-0.304,-0.053,26.14,7.484,275.2,274.5,276.3,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1248308.0,7.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,24.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.335,253.1,14.95,0.8,3.477,2.0,-1.0,13.14,0.004,0.231,1.0,2.0,0.0,0.002,24.77,25.17,24.09,24.57,24.19,24.33,-121.4,24.89,24.39,33.1
2016-07-25 04:14:00-05:00,-3.589645,-10.689042,-3.8601587,572450.0,28.01,0.0,-0.304,-0.061,26.13,8.2,275.1,274.4,276.2,0.0,0.0,0.0,21.27,0.0,60.12,0.0,1248308.0,7.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.847,267.2,5.651,1.2,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,24.82,25.1,24.09,24.54,24.19,24.32,-121.7,24.85,24.39,33.04
2016-07-25 04:15:00-05:00,-3.589645,-10.689042,-3.8601587,572451.0,27.98,0.0,-0.304,-0.051,26.16,9.0,275.2,274.3,276.1,0.0,0.0,0.0,21.74,0.0,60.17,0.0,1248308.0,8.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.132,275.6,2.34,1.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.06,24.09,24.57,24.2,24.32,-121.5,24.8,24.41,33.07
2016-07-25 04:16:00-05:00,-3.589645,-10.689042,-3.8601587,572452.0,27.98,0.0,-0.304,-0.053,26.13,9.85,275.1,274.3,276.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1248308.0,9.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,24.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.037,273.7,3.545,1.2,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.85,25.06,24.09,24.57,24.24,24.32,-121.5,24.85,24.48,33.03
2016-07-25 04:17:00-05:00,-3.589645,-10.689042,-3.8601587,572453.0,27.98,0.0,-0.304,-0.053,26.05,10.99,275.0,274.1,275.9,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1248308.0,10.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,24.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.137,274.9,5.531,1.4,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.83,25.1,24.06,24.49,24.2,24.32,-121.0,24.84,24.47,33.03
2016-07-25 04:18:00-05:00,-3.589645,-10.689042,-3.8601587,572454.0,27.95,0.0,-0.275,-0.053,25.99,12.36,275.1,274.2,276.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1248308.0,11.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.183,275.3,6.228,1.5,3.477,2.0,-1.0,13.53,0.029,0.23,1.0,2.0,0.0,0.0,24.77,25.04,23.99,24.51,24.24,24.32,-121.2,24.8,24.47,33.03
2016-07-25 04:19:00-05:00,-3.589645,-10.689042,-3.8601587,572455.0,27.94,0.0,-0.304,-0.053,25.94,14.2,275.0,274.1,276.0,0.0,0.0,0.0,21.53,0.0,60.19,0.0,1248308.0,13.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,24.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.058,263.6,10.19,1.4,3.477,2.0,-1.0,13.11,-0.022,0.233,1.0,2.0,0.0,0.002,24.75,25.02,23.99,24.54,24.25,24.32,-121.7,24.74,24.45,33.01
2016-07-25 04:20:00-05:00,-3.589645,-10.689042,-3.8601587,572456.0,27.93,0.0,-0.304,-0.053,25.84,16.28,274.9,274.1,276.0,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1248308.0,15.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,24.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.962,253.4,7.806,1.2,3.477,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.001,24.67,25.0,23.99,24.52,24.25,24.24,-120.7,24.77,24.43,32.93
2016-07-25 04:21:00-05:00,-3.589645,-10.689042,-3.8601587,572457.0,27.91,0.0,-0.304,-0.051,25.92,18.79,275.1,274.1,276.0,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1248308.0,18.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,24.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.62,243.8,12.82,1.0,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,24.66,24.95,23.93,24.47,24.2,24.22,-121.6,24.77,24.4,32.93
2016-07-25 04:22:00-05:00,-3.589645,-10.689042,-3.8601587,572458.0,27.91,0.0,-0.304,-0.057,25.9,21.88,274.9,274.0,275.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1248308.0,21.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,24.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.935,259.6,13.88,1.3,3.477,2.0,-1.0,13.51,0.006,0.231,3.0,2.0,0.0,0.0,24.66,24.97,23.9,24.47,24.15,24.17,-121.0,24.74,24.39,32.93
2016-07-25 04:23:00-05:00,-3.589645,-10.689042,-3.8601587,572459.0,27.9,0.0,-0.304,-0.057,25.83,25.61,274.9,274.0,275.9,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1248308.0,24.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.082,259.2,7.316,1.5,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,24.56,24.94,23.9,24.46,24.09,24.13,-121.1,24.68,24.39,32.93
2016-07-25 04:24:00-05:00,-3.589645,-10.689042,-3.8601587,572460.0,27.88,0.0,-0.275,-0.057,25.82,29.97,274.9,274.0,275.9,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1248308.0,29.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.062,267.8,8.77,1.4,3.477,2.0,-1.0,13.5,0.009,0.231,3.0,2.0,0.0,0.0,24.56,24.84,23.9,24.38,24.09,24.13,-121.3,24.68,24.39,32.93
2016-07-25 04:25:00-05:00,-3.589645,-10.689042,-3.8601587,572461.0,27.88,0.0,-0.3,-0.053,25.76,35.01,274.7,274.0,275.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1248308.0,34.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.907,261.7,11.45,1.5,3.477,2.0,-1.0,13.18,0.004,0.231,1.0,2.0,0.0,0.001,24.55,24.86,23.85,24.38,24.09,24.13,-121.2,24.64,24.39,32.91
2016-07-25 04:26:00-05:00,-3.589645,-10.689042,-3.8601587,572462.0,27.85,0.0,-0.304,-0.057,25.73,40.92,274.9,274.0,275.9,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1248308.0,39.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.228,269.5,6.662,1.5,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,24.5,24.86,23.87,24.38,24.09,24.13,-121.2,24.58,24.39,32.88
2016-07-25 04:27:00-05:00,-3.589645,-10.689042,-3.8601587,572463.0,27.85,0.0,-0.304,-0.059,25.65,47.69,274.8,274.2,276.0,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1248308.0,46.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.01,278.0,6.556,1.2,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.76,23.83,24.38,24.09,24.13,-121.0,24.58,24.39,32.83
2016-07-25 04:28:00-05:00,-3.589645,-10.689042,-3.8601587,572464.0,27.83,0.0,-0.304,-0.057,25.6,55.48,274.8,274.1,275.9,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1248308.0,54.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.003,279.6,6.561,1.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.74,23.8,24.38,24.09,24.13,-121.6,24.58,24.37,32.83
2016-07-25 04:29:00-05:00,-3.589645,-10.689042,-3.8601587,572465.0,27.82,0.0,-0.304,-0.059,25.54,64.2,274.9,274.0,275.8,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1248308.0,63.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,23.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.078,274.4,11.31,1.5,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.51,24.74,23.79,24.38,24.09,24.08,-121.5,24.58,24.29,32.83
2016-07-25 04:30:00-05:00,-3.589645,-10.689042,-3.8601587,572466.0,27.8,0.0,-0.262,-0.053,25.43,73.84,274.6,273.9,275.7,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1248308.0,73.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.004,0.005,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.208,277.5,6.311,1.5,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.42,24.63,23.74,24.33,24.11,24.03,-121.1,24.55,24.29,32.82
2016-07-25 04:31:00-05:00,-3.589645,-10.689042,-3.8601587,572467.0,27.78,0.0,-0.292,-0.053,25.36,84.3,274.4,273.9,275.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1248308.0,83.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.007,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.0,270.1,7.178,1.3,3.477,2.0,-1.0,13.29,0.007,0.23,3.0,2.0,0.0,0.001,24.39,24.65,23.71,24.28,24.04,24.03,-121.5,24.48,24.21,32.74
2016-07-25 04:32:00-05:00,-3.589645,-10.689042,-3.8601587,572468.0,27.78,0.0,-0.304,-0.057,25.31,95.3,274.5,273.7,275.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1248308.0,94.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.009,0.001,0.0,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.267,276.1,5.927,1.7,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.42,24.57,23.71,24.28,24.03,24.03,-122.3,24.48,24.2,32.74
2016-07-25 04:33:00-05:00,-3.589645,-10.689042,-3.8601587,572469.0,27.75,0.0,-0.304,-0.061,25.27,106.5,274.4,273.9,275.7,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1248308.0,105.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.01,0.008,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.08,278.6,6.332,1.4,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.35,24.57,23.72,24.28,24.01,24.03,-121.4,24.47,24.2,32.74
2016-07-25 04:34:00-05:00,-3.6967986,-10.689042,-3.8601587,572470.0,27.75,0.0,-0.304,-0.053,25.22,117.5,274.6,274.1,275.9,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1248308.0,117.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,23.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.008,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.268,282.9,4.922,1.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.36,24.51,23.71,24.28,23.99,23.96,-121.6,24.4,24.21,32.69
2016-07-25 04:35:00-05:00,-3.6967986,-10.689042,-3.8601587,572471.0,27.73,0.0,-0.304,-0.055,25.24,128.4,274.7,274.1,275.9,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1248308.0,128.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.008,0.011,0.008,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.348,283.7,5.405,1.9,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.35,24.47,23.71,24.25,24.05,23.93,-121.6,24.39,24.21,32.64
2016-07-25 04:36:00-05:00,-3.589645,-10.689042,-3.8601587,572472.0,27.71,0.0,-0.23,-0.055,25.27,139.2,274.8,273.9,275.7,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1248308.0,138.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,23.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.257,283.0,5.595,1.5,3.477,2.0,-1.0,13.29,0.003,0.23,1.0,2.0,0.0,0.001,24.26,24.47,23.76,24.26,24.01,23.93,-121.4,24.39,24.2,32.64
2016-07-25 04:37:00-05:00,-3.589645,-10.689042,-3.8601587,572473.0,27.69,0.0,-0.304,-0.063,25.29,149.7,274.6,273.9,275.7,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1248308.0,149.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.008,0.008,0.007,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.252,282.8,7.684,1.6,3.477,2.0,-1.0,13.53,0.01,0.23,3.0,2.0,0.0,0.0,24.24,24.47,23.64,24.19,23.93,23.93,-121.5,24.39,24.13,32.57
2016-07-25 04:38:00-05:00,-3.589645,-10.689042,-3.8601587,572474.0,27.68,0.0,-0.304,-0.059,25.33,160.0,274.7,273.9,275.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1248308.0,159.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.008,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.318,283.1,7.518,1.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.26,24.44,23.63,24.19,23.9,23.93,-121.4,24.39,24.2,32.54
2016-07-25 04:39:00-05:00,-3.589645,-10.689042,-3.8601587,572475.0,27.66,0.0,-0.304,-0.061,25.28,169.9,274.6,273.8,275.6,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1248308.0,169.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.64,0.053,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.008,0.01,0.008,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.555,276.0,4.741,1.9,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.28,24.41,23.61,24.17,23.91,23.89,-121.5,24.34,24.13,32.54
2016-07-25 04:40:00-05:00,-3.589645,-10.689042,-3.8601587,572476.0,27.66,0.0,-0.304,-0.061,25.29,179.4,274.7,273.6,275.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1248308.0,179.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.61,0.112,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.198,281.5,5.376,1.6,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.26,24.38,23.63,24.09,23.9,23.84,-121.6,24.29,24.1,32.54
2016-07-25 04:41:00-05:00,-3.589645,-10.689042,-3.8601587,572477.0,27.63,0.0,-0.274,-0.059,25.28,188.8,274.6,273.7,275.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1248308.0,188.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.6,0.183,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.009,0.009,0.008,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.88,289.6,7.372,1.1,3.477,2.0,-1.0,13.53,0.008,0.23,3.0,2.0,0.0,0.0,24.28,24.38,23.55,24.09,23.82,23.84,-121.4,24.28,24.12,32.45
2016-07-25 04:42:00-05:00,-3.589645,-10.689042,-3.8601587,572478.0,27.61,0.0,-0.3,-0.055,25.28,198.0,274.4,273.6,275.4,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1248308.0,198.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.58,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.2,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.004,0.006,0.009,0.009,0.008,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.633,283.5,11.2,0.8,3.477,2.0,-1.0,13.16,0.003,0.231,1.0,2.0,0.0,0.001,24.25,24.38,23.53,24.09,23.8,23.77,-121.4,24.2,24.1,32.45
2016-07-25 04:43:00-05:00,-3.589645,-10.689042,-3.8601587,572479.0,27.59,0.0,-0.3,-0.053,25.28,207.2,274.5,273.6,275.4,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1248308.0,207.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.55,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.004,0.005,0.009,0.01,0.008,0.008,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.473,292.5,21.9,0.7,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.001,24.19,24.28,23.52,24.11,23.8,23.74,-121.7,24.2,24.0,32.43
2016-07-25 04:44:00-05:00,-3.589645,-10.689042,-3.8601587,572480.0,27.58,0.0,-0.301,-0.062,25.23,216.2,274.6,273.5,275.4,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,216.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.54,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.003,0.005,0.009,0.01,0.008,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.558,292.9,7.938,0.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.19,24.28,23.53,24.01,23.71,23.74,-122.3,24.2,24.02,32.38
2016-07-25 04:45:00-05:00,-3.589645,-10.689042,-3.8601587,572481.0,27.56,0.0,-0.292,-0.053,25.23,224.9,274.3,273.6,275.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1248308.0,225.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.53,0.239,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.002,0.005,0.011,0.01,0.008,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.457,292.2,18.11,0.8,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.17,24.28,23.42,23.99,23.73,23.74,-121.7,24.2,23.94,32.35
2016-07-25 04:46:00-05:00,-3.589645,-10.689042,-3.8601587,572482.0,27.53,0.0,-0.293,-0.05,25.21,233.2,274.9,274.2,276.0,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1248308.0,233.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.53,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.003,0.005,0.01,0.009,0.009,0.009,0.002,0.001,0.001,0.002,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.4,312.8,14.44,0.6,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.12,24.28,23.43,24.01,23.74,23.72,-45.99,24.2,23.91,32.35
2016-07-25 04:47:00-05:00,-3.6967986,-10.689042,-3.8601587,572483.0,27.53,0.0,-0.233,-0.066,25.18,241.2,274.9,274.2,276.1,0.0,0.0,0.0,21.78,0.0,60.17,0.0,1248308.0,241.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.52,0.268,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.003,0.005,0.01,0.009,0.008,0.009,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.36,304.8,25.03,0.6,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.26,23.42,23.96,23.71,23.65,23.92,24.11,23.86,32.35
2016-07-25 04:48:00-05:00,-3.6967986,-10.689042,-3.8601587,572484.0,27.5,0.0,-0.205,-0.053,25.16,249.0,275.4,274.2,276.2,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1248308.0,249.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.5,0.329,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.4,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.003,0.005,0.012,0.009,0.008,0.008,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.732,285.7,14.26,1.0,3.477,2.0,-1.0,13.38,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.25,23.35,23.9,23.63,23.65,23.9,24.1,23.81,32.29
2016-07-25 04:49:00-05:00,-3.589645,-10.689042,-3.8601587,572485.0,27.5,0.0,-0.057,-0.065,25.12,256.6,275.5,274.7,276.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1248308.0,257.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.49,0.347,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.001,0.003,0.012,0.008,0.008,0.009,0.002,0.0,0.001,0.003,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.017,296.6,14.94,1.4,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.19,23.32,23.9,23.65,23.61,23.82,24.1,23.81,32.28
2016-07-25 04:50:00-05:00,-3.589645,-10.689042,-3.8601587,572486.0,27.47,0.0,-0.045,-0.068,25.11,263.9,275.5,274.7,276.6,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1248308.0,264.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.47,0.416,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.002,0.003,0.012,0.008,0.008,0.008,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.783,269.1,20.81,1.4,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.19,23.38,23.85,23.68,23.55,23.82,24.1,23.81,32.26
2016-07-25 04:51:00-05:00,-3.589645,-10.689042,-3.8601587,572487.0,27.46,0.0,-0.044,-0.063,25.12,270.6,275.4,274.9,276.8,0.0,0.0,0.0,21.56,0.0,60.18,0.0,1248308.0,270.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.46,0.498,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.002,0.003,0.012,0.008,0.009,0.009,0.002,0.0,0.001,0.003,0.002,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.927,287.6,17.87,1.3,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.17,23.37,23.9,23.7,23.55,-99.8,24.03,23.83,32.17
2016-07-25 04:52:00-05:00,-3.589645,-10.5554285,-3.2840157,572488.0,27.44,0.0,-0.025,-0.06,25.12,276.7,275.5,274.5,276.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1248308.0,277.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.47,0.586,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.2,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.013,0.007,0.008,0.009,0.002,0.0,0.001,0.004,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.213,283.4,10.35,2.0,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.11,23.39,23.88,23.72,23.55,-121.9,24.0,23.81,32.18
2016-07-25 04:53:00-05:00,-3.3753376,-9.753751,-3.1687868,572489.0,27.41,0.0,0.219,-0.051,25.13,282.2,275.3,274.7,276.6,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1248308.0,282.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,23.46,0.651,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.01,0.001,0.002,0.014,0.007,0.008,0.008,0.003,0.0,0.001,0.004,0.002,0.002,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.428,275.2,12.6,2.1,3.477,2.0,-1.0,13.11,-0.084,0.231,1.0,2.0,0.0,0.002,24.09,24.09,23.41,23.85,23.7,23.55,-121.9,24.0,23.86,32.16
2016-07-25 04:54:00-05:00,-2.9467232,-9.753751,-3.1687868,572490.0,27.4,0.0,0.214,-0.055,25.14,287.2,275.1,274.6,276.4,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1248308.0,287.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.43,0.724,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.1,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.01,0.001,0.003,0.015,0.006,0.008,0.01,0.003,0.0,0.001,0.004,0.002,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.437,284.6,10.51,2.1,3.475,2.0,-1.0,13.18,0.093,0.232,1.0,2.0,0.0,0.001,24.03,24.09,23.43,23.83,23.72,23.55,-121.2,24.0,23.85,32.16
2016-07-25 04:55:00-05:00,-2.9467232,-9.753751,-3.1687868,572491.0,27.39,0.0,0.369,-0.075,25.15,291.7,275.3,274.6,276.4,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1248308.0,292.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.41,0.79,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.01,-0.001,0.003,0.016,0.006,0.009,0.009,0.003,0.0,0.001,0.005,0.002,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.073,271.2,6.431,1.6,3.477,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.001,23.99,24.09,23.43,23.83,23.72,23.55,-121.7,24.0,23.89,32.11
2016-07-25 04:56:00-05:00,-2.9467232,-9.753751,-3.0535583,572492.0,27.37,0.0,0.464,-0.064,25.12,295.7,275.4,274.9,276.7,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1248308.0,296.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.4,0.921,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.01,0.0,0.002,0.017,0.006,0.008,0.01,0.003,0.0,0.001,0.005,0.002,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.777,280.6,8.05,1.3,3.477,2.0,-1.0,13.51,0.008,0.231,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.87,23.72,23.55,-121.1,24.0,23.92,32.06
2016-07-25 04:57:00-05:00,-2.9467232,-9.753751,-2.8231013,572493.0,27.35,0.0,0.47,-0.071,25.08,299.2,275.1,274.9,276.7,0.0,0.0,0.0,21.68,0.0,60.19,0.0,1248308.0,300.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.41,1.003,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.01,-0.002,0.002,0.017,0.005,0.008,0.011,0.003,0.0,0.001,0.005,0.002,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.168,271.3,9.57,1.7,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.86,23.72,23.55,-121.8,24.0,23.9,32.06
2016-07-25 04:58:00-05:00,-2.7324162,-9.219298,-2.7078726,572494.0,27.34,0.0,0.649,-0.078,25.11,302.6,275.4,274.7,276.5,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1248308.0,303.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.39,1.081,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.011,-0.002,0.001,0.019,0.005,0.007,0.01,0.003,0.0,0.0,0.006,0.001,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.397,269.6,7.071,2.0,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.82,23.72,23.55,-121.5,24.0,23.9,32.01
2016-07-25 04:59:00-05:00,-2.518109,-8.952073,-2.7078726,572495.0,27.31,0.0,0.923,-0.065,25.13,306.0,275.4,274.8,276.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1248308.0,306.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.38,1.17,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.011,-0.003,0.0,0.019,0.003,0.008,0.01,0.003,-0.001,0.0,0.006,0.001,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.063,279.5,19.87,1.5,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.89,23.7,23.55,-121.3,24.0,23.92,31.97
2016-07-25 05:00:00-05:00,-2.518109,-8.952073,-2.7078726,572496.0,27.29,0.0,0.98,-0.083,25.11,309.4,275.5,274.8,276.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1248308.0,309.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,23.38,1.316,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.012,-0.004,-0.001,0.022,0.003,0.008,0.011,0.004,-0.001,0.0,0.007,0.001,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.687,282.5,25.47,1.0,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,23.99,24.06,23.36,23.87,23.65,23.55,-100.0,24.0,23.92,32.0
2016-07-25 05:01:00-05:00,-2.518109,-8.952073,-2.3621867,572497.0,27.28,0.0,1.167,-0.054,25.11,313.5,275.3,274.6,276.5,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1248308.0,314.0,0.0,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,23.36,1.525,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.5,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.013,-0.005,-0.002,0.023,0.002,0.008,0.011,0.004,-0.001,-0.001,0.007,0.001,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.925,283.0,22.49,1.3,3.477,2.0,-1.0,13.16,-0.013,0.23,1.0,2.0,0.0,0.001,23.96,23.99,23.33,23.91,23.62,23.55,-121.2,24.0,23.9,31.97
2016-07-25 05:02:00-05:00,-1.8751875,-8.417621,-2.0165007,572498.0,27.26,0.0,1.476,-0.056,25.09,318.4,275.2,274.5,276.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1248308.0,319.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.34,1.855,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.015,-0.006,-0.003,0.026,0.001,0.008,0.01,0.005,-0.002,-0.001,0.008,0.0,0.002,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.858,283.5,11.75,1.3,3.477,2.0,-1.0,13.16,0.027,0.231,1.0,2.0,0.0,0.001,23.93,23.99,23.33,23.87,23.62,23.49,-120.8,23.94,23.88,31.9
2016-07-25 05:03:00-05:00,-1.8751875,-8.417621,-1.7860436,572499.0,27.25,0.0,1.856,0.204,25.1,323.5,275.4,274.2,276.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1248308.0,324.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.33,2.293,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.018,-0.009,-0.005,0.029,-0.001,0.008,0.009,0.006,-0.003,-0.002,0.009,0.0,0.003,0.003,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.738,291.3,14.45,1.0,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.9,23.99,23.33,23.84,23.62,23.45,-121.6,23.97,23.82,31.89
2016-07-25 05:04:00-05:00,-1.4465733,-7.8831687,-1.5555863,572500.0,27.23,0.0,2.272,0.698,25.08,327.8,275.2,274.3,276.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1248308.0,328.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.33,2.769,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.021,-0.011,-0.009,0.034,-0.002,0.01,0.006,0.007,-0.004,-0.003,0.011,-0.001,0.003,0.002,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.602,271.7,11.18,0.9,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.9,23.99,23.33,23.79,23.6,23.45,-48.49,23.91,23.82,31.87
2016-07-25 05:05:00-05:00,-1.1251127,-7.6159425,-0.97944325,572501.0,27.21,0.0,2.716,1.174,25.04,331.6,274.9,274.2,276.1,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1248308.0,332.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.34,3.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.026,-0.013,-0.011,0.039,-0.003,0.01,0.004,0.009,-0.004,-0.004,0.013,-0.001,0.003,0.001,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.772,265.8,8.99,1.0,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.9,23.99,23.33,23.81,23.56,23.45,-94.7,23.94,23.82,31.9
2016-07-25 05:06:00-05:00,-0.6964983,-7.3487167,-0.51852876,572502.0,27.2,0.0,3.192,1.719,25.06,325.0,275.4,274.4,276.3,0.0,0.0,0.0,244.0,0.635,60.22,0.0,1248308.0,326.4,0.194,3.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.35,3.864,6.288,6.94,7.02,60.0,59.9,62.9,0.0,273.0,273.0,275.0,-0.16,-5.258,5.261,579.0,1203627.0,46776.0,110239.0,0.386,0.772,0.531,0.842,0.104,0.094,0.092,0.137,0.088,0.103,0.07,0.032,0.028,0.028,0.043,0.027,0.032,0.021,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.968,273.5,9.32,1.4,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.9,23.99,23.33,23.81,23.62,23.49,-121.2,23.92,23.82,31.83
2016-07-25 05:07:00-05:00,-0.053576894,-7.0814905,0.17284285,572503.0,27.18,0.0,3.744,2.326,25.1,316.4,275.5,274.6,276.5,0.0,0.0,0.0,318.3,1.976,60.21,0.0,1248308.0,317.3,0.605,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.36,4.457,9.38,10.81,11.09,60.0,59.9,62.9,0.0,273.4,273.0,275.0,-0.18,-8.11,8.11,579.0,1203627.0,46776.0,110239.0,0.022,0.772,0.531,0.842,0.207,0.235,0.23,0.273,0.211,0.223,0.157,0.063,0.071,0.07,0.084,0.064,0.068,0.048,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.867,276.7,9.65,1.2,3.475,2.0,-1.0,13.34,0.001,0.23,3.0,2.0,0.0,0.0,23.93,23.99,23.33,23.81,23.62,23.47,-121.7,23.91,23.82,31.79
2016-07-25 05:08:00-05:00,0.5893447,-6.2798123,0.86421466,572504.0,27.16,0.0,4.279,2.952,25.12,321.2,275.1,274.5,276.3,0.086,0.0,0.0,323.3,2.245,60.14,0.0,1248308.0,321.6,0.698,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.37,5.109,9.49,10.88,11.08,60.0,59.9,62.9,0.0,273.1,273.0,275.0,-0.121,-8.13,8.13,579.0,1203627.0,46776.0,110239.0,0.014,0.772,0.531,0.842,0.223,0.255,0.244,0.294,0.22,0.242,0.163,0.069,0.078,0.075,0.091,0.068,0.075,0.05,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.025,272.8,7.335,1.3,3.477,2.0,-1.0,13.55,0.011,0.23,3.0,2.0,0.0,0.0,23.98,24.03,23.31,23.81,23.62,23.5,-121.2,23.91,23.82,31.83
2016-07-25 05:09:00-05:00,1.2322662,-5.478134,1.6708149,572505.0,27.15,0.0,4.907,3.612,25.09,326.6,274.8,274.4,276.4,0.0,0.0,0.0,328.8,1.981,60.15,0.0,1248308.0,327.4,0.619,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,23.38,5.797,9.76,10.96,11.07,60.0,59.9,62.9,0.0,273.0,273.0,275.0,-0.088,-8.24,8.25,579.0,1203627.0,46776.0,110239.0,0.009,0.772,0.531,0.842,0.226,0.243,0.235,0.296,0.216,0.234,0.158,0.071,0.075,0.072,0.093,0.067,0.073,0.049,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.022,276.7,4.393,1.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.33,23.91,23.62,23.53,-121.1,23.91,23.82,31.83
2016-07-25 05:10:00-05:00,1.9823412,-4.8100686,2.477415,572506.0,27.14,0.0,5.529,4.316,25.08,329.3,275.2,274.5,276.3,0.0,0.0,0.0,331.4,2.011,60.15,0.0,1248308.0,329.8,0.634,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,23.39,6.512,9.75,10.92,11.07,60.0,59.9,62.9,0.0,273.0,273.0,275.0,-0.036,-8.24,8.24,579.0,1203627.0,46777.0,110239.0,0.002,0.772,0.531,0.842,0.246,0.264,0.259,0.325,0.233,0.256,0.176,0.078,0.082,0.081,0.103,0.073,0.08,0.055,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.89,270.3,7.51,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.33,23.91,23.62,23.55,-122.0,23.91,23.82,31.81
2016-07-25 05:11:00-05:00,2.7324162,-4.008391,3.2840152,572507.0,27.12,0.0,6.254,5.091,25.08,328.5,275.1,274.5,276.3,0.0,0.0,0.0,331.4,2.338,60.14,0.0,1248308.0,329.7,0.743,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,23.4,7.252,9.51,10.9,11.04,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.072,-8.11,8.11,579.0,1203627.0,46777.0,110239.0,-0.012,0.772,0.531,0.842,0.313,0.35,0.352,0.422,0.306,0.331,0.238,0.099,0.11,0.111,0.134,0.096,0.105,0.075,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.908,278.7,5.265,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.33,23.91,23.62,23.66,-121.9,23.91,23.82,31.85
2016-07-25 05:12:00-05:00,3.482491,-3.3403256,4.0906157,572508.0,27.11,0.0,7.046,5.882,25.06,329.2,279.2,279.0,280.7,0.171,0.0,0.0,331.4,2.547,60.15,0.0,1248308.0,329.8,0.813,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,23.4,8.02,9.31,10.87,10.95,60.0,59.9,62.9,0.0,277.7,277.7,279.0,0.196,-8.17,8.18,579.0,1203627.0,46777.0,110239.0,-0.028,0.772,0.531,0.842,0.369,0.434,0.426,0.494,0.369,0.402,0.291,0.118,0.137,0.135,0.158,0.117,0.128,0.092,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.673,262.1,5.139,0.9,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.33,23.91,23.62,23.64,-121.8,23.97,23.82,31.87
2016-07-25 05:13:00-05:00,4.33972,-2.5386472,4.8972163,572509.0,27.09,0.0,7.82,6.688,25.06,331.3,279.2,279.0,280.7,0.513,0.0,0.0,334.0,2.784,60.16,0.0,1248308.0,331.9,0.897,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.41,8.84,9.27,10.88,10.93,60.0,59.9,62.9,0.0,277.7,277.8,279.0,0.303,-8.15,8.17,579.0,1203627.0,46777.0,110239.0,-0.042,0.772,0.531,0.842,0.41,0.472,0.477,0.558,0.41,0.436,0.327,0.132,0.15,0.152,0.179,0.13,0.139,0.104,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.727,256.7,5.769,0.9,3.477,2.0,-1.0,13.19,0.002,0.231,1.0,2.0,0.0,0.001,23.99,24.09,23.33,23.91,23.62,23.64,-121.8,23.91,23.84,31.83
2016-07-25 05:14:00-05:00,5.196948,-1.6033561,5.7038164,572510.0,27.08,0.0,8.66,7.531,25.05,333.8,279.2,278.8,280.6,0.513,0.511,0.085,336.0,3.435,60.22,0.032,1248308.0,334.5,1.111,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.42,9.72,9.29,10.9,10.9,60.0,59.9,62.9,0.0,277.0,277.2,279.0,0.404,-8.15,8.18,579.0,1203627.0,46777.0,110239.0,-0.055,0.772,0.531,0.842,0.446,0.528,0.519,0.598,0.457,0.487,0.358,0.144,0.169,0.166,0.193,0.147,0.157,0.115,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.66,257.6,6.402,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.33,23.91,23.72,23.66,-121.2,23.99,23.82,31.77
2016-07-25 05:15:00-05:00,6.054177,-0.668065,6.6256456,572511.0,27.06,0.0,9.56,8.51,25.07,338.8,279.3,278.7,280.4,1.797,2.298,0.847,340.6,3.871,60.22,0.257,1248308.0,339.0,1.261,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.44,10.67,9.46,10.94,10.91,60.0,59.9,62.9,0.0,277.0,277.1,279.0,0.438,-8.22,8.26,579.0,1203627.0,46777.0,110239.0,-0.06,0.772,0.531,0.842,0.433,0.497,0.489,0.589,0.431,0.466,0.345,0.141,0.16,0.158,0.192,0.139,0.151,0.112,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.73,254.5,7.361,0.9,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.12,23.33,23.97,23.72,23.66,-121.7,24.02,23.84,31.79
2016-07-25 05:16:00-05:00,7.232866,0.2672261,7.7779307,572512.0,27.05,0.0,10.54,9.51,25.08,341.7,277.6,277.2,279.0,2.653,2.639,2.032,343.9,3.906,60.22,0.636,1248308.0,342.4,1.278,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.46,11.67,9.62,10.99,10.9,60.0,59.9,62.9,0.0,275.9,275.9,277.2,0.473,-8.24,8.29,579.0,1203627.0,46777.0,110239.0,-0.066,0.772,0.531,0.842,0.446,0.506,0.502,0.611,0.438,0.476,0.355,0.146,0.164,0.163,0.2,0.142,0.155,0.116,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.68,249.3,7.39,0.8,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.04,24.17,23.33,24.0,23.73,23.66,-121.7,24.0,23.88,31.79
2016-07-25 05:17:00-05:00,8.197248,1.3361305,8.814989,572513.0,27.03,0.0,11.52,10.58,25.14,343.4,276.5,275.7,277.6,2.567,2.639,2.455,345.5,4.021,60.22,0.721,1248308.0,344.1,1.321,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.49,12.7,9.59,10.93,10.87,60.0,59.9,62.9,0.0,274.8,274.1,276.0,0.572,-8.17,8.24,579.0,1203627.0,46777.0,110239.0,-0.079,0.772,0.531,0.842,0.497,0.569,0.562,0.672,0.495,0.535,0.4,0.164,0.185,0.183,0.222,0.161,0.175,0.131,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.655,251.6,5.161,0.9,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.19,23.33,24.0,23.78,23.69,-73.11,24.05,23.92,31.79
