TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 05:18:00-05:00,9.375938,2.5386481,10.082504,572514.0,27.03,0.0,12.58,11.7,25.14,340.8,276.3,275.5,277.4,3.252,3.234,3.217,343.6,4.941,60.22,0.972,1248308.0,342.1,1.634,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.49,13.81,9.26,10.91,10.81,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.907,-7.926,8.03,579.0,1203627.0,46778.0,110239.0,-0.122,0.772,0.531,0.842,0.633,0.759,0.753,0.857,0.654,0.698,0.524,0.209,0.249,0.248,0.284,0.215,0.23,0.173,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.568,266.9,6.628,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,24.09,24.24,23.43,24.0,23.81,23.75,-95.1,24.1,23.92,31.79
2016-07-25 05:19:00-05:00,10.447474,3.8747783,11.23479,572515.0,27.02,0.0,13.63,12.94,25.2,342.8,276.6,275.6,277.5,3.252,3.234,3.217,345.0,5.05,60.21,0.972,1248308.0,343.7,1.677,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.52,15.05,9.22,10.91,10.74,60.0,59.9,62.9,0.0,274.4,274.1,276.0,1.044,-7.928,8.07,579.0,1203627.0,46778.0,110239.0,-0.141,0.772,0.531,0.842,0.681,0.814,0.802,0.92,0.701,0.752,0.557,0.226,0.269,0.265,0.306,0.231,0.249,0.184,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.432,257.9,32.7,0.8,3.477,2.0,-1.0,13.15,0.001,0.231,1.0,2.0,0.0,0.002,24.09,24.28,23.43,24.04,23.81,23.75,-100.4,24.13,23.92,31.77
2016-07-25 05:20:00-05:00,11.626162,4.9436827,12.502303,572516.0,27.0,0.0,14.72,14.11,25.24,343.3,276.0,275.5,277.4,3.338,3.32,3.302,345.6,5.991,60.23,0.998,1248308.0,343.8,1.995,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.55,16.25,9.24,10.92,10.7,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.245,-7.858,8.05,579.0,1203627.0,46778.0,110239.0,-0.167,0.772,0.531,0.842,0.762,0.917,0.907,1.027,0.788,0.843,0.626,0.254,0.303,0.3,0.342,0.261,0.28,0.208,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.268,274.4,30.32,0.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.001,24.09,24.28,23.43,24.1,23.81,23.75,-94.8,24.1,23.97,31.84
2016-07-25 05:21:00-05:00,12.590544,6.012586,13.65459,572517.0,27.0,0.0,15.66,15.12,25.24,344.1,276.1,275.6,277.4,3.338,3.32,3.302,346.1,7.085,60.2,0.998,1248308.0,344.7,2.361,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.57,17.25,9.29,10.95,10.69,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.392,-7.828,8.06,579.0,1203627.0,46778.0,110239.0,-0.186,0.772,0.531,0.842,0.809,0.959,0.938,1.087,0.835,0.883,0.648,0.27,0.318,0.311,0.363,0.277,0.294,0.216,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.603,287.4,4.495,0.7,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.15,24.3,23.43,24.1,23.81,23.83,-121.3,24.16,24.01,31.87
2016-07-25 05:22:00-05:00,13.769235,7.2151036,14.806877,572518.0,26.99,0.0,16.61,16.14,25.26,350.4,276.1,275.5,277.4,2.739,2.724,2.709,352.3,6.062,60.14,0.819,1248308.0,350.6,2.036,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.61,18.22,9.76,11.09,10.81,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.141,-8.07,8.28,579.0,1203627.0,46778.0,110239.0,-0.153,0.772,0.531,0.842,0.694,0.807,0.806,0.946,0.68,0.759,0.565,0.234,0.269,0.269,0.319,0.227,0.254,0.189,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.427,283.2,36.98,0.7,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.19,24.38,23.52,24.11,23.81,23.85,-122.0,24.2,24.01,31.88
2016-07-25 05:23:00-05:00,14.733617,8.284008,15.843935,572519.0,26.96,0.0,17.6,17.24,25.25,351.5,276.1,275.5,277.3,2.653,2.639,2.659,353.3,6.048,60.13,0.803,1248308.0,352.5,2.032,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.64,19.26,9.76,11.11,10.83,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.234,-8.05,8.29,579.0,1203627.0,46778.0,110239.0,-0.164,0.772,0.531,0.842,0.736,0.846,0.838,0.994,0.729,0.8,0.588,0.249,0.282,0.28,0.336,0.244,0.269,0.197,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.348,302.7,17.61,0.5,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.24,24.38,23.52,24.2,23.91,23.85,-99.5,24.21,24.09,31.88
2016-07-25 05:24:00-05:00,15.912305,9.486525,17.111448,572520.0,26.96,0.0,18.7,18.41,25.26,351.3,276.1,275.5,277.3,2.824,3.055,3.002,354.1,6.672,60.14,0.971,1248308.0,352.6,2.256,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.68,20.44,9.7,11.15,10.78,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.473,-7.941,8.25,579.0,1203627.0,46778.0,110239.0,-0.195,0.772,0.531,0.842,0.866,1.002,0.98,1.167,0.881,0.937,0.684,0.294,0.337,0.33,0.397,0.297,0.317,0.231,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.515,285.8,10.3,0.7,3.477,2.0,-1.0,13.49,0.026,0.23,1.0,2.0,0.0,0.0,24.28,24.44,23.61,24.2,23.91,23.88,-121.3,24.31,24.11,31.88
2016-07-25 05:25:00-05:00,17.198147,10.822656,18.494192,572521.0,26.96,0.0,19.81,19.72,25.24,349.5,276.0,275.6,277.4,3.546,4.199,4.134,351.8,8.52,60.15,1.534,1248308.0,350.2,2.889,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.71,21.71,9.46,11.15,10.69,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.909,-7.742,8.16,579.0,1203627.0,46779.0,110239.0,-0.249,0.772,0.531,0.842,1.011,1.211,1.192,1.363,1.051,1.122,0.814,0.343,0.408,0.402,0.463,0.354,0.38,0.275,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.468,291.6,17.15,0.6,3.477,2.0,-1.0,13.43,-0.011,0.231,1.0,2.0,0.0,0.001,24.28,24.47,23.62,24.21,23.91,23.94,-94.6,24.31,24.11,31.88
2016-07-25 05:26:00-05:00,18.376839,12.025173,19.876936,572522.0,26.95,0.0,20.97,21.07,25.25,350.8,276.2,275.6,277.5,4.015,4.57,4.466,353.2,9.33,60.21,1.906,1248308.0,351.6,3.172,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.74,22.98,9.56,11.21,10.71,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.024,-7.74,8.22,579.0,1203627.0,46779.0,110239.0,-0.262,0.772,0.531,0.842,1.058,1.266,1.227,1.42,1.098,1.17,0.83,0.36,0.427,0.415,0.483,0.371,0.397,0.281,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.368,279.0,12.1,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.35,24.47,23.65,24.27,23.99,23.94,-121.6,24.4,24.13,31.9
2016-07-25 05:27:00-05:00,19.555527,13.227689,21.14445,572523.0,26.93,0.0,21.92,22.21,25.24,351.4,276.1,275.6,277.5,4.536,4.57,4.535,353.8,9.77,60.15,2.07,1248308.0,352.3,3.327,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.8,24.14,9.59,11.29,10.73,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.181,-7.707,8.26,579.0,1203627.0,46779.0,110239.0,-0.28,0.772,0.531,0.842,1.114,1.333,1.305,1.495,1.149,1.233,0.878,0.379,0.451,0.442,0.51,0.389,0.419,0.297,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.17,255.0,44.51,0.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.38,24.52,23.72,24.32,24.0,24.01,-120.6,24.42,24.2,31.98
2016-07-25 05:28:00-05:00,20.412756,14.16298,22.296736,572524.0,26.93,0.0,22.83,23.25,25.26,352.6,276.0,275.6,277.5,4.536,4.57,4.535,354.1,9.85,60.19,2.07,1248308.0,353.2,3.357,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.83,25.16,9.66,11.37,10.74,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.253,-7.717,8.32,579.0,1203627.0,46779.0,110239.0,-0.287,0.772,0.531,0.842,1.112,1.314,1.28,1.482,1.134,1.225,0.861,0.38,0.445,0.434,0.506,0.385,0.417,0.292,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.198,247.4,21.3,0.3,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.44,24.6,23.72,24.34,24.0,24.04,-120.8,24.48,24.22,31.98
2016-07-25 05:29:00-05:00,21.377138,15.098271,23.218565,572525.0,26.93,0.0,23.65,24.21,25.3,357.3,276.0,275.5,277.4,3.694,3.729,3.7,359.8,8.04,60.13,1.687,1248308.0,358.5,2.756,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.9,26.09,9.9,11.4,10.83,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.91,-7.928,8.47,579.0,1203628.0,46779.0,110239.0,-0.241,0.772,0.531,0.842,1.007,1.133,1.129,1.353,0.986,1.076,0.763,0.346,0.385,0.384,0.465,0.335,0.368,0.26,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.177,278.7,35.29,0.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.47,24.67,23.79,24.39,24.09,24.07,-94.3,24.52,24.29,32.04
2016-07-25 05:30:00-05:00,22.234365,16.033564,24.140394,572526.0,26.91,0.0,24.49,25.16,25.34,357.9,276.2,275.5,277.5,3.729,3.756,3.7,360.0,8.05,60.12,1.704,1248308.0,359.1,2.758,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.98,26.98,9.92,11.44,10.84,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.982,-7.915,8.5,579.0,1203628.0,46779.0,110239.0,-0.249,0.772,0.531,0.842,1.045,1.175,1.13,1.394,1.03,1.117,0.764,0.36,0.4,0.385,0.48,0.351,0.382,0.261,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.145,244.1,50.24,0.3,3.477,2.0,-1.0,13.43,0.007,0.23,1.0,2.0,0.0,0.001,24.56,24.72,23.81,24.44,24.1,24.14,-121.1,24.62,24.32,32.06
2016-07-25 05:31:00-05:00,23.091595,16.968855,25.17745,572527.0,26.9,0.0,25.26,26.05,25.38,356.7,275.9,275.4,277.4,4.089,4.308,4.192,359.9,8.83,60.13,1.96,1248309.0,357.7,3.049,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,24.02,27.86,9.82,11.52,10.84,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.328,-7.759,8.45,579.0,1203628.0,46779.0,110239.0,-0.291,0.772,0.531,0.842,1.213,1.399,1.372,1.62,1.218,1.307,0.921,0.42,0.48,0.471,0.56,0.418,0.45,0.317,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.225,204.9,20.4,0.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,24.6,24.78,23.86,24.48,24.15,24.22,-121.0,24.67,24.4,32.08
2016-07-25 05:32:00-05:00,24.055977,17.904146,26.214508,572528.0,26.9,0.0,26.08,27.01,25.44,354.8,276.0,275.3,277.3,4.691,5.155,5.03,357.3,10.14,60.22,2.372,1248309.0,355.8,3.499,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,24.07,28.76,9.74,11.59,10.79,60.0,59.9,62.9,0.0,274.0,274.0,275.9,2.763,-7.576,8.42,579.0,1203628.0,46779.0,110239.0,-0.342,0.772,0.531,0.842,1.346,1.587,1.558,1.798,1.379,1.468,1.039,0.464,0.544,0.534,0.62,0.473,0.505,0.357,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.148,168.3,29.72,0.2,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.67,24.86,23.93,24.53,24.2,24.23,-121.3,24.68,24.45,32.12
2016-07-25 05:33:00-05:00,25.02036,18.839437,27.251566,572529.0,26.9,0.0,26.84,27.9,25.46,354.9,276.0,275.4,277.3,4.774,5.482,5.46,357.1,10.22,60.22,2.609,1248309.0,355.8,3.522,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,24.13,29.61,9.8,11.66,10.86,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.9,-7.553,8.47,579.0,1203628.0,46780.0,110239.0,-0.355,0.772,0.531,0.842,1.401,1.659,1.615,1.861,1.436,1.534,1.071,0.483,0.568,0.553,0.642,0.492,0.527,0.367,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.11,247.3,82.5,0.2,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.72,24.88,24.0,24.58,24.21,24.28,-102.4,24.73,24.49,32.17
2016-07-25 05:34:00-05:00,25.877586,19.641115,28.173393,572530.0,26.9,0.0,27.6,28.73,25.45,355.0,275.8,275.3,277.2,5.052,5.673,5.621,357.3,10.54,60.21,2.785,1248309.0,355.8,3.631,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,24.21,30.4,9.91,11.77,10.94,60.0,59.9,62.9,0.0,274.0,274.0,275.5,3.016,-7.526,8.52,579.0,1203628.0,46780.0,110239.0,-0.366,0.772,0.531,0.842,1.443,1.711,1.673,1.92,1.476,1.583,1.109,0.498,0.586,0.573,0.662,0.506,0.544,0.38,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.183,325.4,81.6,0.3,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.76,24.95,24.0,24.61,24.29,24.33,-50.13,24.88,24.49,32.17
2016-07-25 05:35:00-05:00,26.627663,20.576406,29.210451,572531.0,26.9,0.0,28.32,29.68,25.5,358.4,275.7,275.1,277.0,4.82,5.138,5.089,360.1,9.94,60.21,2.599,1248309.0,358.6,3.427,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,24.28,31.2,10.1,11.77,11.0,60.0,59.9,62.9,0.0,274.0,273.8,275.2,2.693,-7.684,8.6,579.0,1203628.0,46780.0,110239.0,-0.324,0.772,0.531,0.842,1.285,1.467,1.429,1.706,1.265,1.38,0.95,0.445,0.503,0.49,0.591,0.434,0.475,0.326,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.202,318.7,43.28,0.4,3.478,2.0,-1.0,13.55,0.031,0.23,1.0,2.0,0.0,0.0,24.86,25.04,24.1,24.68,24.29,24.41,-121.1,24.89,24.59,32.27
2016-07-25 05:36:00-05:00,27.377737,21.378084,30.017052,572532.0,26.9,0.0,28.94,30.53,25.48,360.9,275.7,275.1,277.0,4.311,4.598,4.532,363.2,9.05,60.21,2.337,1248309.0,361.9,3.132,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,24.35,31.94,10.23,11.74,11.02,60.0,59.9,62.9,0.0,274.0,273.9,275.1,2.468,-7.797,8.66,579.0,1203628.0,46780.0,110239.0,-0.296,0.772,0.531,0.842,1.245,1.387,1.344,1.641,1.199,1.313,0.895,0.433,0.476,0.461,0.57,0.412,0.453,0.308,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.14,18.37,52.51,0.3,3.477,2.0,-1.0,13.36,-0.018,0.231,1.0,2.0,0.0,0.001,24.88,25.08,24.1,24.74,24.36,24.44,-120.9,24.97,24.59,32.27
2016-07-25 05:37:00-05:00,28.02066,22.179762,30.823652,572533.0,26.9,0.0,29.52,31.09,25.53,361.2,275.5,275.0,276.9,4.339,4.69,4.532,363.6,9.35,60.22,2.364,1248309.0,362.0,3.237,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,24.4,32.6,10.25,11.78,11.04,60.0,59.9,62.9,0.0,274.0,273.3,275.0,2.528,-7.774,8.68,579.0,1203628.0,46780.0,110239.0,-0.301,0.772,0.531,0.842,1.272,1.417,1.377,1.677,1.214,1.339,0.913,0.443,0.487,0.473,0.583,0.417,0.463,0.314,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.1,291.9,19.93,0.1,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.95,25.15,24.18,24.77,24.39,24.52,-121.0,24.97,24.67,32.32
2016-07-25 05:38:00-05:00,28.66358,22.847828,31.630253,572534.0,26.9,0.0,30.14,31.82,25.53,358.1,275.5,274.9,276.8,5.255,5.599,5.409,360.4,11.24,60.14,2.843,1248309.0,359.2,3.893,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,24.42,33.28,10.13,11.94,11.03,60.0,59.9,62.9,0.0,273.7,273.3,275.0,3.178,-7.521,8.64,579.0,1203628.0,46780.0,110239.0,-0.376,0.772,0.531,0.842,1.569,1.814,1.764,2.068,1.566,1.67,1.154,0.547,0.628,0.61,0.721,0.542,0.58,0.4,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.25,246.2,13.63,0.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.0,25.23,24.2,24.84,24.39,24.52,-120.0,25.07,24.68,32.36
2016-07-25 05:39:00-05:00,29.52081,23.649506,32.66731,572535.0,26.9,0.0,30.84,32.76,25.54,357.6,275.3,275.0,276.9,5.69,6.079,5.794,360.0,12.36,60.22,3.113,1248309.0,358.4,4.299,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,24.46,34.08,10.13,12.03,11.07,60.0,59.9,62.9,0.0,274.0,273.2,275.0,3.422,-7.444,8.69,579.0,1203628.0,46780.0,110239.0,-0.4,0.772,0.531,0.842,1.627,1.885,1.841,2.134,1.619,1.732,1.198,0.566,0.651,0.636,0.742,0.559,0.6,0.414,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.242,259.4,24.24,0.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.05,25.24,24.21,24.87,24.47,24.6,-120.3,25.07,24.68,32.43
2016-07-25 05:40:00-05:00,30.485191,24.852024,33.934826,572536.0,26.9,0.0,31.66,33.85,25.59,335.6,275.6,275.0,276.9,9.09,10.22,10.0,338.2,21.24,60.21,5.427,1248309.0,336.8,7.177,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,24.52,35.11,9.96,12.89,11.38,60.0,59.9,62.9,0.0,274.0,273.8,275.0,6.049,-6.531,8.9,579.0,1203628.0,46780.0,110239.0,-0.679,0.772,0.531,0.842,2.679,3.41,3.308,3.514,2.891,3.003,2.131,0.899,1.144,1.109,1.179,0.969,1.007,0.715,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.113,203.2,25.67,0.2,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.13,25.27,24.29,24.9,24.5,24.62,-120.8,25.13,24.77,32.46
2016-07-25 05:41:00-05:00,31.449575,25.920929,34.971886,572537.0,26.9,0.0,32.47,34.86,25.59,327.6,275.6,274.9,276.8,9.37,10.56,10.16,330.0,23.33,60.22,5.645,1248309.0,328.4,7.697,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,24.6,36.07,10.21,13.17,11.63,60.0,59.9,62.9,0.0,273.9,273.5,275.0,6.411,-6.49,9.12,579.0,1203628.0,46781.0,110239.0,-0.703,0.772,0.531,0.842,2.875,3.665,3.565,3.748,3.101,3.212,2.292,0.942,1.201,1.168,1.228,1.016,1.052,0.751,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.177,228.5,57.08,0.5,3.477,2.0,-1.0,13.2,-0.019,0.231,1.0,2.0,0.0,0.001,25.16,25.37,24.36,24.96,24.58,24.68,-120.3,25.17,24.81,32.52
2016-07-25 05:42:00-05:00,32.3068,26.85622,36.00894,572538.0,26.9,0.0,33.17,35.76,25.63,325.0,275.6,275.1,276.9,9.9,11.36,10.16,327.4,23.39,60.21,6.017,1248309.0,325.9,7.655,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,24.68,36.86,10.35,13.34,11.76,60.0,59.9,62.9,0.0,274.0,273.8,275.0,6.588,-6.476,9.24,579.0,1203628.0,46781.0,110239.0,-0.713,0.772,0.531,0.842,2.974,3.787,3.677,3.857,3.198,3.307,2.361,0.966,1.23,1.195,1.253,1.039,1.075,0.767,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.398,254.5,11.77,0.7,3.477,2.0,-1.0,13.36,0.03,0.231,3.0,2.0,0.0,0.001,25.24,25.47,24.39,25.0,24.58,24.75,-120.8,25.23,24.88,32.56
2016-07-25 05:43:00-05:00,33.056877,27.79151,37.046,572539.0,26.9,0.0,33.85,36.68,25.61,324.5,275.4,275.0,276.9,10.27,11.44,10.26,326.8,23.47,60.21,6.168,1248310.0,325.2,7.669,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,24.71,37.65,10.5,13.48,11.86,60.0,59.9,62.9,0.0,273.9,273.2,275.0,6.757,-6.447,9.34,579.0,1203628.0,46781.0,110239.0,-0.723,0.772,0.531,0.842,3.054,3.881,3.769,3.952,3.272,3.384,2.415,0.991,1.259,1.223,1.282,1.062,1.098,0.784,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.57,265.1,13.51,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,25.26,25.48,24.44,25.06,24.68,24.81,-121.3,25.26,24.91,32.64
2016-07-25 05:44:00-05:00,33.91411,28.860413,37.967827,572540.0,26.9,0.0,34.61,37.6,25.66,324.8,275.2,274.9,276.9,10.27,11.44,10.99,327.1,24.14,60.22,6.379,1248310.0,325.6,7.896,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,24.74,38.39,10.63,13.63,11.96,60.0,59.9,62.9,0.0,273.4,273.0,275.0,6.932,-6.41,9.44,579.0,1203629.0,46781.0,110239.0,-0.734,0.772,0.531,0.842,3.128,3.97,3.854,4.038,3.341,3.459,2.468,1.016,1.289,1.252,1.312,1.085,1.124,0.802,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.432,261.7,14.15,0.6,3.478,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.34,25.52,24.48,25.14,24.68,24.87,-120.5,25.36,24.97,32.65
2016-07-25 05:45:00-05:00,34.98564,29.92932,39.120117,572541.0,26.9,0.0,35.37,38.55,25.64,324.9,275.5,275.1,277.0,10.29,11.53,11.32,327.3,25.68,60.22,6.509,1248310.0,325.8,8.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,24.78,39.14,10.79,13.78,12.09,60.0,59.9,62.9,0.0,274.0,273.8,275.0,7.114,-6.38,9.56,579.0,1203629.0,46781.0,110239.0,-0.744,0.772,0.531,0.842,3.204,4.064,3.942,4.127,3.415,3.54,2.523,1.041,1.321,1.281,1.341,1.11,1.15,0.82,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.68,250.5,4.888,0.8,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.35,25.62,24.5,25.16,24.76,24.9,-120.5,25.39,25.04,32.73
2016-07-25 05:46:00-05:00,35.950024,31.131838,40.2724,572542.0,26.9,0.0,36.26,39.65,25.61,325.8,275.3,274.8,276.7,10.39,12.16,11.32,327.9,26.97,60.17,6.709,1248310.0,327.1,8.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,24.81,40.07,11.01,13.99,12.29,60.0,59.9,62.9,0.0,273.2,273.0,275.0,7.324,-6.341,9.69,579.0,1203629.0,46781.0,110239.0,-0.756,0.772,0.531,0.842,3.292,4.16,4.031,4.226,3.509,3.628,2.575,1.072,1.355,1.313,1.377,1.143,1.182,0.839,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.687,257.1,5.565,0.8,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.42,25.65,24.57,25.21,24.77,25.0,-120.1,25.45,25.07,32.78
2016-07-25 05:47:00-05:00,37.02156,32.33435,41.539917,572543.0,26.9,0.0,37.21,40.89,25.61,325.8,275.4,274.8,276.8,10.99,12.52,11.32,328.4,27.28,60.13,6.981,1248310.0,326.3,8.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,24.86,41.12,11.19,14.16,12.44,60.0,59.9,62.9,0.0,273.4,273.0,275.0,7.545,-6.316,9.84,579.0,1203629.0,46781.0,110239.0,-0.767,0.772,0.531,0.842,3.382,4.281,4.147,4.332,3.587,3.731,2.641,1.102,1.395,1.351,1.412,1.169,1.215,0.861,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.672,256.6,6.391,0.8,3.477,2.0,-1.0,13.28,0.006,0.231,3.0,2.0,0.0,0.001,25.43,25.63,24.58,25.25,24.87,25.0,-120.4,25.45,25.1,32.85
2016-07-25 05:48:00-05:00,37.985943,33.403255,42.6922,572544.0,26.9,0.0,38.1,42.08,25.6,326.6,275.3,275.1,277.0,11.42,12.52,12.03,329.9,27.33,60.13,7.296,1248310.0,326.8,9.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,24.92,42.15,11.38,14.35,12.64,60.0,59.9,62.9,0.0,274.0,273.4,275.0,7.766,-6.3,10.0,579.0,1203629.0,46781.0,110239.0,-0.777,0.772,0.531,0.842,3.478,4.389,4.241,4.442,3.681,3.824,2.691,1.136,1.433,1.385,1.451,1.202,1.249,0.879,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.588,266.5,9.23,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,25.51,25.74,24.6,25.32,24.92,25.1,-120.0,25.52,25.17,32.91
2016-07-25 05:49:00-05:00,38.84317,34.605774,43.959717,572545.0,26.9,0.0,38.95,43.21,25.65,327.3,275.5,274.7,276.6,11.46,12.6,12.43,330.2,27.81,60.13,7.431,1248311.0,327.5,9.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,24.96,43.19,11.56,14.53,12.79,60.0,59.9,62.9,0.0,273.4,273.0,275.0,7.981,-6.257,10.14,579.0,1203629.0,46781.0,110239.0,-0.787,0.772,0.531,0.842,3.568,4.486,4.337,4.554,3.769,3.911,2.739,1.168,1.468,1.419,1.49,1.233,1.28,0.896,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.61,274.7,10.01,0.7,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.53,25.79,24.68,25.35,24.96,25.16,-120.2,25.55,25.26,32.96
2016-07-25 05:50:00-05:00,39.914707,35.67468,45.112003,572546.0,26.9,0.0,39.82,44.36,25.64,327.7,275.1,274.5,276.5,11.48,13.43,12.43,329.8,29.35,60.16,7.662,1248311.0,328.2,9.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,25.0,44.24,11.75,14.71,12.95,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.19,-6.203,10.27,579.0,1203629.0,46782.0,110239.0,-0.797,0.772,0.531,0.842,3.655,4.589,4.428,4.659,3.843,3.999,2.781,1.198,1.504,1.451,1.527,1.259,1.311,0.911,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.83,280.8,14.15,1.0,3.478,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.63,25.82,24.74,25.41,25.03,25.23,-120.3,25.65,25.28,33.04
2016-07-25 05:51:00-05:00,40.98624,36.877193,46.609974,572547.0,26.92,0.0,40.8,45.72,25.71,328.1,275.4,274.5,276.3,11.91,13.52,12.66,330.3,30.84,60.24,7.867,1248311.0,329.1,10.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,25.06,45.4,11.92,14.92,13.09,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.43,-6.126,10.42,579.0,1203629.0,46782.0,110239.0,-0.809,0.772,0.531,0.842,3.765,4.715,4.552,4.787,3.936,4.104,2.842,1.235,1.547,1.493,1.57,1.291,1.346,0.932,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.863,294.0,5.415,1.0,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,25.63,25.88,24.77,25.48,25.09,25.29,-120.4,25.68,25.36,33.04
2016-07-25 05:52:00-05:00,42.486393,38.614166,48.3384,572548.0,26.93,0.0,42.07,47.5,25.76,328.3,275.0,274.6,276.5,12.46,13.89,13.36,331.1,31.18,60.19,8.33,1248311.0,329.3,10.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,25.14,46.08,12.16,15.22,13.33,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.75,-6.085,10.66,579.0,1203630.0,46782.0,110239.0,-0.821,0.772,0.531,0.842,3.918,4.887,4.704,4.94,4.063,4.246,2.922,1.286,1.604,1.544,1.622,1.334,1.394,0.959,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.688,288.3,7.455,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,25.72,25.93,24.87,25.54,25.16,25.35,-120.6,25.73,25.44,33.12
2016-07-25 05:53:00-05:00,44.52231,41.55365,51.79526,572549.0,26.93,0.0,43.69,50.63,25.83,328.7,275.2,274.5,276.5,12.87,14.51,13.7,330.3,32.27,60.14,8.7,1248311.0,330.1,10.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,25.19,48.55,12.62,15.65,13.74,60.0,59.9,62.9,0.0,273.0,273.0,275.0,9.21,-6.035,11.01,579.0,1203630.0,46782.0,110239.0,-0.836,0.772,0.531,0.842,4.18,5.138,4.926,5.162,4.215,4.418,3.03,1.374,1.689,1.619,1.697,1.385,1.452,0.996,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.62,308.4,12.47,0.9,3.477,2.0,-1.0,13.1,0.0,0.234,1.0,2.0,0.0,0.002,25.8,26.03,24.89,25.6,25.24,25.42,-119.3,25.82,25.49,33.17
2016-07-25 05:54:00-05:00,50.84437,52.376305,68.042496,572550.0,26.93,0.0,45.87,60.76,25.81,327.4,275.3,274.5,276.4,14.09,15.83,15.02,330.2,35.92,60.19,9.78,1248311.0,328.4,11.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,25.25,51.19,13.51,16.65,14.58,60.0,59.9,62.9,0.0,273.0,273.0,275.0,10.19,-5.848,11.75,579.0,1203630.0,46782.0,110239.0,-0.867,0.772,0.531,0.842,5.173,5.888,5.43,5.577,4.417,4.651,3.158,1.693,1.927,1.778,1.826,1.446,1.523,1.034,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.615,312.2,7.937,0.9,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.001,25.84,26.04,24.96,25.69,25.3,25.53,-119.1,25.85,25.55,33.23
2016-07-25 05:55:00-05:00,60.273884,67.87542,84.9811,572551.0,26.93,0.0,48.18,67.3,25.86,326.6,275.2,274.6,276.6,15.66,17.59,16.68,328.6,40.02,60.21,11.17,1248312.0,327.7,13.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,25.32,53.83,14.73,17.99,15.72,60.0,59.9,62.9,0.0,273.0,273.0,275.0,11.47,-5.611,12.77,579.0,1203630.0,46782.0,110239.0,-0.898,0.772,0.531,0.842,6.594,6.916,6.07,6.094,4.568,4.847,3.257,2.154,2.259,1.982,1.99,1.492,1.583,1.064,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.492,310.4,7.42,0.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,25.91,26.14,25.03,25.83,25.44,25.76,-119.2,25.97,25.65,33.29
2016-07-25 05:56:00-05:00,66.167336,70.8149,78.41307,572552.0,26.96,0.0,49.88,60.51,25.93,330.1,275.8,275.1,277.0,16.82,18.79,17.91,332.5,42.76,60.23,12.21,1248312.0,330.8,14.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,25.4,55.04,15.69,18.99,16.58,60.0,59.9,62.9,0.0,273.9,273.9,275.2,12.42,-5.463,13.57,579.0,1203630.0,46782.0,110239.0,-0.915,0.772,0.531,0.842,7.523,7.562,6.473,6.499,4.618,4.965,3.281,2.483,2.496,2.136,2.145,1.524,1.639,1.083,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.563,323.5,11.72,0.7,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,26.0,26.22,25.12,26.06,25.67,26.5,-119.6,26.05,25.71,33.33
2016-07-25 05:57:00-05:00,67.45317,71.7502,78.18262,572553.0,26.96,0.0,50.83,61.53,25.92,334.4,275.6,275.1,277.1,17.43,19.21,18.29,336.8,43.05,60.22,12.61,1248312.0,335.0,14.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,25.47,55.06,16.22,19.5,17.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,12.86,-5.382,13.95,579.0,1203631.0,46782.0,110239.0,-0.923,0.772,0.531,0.842,7.819,7.743,6.59,6.737,4.589,5.011,3.246,2.615,2.589,2.204,2.253,1.534,1.676,1.085,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.557,332.0,8.17,0.8,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,26.04,26.27,25.21,26.29,25.93,28.06,-118.9,26.16,25.79,33.42
2016-07-25 05:58:00-05:00,69.7034,78.03001,93.16233,572554.0,26.96,0.0,51.57,72.37,25.94,336.0,275.6,275.2,277.1,17.77,19.52,18.59,338.7,43.86,60.24,12.87,1248312.0,336.4,14.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,25.54,55.21,16.44,19.7,17.18,60.0,59.9,62.9,0.0,274.0,273.9,275.1,13.06,-5.345,14.11,579.0,1203631.0,46782.0,110239.0,-0.925,0.772,0.531,0.842,7.953,7.838,6.663,6.883,4.578,4.995,3.23,2.673,2.634,2.239,2.313,1.538,1.679,1.085,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.572,345.8,8.03,0.8,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,26.14,26.32,25.3,26.49,26.12,29.2,-118.8,26.34,25.95,33.44
2016-07-25 05:59:00-05:00,71.73932,84.44343,113.442566,572555.0,26.97,0.0,52.3,92.9,25.97,335.9,275.7,275.8,277.7,17.85,19.85,19.01,337.7,45.82,60.15,13.12,1248313.0,335.7,15.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,25.59,56.84,16.73,19.93,17.4,60.0,59.9,62.9,0.0,274.0,274.0,276.0,13.31,-5.343,14.35,579.0,1203631.0,46782.0,110239.0,-0.928,0.772,0.531,0.842,8.16,7.991,6.742,7.154,4.61,5.024,3.218,2.741,2.684,2.264,2.403,1.548,1.687,1.081,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.542,341.2,10.8,0.9,3.477,2.0,-1.0,13.41,0.006,0.232,1.0,2.0,0.0,0.001,26.2,26.39,25.35,26.71,26.34,30.03,-117.7,26.56,26.11,33.5
2016-07-25 06:00:00-05:00,73.02516,88.585434,126.69387,572556.0,26.99,0.0,52.98,107.2,25.95,337.3,276.1,275.6,277.5,18.3,20.02,19.01,339.5,46.63,60.16,13.28,1248313.0,337.2,15.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,25.65,57.69,16.94,20.16,17.61,60.0,59.9,62.9,0.0,274.0,274.0,276.0,13.53,-5.301,14.53,579.0,1203631.0,46782.0,110239.0,-0.931,0.772,0.531,0.842,8.31,8.11,6.742,7.395,4.576,5.07,3.21,2.803,2.736,2.274,2.494,1.543,1.71,1.083,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.442,340.4,12.83,0.8,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,26.27,26.43,25.44,26.93,26.58,30.75,-118.5,26.79,26.32,33.57
2016-07-25 06:01:00-05:00,74.096695,89.78796,128.4223,572557.0,27.0,0.0,53.66,109.0,25.99,338.4,276.1,275.4,277.2,18.48,20.38,19.45,340.6,46.75,60.14,13.56,1248313.0,339.2,15.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,25.7,55.78,17.14,20.36,17.81,60.0,59.9,62.9,0.0,274.0,274.0,275.8,13.72,-5.252,14.69,579.0,1203631.0,46783.0,110239.0,-0.934,0.772,0.531,0.842,8.42,8.2,6.756,7.639,4.55,5.095,3.191,2.848,2.775,2.286,2.585,1.54,1.724,1.08,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.473,339.0,11.37,0.7,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,26.33,26.49,25.53,27.13,26.74,31.16,-118.6,26.99,26.55,33.62
2016-07-25 06:02:00-05:00,75.27538,91.124084,130.26596,572558.0,27.01,0.0,54.34,110.8,26.02,338.8,276.4,275.8,277.7,18.55,20.48,19.68,341.5,46.79,60.14,13.7,1248313.0,339.7,15.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,25.76,55.27,17.29,20.55,17.99,60.0,59.9,62.9,0.0,274.5,274.5,275.9,13.91,-5.23,14.86,579.0,1203632.0,46783.0,110239.0,-0.936,0.772,0.531,0.842,8.55,8.32,6.795,7.894,4.537,5.119,3.19,2.896,2.818,2.302,2.674,1.537,1.734,1.081,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.683,329.3,13.02,1.1,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,26.39,26.55,25.57,27.32,26.92,31.53,-118.4,27.25,26.78,33.66
2016-07-25 06:03:00-05:00,76.34692,92.19299,131.30301,572559.0,27.03,0.0,55.07,111.8,26.12,339.1,277.0,276.3,278.2,18.61,20.55,19.68,341.6,46.89,60.13,13.76,1248314.0,339.3,16.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,25.81,55.36,17.39,20.66,18.13,60.0,59.9,62.9,0.0,275.0,275.0,276.4,14.05,-5.253,15.0,579.0,1203632.0,46783.0,110239.0,-0.937,0.772,0.531,0.842,8.63,8.41,6.843,8.06,4.516,5.14,3.208,2.926,2.85,2.32,2.733,1.531,1.743,1.088,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.455,339.2,25.33,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.39,26.59,25.65,27.48,27.09,31.8,-117.8,27.44,26.96,33.71
2016-07-25 06:04:00-05:00,76.88269,92.05938,130.38118,572560.0,27.03,0.0,55.82,111.6,26.16,339.5,277.2,276.3,278.3,18.78,20.84,19.71,342.0,47.17,60.21,13.91,1248314.0,340.3,16.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,25.85,54.96,17.43,20.8,18.21,60.0,59.9,62.9,0.0,275.0,275.0,276.8,14.17,-5.211,15.1,579.0,1203632.0,46783.0,110239.0,-0.939,0.772,0.531,0.842,8.65,8.43,6.814,8.23,4.562,5.219,3.17,2.937,2.862,2.314,2.794,1.549,1.772,1.076,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.292,309.7,24.97,0.5,3.477,2.0,-1.0,13.43,-0.011,0.232,1.0,2.0,0.0,0.001,26.49,26.67,25.73,27.62,27.26,32.01,-117.7,27.63,27.14,33.78
2016-07-25 06:05:00-05:00,78.16853,93.66273,132.57053,572561.0,27.05,0.0,56.86,113.7,26.27,338.8,276.9,276.1,278.2,19.16,21.15,20.27,341.4,49.27,60.22,14.25,1248314.0,339.5,16.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,25.9,55.0,17.72,21.12,18.46,60.0,59.9,62.9,0.0,275.0,274.6,276.3,14.43,-5.149,15.33,579.0,1203632.0,46783.0,110239.0,-0.942,0.772,0.531,0.842,8.84,8.62,6.925,8.4,4.605,5.386,3.207,2.995,2.922,2.346,2.846,1.56,1.825,1.086,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.442,306.6,14.39,0.9,3.477,2.0,-1.0,13.43,0.022,0.233,3.0,2.0,0.0,0.001,26.49,26.72,25.81,27.8,27.4,32.12,-117.5,27.82,27.33,33.81
2016-07-25 06:06:00-05:00,79.77583,95.399704,134.75987,572562.0,27.06,0.0,57.96,115.6,26.28,339.9,276.3,275.4,277.5,19.44,21.49,20.38,342.3,50.37,60.23,14.41,1248315.0,340.3,17.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,25.95,55.21,18.02,21.43,18.73,60.0,59.9,62.9,0.0,274.2,274.1,276.0,14.67,-5.071,15.52,579.0,1203633.0,46783.0,110239.0,-0.945,0.772,0.531,0.842,9.0,8.74,6.99,8.54,4.644,5.442,3.186,3.059,2.969,2.376,2.902,1.578,1.849,1.083,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.67,305.2,8.52,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.59,26.78,25.91,27.97,27.51,32.33,-117.2,28.02,27.5,33.83
2016-07-25 06:07:00-05:00,80.52591,95.93415,134.75987,572563.0,27.08,0.0,58.85,116.1,26.3,340.5,275.9,275.1,277.1,19.81,21.7,20.79,344.0,50.59,60.16,14.67,1248315.0,340.8,17.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,25.99,55.35,18.19,21.57,18.89,60.0,59.9,62.9,0.0,274.0,273.7,275.3,14.8,-5.064,15.64,579.0,1203633.0,46783.0,110239.0,-0.946,0.772,0.531,0.842,9.03,8.82,7.054,8.59,4.652,5.494,3.21,3.075,3.004,2.402,2.927,1.584,1.871,1.093,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.757,301.4,8.8,1.1,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.59,26.78,25.96,28.09,27.64,32.39,-118.1,28.19,27.67,33.9
2016-07-25 06:08:00-05:00,81.59745,97.00306,135.33601,572564.0,27.09,0.0,59.96,117.1,26.39,340.6,275.6,274.9,277.0,19.91,21.87,20.93,343.0,50.67,60.14,14.77,1248315.0,341.5,17.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,26.04,56.77,18.42,21.77,19.1,60.0,59.9,62.9,0.0,274.0,273.1,275.0,14.99,-5.029,15.81,579.0,1203633.0,46783.0,110239.0,-0.948,0.772,0.531,0.842,9.12,8.92,7.148,8.71,4.728,5.528,3.24,3.106,3.038,2.435,2.967,1.61,1.883,1.104,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.508,302.7,21.63,0.9,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.68,26.87,26.04,28.21,27.72,32.47,-117.6,28.34,27.78,33.95
2016-07-25 06:09:00-05:00,82.45467,97.53751,135.6817,572565.0,27.1,0.0,61.14,117.9,26.42,340.9,275.7,274.8,276.8,20.22,22.23,21.17,343.5,50.91,60.14,15.02,1248315.0,341.6,17.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,26.09,59.68,18.71,22.03,19.33,60.0,59.9,62.9,0.0,273.9,273.0,275.0,15.18,-4.968,15.97,579.0,1203633.0,46783.0,110239.0,-0.95,0.772,0.531,0.842,9.21,9.04,7.222,8.81,4.827,5.601,3.254,3.139,3.08,2.462,3.005,1.646,1.909,1.109,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.238,308.6,45.73,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.68,26.89,26.12,28.36,27.85,32.47,-117.5,28.5,27.91,34.0
2016-07-25 06:10:00-05:00,87.27658,104.08455,144.78476,572566.0,27.12,0.0,63.76,125.4,26.53,339.3,276.1,274.7,276.7,21.09,23.11,22.03,341.1,54.29,60.14,15.74,1248316.0,340.1,18.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,26.13,60.95,19.46,22.8,20.07,60.0,59.9,62.9,0.0,273.9,273.0,275.0,15.88,-4.856,16.61,579.0,1203634.0,46783.0,110239.0,-0.956,0.772,0.531,0.842,9.81,9.58,7.539,9.32,4.967,5.787,3.327,3.329,3.251,2.558,3.161,1.685,1.964,1.129,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.307,325.9,40.74,0.6,3.477,2.0,-1.0,13.36,0.006,0.233,1.0,2.0,0.0,0.001,26.78,26.97,26.18,28.45,27.98,32.84,-117.0,28.61,28.08,34.06
2016-07-25 06:11:00-05:00,90.276886,107.6921,149.97005,572567.0,27.14,0.0,65.52,129.8,26.57,341.5,275.4,274.5,276.5,21.68,23.63,22.68,343.2,54.66,60.17,16.22,1248316.0,341.6,18.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,26.19,64.13,20.0,23.35,20.59,60.0,59.9,62.9,0.0,273.1,273.0,275.0,16.35,-4.76,17.03,579.0,1203634.0,46783.0,110239.0,-0.96,0.772,0.531,0.842,10.13,9.83,7.667,9.57,5.047,5.843,3.3,3.46,3.357,2.618,3.266,1.723,1.995,1.127,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.462,309.1,13.99,0.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,26.78,27.02,26.28,28.63,28.16,33.59,-117.2,28.77,28.23,34.1
2016-07-25 06:12:00-05:00,90.7055,107.42488,149.16345,572568.0,27.15,0.0,66.6,129.8,26.63,343.6,275.4,274.7,276.7,21.78,23.86,22.71,345.2,54.68,60.17,16.34,1248316.0,343.9,18.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,26.25,78.69,20.15,23.51,20.71,60.0,59.9,62.9,0.0,273.2,273.0,275.0,16.51,-4.719,17.17,579.0,1203634.0,46783.0,110239.0,-0.961,0.772,0.531,0.842,10.08,9.85,7.719,9.59,5.146,5.876,3.3,3.463,3.385,2.652,3.295,1.768,2.019,1.134,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.347,321.4,9.38,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.84,27.08,26.36,28.77,28.31,34.03,-116.8,28.94,28.43,34.15
2016-07-25 06:13:00-05:00,92.74142,109.82991,151.92894,572569.0,27.16,0.0,68.54,132.9,26.64,342.3,275.4,274.5,276.5,22.39,24.41,23.42,344.3,57.03,60.15,16.84,1248317.0,343.1,19.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,26.33,101.0,20.68,24.04,21.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,16.96,-4.639,17.58,579.0,1203634.0,46784.0,110239.0,-0.965,0.772,0.531,0.842,10.38,10.13,7.922,9.89,5.408,6.024,3.347,3.553,3.468,2.711,3.385,1.851,2.062,1.145,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.312,315.7,10.31,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.92,27.19,26.44,28.94,28.44,34.1,-116.2,29.12,28.62,34.19
2016-07-25 06:14:00-05:00,95.31311,113.03662,155.96193,572570.0,27.18,0.0,70.56,136.6,26.72,343.3,275.2,274.3,276.3,23.03,25.08,24.02,345.9,58.51,60.15,17.36,1248317.0,343.9,20.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,26.45,124.8,21.24,24.62,21.73,60.0,59.9,62.9,0.0,273.0,273.0,274.9,17.46,-4.549,18.04,579.0,1203635.0,46784.0,110239.0,-0.968,0.772,0.531,0.842,10.65,10.35,8.11,10.18,5.639,6.1,3.36,3.656,3.552,2.784,3.493,1.936,2.094,1.153,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.307,332.1,14.13,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,27.02,27.36,26.53,29.1,28.65,34.35,-116.2,29.27,28.77,34.22
2016-07-25 06:15:00-05:00,98.95633,117.445854,162.18428,572571.0,27.21,0.0,73.05,142.0,26.76,342.9,274.9,274.2,276.2,23.85,25.92,24.84,345.9,60.66,60.13,18.04,1248317.0,343.1,20.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,26.63,158.9,22.04,25.41,22.5,60.0,59.9,62.9,0.0,273.0,273.0,274.5,18.16,-4.431,18.69,579.0,1203635.0,46784.0,110239.0,-0.971,0.772,0.531,0.842,11.09,10.8,8.52,10.52,5.95,6.282,3.401,3.805,3.703,2.921,3.608,2.04,2.154,1.166,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.342,305.6,20.88,0.5,3.477,2.0,-1.0,13.19,-0.005,0.233,1.0,2.0,0.0,0.001,27.15,27.58,26.61,29.27,28.85,34.26,-116.4,29.4,28.96,34.29
2016-07-25 06:16:00-05:00,101.742325,120.78618,166.67819,572572.0,27.22,0.0,75.15,146.0,26.75,343.5,275.9,274.8,276.8,24.62,26.6,25.57,346.2,62.44,60.18,18.7,1248318.0,344.1,21.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,26.88,172.2,22.67,26.07,23.07,60.0,59.9,62.9,0.0,273.7,273.4,274.9,18.75,-4.335,19.25,579.0,1203635.0,46784.0,110239.0,-0.974,0.772,0.531,0.842,11.37,11.08,8.98,10.77,6.214,6.375,3.413,3.905,3.806,3.085,3.7,2.135,2.19,1.172,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.255,312.8,32.49,0.5,3.478,2.0,-1.0,13.17,0.013,0.235,1.0,2.0,0.0,0.001,27.37,27.82,26.72,29.46,29.02,34.26,-115.7,29.6,29.12,34.34
2016-07-25 06:17:00-05:00,101.95663,120.385345,165.29546,572573.0,27.24,0.0,76.15,145.3,26.91,344.1,275.6,274.6,276.7,24.73,26.81,25.91,346.6,62.8,60.22,18.87,1248318.0,344.8,21.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,27.26,170.4,22.88,26.34,23.28,60.0,59.9,62.9,0.0,273.1,273.0,275.0,18.98,-4.267,19.45,579.0,1203636.0,46784.0,110239.0,-0.976,0.772,0.531,0.842,11.31,11.1,9.3,10.82,6.45,6.416,3.432,3.891,3.82,3.201,3.725,2.22,2.208,1.181,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.217,290.9,33.48,0.4,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,27.69,28.16,26.84,29.64,29.16,34.11,-115.9,29.78,29.28,34.38
2016-07-25 06:18:00-05:00,104.09969,122.79037,168.06094,572574.0,27.26,0.0,78.15,148.1,26.87,341.1,275.5,275.1,277.2,25.52,27.56,26.52,343.5,65.91,60.22,19.49,1248318.0,341.8,22.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,27.63,173.4,23.51,27.04,23.9,60.0,59.9,62.9,0.0,273.9,273.1,275.0,19.56,-4.181,20.01,579.0,1203636.0,46784.0,110239.0,-0.978,0.772,0.531,0.842,11.59,11.43,9.76,11.25,6.916,6.598,3.547,3.953,3.899,3.33,3.836,2.359,2.25,1.21,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.307,296.0,36.3,0.6,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.11,28.51,26.9,29.8,29.35,33.91,-94.2,29.97,29.41,34.42
2016-07-25 06:19:00-05:00,107.20716,126.397934,172.78531,572575.0,27.28,0.0,80.6,152.4,26.89,340.8,275.5,274.8,276.9,26.55,28.63,27.5,343.3,68.39,60.21,20.34,1248319.0,342.0,23.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,28.01,178.3,24.48,28.04,24.81,60.0,59.9,62.9,0.0,273.1,273.0,275.0,20.38,-4.018,20.78,579.0,1203636.0,46784.0,110239.0,-0.981,0.772,0.531,0.842,11.93,11.79,10.18,11.74,7.488,6.893,3.58,4.068,4.017,3.471,4.0,2.552,2.349,1.22,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.293,316.7,13.45,0.5,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.51,28.96,27.01,29.99,29.53,33.97,-115.2,30.14,29.6,34.47
2016-07-25 06:20:00-05:00,110.1003,130.00548,177.27924,572576.0,27.3,0.0,82.9,156.5,27.0,341.1,275.7,275.0,277.1,27.54,29.71,28.59,343.7,70.69,60.21,21.23,1248319.0,341.6,24.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,28.35,183.3,25.4,28.98,25.72,60.0,59.9,62.9,0.0,273.7,273.1,275.0,21.21,-3.885,21.57,579.0,1203637.0,46784.0,110239.0,-0.984,0.772,0.531,0.842,12.26,12.12,10.51,12.29,7.956,7.312,3.6,4.183,4.133,3.586,4.191,2.714,2.494,1.228,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.262,324.7,27.13,0.6,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.88,29.34,27.14,30.19,29.74,34.06,-115.6,30.34,29.81,34.55
2016-07-25 06:21:00-05:00,112.02907,132.27689,179.92949,572577.0,27.33,0.0,84.8,159.2,27.09,342.0,276.0,274.9,276.9,28.3,30.48,29.34,344.3,73.29,60.22,21.87,1248319.0,342.7,25.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,28.67,186.6,26.13,29.72,26.43,60.0,59.9,62.9,0.0,273.7,273.0,275.0,21.84,-3.77,22.16,579.0,1203637.0,46784.0,110239.0,-0.985,0.772,0.531,0.842,12.47,12.34,10.7,12.78,8.21,7.65,3.606,4.264,4.218,3.658,4.369,2.807,2.616,1.233,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.272,324.7,35.16,0.5,3.477,2.0,-1.0,13.29,0.004,0.233,3.0,2.0,0.0,0.001,29.21,29.7,27.24,30.38,29.93,34.02,-115.0,30.47,29.97,34.56
2016-07-25 06:22:00-05:00,114.38645,134.68193,182.92543,572578.0,27.35,0.0,86.7,162.2,27.13,342.4,275.4,274.8,276.8,29.2,31.33,30.23,346.2,75.05,60.18,22.59,1248320.0,342.8,25.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,28.95,191.0,26.99,30.54,27.23,60.0,59.9,62.9,0.0,273.1,273.0,275.0,22.51,-3.645,22.81,579.0,1203637.0,46784.0,110239.0,-0.987,0.772,0.531,0.842,12.69,12.6,10.92,13.26,8.56,8.06,3.638,4.346,4.313,3.737,4.54,2.929,2.758,1.245,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.29,358.5,36.74,0.5,3.475,2.0,-1.0,13.29,0.007,0.235,3.0,2.0,0.0,0.001,29.52,30.0,27.33,30.55,30.04,33.92,-115.4,30.65,30.13,34.54
2016-07-25 06:23:00-05:00,116.42236,136.81975,185.34523,572579.0,27.39,0.0,88.5,164.7,27.17,342.3,275.1,274.8,276.8,29.78,31.93,30.84,347.2,77.64,60.13,23.08,1248320.0,342.7,26.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,29.22,194.9,27.6,31.14,27.85,60.0,59.9,62.9,0.0,273.0,273.0,275.0,23.02,-3.574,23.3,579.0,1203638.0,46784.0,110239.0,-0.988,0.772,0.531,0.842,12.91,12.83,11.11,13.54,8.82,8.33,3.649,4.418,4.391,3.802,4.635,3.02,2.853,1.249,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.443,328.1,16.53,0.7,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,29.79,30.3,27.46,30.71,30.32,33.9,-88.5,30.85,30.36,34.56
2016-07-25 06:24:00-05:00,119.101204,139.89285,189.14777,572580.0,27.44,0.0,90.4,168.3,27.24,342.1,275.8,275.0,277.0,30.56,32.77,31.63,344.6,78.6,60.18,23.78,1248321.0,342.6,27.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,29.54,199.2,28.29,31.89,28.54,60.0,59.9,62.9,0.0,273.7,273.1,275.0,23.67,-3.446,23.92,579.0,1203638.0,46784.0,110239.0,-0.99,0.772,0.531,0.842,13.21,13.15,11.38,13.99,9.15,8.61,3.684,4.519,4.497,3.892,4.785,3.13,2.945,1.26,28113.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.52,321.1,19.56,1.0,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,30.1,30.59,27.57,30.89,30.46,33.86,-17.69,31.05,30.52,34.65
2016-07-25 06:25:00-05:00,121.67289,142.69873,192.60464,572581.0,27.48,0.0,92.4,171.5,27.15,343.2,275.6,275.0,277.0,31.16,33.33,32.21,345.8,80.8,60.14,24.27,1248321.0,343.3,27.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,29.79,202.0,28.86,32.46,29.06,60.0,59.9,62.9,0.0,273.8,273.0,275.0,24.14,-3.357,24.37,579.0,1203639.0,46784.0,110239.0,-0.99,0.772,0.531,0.842,13.49,13.41,11.57,14.3,9.27,8.79,3.667,4.629,4.6,3.971,4.906,3.179,3.015,1.258,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.582,325.2,20.35,1.0,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,30.36,30.85,27.65,31.08,30.62,33.87,-97.4,31.21,30.64,34.66
2016-07-25 06:26:00-05:00,123.06589,143.90123,193.87215,572582.0,27.5,0.0,94.1,172.9,27.15,343.7,275.9,274.9,277.0,31.45,33.62,32.5,346.7,81.6,60.13,24.52,1248322.0,343.9,28.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,30.0,202.2,29.13,32.75,29.35,60.0,59.9,62.9,0.0,273.9,273.0,275.0,24.39,-3.321,24.61,579.0,1203639.0,46784.0,110239.0,-0.991,0.772,0.531,0.842,13.56,13.55,11.69,14.4,9.18,8.9,3.674,4.662,4.656,4.018,4.95,3.153,3.06,1.263,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.533,313.4,43.48,0.9,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,30.58,31.07,27.78,31.23,30.71,33.83,-114.6,31.37,30.78,34.76
2016-07-25 06:27:00-05:00,125.31612,146.84073,196.75287,572583.0,27.53,0.0,96.2,175.9,27.26,343.5,275.6,274.9,277.0,31.96,34.19,33.03,344.8,82.6,60.14,24.95,1248322.0,344.4,28.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,30.26,204.4,29.62,33.27,29.86,60.0,59.9,62.9,0.0,273.7,273.0,275.0,24.82,-3.243,25.03,579.0,1203639.0,46784.0,110239.0,-0.992,0.772,0.531,0.842,13.8,13.8,11.98,14.7,9.27,9.08,3.736,4.74,4.741,4.115,5.048,3.184,3.119,1.283,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.72,294.9,25.0,1.4,3.477,2.0,-1.0,13.25,0.006,0.234,1.0,2.0,0.0,0.001,30.83,31.29,27.89,31.36,30.82,33.74,-87.8,31.53,30.9,34.83
2016-07-25 06:28:00-05:00,127.99496,149.64659,200.32495,572584.0,27.6,0.0,98.3,179.1,27.22,344.2,275.4,275.0,277.1,32.65,34.88,33.7,346.5,84.9,60.17,25.54,1248323.0,345.0,29.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,30.46,207.1,30.29,33.91,30.47,60.0,59.9,62.9,0.0,273.8,273.0,275.0,25.36,-3.184,25.56,579.0,1203640.0,46784.0,110239.0,-0.992,0.772,0.531,0.842,14.04,14.08,12.24,15.02,9.51,9.25,3.725,4.833,4.845,4.212,5.169,3.274,3.183,1.282,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.753,296.1,41.34,1.2,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.001,31.01,31.49,28.02,31.53,31.03,33.76,-114.4,31.6,31.09,34.85
2016-07-25 06:29:00-05:00,128.95934,150.31465,200.32495,572585.0,27.62,0.0,99.3,179.6,27.27,344.5,275.7,274.9,277.0,33.06,35.29,34.13,346.3,85.6,60.13,25.88,1248323.0,345.6,29.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,30.67,206.5,30.72,34.22,30.84,60.0,59.9,62.9,0.0,273.8,273.0,275.0,25.67,-3.213,25.87,579.0,1203640.0,46785.0,110239.0,-0.992,0.772,0.531,0.842,14.09,14.19,12.38,15.09,9.81,9.36,3.712,4.853,4.887,4.266,5.199,3.378,3.226,1.279,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.602,288.1,59.64,1.1,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,31.29,31.71,28.12,31.69,31.15,33.68,-114.4,31.73,31.14,34.92
2016-07-25 06:30:00-05:00,130.78094,152.31886,202.16861,572586.0,27.67,0.0,101.4,181.8,27.21,344.2,275.5,274.8,276.9,33.67,35.88,34.7,346.4,86.1,60.13,26.36,1248323.0,345.3,29.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,30.78,208.0,31.31,34.8,31.43,60.0,59.9,62.9,0.0,273.9,273.0,275.0,26.18,-3.179,26.37,579.0,1203641.0,46785.0,110239.0,-0.993,0.772,0.531,0.842,14.29,14.41,12.73,15.37,10.12,9.52,3.77,4.92,4.961,4.381,5.289,3.482,3.275,1.297,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.597,301.8,27.32,1.0,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,31.42,31.94,28.2,31.69,31.18,33.52,-113.7,31.71,31.24,35.03
2016-07-25 06:31:00-05:00,133.35263,155.25835,205.395,572587.0,27.72,0.0,104.0,185.0,27.29,344.4,275.6,274.8,277.0,34.3,36.55,35.37,346.4,87.8,60.16,26.92,1248324.0,345.5,30.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,30.95,210.5,31.96,35.47,32.05,60.0,59.9,62.9,0.0,273.9,273.0,275.0,26.73,-3.113,26.91,579.0,1203641.0,46785.0,110239.0,-0.993,0.772,0.531,0.842,14.54,14.72,13.09,15.7,10.25,9.73,3.829,5.007,5.069,4.507,5.405,3.529,3.349,1.318,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.588,258.4,19.4,1.0,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,31.61,32.05,28.26,31.72,31.23,33.47,-113.3,31.82,31.41,35.17
2016-07-25 06:32:00-05:00,137.85309,160.46925,212.07826,572588.0,27.77,0.0,107.7,191.3,27.29,344.6,275.4,274.6,276.7,35.65,37.82,36.66,347.0,90.4,60.17,27.98,1248324.0,345.8,31.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,31.07,216.1,33.22,36.72,33.25,60.0,59.9,62.9,0.0,273.4,273.0,275.0,27.75,-2.964,27.91,579.0,1203642.0,46785.0,110239.0,-0.994,0.772,0.531,0.842,15.07,15.24,13.63,16.28,10.69,10.06,3.877,5.194,5.25,4.697,5.609,3.683,3.466,1.336,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.582,263.7,25.24,1.1,3.477,2.0,-1.0,13.53,0.031,0.235,1.0,2.0,0.0,0.0,31.81,32.26,28.33,31.88,31.32,33.47,-113.7,31.98,31.64,35.26
