TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 06:33:00-05:00,141.60345,164.74487,217.49402,572589.0,27.83,0.0,110.9,196.2,27.33,345.4,275.3,274.5,276.6,36.61,38.85,37.68,347.8,93.2,60.22,28.81,1248325.0,346.0,32.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,31.27,222.4,34.24,37.76,34.26,60.0,59.9,62.9,0.0,273.2,273.0,275.0,28.61,-2.825,28.75,579.0,1203642.0,46785.0,110239.0,-0.995,0.772,0.531,0.842,15.43,15.63,14.03,16.7,11.03,10.41,3.916,5.329,5.399,4.847,5.768,3.81,3.598,1.353,28114.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.598,260.2,18.36,1.0,3.477,2.0,-1.0,13.18,-0.022,0.236,1.0,2.0,0.0,0.001,32.0,32.47,28.44,31.98,31.39,33.47,-113.7,32.08,31.82,35.4
2016-07-25 06:34:00-05:00,144.60376,168.21881,221.52701,572590.0,27.9,0.0,113.6,200.1,27.34,345.3,275.2,274.4,276.5,37.52,39.72,38.54,347.2,94.5,60.16,29.53,1248325.0,346.6,32.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,31.4,226.3,35.13,38.6,35.09,60.0,59.9,62.9,0.0,273.0,273.0,275.0,29.32,-2.734,29.45,579.0,1203643.0,46785.0,110239.0,-0.996,0.772,0.531,0.842,15.77,16.03,14.34,17.08,11.25,10.87,3.951,5.446,5.533,4.95,5.896,3.883,3.753,1.364,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.743,260.0,19.38,1.1,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,32.17,32.61,28.56,32.04,31.43,33.47,-113.6,32.24,31.94,35.51
2016-07-25 06:35:00-05:00,146.53252,169.68855,223.14021,572591.0,27.95,0.0,115.5,201.9,27.35,345.8,275.2,274.3,276.5,38.07,40.26,39.1,347.6,96.1,60.19,30.0,1248326.0,345.9,33.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,31.43,227.7,35.69,39.18,35.61,60.0,59.9,62.9,0.0,273.0,273.0,275.0,29.78,-2.666,29.9,579.0,1203643.0,46785.0,110239.0,-0.996,0.772,0.531,0.842,15.92,16.21,14.48,17.27,11.34,11.28,3.959,5.504,5.604,5.007,5.972,3.923,3.899,1.369,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.157,241.1,11.91,1.7,3.475,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,32.26,32.75,28.7,32.1,31.52,33.5,-113.6,32.32,32.06,35.66
2016-07-25 06:36:00-05:00,148.56844,172.0936,225.4448,572592.0,28.02,0.0,117.7,204.3,27.44,344.7,275.1,274.2,276.4,38.86,41.01,39.85,346.5,97.5,60.18,30.62,1248326.0,345.4,33.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,31.65,230.0,36.38,39.88,36.27,60.0,59.9,62.9,0.0,273.0,273.0,275.0,30.32,-2.585,30.43,579.0,1203644.0,46785.0,110239.0,-0.996,0.772,0.531,0.842,16.16,16.47,14.76,17.59,11.67,11.6,4.035,5.569,5.678,5.088,6.063,4.024,4.0,1.391,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.353,260.0,51.8,0.6,3.477,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,32.48,32.9,28.83,32.2,31.61,33.52,-113.5,32.48,32.12,35.78
2016-07-25 06:37:00-05:00,151.14012,174.76585,228.6712,572593.0,28.08,0.0,120.3,204.8,27.47,343.8,274.6,274.2,276.3,39.64,41.83,40.63,346.0,99.6,60.19,31.26,1248327.0,344.6,34.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,31.89,232.8,37.19,40.69,37.03,60.0,59.9,62.9,0.0,273.0,272.7,274.6,30.96,-2.475,31.06,579.0,1203644.0,46785.0,110239.0,-0.997,0.772,0.531,0.842,16.5,16.85,15.07,17.96,12.12,11.95,4.102,5.672,5.793,5.182,6.174,4.166,4.109,1.41,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.74,293.2,12.85,1.1,3.475,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,32.75,33.16,28.97,32.37,31.61,33.7,-64.62,32.68,32.27,35.92
2016-07-25 06:38:00-05:00,156.71211,181.4465,237.1981,572594.0,28.15,0.0,124.6,211.9,27.47,344.3,275.0,274.1,276.3,41.22,43.4,42.16,346.7,103.3,60.2,32.58,1248328.0,344.6,35.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,32.1,241.6,38.73,42.26,38.54,60.0,59.9,62.9,0.0,273.0,272.8,274.7,32.26,-2.26,32.34,579.0,1203645.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.09,17.45,15.62,18.61,12.7,12.62,4.136,5.884,6.007,5.378,6.407,4.372,4.344,1.424,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.855,306.8,18.02,1.3,3.477,2.0,-1.0,13.25,0.008,0.235,1.0,2.0,0.0,0.001,32.91,33.41,29.1,32.61,31.87,33.77,-5.531,32.94,32.38,36.03
2016-07-25 06:39:00-05:00,159.06949,183.98515,240.07883,572595.0,28.22,0.0,126.8,215.1,27.44,345.2,275.0,274.4,276.6,42.06,44.22,43.01,347.1,105.2,60.2,33.3,1248328.0,346.2,36.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,32.28,244.2,39.55,43.1,39.34,60.0,59.9,62.9,0.0,273.0,273.0,275.0,32.97,-2.157,33.04,579.0,1203645.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.3,17.66,15.8,18.88,13.09,13.27,4.117,5.97,6.097,5.455,6.516,4.518,4.58,1.421,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.152,289.8,23.57,1.8,3.477,2.0,-1.0,13.25,0.004,0.236,1.0,2.0,0.0,0.001,33.12,33.64,29.23,32.84,32.05,33.93,-15.93,33.09,32.46,36.15
2016-07-25 06:40:00-05:00,161.21255,186.25658,242.49863,572596.0,28.31,0.0,128.8,217.3,27.42,345.3,274.9,274.3,276.5,42.96,45.14,43.93,347.3,107.2,60.18,34.05,1248329.0,345.9,37.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,32.44,246.3,40.39,43.93,40.15,60.0,59.9,62.9,0.0,273.0,273.0,275.0,33.66,-2.039,33.72,579.0,1203646.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.48,17.9,15.98,19.1,13.49,14.02,4.111,6.034,6.179,5.517,6.596,4.656,4.84,1.419,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.11,269.3,16.06,1.7,3.477,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,33.32,33.83,29.34,32.88,32.23,33.96,32.91,33.17,32.48,36.27
2016-07-25 06:41:00-05:00,161.64117,186.39018,241.92247,572597.0,28.4,0.0,129.5,217.0,27.45,345.5,274.7,274.1,276.3,43.34,45.47,44.27,347.4,108.3,60.23,34.32,1248329.0,346.0,37.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,32.54,245.5,40.79,44.35,40.57,60.0,59.9,62.9,0.0,273.0,272.8,274.6,33.97,-1.994,34.03,579.0,1203646.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.47,17.91,16.0,19.15,13.73,14.56,4.097,6.036,6.186,5.527,6.615,4.743,5.029,1.415,28115.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.45,270.4,53.79,0.9,3.477,2.0,-1.0,13.52,0.005,0.236,3.0,2.0,0.0,0.0,33.47,34.04,29.5,33.04,32.37,34.12,-58.87,33.27,32.69,36.41
2016-07-25 06:42:00-05:00,161.53401,185.72212,240.53975,572598.0,28.47,0.0,130.2,216.1,27.54,344.9,274.8,274.0,276.2,43.53,45.73,44.49,346.8,108.8,60.22,34.49,1248330.0,345.5,37.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,32.67,243.8,40.96,44.55,40.74,60.0,59.9,62.9,0.0,273.0,272.5,274.3,34.11,-1.968,34.17,579.0,1203647.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.45,17.92,16.04,19.16,13.96,14.86,4.137,6.017,6.181,5.533,6.608,4.813,5.126,1.427,28116.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.987,289.7,33.61,1.8,3.477,2.0,-1.0,13.5,0.003,0.236,3.0,2.0,0.0,0.0,33.57,34.15,29.61,33.17,32.51,34.18,-112.8,33.39,32.85,36.55
2016-07-25 06:43:00-05:00,163.03418,187.05826,241.57681,572599.0,28.54,0.0,131.8,217.2,27.54,345.2,274.8,274.0,276.3,43.92,46.16,44.87,347.2,109.7,60.22,34.84,1248331.0,345.7,38.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,32.79,244.2,41.39,45.0,41.14,60.0,59.9,62.9,0.0,273.0,272.6,274.6,34.47,-1.905,34.52,579.0,1203647.0,46785.0,110239.0,-0.998,0.772,0.531,0.842,17.53,18.06,16.17,19.31,14.05,15.23,4.156,6.051,6.235,5.58,6.664,4.851,5.258,1.434,28116.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.027,282.1,28.51,1.7,3.477,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,33.54,34.28,29.72,33.28,32.58,34.26,-111.8,33.58,32.88,36.65
2016-07-25 06:44:00-05:00,163.03418,186.79102,240.42453,572600.0,28.61,0.0,132.7,216.8,27.49,344.5,274.7,273.9,276.1,44.26,46.47,45.21,346.8,110.8,60.22,35.09,1248331.0,345.3,38.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,32.93,242.8,41.69,45.3,41.4,60.0,59.9,62.9,0.0,273.0,272.1,274.1,34.7,-1.856,34.75,579.0,1203648.0,46785.0,110239.0,-0.999,0.772,0.531,0.842,17.54,18.15,16.22,19.34,14.31,15.64,4.212,6.043,6.251,5.587,6.664,4.931,5.388,1.451,28116.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.497,301.9,4.064,1.8,2.0,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,33.61,34.4,29.85,33.46,32.72,34.33,-90.2,33.69,32.85,36.76
2016-07-25 06:45:00-05:00,168.07039,192.26915,247.33823,572601.0,28.69,0.0,136.8,223.0,27.35,343.6,274.6,273.8,276.1,45.73,48.04,46.71,345.4,115.0,60.23,36.36,1248332.0,344.2,39.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,33.1,249.5,43.19,46.89,42.91,60.0,59.9,62.9,0.0,273.0,272.1,274.1,35.96,-1.644,36.0,579.0,1203649.0,46785.0,110239.0,-0.999,0.772,0.531,0.842,18.12,18.74,16.79,20.0,15.08,16.47,4.306,6.225,6.439,5.768,6.87,5.18,5.657,1.479,28116.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.33,288.8,7.115,1.9,3.477,2.0,-1.0,13.5,0.005,0.237,3.0,2.0,0.0,0.0,33.81,34.56,29.93,33.52,32.75,34.39,-111.7,33.75,32.96,36.81
2016-07-25 06:46:00-05:00,172.35652,197.21284,253.44534,572602.0,28.76,0.0,140.5,228.5,27.3,344.7,275.2,274.1,276.4,47.05,49.33,48.02,346.6,117.7,60.21,37.5,1248332.0,345.3,40.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,33.27,255.3,44.44,48.18,44.15,60.0,59.9,62.9,0.0,273.0,272.8,274.9,37.05,-1.457,37.08,579.0,1203649.0,46785.0,110239.0,-0.999,0.772,0.531,0.842,18.54,19.15,17.17,20.5,15.56,17.15,4.319,6.39,6.6,5.916,7.064,5.363,5.911,1.488,28116.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.47,266.9,10.15,2.0,3.475,2.0,-1.0,13.5,0.007,0.237,3.0,2.0,0.0,0.0,34.01,34.71,30.09,33.65,32.9,34.51,-89.7,33.88,33.02,36.89
2016-07-25 06:47:00-05:00,174.82106,199.8851,256.32605,572603.0,28.84,0.0,142.8,233.3,27.43,345.2,274.9,274.1,276.4,48.05,50.32,49.04,346.5,120.2,60.14,38.33,1248333.0,346.5,41.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,33.4,258.2,45.38,49.16,45.06,60.0,59.9,62.9,0.0,273.0,272.7,274.7,37.84,-1.269,37.86,579.0,1203650.0,46785.0,110239.0,-0.999,0.772,0.531,0.842,18.78,19.48,17.37,20.78,16.06,17.8,4.328,6.483,6.723,5.994,7.172,5.545,6.144,1.494,28116.0,39112.0,38800.0,39371.0,33590.0,33475.0,27070.0,0.933,259.1,26.81,2.0,3.477,2.0,-1.0,13.27,0.003,0.237,3.0,2.0,0.0,0.001,34.2,34.88,30.22,33.78,32.94,34.62,-62.64,34.07,33.1,36.94
2016-07-25 06:48:00-05:00,175.8926,200.68678,256.67172,572604.0,28.91,0.0,144.1,235.4,27.42,344.9,275.4,274.0,276.3,48.63,50.89,49.63,347.3,121.8,60.2,38.82,1248334.0,345.1,42.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,33.41,258.3,45.93,49.74,45.67,60.0,59.9,62.9,0.0,273.0,272.8,274.9,38.33,-1.229,38.35,579.0,1203651.0,46785.0,110239.0,-0.999,0.772,0.531,0.842,18.87,19.54,17.56,20.92,16.62,18.19,4.403,6.506,6.739,6.055,7.215,5.73,6.274,1.518,28116.0,39112.0,38800.0,39371.0,33590.0,33475.0,27070.0,1.207,299.3,15.73,2.0,3.477,2.0,-1.0,13.5,0.005,0.237,3.0,2.0,0.0,0.0,34.26,35.0,30.3,33.81,32.96,34.62,-97.5,34.17,33.26,37.02
2016-07-25 06:49:00-05:00,181.03598,206.69936,264.0464,572605.0,28.99,0.0,148.5,242.4,27.39,344.5,275.1,274.2,276.4,50.28,52.55,51.24,346.8,126.1,60.14,40.19,1248334.0,345.0,43.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,33.58,265.5,47.53,51.39,47.23,60.0,59.9,62.9,0.0,273.0,272.8,274.8,39.66,-0.971,39.67,579.0,1203651.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,19.44,20.18,18.08,21.59,17.34,19.13,4.451,6.697,6.952,6.23,7.438,5.975,6.59,1.533,28116.0,39112.0,38800.0,39371.0,33590.0,33475.0,27070.0,0.637,279.2,18.76,1.0,3.477,2.0,-1.0,13.5,0.005,0.237,3.0,2.0,0.0,0.0,34.44,35.19,30.46,34.08,33.25,34.79,-111.4,34.32,33.44,37.07
2016-07-25 06:50:00-05:00,185.00066,211.1086,269.46213,572606.0,29.07,0.0,152.0,247.5,27.56,344.9,275.0,273.8,276.0,51.6,53.89,52.59,346.6,129.0,60.15,41.27,1248335.0,345.5,44.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,33.83,270.9,48.87,52.74,48.58,60.0,59.9,62.9,0.0,273.0,272.2,274.1,40.73,-0.777,40.74,579.0,1203652.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,19.87,20.62,18.41,22.07,17.91,19.91,4.461,6.853,7.113,6.348,7.611,6.178,6.866,1.538,28116.0,39112.0,38800.0,39371.0,33590.0,33475.0,27070.0,0.857,274.5,24.1,1.5,,2.0,-1.0,13.51,0.005,0.237,3.0,2.0,0.0,0.0,34.76,35.34,30.7,34.39,33.6,35.04,-84.3,34.58,33.71,37.15
2016-07-25 06:51:00-05:00,188.21526,214.71616,273.49512,572607.0,29.14,0.0,155.1,251.7,27.55,344.8,274.7,274.2,276.4,52.72,54.97,53.73,347.4,132.0,60.14,42.22,1248336.0,345.4,45.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,33.73,274.6,49.97,53.87,49.67,60.0,59.9,62.9,0.0,273.0,272.8,274.3,41.66,-0.615,41.67,579.0,1203653.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,20.2,21.0,18.79,22.48,18.42,20.65,4.535,6.965,7.24,6.479,7.751,6.351,7.122,1.564,28117.0,39113.0,38800.0,39372.0,33590.0,33475.0,27070.0,1.095,241.2,7.854,1.7,3.477,2.0,-1.0,13.5,0.005,0.237,3.0,2.0,0.0,0.0,34.79,35.35,30.86,34.58,33.72,35.23,-111.2,34.76,33.76,37.23
2016-07-25 06:52:00-05:00,189.92972,216.45311,274.9931,572608.0,29.22,0.0,157.1,253.5,27.63,345.4,274.8,274.0,276.1,53.46,55.68,54.44,346.8,133.4,60.14,42.8,1248337.0,345.9,46.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,33.8,276.0,50.69,54.57,50.35,60.0,59.9,62.9,0.0,273.0,272.3,274.0,42.21,-0.519,42.21,579.0,1203653.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,20.3,21.18,18.96,22.63,18.75,21.09,4.575,7.012,7.315,6.547,7.817,6.474,7.285,1.58,28117.0,39113.0,38800.0,39372.0,33590.0,33476.0,27070.0,1.195,245.0,18.56,1.8,3.477,2.0,-1.0,13.28,-0.003,0.238,3.0,2.0,0.0,0.0,34.81,35.32,31.01,34.75,33.84,35.42,-110.4,34.76,34.03,37.29
2016-07-25 06:53:00-05:00,193.35864,220.46152,279.37177,572609.0,29.3,0.0,160.3,257.8,27.46,345.0,274.3,274.1,276.2,54.55,56.72,55.47,346.4,136.1,60.14,43.67,1248337.0,345.7,47.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,34.01,280.3,51.76,55.64,51.41,60.0,59.9,62.9,0.0,272.9,272.0,274.0,43.04,-0.37,43.05,579.0,1203654.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,20.74,21.62,19.3,23.09,19.18,21.56,4.617,7.155,7.459,6.66,7.967,6.617,7.44,1.593,28117.0,39113.0,38800.0,39372.0,33590.0,33476.0,27070.0,1.173,251.4,7.701,1.7,3.477,2.0,-1.0,13.5,0.013,0.238,3.0,2.0,0.0,0.0,34.97,35.42,31.13,34.85,33.99,35.55,-83.7,34.97,33.89,37.36
2016-07-25 06:54:00-05:00,196.35893,223.66821,282.94388,572610.0,29.38,0.0,163.1,261.3,27.46,345.4,274.3,273.7,275.9,55.39,57.55,56.31,347.3,137.7,60.14,44.33,1248338.0,345.8,47.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,34.11,283.7,52.58,56.48,52.27,60.0,59.9,62.9,0.0,272.2,272.0,274.0,43.7,-0.271,43.7,579.0,1203655.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,20.97,21.89,19.63,23.43,19.42,21.85,4.672,7.241,7.56,6.78,8.09,6.708,7.545,1.613,28117.0,39113.0,38800.0,39372.0,33590.0,33476.0,27070.0,1.078,264.5,8.59,1.6,3.477,2.0,-1.0,13.51,0.005,0.238,3.0,2.0,0.0,0.0,35.1,35.68,31.17,34.93,34.07,35.64,-110.7,35.13,34.07,37.44
2016-07-25 06:55:00-05:00,198.71631,226.47409,285.59415,572611.0,29.46,0.0,165.5,264.0,27.44,345.4,274.5,273.8,275.9,55.94,58.2,56.94,347.5,139.8,60.15,44.85,1248339.0,345.7,48.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,34.28,286.1,53.19,57.1,52.9,60.0,59.9,62.9,0.0,272.4,272.0,274.0,44.22,-0.198,44.22,579.0,1203655.0,46785.0,110239.0,-1.0,0.772,0.531,0.842,21.22,22.16,19.87,23.73,19.67,22.08,4.701,7.329,7.653,6.861,8.2,6.793,7.625,1.623,28117.0,39114.0,38800.0,39373.0,33590.0,33476.0,27070.0,1.42,288.9,6.052,1.8,3.477,2.0,-1.0,13.5,0.005,0.238,3.0,2.0,0.0,0.0,35.21,35.85,31.25,35.05,34.13,35.71,-110.8,35.24,34.23,37.52
2016-07-25 06:56:00-05:00,201.288,229.5472,288.47482,572612.0,29.54,0.0,168.0,267.0,27.42,345.4,274.7,274.1,276.3,56.45,58.73,57.46,347.4,142.0,60.14,45.34,1248340.0,345.7,49.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,34.47,288.6,53.71,57.66,53.44,60.0,59.9,62.9,0.0,272.9,272.4,274.3,44.71,-0.122,44.71,579.0,1203656.0,46785.0,110239.0,-0.867,0.772,0.531,0.842,21.48,22.29,20.13,24.01,19.93,22.35,4.748,7.42,7.699,6.95,8.29,6.884,7.718,1.64,28117.0,39114.0,38800.0,39373.0,33590.0,33477.0,27070.0,1.48,257.9,20.95,2.8,3.477,2.0,-1.0,13.47,0.003,0.238,3.0,2.0,0.0,0.0,35.4,36.04,31.38,35.19,34.29,35.82,-110.3,35.37,34.29,37.6
2016-07-25 06:57:00-05:00,204.82407,233.8228,292.85355,572613.0,29.62,0.0,171.3,271.2,27.32,345.3,274.6,274.1,276.4,57.39,59.68,58.37,345.7,144.5,60.14,46.12,1248340.0,346.0,49.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,34.35,292.5,54.62,58.57,54.32,60.0,59.9,62.9,0.0,272.9,272.3,274.2,45.45,0.006,45.45,579.0,1203657.0,46785.0,110239.0,0.467,0.772,0.531,0.842,21.9,22.66,20.43,24.5,20.33,22.69,4.777,7.561,7.823,7.053,8.46,7.019,7.835,1.649,28117.0,39114.0,38800.0,39373.0,33590.0,33477.0,27070.0,1.968,248.3,10.85,3.1,3.477,2.0,-1.0,13.47,0.004,0.238,3.0,2.0,0.0,0.0,35.45,36.17,31.46,35.05,34.24,35.83,-81.1,35.33,34.2,37.71
2016-07-25 06:58:00-05:00,208.6816,238.36565,297.46268,572614.0,29.7,0.0,174.7,275.6,27.27,345.5,275.0,274.2,276.4,58.36,60.56,59.32,347.8,147.3,60.21,46.93,1248341.0,345.9,51.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,34.42,297.2,55.6,59.6,55.34,60.0,59.9,62.9,0.0,273.0,272.5,274.3,46.3,0.138,46.31,579.0,1203658.0,46785.0,110239.0,1.0,0.772,0.531,0.842,22.21,23.09,20.9,24.89,20.62,23.11,4.846,7.672,7.977,7.22,8.6,7.125,7.982,1.674,28117.0,39114.0,38800.0,39373.0,33590.0,33477.0,27070.0,1.678,266.1,12.61,2.4,2.0,2.0,-1.0,13.47,0.004,0.238,3.0,2.0,0.0,0.0,35.5,36.27,31.52,35.03,34.2,35.81,-98.6,35.43,34.2,37.79
2016-07-25 06:59:00-05:00,212.1105,242.64128,301.6109,572615.0,29.78,0.0,177.8,279.7,27.22,345.5,274.7,273.7,276.0,59.34,61.57,60.29,346.7,149.8,60.14,47.69,1248342.0,345.0,51.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,34.38,301.1,56.57,60.56,56.32,60.0,59.9,62.9,0.0,272.3,272.0,274.0,47.04,0.272,47.04,579.0,1203658.0,46785.0,110239.0,1.0,0.772,0.531,0.842,22.57,23.4,21.26,25.35,21.0,23.38,4.887,7.797,8.08,7.344,8.76,7.256,8.08,1.688,28118.0,39115.0,38800.0,39373.0,33591.0,33477.0,27070.0,2.378,266.7,6.544,3.0,3.477,2.0,-1.0,13.47,0.005,0.238,3.0,2.0,0.0,0.0,35.49,36.46,31.49,34.89,33.94,35.63,-105.3,35.38,34.19,37.87
2016-07-25 07:00:00-05:00,216.07518,247.58495,306.56573,572616.0,29.85,0.0,181.4,284.3,27.05,345.9,274.5,274.1,276.3,60.43,62.52,61.31,346.9,152.4,60.14,48.57,1248343.0,346.3,52.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,34.35,305.8,57.63,61.61,57.37,60.0,59.9,62.9,0.0,272.7,272.1,274.0,47.93,0.419,47.93,579.0,1203659.0,46785.0,110239.0,1.0,0.772,0.531,0.842,22.97,23.87,21.64,25.78,21.37,23.84,4.935,7.946,8.26,7.485,8.92,7.39,8.25,1.707,28118.0,39115.0,38800.0,39374.0,33591.0,33477.0,27070.0,2.315,275.9,8.47,3.0,3.477,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,35.46,36.57,31.56,34.87,33.97,35.62,-62.28,35.37,34.03,37.96
2016-07-25 07:01:00-05:00,219.93271,252.2614,311.40533,572617.0,29.93,0.0,185.0,288.9,27.05,345.8,274.8,274.1,276.3,61.37,63.54,62.31,347.7,155.3,60.15,49.4,1248344.0,346.2,54.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,34.55,310.1,58.59,62.67,58.37,60.0,59.9,62.9,0.0,272.7,272.1,274.0,48.75,0.574,48.75,579.0,1203660.0,46785.0,110239.0,1.0,0.772,0.531,0.842,23.31,24.29,22.03,26.2,21.72,24.24,4.983,8.06,8.4,7.617,9.06,7.511,8.38,1.723,28118.0,39115.0,38801.0,39374.0,33591.0,33478.0,27070.0,2.127,268.9,10.81,2.7,3.477,2.0,-1.0,13.36,0.004,0.238,1.0,2.0,0.0,0.001,35.6,36.77,31.65,34.94,33.97,35.66,-82.9,35.43,34.0,37.99
2016-07-25 07:02:00-05:00,223.25449,255.86896,315.2079,572618.0,30.01,0.0,188.0,292.5,27.18,346.1,274.2,273.6,275.8,62.27,64.38,63.17,348.1,157.7,60.15,50.03,1248345.0,346.4,54.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,34.67,313.7,59.53,63.62,59.33,60.0,59.9,62.9,0.0,272.1,271.7,273.6,49.42,0.714,49.42,579.0,1203661.0,46785.0,110239.0,1.0,0.772,0.531,0.842,23.61,24.61,22.32,26.58,22.04,24.57,5.022,8.17,8.52,7.724,9.2,7.628,8.5,1.738,28118.0,39115.0,38801.0,39374.0,33591.0,33478.0,27070.0,1.86,259.0,11.73,2.8,2.0,2.0,-1.0,13.47,0.006,0.239,3.0,2.0,0.0,0.001,35.76,36.93,31.67,34.87,33.94,35.66,-111.7,35.48,34.13,38.0
2016-07-25 07:03:00-05:00,225.61185,258.67484,317.74292,572619.0,30.08,0.0,190.4,295.1,27.24,346.2,274.3,273.9,276.1,62.86,65.01,63.81,347.9,159.4,60.15,50.59,1248345.0,346.5,55.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,34.59,316.2,60.11,64.24,59.92,60.0,59.9,62.9,0.0,272.0,272.0,273.9,49.96,0.797,49.97,579.0,1203662.0,46785.0,110239.0,1.0,0.772,0.531,0.842,23.83,24.88,22.65,26.87,22.24,24.79,5.075,8.25,8.61,7.839,9.3,7.698,8.58,1.757,28118.0,39116.0,38801.0,39374.0,33592.0,33478.0,27070.0,2.015,263.7,10.73,3.2,3.475,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,35.79,36.82,31.68,34.74,33.85,35.6,-110.8,35.48,34.18,38.08
2016-07-25 07:04:00-05:00,228.71931,262.28238,321.4302,572620.0,30.16,0.0,193.5,298.8,27.19,346.0,274.6,273.8,276.0,63.77,65.92,64.66,347.4,162.0,60.14,51.33,1248346.0,346.3,56.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,34.69,319.7,60.96,65.09,60.79,60.0,59.9,62.9,0.0,272.0,272.0,274.0,50.67,0.906,50.68,579.0,1203663.0,46785.0,110239.0,1.0,0.772,0.531,0.842,24.13,25.24,23.0,27.27,22.54,25.12,5.131,8.35,8.73,7.958,9.44,7.799,8.69,1.775,28118.0,39116.0,38801.0,39375.0,33592.0,33478.0,27070.0,2.398,264.6,7.264,3.0,3.475,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,35.86,36.91,31.72,34.68,33.73,35.53,-84.2,35.46,34.18,38.1
2016-07-25 07:05:00-05:00,232.36252,266.29077,325.80893,572621.0,30.23,0.0,197.0,303.1,27.04,346.0,274.2,273.6,275.8,64.68,66.91,65.62,348.2,164.3,60.15,52.09,1248347.0,346.2,57.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,34.79,323.6,61.94,66.11,61.75,60.0,59.9,62.9,0.0,272.0,271.9,273.9,51.44,1.059,51.45,579.0,1203663.0,46785.0,110239.0,1.0,0.772,0.531,0.842,24.5,25.64,23.31,27.67,22.92,25.49,5.169,8.48,8.87,8.07,9.57,7.931,8.82,1.789,28118.0,39116.0,38802.0,39375.0,33592.0,33479.0,27070.0,1.887,271.4,9.02,2.4,3.477,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,35.98,37.05,31.78,34.79,33.74,35.57,-110.5,35.52,34.21,38.2
2016-07-25 07:06:00-05:00,235.25569,269.49747,329.26578,572622.0,30.3,0.0,199.9,306.5,27.04,346.4,274.3,273.8,276.0,65.5,67.66,66.43,347.8,166.5,60.14,52.78,1248348.0,346.5,57.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,34.8,326.9,62.76,66.89,62.53,60.0,59.9,62.9,0.0,272.1,271.8,273.8,52.11,1.143,52.12,579.0,1203664.0,46785.0,110239.0,1.0,0.772,0.531,0.842,24.77,26.01,23.65,28.0,23.21,25.81,5.225,8.58,9.01,8.19,9.7,8.04,8.94,1.81,28118.0,39116.0,38802.0,39375.0,33592.0,33479.0,27070.0,1.875,281.1,14.98,2.9,3.475,2.0,-1.0,13.47,0.01,0.24,3.0,2.0,0.0,0.0,36.01,37.12,31.91,34.94,33.96,35.73,-110.6,35.62,34.4,38.26
2016-07-25 07:07:00-05:00,238.57744,273.10504,332.9531,572623.0,30.36,0.0,203.1,310.4,27.06,346.0,274.3,273.8,275.9,66.42,68.57,67.31,349.2,168.6,60.14,53.52,1248349.0,346.2,58.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,34.87,330.6,63.67,67.79,63.42,60.0,59.9,62.9,0.0,272.0,272.0,274.0,52.85,1.242,52.86,579.0,1203665.0,46785.0,110239.0,1.0,0.772,0.531,0.842,25.13,26.42,24.01,28.4,23.55,26.19,5.273,8.7,9.14,8.31,9.83,8.15,9.06,1.825,28118.0,39116.0,38802.0,39375.0,33592.0,33479.0,27070.0,2.1,293.1,5.619,2.6,3.477,2.0,-1.0,13.1,-0.003,0.241,1.0,2.0,0.0,0.002,36.11,37.17,32.04,35.12,34.14,35.89,-107.9,35.84,34.46,38.33
2016-07-25 07:08:00-05:00,242.64929,277.51428,338.02313,572624.0,30.44,0.0,207.0,315.3,27.14,346.1,273.9,273.6,275.7,67.41,69.59,68.37,347.2,171.1,60.15,54.33,1248350.0,346.7,59.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,35.1,335.0,64.73,68.85,64.49,60.0,59.9,62.9,0.0,272.0,271.9,273.7,53.66,1.372,53.68,579.0,1203666.0,46785.0,110239.0,1.0,0.772,0.531,0.842,25.48,26.88,24.38,28.82,23.94,26.61,5.314,8.82,9.3,8.44,9.97,8.29,9.21,1.839,28119.0,39117.0,38802.0,39376.0,33593.0,33479.0,27070.0,1.445,298.1,12.48,2.6,3.477,2.0,-1.0,13.38,0.015,0.241,3.0,2.0,0.0,0.001,36.29,37.4,32.21,35.45,34.41,36.15,-88.7,36.01,34.63,38.39
2016-07-25 07:09:00-05:00,245.54242,280.45374,341.24957,572625.0,30.5,0.0,210.0,318.6,27.16,346.1,274.0,273.5,275.6,68.17,70.37,69.13,348.4,172.9,60.15,54.95,1248351.0,346.6,60.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,35.29,337.9,65.53,69.64,65.27,60.0,59.9,62.9,0.0,271.9,271.8,273.4,54.26,1.476,54.28,579.0,1203667.0,46785.0,110239.0,1.0,0.772,0.531,0.842,25.7,27.14,24.69,29.19,24.21,26.84,5.375,8.89,9.39,8.54,10.1,8.38,9.29,1.86,28119.0,39117.0,38803.0,39376.0,33593.0,33480.0,27070.0,0.98,296.4,18.46,1.9,3.477,2.0,-1.0,13.47,0.006,0.24,3.0,2.0,0.0,0.0,36.43,37.57,32.39,35.76,34.67,36.38,-109.9,36.32,34.79,38.48
2016-07-25 07:10:00-05:00,248.86418,283.92767,344.93686,572626.0,30.57,0.0,213.3,322.4,27.25,345.5,273.9,273.6,275.7,69.06,71.28,70.01,346.5,175.2,60.14,55.71,1248352.0,345.9,60.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,35.25,341.6,66.4,70.54,66.13,60.0,59.9,62.9,0.0,272.0,272.0,273.8,55.0,1.585,55.02,579.0,1203668.0,46785.0,110239.0,1.0,0.772,0.531,0.842,26.05,27.62,25.07,29.59,24.58,27.25,5.449,9.0,9.54,8.66,10.22,8.49,9.41,1.883,28119.0,39117.0,38803.0,39376.0,33593.0,33480.0,27070.0,1.827,292.0,28.24,2.6,3.477,2.0,-1.0,13.47,0.005,0.24,3.0,2.0,0.0,0.0,36.56,37.78,32.54,36.0,34.96,36.67,-109.8,36.51,35.06,38.52
2016-07-25 07:11:00-05:00,252.50742,287.80246,349.20035,572627.0,30.64,0.0,216.9,326.7,27.14,345.7,274.1,273.6,275.8,70.03,72.26,70.99,347.1,177.8,60.14,56.54,1248353.0,345.8,61.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,35.16,345.8,67.42,71.57,67.13,60.0,59.9,62.9,0.0,272.0,272.0,273.8,55.83,1.714,55.86,579.0,1203669.0,46785.0,110239.0,1.0,0.772,0.531,0.842,26.41,28.06,25.51,30.02,24.94,27.64,5.531,9.13,9.7,8.82,10.38,8.62,9.55,1.912,28119.0,39117.0,38803.0,39376.0,33593.0,33480.0,27070.0,2.505,268.7,7.429,3.3,3.477,2.0,-1.0,13.47,0.005,0.24,3.0,2.0,0.0,0.0,36.53,37.89,32.67,36.18,35.12,36.83,-108.8,36.66,34.86,38.6
2016-07-25 07:12:00-05:00,256.15063,291.54364,353.2333,572628.0,30.71,0.0,220.4,330.6,27.08,345.6,273.9,273.4,275.6,71.04,73.21,71.95,347.3,179.8,60.15,57.32,1248354.0,345.4,62.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,35.46,349.5,68.32,72.5,68.02,60.0,59.9,62.9,0.0,271.9,271.7,273.5,56.55,1.831,56.58,579.0,1203670.0,46785.0,110239.0,0.999,0.772,0.531,0.842,26.67,28.41,25.84,30.43,25.28,27.95,5.62,9.22,9.82,8.93,10.52,8.74,9.66,1.942,28119.0,39118.0,38803.0,39376.0,33594.0,33480.0,27070.0,1.667,275.8,15.45,2.1,3.472,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,36.7,38.07,32.76,36.37,35.34,36.97,-109.2,36.79,34.87,38.68
2016-07-25 07:13:00-05:00,259.04376,294.34952,356.45975,572629.0,30.78,0.0,223.4,333.7,27.16,345.2,273.8,273.6,275.8,71.65,73.8,72.57,345.7,181.8,60.13,57.85,1248355.0,345.7,62.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,35.88,352.1,68.99,73.14,68.68,60.0,59.9,62.9,0.0,272.0,272.0,273.8,57.1,1.914,57.13,579.0,1203671.0,46785.0,110239.0,0.999,0.772,0.531,0.842,26.94,28.75,26.11,30.78,25.58,28.23,5.711,9.3,9.92,9.01,10.62,8.83,9.74,1.971,28119.0,39118.0,38803.0,39377.0,33594.0,33480.0,27070.0,1.112,287.4,28.08,1.9,3.477,2.0,-1.0,13.32,0.002,0.24,1.0,2.0,0.0,0.001,37.12,38.42,33.04,36.75,35.71,37.29,-109.1,37.12,35.15,38.74
2016-07-25 07:14:00-05:00,261.40115,296.75452,358.87952,572630.0,30.85,0.0,225.9,336.2,27.23,345.0,274.1,273.5,275.7,72.29,74.54,73.28,346.6,183.7,60.15,58.43,1248356.0,345.3,63.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,35.96,354.5,69.66,73.87,69.37,60.0,59.9,62.9,0.0,272.0,272.0,273.8,57.67,2.001,57.71,579.0,1203672.0,46785.0,110239.0,0.999,0.772,0.531,0.842,27.06,29.26,26.42,31.01,25.78,28.47,5.798,9.34,10.1,9.11,10.7,8.89,9.82,2.0,28119.0,39118.0,38804.0,39377.0,33594.0,33481.0,27070.0,2.137,284.2,6.365,2.9,3.477,2.0,-1.0,13.47,0.008,0.241,3.0,2.0,0.0,0.001,37.31,38.66,33.19,36.97,35.95,37.6,-109.3,37.38,35.32,38.79
2016-07-25 07:15:00-05:00,264.18716,299.42682,361.645,572631.0,30.93,0.0,228.7,339.0,27.31,344.8,273.9,273.5,275.8,73.0,75.19,73.9,347.0,185.6,60.14,58.98,1248357.0,345.3,64.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,36.21,357.1,70.31,74.53,69.99,60.0,59.9,62.9,0.0,272.0,272.0,274.0,58.21,2.082,58.24,579.0,1203673.0,46785.0,110240.0,0.999,0.772,0.531,0.842,27.33,29.48,26.71,31.35,26.08,28.71,5.872,9.43,10.17,9.21,10.81,8.99,9.9,2.025,28119.0,39118.0,38804.0,39377.0,33594.0,33481.0,27070.0,1.722,293.5,7.01,2.5,3.477,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,37.52,38.94,33.29,37.02,36.01,37.71,-109.3,37.42,35.49,38.87
2016-07-25 07:16:00-05:00,266.75882,301.96545,364.41052,572632.0,31.02,0.0,231.3,341.7,27.33,344.6,275.1,274.4,276.6,73.36,75.6,74.33,347.3,187.3,60.13,59.52,1248358.0,344.8,64.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,36.42,359.5,70.72,74.97,70.4,60.0,59.9,62.9,0.0,273.1,272.8,274.7,58.73,2.131,58.77,579.0,1203674.0,46785.0,110240.0,0.999,0.772,0.531,0.842,27.57,29.74,27.01,31.68,26.34,28.96,5.953,9.5,10.25,9.31,10.92,9.08,9.98,2.051,28120.0,39119.0,38804.0,39377.0,33595.0,33481.0,27070.0,1.812,294.5,5.304,2.4,3.477,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,37.67,39.16,33.39,37.11,36.02,37.9,-108.6,37.62,35.56,38.86
2016-07-25 07:17:00-05:00,269.43768,304.6377,367.2912,572633.0,31.06,0.0,233.9,344.5,27.4,344.2,276.4,275.5,277.7,73.8,76.08,74.8,348.0,189.2,60.14,60.17,1248359.0,344.8,65.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,36.63,362.3,71.13,75.37,70.82,60.0,59.9,62.9,0.0,274.0,274.0,275.9,59.31,2.173,59.35,579.0,1203675.0,46785.0,110240.0,0.999,0.772,0.531,0.842,27.74,30.13,27.24,31.92,26.57,29.23,6.022,9.55,10.37,9.38,10.99,9.14,10.06,2.073,28120.0,39119.0,38804.0,39378.0,33595.0,33481.0,27070.0,1.784,293.6,15.72,2.3,3.477,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,37.82,39.29,33.51,37.3,36.11,38.04,-108.5,37.79,35.71,38.91
2016-07-25 07:18:00-05:00,272.65228,307.97803,370.8633,572634.0,31.13,0.0,237.1,348.0,27.49,344.2,276.0,275.5,277.7,74.46,76.79,75.5,345.5,191.1,60.13,60.73,1248360.0,345.5,65.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,36.89,365.3,71.84,76.11,71.52,60.0,59.9,62.9,0.0,274.0,274.0,276.0,59.91,2.27,59.95,579.0,1203676.0,46785.0,110240.0,0.999,0.772,0.531,0.842,28.01,30.47,27.6,32.33,26.9,29.53,6.103,9.64,10.49,9.5,11.13,9.26,10.16,2.101,28120.0,39119.0,38805.0,39378.0,33595.0,33482.0,27070.0,0.963,332.6,21.03,2.1,3.477,2.0,-1.0,13.47,0.011,0.241,3.0,2.0,0.0,0.0,38.03,39.58,33.69,37.53,36.24,38.21,-108.6,38.01,35.98,38.96
2016-07-25 07:19:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-25 07:20:00-05:00,281.1174,317.06375,380.88818,572635.0,31.31,0.0,245.5,358.2,27.65,343.5,275.6,275.3,277.5,76.69,79.0,77.71,345.6,197.2,60.15,62.54,1248362.0,343.6,68.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,37.54,374.9,74.07,78.39,73.72,60.0,59.9,62.9,0.0,273.9,273.5,275.4,61.67,2.572,61.73,579.0,1203678.0,46785.0,110240.0,0.999,0.772,0.531,0.842,28.84,31.35,28.53,33.39,27.79,30.4,6.279,9.91,10.77,9.8,11.47,9.55,10.44,2.157,28120.0,39119.0,38805.0,39378.0,33595.0,33482.0,27070.0,0.831,333.4,21.31,1.3,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.001,38.67,40.13,34.15,38.08,36.86,38.81,-107.6,38.52,36.37,39.1
2016-07-25 07:21:00-05:00,284.1177,320.0032,384.1146,572636.0,31.36,0.0,248.5,361.4,27.75,343.2,275.6,275.1,277.4,77.44,79.78,78.43,344.8,198.9,60.14,63.14,1248363.0,344.1,68.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,37.7,377.5,74.77,79.12,74.42,60.0,59.9,62.9,0.0,273.8,273.0,275.0,62.22,2.657,62.28,579.0,1203679.0,46785.0,110240.0,0.999,0.772,0.531,0.842,28.99,31.65,28.76,33.6,28.03,30.67,6.345,9.95,10.86,9.87,11.53,9.62,10.53,2.178,28120.0,39120.0,38805.0,39378.0,33596.0,33482.0,27070.0,0.795,260.0,32.46,1.3,3.477,2.0,-1.0,13.43,0.005,0.242,3.0,2.0,0.0,0.001,38.9,40.3,34.35,38.39,37.22,39.11,-108.4,38.82,36.71,39.16
2016-07-25 07:22:00-05:00,286.58224,322.40826,386.64963,572637.0,31.44,0.0,251.2,364.0,27.75,342.9,275.7,275.1,277.4,78.11,80.3,79.02,344.1,201.0,60.14,63.64,1248364.0,343.2,69.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,38.03,380.3,75.39,79.75,75.02,60.0,59.9,62.9,0.0,273.5,273.0,275.0,62.72,2.735,62.78,579.0,1203680.0,46785.0,110240.0,0.999,0.772,0.531,0.842,29.27,32.03,29.04,33.96,28.35,31.02,6.454,10.04,10.98,9.96,11.64,9.72,10.63,2.213,28120.0,39120.0,38806.0,39379.0,33596.0,33482.0,27070.0,1.067,259.5,5.85,1.3,3.475,2.0,-1.0,13.43,0.005,0.242,3.0,2.0,0.0,0.0,39.17,40.47,34.65,38.67,37.47,39.4,-107.8,39.18,37.08,39.24
2016-07-25 07:23:00-05:00,289.36823,325.0805,389.41513,572638.0,31.52,0.0,254.1,366.9,27.74,342.0,275.6,274.9,277.2,78.8,81.1,79.77,345.1,203.2,60.14,64.24,1248365.0,342.8,70.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,38.49,383.2,76.12,80.5,75.77,60.0,59.9,62.9,0.0,273.2,273.0,275.0,63.3,2.841,63.36,579.0,1203681.0,46785.0,110240.0,0.999,0.772,0.531,0.842,29.51,32.37,29.49,34.32,28.59,31.28,6.608,10.09,11.07,10.09,11.74,9.78,10.7,2.26,28120.0,39120.0,38806.0,39379.0,33596.0,33483.0,27070.0,1.173,255.6,8.79,2.0,3.477,2.0,-1.0,13.43,0.005,0.242,3.0,2.0,0.0,0.0,39.57,40.88,34.92,39.02,37.77,39.75,-108.1,39.55,37.34,39.34
2016-07-25 07:24:00-05:00,292.79715,328.68805,393.21765,572639.0,31.58,0.0,257.5,370.8,27.74,341.7,275.8,274.8,277.2,79.71,82.0,80.6,343.2,205.9,60.15,64.97,1248366.0,342.1,70.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,38.47,387.1,77.04,81.5,76.68,60.0,59.9,62.9,0.0,273.1,273.0,275.0,64.05,2.958,64.12,579.0,1203682.0,46785.0,110240.0,0.999,0.772,0.531,0.842,29.85,32.78,29.84,34.76,28.98,31.65,6.806,10.2,11.2,10.19,11.88,9.9,10.81,2.326,28120.0,39120.0,38806.0,39379.0,33596.0,33483.0,27070.0,1.531,248.2,7.747,2.0,3.475,2.0,-1.0,13.43,0.014,0.242,3.0,2.0,0.0,0.0,39.72,40.91,35.15,39.05,37.87,39.9,-107.3,39.53,37.5,39.39
2016-07-25 07:25:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-25 07:26:00-05:00,298.6906,334.56702,399.5552,572640.0,31.76,0.0,263.5,377.0,27.81,341.2,274.6,274.2,276.6,81.5,83.9,82.6,342.7,210.5,60.15,66.37,1248368.0,341.8,72.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,38.75,392.6,78.88,83.4,78.53,60.0,59.9,62.9,0.0,272.3,272.1,274.1,65.4,3.22,65.48,579.0,1203684.0,46785.0,110240.0,0.999,0.772,0.531,0.842,30.3,33.46,30.47,35.42,29.54,32.21,7.655,10.34,11.42,10.39,12.08,10.08,10.99,2.612,28121.0,39121.0,38806.0,39380.0,33597.0,33483.0,27070.0,0.95,244.5,19.03,1.6,3.477,2.0,-1.0,13.43,0.006,0.242,3.0,2.0,0.0,0.001,40.04,41.16,35.39,39.21,38.03,40.07,-107.0,39.63,37.84,39.53
2016-07-25 07:27:00-05:00,302.01236,337.90735,403.24255,572641.0,31.84,0.0,266.8,380.8,27.87,340.4,274.5,274.0,276.3,82.4,84.8,83.4,342.3,213.3,60.15,67.02,1248369.0,341.1,72.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,38.79,396.1,79.78,84.3,79.43,60.0,59.9,62.9,0.0,272.1,272.0,274.0,66.08,3.336,66.16,579.0,1203685.0,46785.0,110240.0,0.999,0.772,0.531,0.842,30.65,33.91,30.83,35.86,29.94,32.6,7.831,10.43,11.54,10.5,12.21,10.19,11.1,2.666,28121.0,39121.0,38807.0,39380.0,33597.0,33484.0,27070.0,1.28,241.8,7.871,1.9,3.477,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,40.18,41.25,35.7,39.55,38.33,40.46,-106.1,40.08,38.26,39.61
2016-07-25 07:28:00-05:00,305.22696,341.11404,406.6994,572642.0,31.92,0.0,270.1,384.2,27.95,340.0,274.2,274.1,276.3,83.4,85.7,84.3,341.5,216.1,60.17,67.81,1248371.0,341.3,73.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,39.36,399.3,80.7,85.2,80.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,66.84,3.454,66.92,579.0,1203686.0,46785.0,110240.0,0.999,0.772,0.531,0.842,30.85,34.26,31.19,36.18,30.22,32.95,8.51,10.49,11.65,10.6,12.3,10.28,11.2,2.892,28121.0,39121.0,38807.0,39380.0,33597.0,33484.0,27070.0,0.997,261.1,16.47,1.6,3.477,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,40.66,41.67,35.87,39.68,38.53,40.57,-106.9,40.27,38.36,39.67
2016-07-25 07:29:00-05:00,308.1201,344.05356,409.81055,572643.0,32.0,0.0,273.2,387.5,27.89,339.7,274.1,274.0,276.2,84.3,86.6,85.3,340.4,218.3,60.14,68.56,1248372.0,340.2,74.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,39.37,402.6,81.6,86.1,81.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,67.52,3.582,67.61,579.0,1203687.0,46785.0,110240.0,0.999,0.772,0.531,0.842,31.12,34.47,31.55,36.56,30.52,33.22,9.04,10.57,11.71,10.72,12.42,10.37,11.29,3.072,28121.0,39121.0,38807.0,39380.0,33597.0,33484.0,27070.0,1.01,267.2,17.28,1.6,3.477,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,40.83,41.92,36.16,40.19,39.02,41.02,-106.5,40.66,38.63,39.75
2016-07-25 07:30:00-05:00,311.76334,347.6611,413.84357,572644.0,32.07,0.0,276.9,391.5,27.98,339.7,274.1,273.8,276.0,85.5,87.7,86.3,342.5,221.1,60.13,69.43,1248373.0,340.3,75.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,39.67,406.5,82.7,87.2,82.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,68.38,3.733,68.48,579.0,1203689.0,46785.0,110240.0,0.999,0.772,0.531,0.842,31.42,34.97,31.86,36.94,30.89,33.63,9.4,10.67,11.88,10.82,12.55,10.49,11.42,3.191,28121.0,39122.0,38807.0,39381.0,33598.0,33484.0,27070.0,1.142,254.3,18.16,1.8,3.475,2.0,-1.0,13.43,0.023,0.243,3.0,2.0,0.0,0.0,41.09,42.02,36.37,40.49,39.21,41.29,-105.5,40.94,38.93,39.82
2016-07-25 07:31:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-25 07:32:00-05:00,317.8711,353.8073,420.52686,572645.0,32.24,0.0,283.2,398.2,27.7,339.1,273.8,273.5,275.7,87.3,89.5,88.1,341.6,225.8,60.13,70.85,1248375.0,339.7,77.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,40.03,412.3,84.6,89.0,84.1,60.0,59.9,62.9,0.0,271.9,271.9,273.3,69.75,3.966,69.86,579.0,1203691.0,46785.0,110240.0,0.998,0.772,0.531,0.842,31.97,35.75,32.54,37.74,31.54,34.12,9.97,10.84,12.12,11.03,12.8,10.7,11.57,3.381,28122.0,39122.0,38808.0,39381.0,33598.0,33485.0,27070.0,1.232,247.1,6.696,1.9,3.475,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,41.47,42.41,36.84,40.93,39.65,41.79,-105.0,41.42,39.03,39.95
2016-07-25 07:33:00-05:00,320.2285,355.9451,422.94662,572646.0,32.28,0.0,285.7,400.6,27.83,338.6,273.8,273.2,275.4,87.9,90.1,88.8,340.7,228.0,60.14,71.36,1248376.0,339.2,77.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,40.18,400.5,85.2,89.7,84.8,60.0,59.9,62.9,0.0,271.6,271.3,273.0,70.26,4.06,70.38,579.0,1203692.0,46785.0,110240.0,0.998,0.772,0.531,0.842,32.19,36.1,32.77,37.97,31.78,34.42,10.29,10.9,12.22,11.09,12.86,10.76,11.65,3.483,28122.0,39122.0,38808.0,39381.0,33598.0,33485.0,27070.0,1.673,246.3,12.91,2.6,3.477,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,41.69,42.64,37.09,41.2,39.9,42.03,-104.3,41.76,39.1,40.0
2016-07-25 07:34:00-05:00,322.80014,358.35016,425.5969,572647.0,32.35,0.0,288.3,403.1,27.79,338.2,273.7,273.3,275.5,88.7,91.0,89.6,340.0,230.1,60.14,72.03,1248378.0,338.6,78.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,40.01,417.0,85.9,90.5,85.5,60.0,59.9,62.9,0.0,271.6,271.1,273.0,70.84,4.15,70.96,579.0,1203693.0,46785.0,110241.0,0.998,0.772,0.531,0.842,32.41,36.25,33.12,38.3,32.04,34.64,10.75,10.96,12.26,11.2,12.95,10.84,11.71,3.636,28122.0,39123.0,38808.0,39381.0,33599.0,33485.0,27070.0,1.535,235.7,8.04,1.8,3.475,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,41.59,42.63,37.12,40.96,39.78,42.0,-105.8,41.69,39.06,40.04
2016-07-25 07:35:00-05:00,326.22906,361.69046,429.2842,572648.0,32.42,0.0,291.6,406.8,27.92,337.9,273.6,273.1,275.3,89.6,91.8,90.5,340.0,233.0,60.15,72.72,1248379.0,338.6,79.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,40.32,420.3,86.9,91.5,86.5,60.0,59.9,62.9,0.0,271.1,271.0,273.0,71.62,4.284,71.75,579.0,1203694.0,46785.0,110241.0,0.998,0.772,0.531,0.842,32.73,36.62,33.45,38.71,32.38,34.99,11.25,11.06,12.37,11.3,13.08,10.94,11.83,3.803,28122.0,39123.0,38808.0,39382.0,33599.0,33485.0,27070.0,1.203,242.2,16.57,1.8,3.477,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,41.92,42.95,37.19,41.12,39.99,42.18,-105.4,41.58,39.33,40.12
2016-07-25 07:36:00-05:00,329.5508,365.03082,432.8563,572649.0,32.48,0.0,294.9,410.4,27.98,338.1,274.7,274.2,276.4,90.5,92.7,91.4,339.7,236.1,60.14,73.75,1248380.0,338.4,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,40.54,423.8,87.8,92.3,87.3,60.0,59.9,62.9,0.0,272.5,272.4,274.1,72.58,4.403,72.72,579.0,1203696.0,46785.0,110241.0,0.998,0.772,0.531,0.842,32.96,37.01,33.82,39.07,32.66,35.31,12.09,11.14,12.51,11.43,13.21,11.04,11.94,4.088,28123.0,39123.0,38809.0,39382.0,33599.0,33486.0,27070.0,1.445,263.7,10.3,2.1,3.477,2.0,-1.0,13.25,0.0,0.243,1.0,2.0,0.0,0.001,42.02,43.11,37.29,41.14,39.91,42.26,-105.9,41.7,39.48,40.19
2016-07-25 07:37:00-05:00,332.8726,368.37112,436.4284,572650.0,32.58,0.0,298.2,413.9,27.98,338.2,275.0,274.7,276.9,91.5,93.8,92.4,340.1,238.8,60.15,74.72,1248381.0,338.8,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,40.45,427.2,88.7,93.3,88.3,60.0,59.9,62.9,0.0,273.0,273.0,274.6,73.5,4.534,73.64,579.0,1203697.0,46785.0,110241.0,0.998,0.772,0.531,0.842,33.21,37.37,34.18,39.41,32.93,35.62,12.76,11.23,12.64,11.56,13.33,11.14,12.05,4.318,28123.0,39123.0,38809.0,39382.0,33599.0,33486.0,27070.0,1.827,281.0,8.84,2.3,3.477,2.0,-1.0,13.43,0.006,0.243,3.0,2.0,0.0,0.001,42.06,43.27,37.31,41.13,39.57,42.16,-104.9,41.89,39.46,40.27
2016-07-25 07:38:00-05:00,335.6586,371.3106,439.42435,572651.0,32.62,0.0,301.1,416.8,27.92,338.3,274.8,274.4,276.7,92.5,94.7,93.3,340.2,241.1,60.15,75.46,1248383.0,338.7,82.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.03,40.38,429.7,89.7,94.3,89.2,60.0,59.9,62.9,0.0,272.8,272.5,274.1,74.21,4.661,74.35,579.0,1203698.0,46785.0,110241.0,0.998,0.772,0.531,0.842,33.48,37.58,34.51,39.73,33.22,35.85,13.4,11.32,12.71,11.67,13.44,11.24,12.13,4.532,28123.0,39124.0,38809.0,39382.0,33599.0,33486.0,27071.0,1.437,273.1,12.2,1.8,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,41.96,43.25,37.38,41.1,39.56,42.12,-106.0,41.94,39.34,40.35
2016-07-25 07:39:00-05:00,338.98035,374.65094,442.76596,572652.0,32.68,0.0,304.4,420.2,27.9,337.9,275.0,274.5,276.7,93.4,95.7,94.3,339.8,243.9,60.15,76.27,1248384.0,338.3,82.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,40.33,432.8,90.6,95.3,90.2,60.0,59.9,62.9,0.0,272.9,272.6,274.3,75.0,4.789,75.15,579.0,1203699.0,46785.0,110241.0,0.998,0.772,0.531,0.842,33.78,38.07,34.9,39.8,33.56,36.24,14.1,11.41,12.86,11.79,13.44,11.34,12.24,4.762,28123.0,39124.0,38809.0,39383.0,33600.0,33486.0,27071.0,1.553,262.9,9.36,2.1,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,41.83,43.24,37.48,41.22,39.58,42.26,-106.0,42.05,39.46,40.41
2016-07-25 07:40:00-05:00,342.51642,378.1249,446.68375,572653.0,32.72,0.0,308.0,424.1,28.06,338.3,274.9,274.4,276.7,94.7,96.9,95.5,340.1,247.1,60.15,77.32,1248385.0,339.0,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,40.46,436.3,91.9,96.6,91.4,60.0,59.9,62.9,0.0,272.9,272.5,274.4,76.03,4.97,76.2,579.0,1203701.0,46785.0,110241.0,0.998,0.772,0.531,0.842,34.05,38.49,35.31,40.41,33.84,36.59,14.67,11.52,13.02,11.94,13.67,11.45,12.38,4.963,28124.0,39124.0,38810.0,39383.0,33600.0,33487.0,27071.0,1.792,262.4,9.09,2.3,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,41.89,43.4,37.6,41.22,39.59,42.24,-104.7,42.26,39.61,40.48
2016-07-25 07:41:00-05:00,345.73102,381.3316,450.1406,572654.0,32.78,0.0,311.3,427.4,28.0,337.8,275.0,274.4,276.7,95.6,97.9,96.5,339.4,249.7,60.16,78.11,1248386.0,338.8,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,40.25,439.5,92.8,97.5,92.4,60.0,59.9,62.9,0.0,272.9,272.2,274.2,76.79,5.09,76.96,579.0,1203702.0,46785.0,110241.0,0.998,0.772,0.531,0.842,34.33,38.71,35.75,40.84,34.18,36.93,15.25,11.59,13.07,12.07,13.79,11.54,12.47,5.15,28124.0,39124.0,38810.0,39383.0,33600.0,33487.0,27071.0,1.965,267.5,9.4,2.6,3.477,2.0,-1.0,13.43,0.01,0.244,3.0,2.0,0.0,0.0,41.73,43.45,37.6,41.17,39.61,42.21,-104.9,42.24,39.54,40.56
2016-07-25 07:42:00-05:00,348.94562,384.5383,453.48224,572655.0,32.83,0.0,314.4,430.6,28.04,337.7,275.4,275.5,277.7,96.2,98.4,97.1,339.7,252.2,60.13,78.87,1248388.0,338.3,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,40.52,442.3,93.4,98.1,93.0,60.0,59.9,62.9,0.0,273.7,273.2,275.0,77.51,5.196,77.69,579.0,1203703.0,46785.0,110241.0,0.998,0.772,0.531,0.842,34.48,38.97,36.25,41.2,34.46,37.21,15.64,11.64,13.16,12.24,13.92,11.64,12.57,5.283,28124.0,39124.0,38810.0,39383.0,33600.0,33487.0,27071.0,2.017,256.5,12.19,2.7,3.477,2.0,-1.0,13.3,0.001,0.244,1.0,2.0,0.0,0.001,41.93,43.53,37.7,41.22,39.61,42.28,-104.7,42.37,39.58,40.61
2016-07-25 07:43:00-05:00,351.41016,386.80972,455.7868,572656.0,32.87,0.0,316.8,432.8,28.05,337.9,276.0,275.4,277.6,96.7,99.0,97.6,340.1,253.4,60.15,79.32,1248389.0,338.3,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,40.98,444.5,93.9,98.6,93.4,60.0,59.9,62.9,0.0,273.9,273.5,275.1,77.94,5.255,78.12,579.0,1203705.0,46785.0,110241.0,0.998,0.772,0.531,0.842,34.55,39.25,36.38,41.45,34.69,37.4,15.73,11.67,13.26,12.29,14.01,11.72,12.64,5.313,28124.0,39125.0,38810.0,39384.0,33601.0,33487.0,27071.0,1.825,260.7,13.6,2.6,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,42.21,43.79,37.87,41.35,39.73,42.41,-104.5,42.44,39.53,40.68
2016-07-25 07:44:00-05:00,354.62476,390.01645,459.12842,572657.0,32.92,0.0,320.0,436.0,28.12,338.1,276.2,275.4,277.6,97.8,100.1,98.8,339.4,256.5,60.16,80.3,1248391.0,337.7,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,40.84,447.5,95.0,99.8,94.6,60.0,59.9,62.9,0.0,273.9,273.7,275.0,78.92,5.395,79.11,579.0,1203706.0,46785.0,110241.0,0.998,0.772,0.531,0.842,34.96,40.02,36.95,41.86,35.03,37.63,16.1,11.82,13.53,12.49,14.15,11.84,12.72,5.443,28125.0,39125.0,38811.0,39384.0,33601.0,33488.0,27071.0,1.902,256.4,11.83,2.5,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,42.39,43.96,37.95,41.37,39.64,42.48,-104.7,42.46,39.64,40.76
2016-07-25 07:45:00-05:00,358.37512,393.7576,463.2766,572658.0,32.97,0.0,323.8,440.1,28.1,337.4,276.3,275.3,277.5,99.0,101.3,100.0,340.7,260.1,60.12,81.3,1248392.0,337.1,88.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,40.86,451.1,96.2,101.0,95.8,60.0,59.9,62.9,0.0,273.8,273.5,275.0,79.88,5.585,80.1,579.0,1203707.0,46785.0,110241.0,0.998,0.772,0.531,0.842,35.35,40.36,37.63,42.33,35.42,38.1,16.72,11.93,13.61,12.7,14.28,11.95,12.85,5.642,28125.0,39125.0,38811.0,39384.0,33601.0,33488.0,27071.0,1.935,269.4,18.17,2.9,3.477,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,42.25,44.0,38.04,41.26,39.53,42.5,-104.7,42.49,39.66,40.84
2016-07-25 07:46:00-05:00,361.9112,397.36514,467.07916,572659.0,33.01,0.0,327.3,443.9,28.01,336.9,276.1,275.5,277.7,100.2,102.5,101.1,338.9,263.3,60.19,82.3,1248393.0,337.1,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,41.0,454.3,97.3,102.2,97.0,60.0,59.9,62.9,0.0,274.0,273.5,275.0,80.8,5.709,81.0,579.0,1203708.0,46785.0,110242.0,0.998,0.772,0.531,0.842,35.49,40.89,38.35,42.72,35.79,38.44,17.34,11.96,13.78,12.92,14.39,12.06,12.95,5.843,28125.0,39125.0,38811.0,39384.0,33601.0,33488.0,27072.0,1.92,273.9,10.76,2.9,3.477,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,42.4,44.2,38.08,41.38,39.67,42.63,-104.7,42.61,39.58,40.91
2016-07-25 07:47:00-05:00,365.1258,400.70547,470.65125,572660.0,33.05,0.0,330.7,447.4,27.96,337.1,275.9,275.6,277.8,101.3,103.5,102.2,339.2,265.4,60.23,83.2,1248395.0,337.5,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,40.96,457.6,98.4,103.3,98.1,60.0,59.9,62.9,0.0,273.9,273.7,275.0,81.7,5.847,81.9,579.0,1203710.0,46785.0,110242.0,0.997,0.772,0.531,0.842,35.84,41.26,38.85,42.92,36.05,38.77,18.09,12.08,13.91,13.1,14.47,12.15,13.07,6.096,28125.0,39126.0,38811.0,39384.0,33602.0,33488.0,27072.0,1.92,265.6,8.17,2.7,3.477,2.0,-1.0,13.23,-0.005,0.244,3.0,2.0,0.0,0.001,42.25,44.3,38.08,41.47,39.75,42.62,-105.3,42.71,39.64,40.96
2016-07-25 07:48:00-05:00,368.23328,403.9122,473.87766,572661.0,33.1,0.0,334.0,450.7,28.05,336.7,276.0,275.5,277.6,102.4,104.6,103.3,338.5,268.2,60.22,84.1,1248396.0,337.1,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,41.09,460.8,99.5,104.4,99.2,60.0,59.9,62.9,0.0,273.7,273.6,275.0,82.6,6.004,82.8,579.0,1203711.0,46785.0,110242.0,0.997,0.772,0.531,0.842,35.87,41.67,39.17,43.46,36.44,39.11,18.97,12.08,14.03,13.19,14.64,12.27,13.17,6.387,28125.0,39126.0,38811.0,39385.0,33602.0,33488.0,27072.0,1.552,274.5,6.929,2.0,3.475,2.0,-1.0,13.43,0.016,0.244,3.0,2.0,0.0,0.001,42.34,44.47,38.22,41.55,39.88,42.69,-105.0,42.93,39.84,41.02
2016-07-25 07:49:00-05:00,371.87646,407.78696,477.91068,572662.0,33.15,0.0,337.8,454.7,28.1,337.1,276.2,275.6,277.7,103.6,105.8,104.5,339.0,271.1,60.22,85.1,1248397.0,337.5,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,41.1,464.6,100.6,105.6,100.3,60.0,59.9,62.9,0.0,274.0,273.8,275.0,83.6,6.159,83.8,579.0,1203713.0,46785.0,110242.0,0.997,0.772,0.531,0.842,36.08,42.07,39.68,43.74,36.65,39.44,19.7,12.16,14.18,13.37,14.75,12.35,13.3,6.641,28126.0,39126.0,38812.0,39385.0,33602.0,33489.0,27072.0,1.538,266.3,15.65,2.1,3.477,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,42.47,44.36,38.46,41.84,40.23,43.01,-105.1,43.22,40.06,41.05
2016-07-25 07:50:00-05:00,374.98395,410.86008,481.13705,572663.0,33.21,0.0,341.0,457.9,28.21,336.7,276.1,275.6,277.7,104.5,106.8,105.4,338.5,273.8,60.21,85.9,1248399.0,337.2,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,41.4,467.3,101.6,106.5,101.2,60.0,59.9,62.9,0.0,274.0,273.8,275.1,84.3,6.281,84.6,579.0,1203714.0,46785.0,110242.0,0.997,0.772,0.531,0.842,36.31,42.42,40.19,44.08,37.01,39.71,20.3,12.23,14.28,13.53,14.84,12.46,13.37,6.835,28126.0,39126.0,38812.0,39385.0,33602.0,33489.0,27072.0,0.947,260.3,19.61,1.7,3.477,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,42.67,44.58,38.68,41.92,40.36,43.24,-103.9,43.42,40.41,41.12
