TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 07:51:00-05:00,377.44846,413.3987,483.55685,572664.0,33.28,0.0,343.9,460.4,28.37,336.3,275.9,275.6,277.7,105.3,107.5,106.2,338.0,276.2,60.22,86.5,1248400.0,336.7,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,41.76,469.7,102.4,107.4,102.1,60.0,59.9,62.9,0.0,273.9,273.6,275.0,85.0,6.402,85.2,579.0,1203715.0,46785.0,110242.0,0.997,0.772,0.531,0.842,36.55,42.66,40.69,44.38,37.26,39.94,20.94,12.29,14.35,13.68,14.92,12.53,13.43,7.04,28126.0,39127.0,38812.0,39385.0,33603.0,33489.0,27072.0,1.402,250.8,13.64,2.4,3.477,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,43.22,44.99,38.86,41.89,40.34,43.38,-104.5,43.56,40.63,41.15
2016-07-25 07:52:00-05:00,380.77023,417.00626,487.12897,572665.0,33.34,0.0,347.3,463.8,28.42,336.0,276.2,275.4,277.5,106.4,108.6,107.3,337.9,279.2,60.23,87.4,1248402.0,336.6,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,42.29,472.8,103.5,108.5,103.2,60.0,59.9,62.9,0.0,273.9,273.7,275.0,85.9,6.552,86.1,579.0,1203717.0,46785.0,110242.0,0.997,0.772,0.531,0.842,37.29,43.02,40.97,44.75,37.65,40.22,21.43,12.53,14.46,13.77,15.04,12.65,13.52,7.199,28126.0,39127.0,38812.0,39386.0,33603.0,33489.0,27072.0,1.058,252.2,15.64,1.6,3.475,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,43.58,45.28,39.1,42.17,40.61,43.69,-104.0,43.55,40.96,41.25
2016-07-25 07:53:00-05:00,383.5562,419.81213,490.00964,572666.0,33.4,0.0,350.3,466.7,28.5,335.8,275.7,275.5,277.6,107.3,109.5,108.2,337.5,281.9,60.24,88.2,1248403.0,336.6,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,42.45,476.0,104.4,109.4,104.1,60.0,59.9,62.9,0.0,273.7,273.3,275.0,86.6,6.684,86.8,579.0,1203718.0,46785.0,110242.0,0.997,0.772,0.531,0.842,37.39,43.29,41.29,45.1,37.83,40.44,22.32,12.55,14.53,13.86,15.14,12.7,13.58,7.495,28127.0,39127.0,38813.0,39386.0,33603.0,33490.0,27072.0,1.373,288.6,11.57,1.9,3.477,2.0,-1.0,13.12,0.0,0.246,1.0,2.0,0.0,0.002,43.9,45.53,39.42,42.59,41.0,44.04,-104.2,44.03,41.18,41.25
2016-07-25 07:54:00-05:00,386.12793,422.3508,492.5447,572667.0,33.46,0.0,353.1,469.3,28.46,335.6,275.7,275.4,277.5,108.0,110.3,108.9,337.0,283.6,60.14,88.7,1248405.0,336.6,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,42.69,478.0,105.1,110.0,104.7,60.0,59.9,62.9,0.0,273.4,273.0,275.0,87.1,6.801,87.3,579.0,1203720.0,46785.0,110242.0,0.997,0.772,0.531,0.842,37.48,43.46,41.61,45.36,37.99,40.67,22.74,12.58,14.58,13.96,15.22,12.75,13.65,7.631,28127.0,39127.0,38813.0,39386.0,33603.0,33490.0,27072.0,1.108,278.3,11.27,1.8,3.472,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.001,44.2,45.8,39.72,43.05,41.4,44.46,-103.8,44.45,41.31,41.34
2016-07-25 07:55:00-05:00,388.59244,424.75583,494.84927,572668.0,33.53,0.0,355.7,471.6,28.49,335.2,275.6,275.2,277.4,108.6,110.8,109.5,338.1,285.5,60.14,89.2,1248406.0,335.9,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,42.89,479.8,105.7,110.7,105.3,60.0,59.9,62.9,0.0,273.1,273.0,275.0,87.6,6.886,87.8,579.0,1203721.0,46785.0,110242.0,0.997,0.772,0.531,0.842,37.73,43.86,41.94,45.67,38.28,40.9,22.97,12.65,14.7,14.05,15.31,12.83,13.71,7.698,28127.0,39127.0,38813.0,39386.0,33603.0,33490.0,27073.0,1.428,294.7,9.04,1.7,3.472,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,44.31,46.05,39.76,43.24,41.48,44.61,-103.4,44.44,41.54,41.36
2016-07-25 07:56:00-05:00,392.23566,428.49698,498.65182,572669.0,33.6,0.0,359.4,475.4,28.51,334.6,275.6,275.0,277.1,109.6,111.9,110.5,337.6,288.4,60.17,90.0,1248408.0,334.6,97.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,42.99,483.5,106.7,111.8,106.4,60.0,59.9,62.9,0.0,273.0,273.0,274.8,88.3,7.032,88.6,579.0,1203723.0,46785.0,110243.0,0.997,0.772,0.531,0.842,38.06,44.36,42.27,46.0,38.68,41.3,23.39,12.73,14.84,14.14,15.39,12.94,13.82,7.826,28127.0,39128.0,38813.0,39387.0,33604.0,33490.0,27073.0,0.79,276.2,17.82,1.6,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,44.47,46.29,39.88,43.46,41.63,44.77,-103.0,44.56,41.94,41.44
2016-07-25 07:57:00-05:00,394.91452,431.3029,501.41733,572670.0,33.67,0.0,362.3,478.1,28.74,333.8,275.4,275.0,277.1,110.4,112.7,111.3,334.8,290.9,60.12,90.7,1248409.0,334.7,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,43.27,486.3,107.5,112.5,107.1,60.0,59.9,62.9,0.0,273.0,273.0,274.9,88.9,7.146,89.2,579.0,1203724.0,46785.0,110243.0,0.997,0.772,0.531,0.842,38.32,44.78,42.76,46.35,38.95,41.69,23.87,12.79,14.95,14.27,15.47,13.0,13.92,7.966,28128.0,39128.0,38814.0,39387.0,33604.0,33491.0,27073.0,1.49,245.1,7.812,2.0,3.478,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,44.6,46.24,40.11,43.66,41.86,45.05,-102.5,44.94,42.18,41.47
2016-07-25 07:58:00-05:00,399.20065,435.9793,506.2569,572671.0,33.75,0.0,366.7,482.8,28.69,334.2,275.4,275.1,277.2,111.6,113.8,112.4,333.9,294.3,60.13,91.6,1248411.0,334.4,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,43.44,490.7,108.6,113.6,108.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,89.9,7.311,90.2,579.0,1203726.0,46785.0,110243.0,0.997,0.772,0.531,0.842,38.53,45.12,43.15,46.81,39.25,41.98,24.42,12.88,15.08,14.42,15.64,13.12,14.03,8.16,28128.0,39128.0,38814.0,39387.0,33604.0,33491.0,27073.0,1.497,246.7,10.83,2.2,3.477,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,44.86,46.42,40.37,43.83,41.97,45.27,-102.3,45.14,42.11,41.44
2016-07-25 07:59:00-05:00,402.84387,439.8541,510.17465,572672.0,33.82,0.0,370.3,486.5,28.76,334.0,275.4,275.0,277.2,112.6,114.8,113.4,336.2,297.2,60.18,92.4,1248412.0,334.8,99.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,43.61,494.2,109.7,114.7,109.3,60.0,59.9,62.9,0.0,273.0,273.0,274.9,90.7,7.427,91.0,579.0,1203727.0,46785.0,110243.0,0.997,0.772,0.531,0.842,38.95,45.36,43.52,47.35,39.71,42.29,24.96,13.01,15.15,14.53,15.81,13.26,14.12,8.34,28128.0,39128.0,38814.0,39387.0,33604.0,33491.0,27073.0,1.917,255.1,4.794,2.4,3.477,2.0,-1.0,13.08,-0.114,0.248,1.0,2.0,0.0,0.003,45.09,46.68,40.44,43.71,41.89,45.3,-102.4,45.16,42.21,41.52
2016-07-25 08:00:00-05:00,405.95132,442.9272,513.2858,572673.0,33.9,0.0,373.4,489.5,28.66,333.9,275.2,274.8,277.0,113.4,115.5,114.2,335.7,299.3,60.16,93.1,1248414.0,335.3,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,43.46,496.8,110.5,115.6,110.1,60.0,59.9,62.9,0.0,273.0,273.0,274.6,91.4,7.554,91.7,579.0,1203729.0,46785.0,110243.0,0.997,0.772,0.531,0.842,39.12,45.74,43.81,47.66,39.98,42.53,25.29,13.06,15.27,14.63,15.91,13.35,14.2,8.45,28128.0,39129.0,38814.0,39388.0,33605.0,33491.0,27073.0,1.998,246.7,7.778,2.9,3.477,2.0,-1.0,13.33,0.12,0.247,3.0,2.0,0.0,0.001,45.17,46.73,40.56,43.66,41.86,45.35,-102.2,45.2,42.26,41.57
2016-07-25 08:01:00-05:00,407.98724,445.065,515.1295,572674.0,33.97,0.0,375.5,491.2,28.69,333.5,275.4,274.9,277.1,113.8,116.0,114.6,335.5,300.8,60.14,93.4,1248415.0,334.2,100.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,43.57,498.2,110.9,116.0,110.5,60.0,59.9,62.9,0.0,273.0,273.0,274.8,91.7,7.612,92.0,579.0,1203730.0,46785.0,110243.0,0.997,0.772,0.531,0.842,39.25,46.11,43.98,47.82,40.14,42.81,25.52,13.09,15.38,14.66,15.95,13.38,14.28,8.51,28128.0,39129.0,38815.0,39388.0,33605.0,33491.0,27073.0,1.232,239.8,12.15,2.1,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.001,45.38,46.79,40.8,44.08,42.34,45.62,-102.2,45.52,42.41,41.62
2016-07-25 08:02:00-05:00,409.59454,446.40115,516.397,572675.0,34.05,0.0,377.4,492.5,28.86,333.1,275.4,274.8,277.1,114.2,116.4,115.0,336.0,302.3,60.13,93.8,1248417.0,333.1,101.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,43.92,500.0,111.3,116.4,110.9,60.0,59.9,62.9,0.0,273.0,273.0,274.8,92.0,7.675,92.4,579.0,1203732.0,46785.0,110243.0,0.997,0.772,0.531,0.842,39.39,46.3,44.3,47.92,40.27,42.87,25.84,13.12,15.42,14.76,15.96,13.41,14.28,8.61,28129.0,39129.0,38815.0,39388.0,33605.0,33492.0,27073.0,1.19,249.0,12.86,1.8,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.7,47.13,40.96,44.54,42.9,45.91,-101.0,45.82,42.87,41.7
2016-07-25 08:03:00-05:00,401.02225,436.9146,504.298,572676.0,34.13,0.0,370.2,481.4,28.95,335.4,275.3,274.6,276.9,111.8,114.1,112.6,337.3,294.8,60.15,91.8,1248418.0,334.7,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,43.84,487.2,108.9,114.0,108.6,60.0,59.9,62.9,0.0,273.0,272.8,274.5,90.1,7.331,90.3,579.0,1203733.0,46785.0,110243.0,0.997,0.772,0.531,0.842,38.15,45.01,43.0,46.65,39.0,41.51,25.51,12.79,15.09,14.42,15.64,13.08,13.92,8.55,28129.0,39129.0,38815.0,39388.0,33605.0,33492.0,27074.0,1.818,253.8,11.45,3.0,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,45.66,47.11,40.86,44.28,42.58,45.73,-101.7,45.66,42.75,41.76
2016-07-25 08:04:00-05:00,416.13092,453.2154,523.08026,572677.0,34.22,0.0,384.4,499.4,28.85,332.1,275.2,274.8,277.1,116.3,118.5,117.1,334.1,308.1,60.21,95.5,1248420.0,332.2,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,43.76,506.0,113.3,118.6,113.1,60.0,59.9,62.9,0.0,273.0,273.0,274.5,93.7,7.956,94.1,579.0,1203735.0,46785.0,110244.0,0.996,0.772,0.531,0.842,40.11,47.18,45.23,48.96,41.04,43.57,26.93,13.32,15.67,15.02,16.26,13.63,14.47,8.94,28129.0,39130.0,38815.0,39388.0,33606.0,33492.0,27074.0,1.82,261.3,13.68,3.0,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.43,47.03,40.59,43.73,42.09,45.33,-102.7,45.34,42.61,41.86
2016-07-25 08:05:00-05:00,422.3458,459.89606,530.1092,572678.0,34.3,0.0,390.4,506.2,28.73,333.5,275.2,274.7,276.9,118.1,120.3,118.9,335.3,312.3,60.23,97.0,1248421.0,333.3,104.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,43.86,512.6,115.2,120.5,114.9,60.0,59.9,62.9,0.0,273.0,272.9,274.1,95.2,8.2,95.5,579.0,1203736.0,46785.0,110244.0,0.996,0.772,0.531,0.842,40.57,47.78,45.63,49.46,41.52,44.07,27.38,13.53,15.93,15.22,16.5,13.85,14.69,9.13,28129.0,39130.0,38815.0,39389.0,33606.0,33492.0,27074.0,1.975,277.3,9.56,2.4,3.477,2.0,-1.0,13.12,-0.06,0.247,1.0,2.0,0.0,0.002,45.51,47.32,40.73,43.72,42.02,45.36,-101.9,45.47,42.54,41.94
2016-07-25 08:06:00-05:00,427.27487,465.10693,535.6402,572679.0,34.38,0.0,395.2,511.6,28.76,333.6,275.2,274.6,276.7,119.6,121.7,120.4,335.1,316.0,60.23,98.2,1248423.0,334.2,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,43.77,517.4,116.7,121.9,116.4,60.0,59.9,62.9,0.0,273.0,272.5,274.0,96.3,8.39,96.7,579.0,1203738.0,46785.0,110244.0,0.996,0.772,0.531,0.842,40.94,48.28,46.25,50.04,41.95,44.59,28.02,13.66,16.1,15.43,16.69,13.99,14.87,9.35,28130.0,39130.0,38816.0,39389.0,33606.0,33493.0,27074.0,1.265,288.1,19.96,2.0,3.477,2.0,-1.0,13.32,0.07,0.247,3.0,2.0,0.0,0.001,45.4,47.49,40.83,44.01,42.33,45.55,-101.9,45.7,42.42,42.0
2016-07-25 08:07:00-05:00,430.91806,468.98172,539.3275,572680.0,34.46,0.0,398.9,515.4,28.77,333.1,275.1,274.6,276.8,120.5,122.6,121.3,334.8,318.9,60.23,98.9,1248425.0,333.3,106.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,43.95,521.0,117.6,122.9,117.3,60.0,59.9,62.9,0.0,273.0,272.5,274.0,97.1,8.53,97.5,579.0,1203740.0,46785.0,110244.0,0.996,0.772,0.531,0.842,41.28,48.55,46.66,50.49,42.36,44.95,28.48,13.75,16.17,15.54,16.82,14.11,14.97,9.49,28130.0,39130.0,38816.0,39389.0,33606.0,33493.0,27074.0,2.003,286.9,11.95,2.7,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.36,47.58,41.02,44.33,42.55,45.88,-101.9,45.92,42.45,42.1
2016-07-25 08:08:00-05:00,433.59692,471.654,542.09296,572681.0,34.54,0.0,401.7,518.1,28.78,332.9,275.0,274.8,277.0,121.2,123.3,122.0,334.6,321.2,60.22,99.6,1248426.0,333.0,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,44.28,523.4,118.3,123.5,117.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,97.7,8.6,98.0,579.0,1203741.0,46785.0,110244.0,0.996,0.772,0.531,0.842,41.49,48.83,46.99,50.82,42.63,45.19,28.85,13.81,16.26,15.64,16.92,14.19,15.04,9.6,28130.0,39131.0,38816.0,39389.0,33606.0,33493.0,27074.0,1.35,289.2,17.39,2.3,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.63,47.93,41.17,44.59,42.72,46.04,-101.4,46.05,42.47,42.18
2016-07-25 08:09:00-05:00,436.9187,475.12793,545.54987,572682.0,34.62,0.0,405.1,521.5,28.88,332.6,275.0,274.6,276.8,122.1,124.2,122.9,334.5,323.9,60.22,100.2,1248428.0,332.8,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,44.4,526.7,119.1,124.4,118.8,60.0,59.9,62.9,0.0,272.7,272.4,274.0,98.3,8.72,98.7,579.0,1203743.0,46785.0,110244.0,0.996,0.772,0.531,0.842,41.76,49.23,47.38,51.17,42.95,45.44,29.18,13.89,16.37,15.76,17.02,14.28,15.11,9.7,28130.0,39131.0,38816.0,39390.0,33607.0,33493.0,27074.0,1.718,289.2,20.51,2.4,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.79,48.24,41.36,44.99,43.02,46.33,-100.9,46.39,42.59,42.24
2016-07-25 08:10:00-05:00,437.02582,474.99432,544.85846,572683.0,34.7,0.0,405.3,520.8,28.89,332.5,275.0,274.5,276.6,122.1,124.2,122.9,333.9,324.3,60.21,100.2,1248430.0,332.4,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,44.7,526.5,119.2,124.4,118.9,60.0,59.9,62.9,0.0,272.4,272.1,274.0,98.3,8.73,98.7,579.0,1203745.0,46785.0,110244.0,0.996,0.772,0.531,0.842,41.71,49.33,47.33,51.13,42.93,45.39,29.52,13.87,16.4,15.73,17.0,14.27,15.09,9.81,28131.0,39131.0,38817.0,39390.0,33607.0,33494.0,27074.0,1.31,266.4,17.02,1.9,3.477,2.0,-1.0,13.4,0.005,0.248,3.0,2.0,0.0,0.0,45.99,48.4,41.72,45.43,43.43,46.75,-101.5,46.79,42.66,42.33
2016-07-25 08:11:00-05:00,442.4907,480.8733,551.54175,572684.0,34.78,0.0,410.7,526.5,29.09,332.0,275.1,274.8,276.9,123.4,125.5,124.2,333.8,328.9,60.23,101.4,1248431.0,332.4,109.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,45.05,533.6,120.5,125.8,120.3,60.0,59.9,62.9,0.0,272.9,272.6,274.0,99.5,8.91,99.9,579.0,1203746.0,46785.0,110245.0,0.996,0.772,0.531,0.842,42.15,49.81,47.89,51.77,43.47,45.93,30.12,13.99,16.54,15.9,17.19,14.43,15.25,10.0,28131.0,39131.0,38817.0,39390.0,33607.0,33494.0,27074.0,1.007,298.6,28.78,1.7,3.477,2.0,-1.0,13.31,0.005,0.247,1.0,2.0,0.0,0.001,46.47,48.74,42.03,45.83,43.72,47.16,-101.3,47.23,43.14,42.33
2016-07-25 08:12:00-05:00,316.9067,340.71323,389.53033,572685.0,34.86,0.0,290.8,367.2,29.26,339.3,274.7,274.2,276.3,86.4,88.4,87.4,341.0,230.6,60.25,70.33,1248433.0,339.4,78.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,44.94,375.2,83.9,88.3,83.6,60.0,59.9,62.9,0.0,272.9,272.4,274.0,69.43,3.886,69.57,579.0,1203747.0,46785.0,110245.0,0.998,0.772,0.531,0.842,28.11,33.62,32.72,35.01,29.25,31.05,20.78,9.5,11.37,11.06,11.83,9.89,10.49,7.022,28131.0,39131.0,38817.0,39390.0,33607.0,33494.0,27075.0,1.412,249.4,15.01,2.3,3.475,2.0,-1.0,13.4,0.006,0.245,3.0,2.0,0.0,0.001,46.38,48.55,42.03,45.77,43.67,47.1,-100.9,47.19,43.34,42.34
2016-07-25 08:13:00-05:00,362.3398,391.88702,446.2228,572686.0,34.94,0.0,339.9,430.2,29.26,333.8,274.6,274.1,276.2,100.4,102.5,101.3,334.9,267.5,60.2,82.0,1248434.0,334.3,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,44.51,426.0,97.6,102.4,97.3,60.0,59.9,62.9,0.0,272.1,272.1,274.0,80.7,5.762,80.9,579.0,1203749.0,46785.0,110245.0,0.998,0.772,0.531,0.842,34.21,40.82,38.85,42.27,35.49,37.08,24.94,11.39,13.59,12.94,14.08,11.82,12.34,8.3,28131.0,39132.0,38817.0,39391.0,33608.0,33494.0,27075.0,1.79,256.7,12.75,3.3,3.475,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,45.84,47.82,41.56,44.98,42.84,46.35,-101.5,46.37,42.54,42.39
2016-07-25 08:14:00-05:00,401.45087,434.50958,495.19492,572687.0,35.02,0.0,374.0,474.1,29.26,331.2,274.6,274.2,276.2,112.5,114.7,113.4,334.9,299.4,60.13,92.1,1248435.0,330.9,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,44.21,480.3,109.5,114.6,109.2,60.0,59.9,62.9,0.0,272.1,272.0,274.0,90.4,7.406,90.7,579.0,1203750.0,46785.0,110245.0,0.997,0.772,0.531,0.842,38.34,45.21,43.78,46.91,39.44,41.91,27.83,12.7,14.97,14.5,15.53,13.06,13.88,9.22,28131.0,39132.0,38818.0,39391.0,33608.0,33495.0,27075.0,1.785,268.0,18.59,2.8,3.475,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.84,47.64,41.48,44.63,42.55,46.23,-101.4,46.24,42.53,42.47
2016-07-25 08:15:00-05:00,417.63107,452.14648,514.89905,572688.0,35.09,0.0,389.8,493.8,29.16,328.5,274.5,274.2,276.3,116.5,118.8,117.4,330.8,311.8,60.14,95.5,1248437.0,329.3,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,44.39,496.1,113.7,118.9,113.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,93.8,8.01,94.1,579.0,1203752.0,46785.0,110245.0,0.996,0.772,0.531,0.842,40.02,47.44,45.61,49.15,41.4,43.69,29.18,13.14,15.58,14.98,16.14,13.6,14.35,9.58,28132.0,39132.0,38818.0,39391.0,33608.0,33495.0,27075.0,2.168,291.5,10.28,3.2,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.84,47.62,41.39,44.55,42.34,46.15,-102.0,46.18,42.31,42.56
2016-07-25 08:16:00-05:00,386.12793,417.13986,473.64722,572689.0,35.17,0.0,359.7,453.2,29.07,336.8,275.1,274.7,276.7,107.6,109.7,108.4,338.5,284.3,60.13,88.1,1248438.0,336.8,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,44.67,457.1,104.8,109.6,104.4,60.0,59.9,62.9,0.0,272.9,272.9,274.1,86.6,6.726,86.8,579.0,1203753.0,46785.0,110245.0,0.997,0.772,0.531,0.842,35.82,42.66,41.09,44.36,37.13,38.98,26.42,12.06,14.36,13.83,14.93,12.5,13.12,8.9,28132.0,39132.0,38818.0,39391.0,33608.0,33495.0,27075.0,1.852,261.3,21.36,2.8,3.475,2.0,-1.0,13.4,0.031,0.246,3.0,2.0,0.0,0.0,46.19,47.88,41.39,44.63,42.41,46.24,-102.3,46.48,42.11,42.64
2016-07-25 08:17:00-05:00,385.2707,416.47183,471.11218,572690.0,35.24,0.0,362.2,454.4,29.34,335.8,274.9,274.5,276.6,107.4,109.5,108.2,337.5,284.6,60.15,87.9,1248440.0,336.1,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,44.31,452.5,104.4,109.3,104.1,60.0,59.9,62.9,0.0,272.9,272.5,274.0,86.3,6.679,86.5,579.0,1203755.0,46785.0,110245.0,0.997,0.772,0.531,0.842,36.16,43.38,41.52,44.43,37.13,39.17,26.72,12.13,14.55,13.92,14.9,12.46,13.14,8.96,28132.0,39133.0,38818.0,39391.0,33609.0,33495.0,27075.0,1.242,295.6,51.07,4.0,3.477,2.0,-1.0,13.12,-0.025,0.247,1.0,2.0,0.0,0.001,45.93,47.48,41.25,44.17,41.96,45.86,-102.1,46.15,42.1,42.71
2016-07-25 08:18:00-05:00,469.922,508.93204,577.6986,572691.0,35.31,0.0,439.1,553.8,29.24,325.4,274.9,274.6,276.7,130.4,132.8,131.2,327.3,351.5,60.15,107.2,1248442.0,325.7,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,44.23,559.1,127.5,133.2,127.3,60.0,59.9,62.9,0.0,272.5,272.1,274.0,105.2,9.93,105.7,579.0,1203756.0,46785.0,110245.0,0.996,0.772,0.531,0.842,45.32,53.98,51.93,55.48,46.71,49.43,33.48,14.74,17.56,16.89,18.05,15.2,16.08,10.89,28132.0,39133.0,38818.0,39392.0,33609.0,33495.0,27075.0,2.427,282.4,10.17,3.2,3.477,2.0,-1.0,13.36,0.006,0.249,3.0,2.0,0.0,0.001,45.94,47.38,41.44,44.39,42.09,46.03,-101.5,46.24,41.82,42.77
2016-07-25 08:19:00-05:00,478.92285,518.8194,588.5301,572692.0,35.37,0.0,446.5,562.9,29.14,331.5,275.3,274.9,277.0,132.9,135.1,133.7,332.8,354.4,60.15,109.4,1248444.0,331.8,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,44.21,563.8,130.0,135.6,129.8,60.0,59.9,62.9,0.0,273.0,272.9,274.1,107.3,10.26,107.8,579.0,1203758.0,46785.0,110246.0,0.995,0.772,0.531,0.842,44.97,53.92,51.72,55.66,46.9,49.31,33.74,14.9,17.87,17.14,18.45,15.54,16.34,11.18,28133.0,39133.0,38819.0,39392.0,33609.0,33496.0,27076.0,3.352,263.3,11.88,3.8,3.477,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,46.03,47.56,41.62,44.6,42.42,46.23,-101.6,46.35,41.81,42.85
2016-07-25 08:20:00-05:00,477.85135,517.8841,586.68646,572693.0,35.44,0.0,446.0,561.5,29.12,332.9,275.5,274.9,277.0,133.0,135.2,133.8,334.7,353.9,60.14,109.5,1248445.0,333.1,118.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,44.18,564.5,130.2,135.7,129.9,60.0,59.9,62.9,0.0,273.0,273.0,274.3,107.5,10.27,108.0,579.0,1203760.0,46785.0,110246.0,0.995,0.772,0.531,0.842,44.96,53.92,51.69,55.54,46.65,49.04,33.6,14.97,17.95,17.21,18.49,15.53,16.32,11.18,28133.0,39133.0,38819.0,39392.0,33609.0,33496.0,27076.0,2.295,271.0,11.55,3.3,3.477,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,46.02,47.67,41.62,44.33,42.16,46.1,-101.6,46.23,41.89,42.92
2016-07-25 08:21:00-05:00,483.20905,523.62946,593.1393,572694.0,35.51,0.0,450.8,567.1,29.09,333.2,275.3,274.9,277.1,134.3,136.4,135.0,335.0,357.4,60.14,110.6,1248447.0,333.0,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,44.42,570.2,131.5,137.1,131.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,108.5,10.46,109.0,579.0,1203762.0,46785.0,110246.0,0.995,0.772,0.531,0.842,45.23,54.45,52.19,56.02,47.05,49.52,34.06,15.07,18.14,17.39,18.66,15.68,16.5,11.35,28133.0,39134.0,38819.0,39392.0,33610.0,33496.0,27076.0,1.948,281.0,24.3,3.3,3.475,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,46.23,47.92,41.81,44.49,42.27,46.19,-101.6,46.32,41.93,42.98
2016-07-25 08:22:00-05:00,483.20905,523.62946,592.5631,572695.0,35.58,0.0,451.0,566.7,29.36,333.1,275.2,274.7,276.9,134.1,136.1,134.8,334.1,357.0,60.16,110.3,1248449.0,332.5,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,43.96,569.1,131.3,136.8,131.0,60.0,59.9,62.9,0.0,272.9,272.8,274.0,108.2,10.4,108.7,579.0,1203764.0,46785.0,110246.0,0.995,0.772,0.531,0.842,45.15,54.1,51.93,55.92,47.05,49.43,34.04,15.04,18.02,17.3,18.63,15.67,16.46,11.34,28133.0,39134.0,38819.0,39393.0,33610.0,33496.0,27076.0,1.04,221.2,31.06,2.4,3.477,2.0,-1.0,13.16,0.0,0.249,1.0,2.0,0.0,0.001,46.11,47.76,42.13,45.06,42.68,46.63,-101.7,46.7,42.41,43.04
2016-07-25 08:23:00-05:00,481.28027,521.62524,589.68243,572696.0,35.66,0.0,449.5,564.0,30.03,332.2,275.0,274.6,276.8,133.5,135.6,134.2,334.8,356.3,60.19,109.8,1248451.0,332.4,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,43.64,567.1,130.7,136.2,130.4,60.0,59.9,62.9,0.0,272.4,272.2,274.0,107.7,10.31,108.2,579.0,1203765.0,46785.0,110246.0,0.995,0.772,0.531,0.842,44.95,53.97,52.04,55.78,46.85,49.3,34.08,14.93,17.93,17.29,18.53,15.56,16.38,11.32,28134.0,39134.0,38820.0,39393.0,33610.0,33497.0,27077.0,1.117,212.9,22.95,2.0,3.477,2.0,-1.0,13.11,0.012,0.25,1.0,2.0,0.0,0.002,45.68,47.02,42.42,45.62,43.26,46.93,-100.4,47.11,43.36,43.11
2016-07-25 08:24:00-05:00,483.42334,524.03033,591.6413,572697.0,35.71,0.0,452.0,565.9,30.22,331.6,275.2,275.0,277.0,133.9,135.9,134.6,333.3,358.0,60.23,110.2,1248453.0,331.8,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,43.27,568.7,131.0,136.6,130.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,108.1,10.37,108.6,579.0,1203767.0,46785.0,110246.0,0.995,0.772,0.531,0.842,45.09,54.3,52.34,56.04,47.06,49.54,34.33,14.95,18.01,17.36,18.58,15.61,16.43,11.38,28134.0,39134.0,38820.0,39393.0,33610.0,33497.0,27077.0,1.22,248.4,25.04,2.0,3.477,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,45.39,46.42,42.82,45.87,43.51,47.23,-100.3,47.23,43.96,43.2
2016-07-25 08:25:00-05:00,484.1734,524.56476,591.87177,572698.0,35.77,0.0,453.0,566.3,29.71,331.4,274.7,274.6,276.7,134.0,136.0,134.7,333.6,358.5,60.23,110.1,1248454.0,331.7,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,44.22,568.3,131.2,136.7,131.0,60.0,59.9,62.9,0.0,272.1,272.1,274.0,108.1,10.4,108.6,579.0,1203769.0,46785.0,110247.0,0.995,0.772,0.531,0.842,45.06,54.43,52.24,56.0,47.05,49.56,34.35,14.93,18.04,17.31,18.56,15.59,16.42,11.38,28134.0,39134.0,38820.0,39393.0,33610.0,33497.0,27077.0,2.492,262.7,7.888,3.5,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,46.02,46.95,43.0,46.16,43.96,47.46,-99.7,47.37,43.91,43.27
2016-07-25 08:26:00-05:00,484.9235,525.0992,591.87177,572699.0,35.83,0.0,453.8,566.5,29.44,330.9,275.1,274.6,276.6,134.0,136.0,134.7,332.3,359.4,60.21,110.2,1248456.0,330.5,119.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,44.11,568.6,131.1,136.7,130.9,60.0,59.9,62.9,0.0,272.4,272.4,274.0,108.1,10.4,108.6,579.0,1203771.0,46785.0,110247.0,0.995,0.772,0.531,0.842,45.13,54.59,52.43,56.13,47.11,49.56,34.45,14.93,18.06,17.35,18.57,15.59,16.4,11.4,28134.0,39135.0,38820.0,39394.0,33611.0,33497.0,27077.0,2.277,254.0,15.62,3.2,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,46.15,47.2,43.16,46.42,44.31,47.65,-100.0,47.43,43.77,43.38
2016-07-25 08:27:00-05:00,486.20932,526.1681,592.7936,572700.0,35.89,0.0,455.1,567.1,29.47,331.6,274.9,274.4,276.4,134.5,136.4,135.1,335.6,359.6,60.11,110.4,1248458.0,331.6,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,44.7,569.2,131.5,136.9,131.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,108.3,10.44,108.8,579.0,1203773.0,46785.0,110247.0,0.995,0.772,0.531,0.842,45.07,54.72,52.35,56.07,47.08,49.62,34.44,14.94,18.14,17.36,18.59,15.61,16.45,11.42,28134.0,39135.0,38821.0,39394.0,33611.0,33498.0,27077.0,1.917,264.8,11.23,3.0,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,46.77,47.51,43.21,46.32,44.25,47.68,-100.6,47.77,43.88,43.48
2016-07-25 08:28:00-05:00,478.92285,518.0177,583.1144,572701.0,35.96,0.0,448.4,557.8,29.45,331.5,275.1,274.5,276.5,132.3,134.3,133.0,333.0,354.2,60.14,108.7,1248460.0,331.6,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,45.03,559.9,129.4,134.8,129.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,106.6,10.15,107.1,579.0,1203774.0,46785.0,110247.0,0.996,0.772,0.531,0.842,44.45,53.75,51.62,55.37,46.45,48.57,33.92,14.73,17.82,17.11,18.36,15.4,16.1,11.24,28135.0,39135.0,38821.0,39394.0,33611.0,33498.0,27078.0,2.357,260.6,7.552,3.2,3.477,2.0,-1.0,13.23,-0.023,0.249,1.0,2.0,0.0,0.001,47.17,47.72,43.22,46.04,43.81,47.45,-100.1,47.65,43.8,43.61
2016-07-25 08:29:00-05:00,460.5996,497.70856,559.37726,572702.0,36.02,0.0,431.9,535.5,29.26,333.1,274.9,274.5,276.5,126.9,128.9,127.6,335.0,339.1,60.14,104.1,1248462.0,333.5,113.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,45.43,535.6,124.0,129.2,123.7,60.0,59.9,62.9,0.0,272.4,272.3,274.0,102.2,9.38,102.6,579.0,1203776.0,46785.0,110247.0,0.996,0.772,0.531,0.842,42.32,51.37,49.22,52.88,44.31,46.24,32.4,14.1,17.11,16.39,17.62,14.76,15.4,10.79,28135.0,39135.0,38821.0,39394.0,33611.0,33498.0,27078.0,1.628,246.1,12.86,2.7,3.477,2.0,-1.0,13.37,0.034,0.248,3.0,2.0,0.0,0.001,47.43,47.94,43.27,46.18,43.77,47.58,-100.1,47.71,43.79,43.67
2016-07-25 08:30:00-05:00,464.7786,501.71695,563.8712,572703.0,36.1,0.0,436.3,540.0,29.59,329.2,274.3,274.1,276.2,128.1,130.3,128.9,331.0,345.0,60.15,105.1,1248463.0,329.2,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,44.75,540.6,125.3,130.7,125.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,103.1,9.56,103.6,579.0,1203778.0,46785.0,110247.0,0.996,0.772,0.531,0.842,43.15,52.37,50.34,53.84,45.28,47.45,33.13,14.2,17.24,16.57,17.72,14.9,15.62,10.9,28135.0,39136.0,38821.0,39395.0,33612.0,33498.0,27078.0,1.45,215.9,17.55,3.2,3.477,2.0,-1.0,13.39,0.005,0.249,3.0,2.0,0.0,0.0,46.99,47.52,43.59,46.34,43.9,47.84,-100.2,48.06,44.2,43.77
2016-07-25 08:31:00-05:00,465.743,502.65222,563.98645,572704.0,36.17,0.0,438.1,541.0,29.87,328.3,274.6,274.5,276.6,128.4,130.4,129.1,330.4,346.7,60.15,105.4,1248465.0,328.5,114.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,45.11,542.8,125.5,130.9,125.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,103.4,9.59,103.9,579.0,1203779.0,46785.0,110248.0,0.996,0.772,0.531,0.842,43.4,52.59,50.78,54.21,45.49,47.78,33.35,14.24,17.26,16.67,17.79,14.93,15.68,10.95,28135.0,39136.0,38822.0,39395.0,33612.0,33499.0,27078.0,1.29,234.5,46.57,2.4,3.475,2.0,-1.0,13.36,0.002,0.249,3.0,2.0,0.0,0.0,47.16,47.83,43.59,46.64,44.36,47.95,-99.6,47.84,44.78,43.79
2016-07-25 08:32:00-05:00,488.13812,526.7026,590.94995,572705.0,36.24,0.0,459.1,566.8,29.7,327.3,274.3,274.3,276.4,134.5,136.5,135.2,329.6,363.4,60.19,110.4,1248467.0,327.3,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,45.27,568.7,131.6,137.2,131.4,60.0,59.9,62.9,0.0,272.0,272.0,273.8,108.3,10.46,108.8,579.0,1203781.0,46785.0,110248.0,0.995,0.772,0.531,0.842,45.6,55.31,53.3,56.8,47.78,50.27,34.99,14.92,18.1,17.44,18.59,15.63,16.45,11.45,28136.0,39136.0,38822.0,39395.0,33612.0,33499.0,27079.0,2.802,275.8,8.47,3.4,3.477,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,47.25,48.26,43.72,46.95,44.49,48.18,-99.6,48.1,44.4,43.89
2016-07-25 08:33:00-05:00,495.63882,534.5857,599.59204,572706.0,36.31,0.0,465.4,574.1,29.53,330.9,274.6,274.2,276.2,136.1,138.2,136.9,332.5,365.8,60.22,111.8,1248469.0,330.7,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,45.63,574.5,133.4,138.9,133.1,60.0,59.9,62.9,0.0,272.0,272.0,273.6,109.7,10.7,110.2,579.0,1203783.0,46785.0,110248.0,0.995,0.772,0.531,0.842,45.57,55.28,53.34,57.1,48.04,50.08,35.24,15.08,18.29,17.65,18.89,15.89,16.57,11.66,28136.0,39136.0,38822.0,39395.0,33612.0,33499.0,27079.0,2.497,270.3,12.28,3.5,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,47.57,48.48,43.7,46.74,44.36,48.06,-99.7,48.15,43.8,44.01
2016-07-25 08:34:00-05:00,496.7104,535.6546,600.1682,572707.0,36.38,0.0,466.8,574.9,29.7,328.8,274.4,274.3,276.4,136.3,138.4,137.0,330.3,367.5,60.21,111.9,1248471.0,329.2,121.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,45.79,574.6,133.4,139.0,133.2,60.0,59.9,62.9,0.0,272.0,272.0,273.8,109.8,10.7,110.3,579.0,1203785.0,46785.0,110248.0,0.995,0.772,0.531,0.842,45.92,55.76,53.76,57.4,48.33,50.48,35.49,15.1,18.33,17.68,18.87,15.89,16.6,11.67,28136.0,39137.0,38822.0,39395.0,33613.0,33499.0,27079.0,1.903,235.5,21.02,3.6,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,47.9,48.52,43.71,46.82,44.53,48.12,-99.5,48.18,43.93,44.1
2016-07-25 08:35:00-05:00,497.03183,535.9219,599.9378,572708.0,36.45,0.0,466.9,574.2,29.75,330.6,274.3,274.0,276.2,136.1,138.1,136.8,332.0,365.9,60.23,111.7,1248472.0,330.3,121.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,45.82,572.5,133.3,138.9,133.1,60.0,59.9,62.9,0.0,272.0,272.0,273.3,109.6,10.7,110.1,579.0,1203787.0,46785.0,110248.0,0.995,0.772,0.531,0.842,45.43,55.24,53.33,57.09,48.06,49.99,35.35,15.02,18.26,17.63,18.87,15.89,16.52,11.68,28136.0,39137.0,38822.0,39396.0,33613.0,33499.0,27079.0,1.885,244.9,17.26,2.7,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,47.99,48.84,43.83,46.95,44.69,48.23,-99.9,48.35,44.28,44.22
2016-07-25 08:36:00-05:00,489.31677,527.237,589.68243,572709.0,36.52,0.0,460.1,564.9,29.76,330.1,275.3,274.7,276.8,134.1,136.1,134.8,331.6,361.8,60.19,110.3,1248474.0,331.0,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,45.95,565.8,131.1,136.7,130.9,60.0,59.9,62.9,0.0,272.9,272.7,274.1,108.2,10.4,108.7,579.0,1203789.0,46785.0,110248.0,0.995,0.772,0.531,0.842,44.94,54.78,52.83,56.39,47.39,49.46,34.9,14.84,18.08,17.44,18.62,15.64,16.33,11.52,28137.0,39137.0,38823.0,39396.0,33613.0,33500.0,27080.0,1.69,260.2,18.05,13.2,,2.0,-1.0,13.19,0.007,0.25,3.0,2.0,0.0,0.001,48.04,49.04,43.88,46.95,44.8,48.32,-100.2,48.51,44.2,44.3
2016-07-25 08:37:00-05:00,485.3521,522.69415,584.1514,572710.0,36.6,0.0,456.7,559.4,29.89,329.2,275.0,274.9,277.1,132.6,134.7,133.3,331.0,358.6,60.14,109.1,1248476.0,329.6,118.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,46.32,558.4,129.7,135.2,129.4,60.0,59.9,62.9,0.0,273.0,272.6,274.1,107.0,10.19,107.5,579.0,1203790.0,46785.0,110249.0,0.995,0.772,0.531,0.842,44.49,54.35,52.42,55.83,47.01,49.1,34.7,14.64,17.89,17.25,18.38,15.47,16.16,11.42,28137.0,39137.0,38823.0,39396.0,33613.0,33500.0,27080.0,1.492,268.1,39.04,3.0,3.475,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,48.28,49.12,44.07,47.04,44.99,48.56,-99.3,48.89,44.63,44.38
2016-07-25 08:38:00-05:00,489.63824,527.1034,588.41486,572711.0,36.67,0.0,461.3,564.1,29.73,327.3,275.5,275.1,277.3,133.6,135.9,134.5,328.8,363.5,60.15,110.2,1248478.0,327.2,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,46.0,563.5,130.8,136.4,130.6,60.0,59.9,62.9,0.0,273.0,273.0,274.8,108.1,10.36,108.6,579.0,1203792.0,46785.0,110249.0,0.995,0.772,0.531,0.842,45.21,55.19,53.22,56.62,47.65,49.88,35.2,14.79,18.06,17.42,18.53,15.59,16.32,11.52,28137.0,39138.0,38823.0,39396.0,33614.0,33500.0,27080.0,2.162,276.6,8.08,3.1,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,48.19,49.45,44.04,46.98,44.94,48.53,-99.4,48.86,44.47,44.46
2016-07-25 08:39:00-05:00,486.9594,523.76306,584.1514,572712.0,36.75,0.0,458.8,560.0,29.59,328.8,275.4,274.6,276.8,132.9,135.0,133.7,330.6,360.1,60.14,109.4,1248480.0,328.8,119.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,45.96,558.7,130.0,135.6,129.8,60.0,59.9,62.9,0.0,273.0,272.5,274.2,107.3,10.24,107.8,579.0,1203794.0,46785.0,110249.0,0.995,0.772,0.531,0.842,44.59,54.67,52.62,55.92,47.12,49.42,34.88,14.66,17.98,17.3,18.38,15.49,16.25,11.47,28137.0,39138.0,38823.0,39397.0,33614.0,33500.0,27080.0,1.728,290.4,7.538,2.2,3.472,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,47.91,49.5,44.04,47.18,45.01,48.71,-98.6,48.94,44.64,44.5
2016-07-25 08:40:00-05:00,493.6029,530.71094,591.6413,572713.0,36.81,0.0,465.5,567.3,29.63,325.4,275.3,274.6,276.9,134.2,136.3,134.9,327.2,366.2,60.14,110.4,1248481.0,326.3,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,46.55,564.5,131.3,136.9,131.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,108.3,10.42,108.8,579.0,1203796.0,46785.0,110249.0,0.995,0.772,0.531,0.842,45.59,55.51,53.67,57.12,48.27,50.31,35.55,14.83,18.06,17.46,18.58,15.71,16.37,11.57,28138.0,39138.0,38824.0,39397.0,33614.0,33501.0,27081.0,1.523,276.8,19.31,2.6,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,48.19,49.99,44.26,47.64,45.32,49.13,-98.4,49.25,44.84,44.6
2016-07-25 08:41:00-05:00,487.49518,523.89667,583.34485,572714.0,36.88,0.0,460.1,559.5,29.88,330.9,275.2,274.5,276.7,132.8,134.8,133.4,333.5,358.4,60.13,109.1,1248483.0,331.2,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,46.61,557.3,129.9,135.3,129.6,60.0,59.9,62.9,0.0,272.5,272.2,274.1,107.1,10.2,107.6,579.0,1203798.0,46785.0,110249.0,0.996,0.772,0.531,0.842,44.18,54.16,52.19,55.68,46.86,48.76,34.71,14.62,17.92,17.26,18.42,15.5,16.13,11.48,28138.0,39138.0,38824.0,39397.0,33614.0,33501.0,27081.0,1.608,253.3,13.41,2.3,3.477,2.0,-1.0,13.29,0.015,0.249,1.0,2.0,0.0,0.001,48.29,50.16,44.3,47.46,45.31,49.02,-99.3,49.18,45.02,44.71
2016-07-25 08:42:00-05:00,498.53198,535.3874,595.78955,572715.0,36.95,0.0,470.3,570.7,29.94,327.3,275.6,275.3,277.4,135.3,137.3,136.0,328.8,368.6,60.14,111.5,1248485.0,327.1,121.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,47.15,569.1,132.4,137.9,132.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,109.4,10.59,109.9,579.0,1203799.0,46785.0,110250.0,0.995,0.772,0.531,0.842,45.52,55.85,53.92,57.31,48.3,50.32,35.78,14.9,18.28,17.65,18.76,15.81,16.47,11.71,28138.0,39138.0,38824.0,39397.0,33614.0,33501.0,27081.0,1.747,282.6,20.02,2.6,3.477,2.0,-1.0,13.12,-0.012,0.251,1.0,2.0,0.0,0.002,48.58,50.64,44.46,47.53,45.38,49.15,-99.1,49.46,45.23,44.79
2016-07-25 08:43:00-05:00,498.21054,534.85297,594.63727,572716.0,37.01,0.0,470.4,569.6,29.86,326.9,275.3,275.1,277.2,135.4,137.5,136.1,328.0,368.9,60.15,111.5,1248487.0,326.6,121.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,47.52,569.5,132.6,138.1,132.3,60.0,59.9,62.9,0.0,272.9,272.9,274.5,109.4,10.58,109.9,579.0,1203801.0,46785.0,110250.0,0.995,0.772,0.531,0.842,45.61,55.97,54.1,57.43,48.37,50.38,35.87,14.91,18.3,17.69,18.77,15.81,16.47,11.73,28138.0,39139.0,38824.0,39398.0,33615.0,33501.0,27081.0,2.18,290.8,6.678,3.1,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.001,48.87,50.87,44.65,47.94,45.64,49.51,-99.2,49.71,45.1,44.86
2016-07-25 08:44:00-05:00,503.56818,540.3311,600.5139,572717.0,37.09,0.0,475.4,575.7,29.86,327.4,275.2,274.8,276.9,136.7,138.8,137.4,327.7,372.2,60.16,112.5,1248489.0,327.6,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,47.22,573.8,133.9,139.4,133.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,110.4,10.79,110.9,579.0,1203803.0,46785.0,110250.0,0.995,0.772,0.531,0.842,45.98,56.48,54.37,57.88,48.85,50.74,36.15,15.05,18.49,17.8,18.95,15.99,16.61,11.83,28138.0,39139.0,38825.0,39398.0,33615.0,33502.0,27081.0,2.918,262.6,9.03,4.3,3.477,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,48.97,50.95,44.73,48.0,45.71,49.55,-99.2,49.84,44.79,44.97
2016-07-25 08:45:00-05:00,514.9265,552.22266,613.07385,572718.0,37.15,0.0,468.0,587.8,29.69,327.1,274.8,275.1,277.1,140.1,142.0,140.7,328.7,380.9,60.14,115.3,1248491.0,327.3,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,46.69,586.8,137.2,142.8,136.9,60.0,59.9,62.9,0.0,272.7,272.7,274.1,113.1,11.25,113.6,579.0,1203805.0,46785.0,110250.0,0.995,0.772,0.531,0.842,47.11,57.84,55.92,59.28,49.99,51.96,37.07,15.41,18.92,18.29,19.39,16.35,17.0,12.13,28139.0,39139.0,38825.0,39398.0,33615.0,33502.0,27082.0,2.783,281.1,8.47,4.1,3.477,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,48.35,50.72,44.28,47.28,45.05,48.9,-99.4,49.29,44.38,45.08
2016-07-25 08:46:00-05:00,498.9606,551.42096,605.8144,572719.0,37.22,0.0,494.7,604.8,29.75,327.0,274.8,274.7,276.7,144.0,146.0,144.6,329.0,391.6,60.14,118.5,1248493.0,326.8,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,46.74,602.5,141.1,146.8,140.9,60.0,59.9,62.9,0.0,272.1,272.2,274.0,116.2,11.83,116.8,579.0,1203807.0,46785.0,110250.0,0.995,0.772,0.531,0.842,48.42,59.48,57.47,61.03,51.44,53.4,38.19,15.83,19.45,18.79,19.96,16.82,17.46,12.49,28139.0,39139.0,38825.0,39398.0,33615.0,33502.0,27082.0,2.632,266.7,16.43,3.5,3.477,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,48.42,50.95,44.15,47.02,44.82,48.83,-100.0,49.15,44.36,45.18
2016-07-25 08:47:00-05:00,521.4629,559.30414,621.6007,572720.0,37.29,0.0,493.2,554.1,29.75,331.5,274.8,274.5,276.6,141.7,143.6,142.3,333.1,381.9,60.14,116.5,1248495.0,331.9,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,47.06,592.2,138.9,144.4,138.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,114.2,11.48,114.8,579.0,1203809.0,46785.0,110250.0,0.995,0.772,0.531,0.842,46.98,57.81,55.66,59.24,49.88,51.67,37.08,15.57,19.16,18.45,19.64,16.53,17.13,12.29,28139.0,39140.0,38825.0,39399.0,33616.0,33502.0,27082.0,1.99,282.5,19.41,14.2,,2.0,-1.0,13.13,-0.013,0.25,1.0,2.0,0.0,0.001,48.5,51.16,44.2,47.19,44.89,48.95,-100.3,49.41,44.3,45.23
2016-07-25 08:48:00-05:00,529.82086,568.12256,630.58856,572721.0,37.34,0.0,501.4,570.3,30.03,327.7,274.4,274.5,276.6,144.2,146.1,144.8,329.6,391.6,60.15,118.5,1248497.0,327.6,129.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,47.13,602.7,141.4,147.0,141.1,60.0,59.9,62.9,0.0,272.0,272.0,273.9,116.2,11.85,116.8,579.0,1203811.0,46785.0,110251.0,0.995,0.772,0.531,0.842,48.29,59.46,57.42,60.91,51.31,53.31,38.12,15.82,19.48,18.82,19.96,16.81,17.47,12.49,28139.0,39140.0,38826.0,39399.0,33616.0,33503.0,27082.0,2.573,264.4,12.87,3.5,3.477,2.0,-1.0,13.09,0.021,0.252,1.0,2.0,0.0,0.002,48.86,51.4,44.36,47.23,44.94,48.98,-100.1,49.5,44.3,45.31
2016-07-25 08:49:00-05:00,530.1423,568.38983,629.782,572722.0,37.41,0.0,501.3,604.3,30.01,327.9,274.5,274.2,276.2,144.1,146.1,144.7,329.4,391.2,60.14,118.4,1248498.0,328.0,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,47.31,601.5,141.2,146.9,141.0,60.0,59.9,62.9,0.0,272.0,272.0,273.4,116.0,11.83,116.6,579.0,1203813.0,46785.0,110251.0,0.995,0.772,0.531,0.842,48.14,59.37,57.27,60.75,51.26,53.14,38.11,15.78,19.47,18.78,19.92,16.81,17.42,12.49,28140.0,39140.0,38826.0,39399.0,33616.0,33503.0,27083.0,2.17,259.4,10.14,3.0,3.475,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.001,49.07,51.71,44.51,47.32,44.97,49.09,-99.4,49.57,44.38,45.35
2016-07-25 08:50:00-05:00,518.5697,555.6966,615.14795,572723.0,37.47,0.0,490.2,589.8,30.12,330.6,274.3,274.1,276.1,140.4,142.3,140.9,332.4,379.3,60.14,115.2,1248500.0,330.5,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,47.94,585.8,137.6,143.1,137.3,60.0,59.9,62.9,0.0,272.0,272.0,273.2,113.0,11.29,113.6,579.0,1203814.0,46785.0,110251.0,0.995,0.772,0.531,0.842,46.36,57.19,55.34,58.81,49.49,51.11,36.92,15.32,18.91,18.29,19.44,16.36,16.89,12.2,28140.0,39140.0,38826.0,39399.0,33616.0,33503.0,27083.0,1.548,282.2,17.66,2.5,3.477,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,49.49,51.98,44.73,47.49,45.04,49.27,-99.3,50.01,44.66,45.4
2016-07-25 08:51:00-05:00,526.2848,564.1142,623.55963,572724.0,37.55,0.0,498.7,599.1,30.24,324.0,274.5,274.0,276.1,142.5,144.6,143.2,326.4,390.2,60.14,117.0,1248502.0,324.0,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,48.06,596.9,139.6,145.4,139.4,60.0,59.9,62.9,0.0,272.0,272.0,273.3,114.7,11.61,115.3,579.0,1203816.0,46785.0,110251.0,0.995,0.772,0.531,0.842,48.32,59.32,57.44,60.86,51.31,53.25,38.06,15.65,19.22,18.61,19.72,16.62,17.25,12.33,28140.0,39141.0,38826.0,39399.0,33617.0,33503.0,27083.0,1.45,308.9,39.38,13.6,,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,49.61,52.06,44.92,47.72,45.34,49.57,-98.4,50.28,44.95,45.42
2016-07-25 08:52:00-05:00,537.5359,576.00574,636.35004,572725.0,37.64,0.0,508.7,610.6,30.18,328.1,274.3,273.6,275.7,145.5,147.5,146.0,329.2,394.8,60.14,119.3,1248504.0,328.4,129.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,48.25,607.2,142.7,148.3,142.3,60.0,59.9,62.9,0.0,271.4,271.6,273.0,117.0,12.0,117.6,579.0,1203818.0,46785.0,110251.0,0.995,0.772,0.531,0.842,48.35,59.8,57.79,61.33,51.72,53.46,38.47,15.86,19.62,18.96,20.12,16.97,17.54,12.62,28140.0,39141.0,38826.0,39400.0,33617.0,33503.0,27083.0,1.137,296.4,34.29,1.9,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,49.73,52.16,44.99,48.02,45.62,49.85,-99.0,50.49,45.01,45.49
2016-07-25 08:53:00-05:00,536.893,575.20404,634.9673,572726.0,37.71,0.0,508.3,609.3,30.38,327.0,273.7,274.0,276.0,145.2,147.1,145.7,329.0,395.4,60.19,119.0,1248506.0,327.1,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,48.48,605.9,142.3,148.0,142.0,60.0,59.9,62.9,0.0,271.1,271.6,273.0,116.7,11.96,117.3,579.0,1203820.0,46785.0,110252.0,0.995,0.772,0.531,0.842,48.26,59.74,57.96,61.28,51.53,53.4,38.64,15.78,19.53,18.95,20.04,16.85,17.46,12.63,28141.0,39141.0,38827.0,39400.0,33617.0,33504.0,27084.0,1.798,259.8,15.69,2.9,,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,50.18,52.4,45.41,48.25,45.87,50.14,-98.0,50.79,45.44,45.51
2016-07-25 08:54:00-05:00,533.9998,571.9974,630.7038,572727.0,37.79,0.0,505.7,605.4,30.23,326.7,273.6,273.7,275.8,144.2,146.0,144.7,328.1,392.7,60.13,118.1,1248508.0,326.9,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,48.7,600.7,141.3,146.8,140.9,60.0,59.9,62.9,0.0,271.0,271.2,273.0,115.8,11.8,116.4,579.0,1203822.0,46785.0,110252.0,0.995,0.772,0.531,0.842,48.08,59.54,57.5,60.75,51.28,53.21,38.4,15.71,19.45,18.79,19.85,16.75,17.38,12.55,28141.0,39141.0,38827.0,39400.0,33617.0,33504.0,27084.0,2.458,271.0,5.123,2.9,3.477,2.0,-1.0,13.25,0.003,0.251,3.0,2.0,0.0,0.001,50.27,52.73,45.72,48.6,46.04,50.46,-98.0,51.04,45.5,45.67
2016-07-25 08:55:00-05:00,542.0363,580.415,639.34595,572728.0,37.85,0.0,513.6,613.6,30.02,325.3,273.5,273.7,275.7,146.2,148.2,146.8,327.9,399.6,60.14,119.8,1248510.0,326.0,131.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,48.42,608.8,143.4,149.0,143.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,117.5,12.12,118.1,579.0,1203824.0,46785.0,110252.0,0.995,0.772,0.531,0.842,49.04,60.55,58.59,61.97,52.3,54.22,39.05,15.95,19.7,19.06,20.16,17.01,17.64,12.7,28141.0,39142.0,38827.0,39400.0,33618.0,33504.0,27084.0,2.473,272.9,7.692,3.5,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,50.27,52.89,45.75,48.54,46.19,50.59,-97.7,51.12,45.32,45.7
2016-07-25 08:56:00-05:00,556.5021,595.7805,656.05414,572729.0,37.93,0.0,527.5,629.6,30.09,323.9,274.7,274.6,276.7,149.2,151.1,149.7,325.8,410.6,60.14,122.7,1248512.0,323.4,133.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,48.34,624.4,146.3,152.1,146.0,60.0,59.9,62.9,0.0,271.9,272.0,273.9,120.3,12.57,120.9,579.0,1203826.0,46785.0,110252.0,0.995,0.772,0.531,0.842,50.28,62.14,60.42,63.78,53.76,55.79,40.31,16.28,20.12,19.57,20.66,17.41,18.07,13.06,28141.0,39142.0,38827.0,39401.0,33618.0,33504.0,27084.0,1.605,280.4,16.7,2.4,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,50.22,52.97,45.68,48.62,46.17,50.67,-75.2,51.11,45.37,45.77
2016-07-25 08:57:00-05:00,559.39526,598.8536,658.70435,572730.0,37.99,0.0,530.4,632.0,30.41,325.1,274.8,274.3,276.4,149.9,152.1,150.5,326.5,411.8,60.15,123.3,1248514.0,325.2,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,48.99,627.3,147.1,152.9,146.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,120.8,12.67,121.5,579.0,1203828.0,46785.0,110252.0,0.995,0.772,0.531,0.842,50.31,62.41,60.4,63.86,53.87,55.64,40.34,16.36,20.29,19.64,20.76,17.52,18.09,13.12,28142.0,39142.0,38828.0,39401.0,33618.0,33505.0,27084.0,0.688,246.2,23.87,1.1,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,50.71,53.31,46.1,48.86,46.59,50.91,-70.63,51.48,45.81,45.82
2016-07-25 08:58:00-05:00,560.7882,600.18976,659.7414,572731.0,38.05,0.0,531.0,632.7,30.67,324.8,274.6,274.3,276.5,150.0,151.8,150.4,326.1,412.5,60.15,123.3,1248516.0,324.8,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,49.03,628.0,147.1,152.9,146.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,120.9,12.68,121.5,579.0,1203830.0,46785.0,110253.0,0.995,0.772,0.531,0.842,50.26,62.36,60.45,63.93,53.88,55.7,40.41,16.32,20.25,19.63,20.76,17.5,18.09,13.12,28142.0,39142.0,38828.0,39401.0,33618.0,33505.0,27085.0,1.157,261.5,23.94,2.0,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,51.04,53.63,46.4,48.95,46.64,51.15,-69.95,51.69,46.58,45.9
2016-07-25 08:59:00-05:00,563.35986,602.862,662.16125,572732.0,38.13,0.0,534.2,635.2,30.58,324.5,274.9,274.4,276.6,150.3,152.2,150.7,326.4,414.0,60.14,123.6,1248518.0,324.3,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,49.51,630.7,147.4,153.2,147.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,121.2,12.72,121.8,579.0,1203832.0,46785.0,110253.0,0.995,0.772,0.531,0.842,50.3,62.86,60.7,64.03,54.08,56.03,40.64,16.32,20.39,19.69,20.77,17.54,18.18,13.19,28142.0,39142.0,38828.0,39401.0,33618.0,33505.0,27085.0,1.227,266.9,10.49,1.9,3.478,2.0,-1.0,13.19,-0.021,0.252,3.0,2.0,0.0,0.001,51.3,54.04,46.84,49.47,47.14,51.56,-20.73,52.11,46.84,45.9
2016-07-25 09:00:00-05:00,567.43176,607.13763,666.30945,572733.0,38.19,0.0,538.7,639.3,30.75,323.4,275.2,274.9,277.2,150.7,152.6,151.1,324.8,416.9,60.14,124.1,1248520.0,323.2,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,50.4,633.5,147.7,153.6,147.4,60.0,59.9,62.9,0.0,273.0,272.9,274.0,121.7,12.79,122.3,579.0,1203834.0,46785.0,110253.0,0.995,0.772,0.531,0.842,50.73,63.11,61.09,64.7,54.53,56.11,40.96,16.4,20.41,19.75,20.92,17.63,18.14,13.24,28142.0,39143.0,38828.0,39402.0,33619.0,33505.0,27085.0,1.465,261.4,27.05,2.5,3.477,2.0,-1.0,13.36,0.032,0.252,3.0,2.0,0.0,0.001,52.11,54.49,47.37,50.03,47.59,52.09,-52.62,52.7,47.24,46.0
2016-07-25 09:01:00-05:00,573.7538,613.9519,673.22314,572734.0,38.27,0.0,545.1,646.1,30.9,321.6,274.9,274.8,277.1,152.1,154.1,152.6,323.0,423.0,60.14,125.3,1248522.0,321.4,136.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,50.79,641.0,149.3,155.2,149.0,60.0,59.9,62.9,0.0,272.3,272.2,274.0,122.8,13.02,123.5,579.0,1203836.0,46785.0,110253.0,0.994,0.772,0.531,0.842,51.54,64.28,62.17,65.6,55.35,57.16,41.62,16.57,20.67,19.99,21.09,17.8,18.38,13.38,28142.0,39143.0,38829.0,39402.0,33619.0,33506.0,27085.0,0.95,257.3,19.93,1.8,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,52.48,54.87,47.7,50.22,48.03,52.51,-0.57,53.17,47.77,46.03
2016-07-25 09:02:00-05:00,575.0397,614.8872,673.91455,572735.0,38.35,0.0,545.8,646.2,30.87,322.7,274.7,274.8,277.1,152.4,154.2,152.7,324.2,422.3,60.14,125.4,1248524.0,322.4,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,50.44,640.9,149.5,155.3,149.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,122.9,13.02,123.6,579.0,1203838.0,46785.0,110254.0,0.994,0.772,0.531,0.842,51.06,63.96,61.94,65.21,55.01,56.91,41.59,16.47,20.63,19.98,21.04,17.74,18.36,13.42,28143.0,39143.0,38829.0,39402.0,33619.0,33506.0,27086.0,1.32,293.7,34.54,2.3,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,52.4,54.77,47.84,50.29,48.03,52.6,-69.56,53.38,48.04,46.09
2016-07-25 09:03:00-05:00,562.07404,600.9914,657.6673,572736.0,38.43,0.0,535.0,632.3,30.65,322.2,274.7,274.7,277.0,149.0,151.1,149.5,321.2,414.0,60.16,122.7,1248526.0,322.2,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,50.27,627.6,146.3,152.1,146.0,60.0,59.9,62.9,0.0,272.2,272.1,274.0,120.4,12.55,121.0,579.0,1203840.0,46785.0,110254.0,0.995,0.772,0.531,0.842,50.44,62.91,60.92,64.26,54.15,55.91,40.73,16.25,20.27,19.62,20.7,17.44,18.01,13.12,28143.0,39143.0,38829.0,39403.0,33619.0,33506.0,27086.0,1.307,315.1,24.31,2.6,3.475,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,52.4,54.76,47.78,50.43,48.24,52.56,-68.8,53.15,48.0,46.09
2016-07-25 09:04:00-05:00,586.6122,626.64514,685.7831,572737.0,38.51,0.0,558.0,658.7,30.59,318.8,275.1,275.2,277.5,154.6,156.5,154.9,318.1,432.8,60.14,127.5,1248529.0,317.8,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,50.88,652.5,151.7,157.5,151.3,60.0,59.9,62.9,0.0,272.9,272.8,274.6,124.9,13.38,125.6,579.0,1203842.0,46785.0,110254.0,0.994,0.772,0.531,0.842,52.67,65.89,63.91,67.18,56.78,58.63,42.85,16.79,21.0,20.37,21.41,18.1,18.69,13.66,28143.0,39144.0,38829.0,39403.0,33620.0,33506.0,27086.0,1.522,313.0,22.64,2.3,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,52.66,55.19,47.8,50.82,48.38,52.9,-74.14,53.41,47.98,46.19
2016-07-25 09:05:00-05:00,588.0052,627.714,686.8201,572738.0,38.58,0.0,559.1,658.9,30.56,321.4,275.5,274.9,277.2,155.2,157.1,155.5,322.5,432.3,60.12,128.0,1248531.0,319.7,139.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,50.33,653.3,152.3,158.0,151.8,60.0,59.9,62.9,0.0,272.9,273.0,274.4,125.3,13.43,126.0,579.0,1203845.0,46785.0,110254.0,0.994,0.772,0.531,0.842,52.29,65.6,63.41,66.99,56.52,58.22,42.65,16.81,21.08,20.38,21.53,18.16,18.71,13.71,28143.0,39144.0,38830.0,39403.0,33620.0,33506.0,27086.0,2.293,266.5,12.08,2.8,3.477,2.0,-1.0,13.07,-0.152,0.254,1.0,2.0,0.0,0.003,52.6,55.04,47.94,51.1,48.53,53.0,-52.23,53.63,48.02,46.19
2016-07-25 09:06:00-05:00,593.1486,633.05853,692.00543,572739.0,38.67,0.0,563.1,663.9,30.5,322.2,274.8,274.9,277.1,156.4,158.1,156.6,323.9,434.3,60.2,128.7,1248533.0,322.0,140.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,50.37,657.9,153.5,159.3,153.0,60.0,59.9,62.9,0.0,272.2,272.3,274.0,126.2,13.6,126.9,579.0,1203847.0,46785.0,110254.0,0.994,0.772,0.531,0.842,52.38,65.9,63.71,67.3,56.76,58.37,42.95,16.88,21.23,20.53,21.68,18.29,18.81,13.84,28144.0,39144.0,38830.0,39404.0,33620.0,33507.0,27087.0,2.065,287.3,13.03,3.0,3.477,2.0,-1.0,13.1,0.157,0.254,3.0,2.0,0.0,0.003,52.54,54.86,48.28,51.19,48.62,53.04,-73.36,53.59,48.1,46.25
