TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 09:07:00-05:00,597.2204,637.06696,695.9232,572740.0,38.75,0.0,567.6,667.4,30.59,320.9,274.9,274.9,277.2,157.1,158.9,157.3,322.6,437.8,60.13,129.4,1248535.0,321.6,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.77,51.03,660.9,154.1,160.0,153.7,60.0,59.9,62.9,0.0,272.6,272.5,274.0,126.7,13.71,127.5,579.0,1203849.0,46785.0,110255.0,0.994,0.772,0.531,0.842,52.96,66.51,64.35,67.9,57.39,58.91,43.4,17.0,21.34,20.65,21.79,18.42,18.9,13.93,28144.0,39145.0,38830.0,39404.0,33620.0,33507.0,27087.0,1.782,291.3,10.65,2.5,3.477,2.0,-1.0,13.33,0.006,0.254,3.0,2.0,0.0,0.001,53.05,55.39,48.68,51.7,49.3,53.53,-94.9,54.22,48.09,46.28
2016-07-25 09:08:00-05:00,600.64935,640.4073,699.03436,572741.0,38.85,0.0,571.1,671.0,30.52,320.3,275.0,274.4,276.8,157.9,159.6,158.0,321.5,440.8,60.14,129.9,1248537.0,319.7,141.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.01,51.63,663.5,155.0,160.8,154.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,127.3,13.81,128.0,579.0,1203851.0,46785.0,110255.0,0.994,0.772,0.531,0.842,53.17,66.91,64.73,68.29,57.72,59.22,43.71,17.03,21.43,20.73,21.87,18.48,18.96,14.0,28144.0,39145.0,38830.0,39405.0,33621.0,33507.0,27087.0,1.23,295.3,12.77,1.9,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.001,53.37,55.74,48.78,52.14,49.74,53.92,-94.0,54.7,48.43,46.33
2016-07-25 09:09:00-05:00,608.25726,648.1568,707.3308,572742.0,38.94,0.0,578.8,678.9,30.7,319.4,274.8,274.7,277.0,159.5,161.4,159.7,322.7,446.6,60.14,131.4,1248539.0,319.2,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.06,51.78,671.8,156.7,162.5,156.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,128.7,14.07,129.5,579.0,1203853.0,46785.0,110255.0,0.994,0.772,0.531,0.842,54.04,67.77,65.62,69.27,58.58,59.95,44.29,17.26,21.65,20.96,22.12,18.71,19.15,14.15,28144.0,39146.0,38830.0,39405.0,33621.0,33507.0,27087.0,0.938,295.2,33.84,2.4,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,53.57,56.0,49.13,52.55,50.01,54.26,-94.9,54.73,49.02,46.4
2016-07-25 09:10:00-05:00,617.151,657.5097,717.01,572743.0,39.03,0.0,587.1,688.0,30.79,320.2,274.9,274.6,276.9,161.8,163.7,162.0,320.2,452.5,60.15,133.3,1248541.0,319.6,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,51.16,681.0,159.1,164.9,158.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,130.6,14.43,131.4,579.0,1203855.0,46785.0,110255.0,0.994,0.772,0.531,0.842,54.33,68.74,66.74,69.9,58.93,60.88,45.02,17.4,22.01,21.37,22.38,18.87,19.49,14.42,28145.0,39146.0,38831.0,39406.0,33621.0,33508.0,27088.0,1.522,258.7,21.27,2.7,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.11,55.97,49.08,52.21,49.83,54.02,-91.5,54.44,49.12,46.44
2016-07-25 09:11:00-05:00,619.937,660.5828,719.54504,572744.0,39.12,0.0,590.8,690.5,30.81,320.5,274.9,274.5,276.8,162.6,164.4,162.7,320.1,454.1,60.14,133.9,1248544.0,320.7,145.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,51.12,683.0,159.8,165.6,159.3,60.0,59.9,62.9,0.0,272.0,272.1,274.0,131.1,14.54,131.9,579.0,1203857.0,46785.0,110256.0,0.994,0.772,0.531,0.842,54.73,68.97,66.74,70.17,59.39,61.04,45.03,17.54,22.1,21.39,22.49,19.03,19.56,14.43,28145.0,39147.0,38831.0,39406.0,33621.0,33508.0,27088.0,2.05,260.8,11.39,3.0,3.475,2.0,-1.0,13.2,-0.007,0.254,3.0,2.0,0.0,0.001,53.05,55.97,49.03,51.84,49.5,53.79,-94.4,54.54,49.15,46.44
2016-07-25 09:12:00-05:00,622.72296,663.2551,721.96484,572745.0,39.21,0.0,593.0,692.7,30.75,320.1,275.0,274.4,276.7,163.0,164.9,163.2,320.0,455.9,60.14,134.2,1248546.0,319.9,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,51.41,685.3,160.4,166.1,159.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,131.5,14.6,132.3,579.0,1203860.0,46785.0,110256.0,0.994,0.772,0.531,0.842,54.92,69.19,67.03,70.55,59.62,61.25,45.2,17.58,22.15,21.46,22.58,19.08,19.61,14.47,28145.0,39147.0,38832.0,39407.0,33621.0,33508.0,27088.0,1.507,243.9,19.13,2.6,3.475,2.0,-1.0,13.33,0.018,0.255,3.0,2.0,0.0,0.001,53.14,56.08,49.0,51.75,49.3,53.78,-94.8,54.65,49.37,46.48
2016-07-25 09:13:00-05:00,625.83044,666.4618,724.8456,572746.0,39.29,0.0,596.2,695.5,30.86,319.8,274.9,274.4,276.8,163.7,165.4,163.7,320.6,458.0,60.13,134.7,1248548.0,319.2,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,51.96,688.2,160.9,166.7,160.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,132.0,14.68,132.8,579.0,1203862.0,46785.0,110256.0,0.994,0.772,0.531,0.842,55.1,69.56,67.48,70.85,59.87,61.57,45.59,17.62,22.24,21.58,22.65,19.14,19.69,14.58,28145.0,39148.0,38832.0,39407.0,33622.0,33508.0,27088.0,1.895,238.3,13.93,2.7,3.474,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.66,56.41,49.47,52.25,49.8,54.0,-94.2,54.58,49.66,46.49
2016-07-25 09:14:00-05:00,629.25934,669.8021,727.72626,572747.0,39.38,0.0,599.5,698.1,31.06,319.3,274.8,274.0,276.4,164.3,166.2,164.4,321.4,460.1,60.14,135.1,1248550.0,319.2,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,51.78,690.8,161.6,167.4,161.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,132.4,14.76,133.2,579.0,1203864.0,46785.0,110256.0,0.994,0.772,0.531,0.842,55.17,69.81,67.91,71.2,59.93,61.73,45.9,17.61,22.29,21.68,22.73,19.13,19.71,14.65,28146.0,39148.0,38833.0,39408.0,33622.0,33509.0,27088.0,1.805,235.9,16.75,2.7,3.474,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.8,56.17,49.94,52.94,50.29,54.42,-71.01,54.93,49.99,46.56
2016-07-25 09:15:00-05:00,633.0097,673.5433,731.18317,572748.0,39.46,0.0,603.1,701.1,31.2,318.8,274.4,274.2,276.5,165.0,166.8,165.0,319.9,462.5,60.14,135.6,1248552.0,318.6,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,52.02,693.5,162.2,168.0,161.7,60.0,59.9,62.9,0.0,271.8,272.0,273.7,132.9,14.86,133.7,579.0,1203866.0,46785.0,110257.0,0.994,0.772,0.531,0.842,55.4,70.22,68.17,71.5,60.22,62.06,46.16,17.66,22.38,21.73,22.79,19.19,19.78,14.71,28146.0,39149.0,38833.0,39408.0,33622.0,33509.0,27089.0,1.423,240.8,14.19,2.5,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.85,56.39,49.99,53.01,50.35,54.65,-93.9,55.31,50.19,46.56
2016-07-25 09:16:00-05:00,636.86725,677.4181,734.7552,572749.0,39.54,0.0,607.1,704.6,31.18,318.6,274.2,273.9,276.1,165.8,167.6,165.8,320.6,465.0,60.15,136.2,1248555.0,318.2,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,52.44,696.9,163.1,168.9,162.5,60.0,59.9,62.9,0.0,271.5,271.6,273.2,133.5,14.98,134.3,579.0,1203868.0,46785.0,110257.0,0.994,0.772,0.531,0.842,55.74,70.64,68.52,71.91,60.53,62.38,46.41,17.75,22.5,21.83,22.91,19.28,19.87,14.78,28146.0,39149.0,38834.0,39409.0,33622.0,33509.0,27089.0,1.323,291.4,21.47,1.9,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,54.27,56.85,50.25,53.16,50.42,54.97,-93.7,55.55,50.42,46.62
2016-07-25 09:17:00-05:00,639.97473,680.35754,737.52075,572750.0,39.63,0.0,610.0,707.4,31.08,318.3,274.0,274.2,276.4,166.4,168.1,166.4,320.0,467.3,60.14,136.7,1248557.0,317.6,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,52.45,699.5,163.7,169.4,163.1,60.0,59.9,62.9,0.0,271.3,271.7,273.1,133.9,15.07,134.8,579.0,1203871.0,46785.0,110257.0,0.994,0.772,0.531,0.842,55.98,70.96,68.92,72.1,60.79,62.67,46.66,17.82,22.58,21.93,22.94,19.35,19.94,14.85,28147.0,39150.0,38834.0,39409.0,33623.0,33509.0,27089.0,1.197,256.7,24.12,1.8,3.477,2.0,-1.0,13.2,0.006,0.255,3.0,2.0,0.0,0.001,54.37,57.1,50.49,53.65,50.65,55.22,-92.1,55.94,50.64,46.67
2016-07-25 09:18:00-05:00,642.65356,683.0298,739.8253,572751.0,39.72,0.0,613.2,709.7,31.2,317.7,273.7,273.8,276.0,167.2,168.9,167.2,318.6,469.7,60.14,137.1,1248559.0,317.2,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,52.05,701.7,164.5,170.3,163.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,134.4,15.18,135.3,579.0,1203873.0,46785.0,110257.0,0.994,0.772,0.531,0.842,56.33,71.44,69.41,72.4,61.06,63.05,46.9,17.9,22.7,22.05,23.0,19.4,20.03,14.9,28147.0,39150.0,38835.0,39410.0,33623.0,33510.0,27089.0,1.682,259.1,35.78,3.1,3.475,2.0,-1.0,13.33,0.006,0.256,3.0,2.0,0.0,0.001,54.22,57.13,50.62,53.62,50.57,55.37,-92.6,56.09,50.88,46.75
2016-07-25 09:19:00-05:00,644.79663,684.9004,741.32324,572752.0,39.8,0.0,615.0,711.2,31.05,318.4,273.7,273.5,275.8,167.9,169.6,167.9,319.4,470.7,60.14,137.7,1248561.0,318.2,150.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,51.62,702.8,165.2,171.0,164.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,134.9,15.28,135.8,579.0,1203875.0,46785.0,110258.0,0.994,0.772,0.531,0.842,56.41,71.42,69.5,72.71,61.13,63.0,46.94,17.96,22.74,22.12,23.15,19.46,20.05,14.94,28147.0,39151.0,38835.0,39410.0,33623.0,33510.0,27090.0,1.322,293.5,48.94,2.7,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,53.7,56.78,50.52,53.08,50.11,55.1,-92.7,55.87,50.5,46.81
2016-07-25 09:20:00-05:00,647.154,687.1718,743.16693,572753.0,39.89,0.0,617.5,713.0,31.13,318.5,273.6,273.6,275.9,168.5,170.1,168.4,319.7,472.1,60.14,138.1,1248564.0,318.1,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,51.67,704.4,165.8,171.6,165.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,135.4,15.37,136.2,579.0,1203877.0,46785.0,110258.0,0.994,0.772,0.531,0.842,56.73,71.8,69.69,72.88,61.46,63.37,47.0,18.07,22.87,22.2,23.21,19.57,20.18,14.97,28148.0,39151.0,38836.0,39411.0,33623.0,33510.0,27090.0,1.945,312.9,22.91,35.7,,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.6,56.78,50.22,52.86,50.01,54.88,-93.5,55.59,50.25,46.84
2016-07-25 09:21:00-05:00,649.51135,689.30963,745.241,572754.0,39.96,0.0,620.1,714.9,31.14,318.3,273.6,273.2,275.6,169.1,170.7,168.9,319.8,473.5,60.15,138.5,1248566.0,318.2,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.07,52.02,706.0,166.3,172.1,165.7,60.0,59.9,62.9,0.0,271.0,270.9,273.0,135.7,15.44,136.5,579.0,1203880.0,46785.0,110258.0,0.994,0.772,0.531,0.842,56.77,71.89,70.0,73.03,61.58,63.4,47.25,18.07,22.88,22.28,23.24,19.6,20.18,15.04,28148.0,39151.0,38836.0,39411.0,33624.0,33510.0,27090.0,1.058,313.2,21.06,2.3,3.475,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,53.87,57.14,50.09,52.89,50.12,55.07,-93.4,55.63,50.58,46.86
2016-07-25 09:22:00-05:00,651.8688,691.44745,747.0847,572755.0,40.04,0.0,622.7,716.8,31.07,317.7,273.7,273.1,275.6,169.5,171.1,169.3,318.4,475.3,60.14,138.8,1248568.0,317.6,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,52.37,708.2,166.7,172.6,166.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,136.0,15.49,136.9,579.0,1203882.0,46785.0,110258.0,0.994,0.772,0.531,0.842,56.89,72.3,70.34,73.31,61.72,63.75,47.52,18.08,22.97,22.35,23.29,19.61,20.26,15.1,28148.0,39152.0,38837.0,39411.0,33624.0,33510.0,27090.0,1.94,289.5,12.29,2.7,3.475,2.0,-1.0,13.24,-0.011,0.255,3.0,2.0,0.0,0.001,54.13,57.58,50.17,53.22,50.31,55.36,-93.1,55.92,50.41,46.94
2016-07-25 09:23:00-05:00,654.7619,694.1197,749.61975,572756.0,40.11,0.0,625.5,719.3,30.95,318.0,273.4,273.4,275.9,170.1,171.6,169.8,318.8,477.1,60.14,139.3,1248571.0,317.7,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,52.14,710.3,167.4,173.2,166.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,136.6,15.58,137.5,579.0,1203884.0,46785.0,110259.0,0.994,0.772,0.531,0.842,57.11,72.44,70.59,73.74,62.12,63.79,47.71,18.16,23.03,22.45,23.45,19.75,20.28,15.17,28149.0,39152.0,38837.0,39412.0,33624.0,33511.0,27091.0,1.893,281.8,13.95,2.7,3.477,2.0,-1.0,13.24,0.022,0.256,3.0,2.0,0.0,0.001,54.08,57.73,50.31,53.24,50.4,55.39,-93.6,56.08,50.42,46.94
2016-07-25 09:24:00-05:00,657.9765,697.19275,752.5004,572757.0,40.18,0.0,628.5,722.2,30.88,317.4,273.9,273.3,275.8,170.5,172.3,170.4,318.3,479.2,60.14,139.8,1248573.0,316.9,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,52.86,712.8,167.8,173.6,167.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,137.0,15.65,137.9,579.0,1203886.0,46785.0,110259.0,0.994,0.772,0.531,0.842,57.13,72.74,71.03,73.89,62.29,64.07,48.09,18.13,23.09,22.55,23.45,19.77,20.33,15.26,28149.0,39153.0,38837.0,39412.0,33624.0,33511.0,27091.0,1.022,313.6,12.6,1.4,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,54.44,58.27,50.19,53.28,50.56,55.53,-94.3,56.23,50.76,46.94
2016-07-25 09:25:00-05:00,661.2983,700.2659,755.38116,572758.0,40.25,0.0,632.3,724.9,31.02,317.0,273.7,273.6,276.0,170.9,172.7,170.8,318.2,481.3,60.14,140.2,1248575.0,316.9,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.35,52.42,715.5,168.3,174.1,167.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,137.4,15.72,138.3,579.0,1203889.0,46785.0,110259.0,0.994,0.772,0.531,0.842,57.38,72.87,71.25,74.34,62.53,64.2,48.19,18.19,23.1,22.59,23.57,19.82,20.35,15.28,28150.0,39153.0,38838.0,39413.0,33625.0,33511.0,27091.0,1.43,265.4,22.82,2.2,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,54.36,58.36,50.55,53.64,50.86,55.72,-93.2,56.63,51.24,47.01
2016-07-25 09:26:00-05:00,663.33417,702.2701,756.87915,572759.0,40.33,0.0,634.4,726.3,31.43,316.6,274.7,274.2,276.7,170.5,172.3,170.4,318.5,482.3,60.14,140.3,1248577.0,316.4,153.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,52.7,716.8,167.9,173.7,167.2,60.0,59.9,62.9,0.0,271.9,271.8,273.8,137.5,15.7,138.3,579.0,1203891.0,46785.0,110259.0,0.994,0.772,0.531,0.842,57.46,73.06,71.42,74.45,62.83,64.41,48.39,18.19,23.13,22.61,23.57,19.89,20.39,15.32,28150.0,39154.0,38838.0,39413.0,33625.0,33511.0,27091.0,0.752,208.7,27.39,1.7,3.475,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,54.53,58.38,50.82,53.95,51.33,56.04,-92.3,56.87,51.82,47.02
2016-07-25 09:27:00-05:00,664.62006,703.4726,757.5705,572760.0,40.4,0.0,635.8,727.0,31.74,315.6,275.0,274.7,277.1,170.2,171.8,170.0,317.0,483.3,60.14,140.2,1248580.0,315.5,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.63,53.62,717.5,167.5,173.3,166.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,137.3,15.66,138.2,579.0,1203893.0,46785.0,110260.0,0.994,0.772,0.531,0.842,57.32,73.26,71.76,74.64,62.76,64.6,48.71,18.09,23.12,22.65,23.56,19.81,20.39,15.37,28150.0,39154.0,38839.0,39414.0,33625.0,33512.0,27092.0,0.952,244.6,27.56,1.7,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,55.35,59.14,51.4,54.64,51.98,56.55,-92.4,57.06,52.38,46.94
2016-07-25 09:28:00-05:00,666.5488,705.3432,758.838,572761.0,40.47,0.0,638.7,728.4,31.46,315.0,275.0,274.5,276.9,170.4,172.1,170.3,318.4,485.2,60.14,140.3,1248582.0,314.2,154.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.13,53.99,709.2,167.8,173.5,167.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,137.5,15.7,138.4,579.0,1203896.0,46785.0,110260.0,0.994,0.772,0.531,0.842,57.79,73.61,71.76,74.82,63.17,64.8,48.7,18.2,23.19,22.6,23.57,19.9,20.41,15.34,28151.0,39155.0,38839.0,39414.0,33625.0,33512.0,27092.0,1.687,279.0,6.37,2.1,3.475,2.0,-1.0,13.18,0.006,0.256,3.0,2.0,0.0,0.001,55.78,59.36,51.87,55.17,52.49,57.0,-91.2,57.33,52.33,46.99
2016-07-25 09:29:00-05:00,669.87054,708.54987,761.834,572762.0,40.55,0.0,641.3,731.3,31.26,314.8,274.9,274.9,277.3,170.8,172.6,170.7,315.9,487.0,60.14,140.8,1248584.0,314.8,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.38,53.98,721.5,168.2,173.9,167.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,137.9,15.77,138.8,579.0,1203898.0,46785.0,110260.0,0.994,0.772,0.531,0.842,57.79,73.99,72.39,75.1,63.21,65.14,49.1,18.19,23.29,22.78,23.64,19.89,20.5,15.45,28151.0,39155.0,38840.0,39415.0,33625.0,33512.0,27092.0,1.238,250.7,17.89,1.9,3.475,2.0,-1.0,13.33,0.006,0.256,3.0,2.0,0.0,0.001,55.76,59.41,51.89,55.11,52.49,57.18,-91.3,57.52,52.49,47.02
2016-07-25 09:30:00-05:00,673.621,712.4247,765.40607,572763.0,40.62,0.0,644.8,734.7,31.57,314.1,275.3,274.8,277.2,171.5,173.1,171.3,315.1,489.6,60.15,141.3,1248587.0,314.1,154.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,53.9,724.9,168.8,174.5,168.1,60.0,59.9,62.9,0.0,272.1,272.1,274.0,138.4,15.85,139.3,579.0,1203900.0,46785.0,110260.0,0.994,0.772,0.531,0.842,58.52,74.38,72.22,75.55,64.1,65.5,49.06,18.38,23.36,22.68,23.73,20.13,20.57,15.41,28151.0,39156.0,38840.0,39415.0,33626.0,33512.0,27092.0,1.37,255.7,15.41,2.0,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,55.88,59.55,52.33,55.04,52.37,57.29,-90.7,57.98,52.89,47.1
2016-07-25 09:31:00-05:00,676.9427,715.49774,768.2868,572764.0,40.69,0.0,648.0,737.3,31.68,314.3,275.2,274.8,277.2,172.0,173.5,171.7,315.5,491.3,60.12,141.7,1248589.0,312.7,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,53.96,727.4,169.4,175.1,168.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,138.9,15.91,139.8,579.0,1203903.0,46785.0,110261.0,0.994,0.772,0.531,0.842,58.05,74.37,73.06,75.79,63.69,65.42,49.68,18.24,23.37,22.96,23.82,20.01,20.56,15.61,28152.0,39156.0,38841.0,39416.0,33626.0,33513.0,27092.0,1.293,257.2,25.64,2.2,3.478,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,55.97,58.95,52.58,55.17,52.49,57.33,-90.9,58.19,52.85,47.12
2016-07-25 09:32:00-05:00,679.72864,718.43726,770.937,572765.0,40.76,0.0,650.7,739.9,31.78,313.5,275.0,274.6,277.0,172.6,174.3,172.4,314.3,493.3,60.14,142.2,1248591.0,313.4,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.33,53.4,729.6,169.9,175.7,169.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.3,15.99,140.2,579.0,1203905.0,46785.0,110261.0,0.993,0.772,0.531,0.842,58.34,74.8,73.3,75.98,64.03,65.84,49.88,18.29,23.45,22.98,23.82,20.07,20.64,15.64,28152.0,39157.0,38841.0,39416.0,33626.0,33513.0,27093.0,1.558,248.9,45.2,2.9,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,55.82,58.52,52.86,55.53,52.82,57.56,-90.8,58.48,53.02,47.18
2016-07-25 09:33:00-05:00,682.40753,721.1095,773.47205,572766.0,40.84,0.0,653.3,742.2,31.95,313.1,274.7,274.6,276.9,173.1,174.7,172.8,314.3,495.1,60.15,142.4,1248594.0,312.9,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,52.95,732.2,170.4,176.2,169.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.6,16.06,140.5,579.0,1203907.0,46785.0,110261.0,0.993,0.772,0.531,0.842,58.7,75.18,73.46,76.22,64.55,66.26,50.03,18.38,23.54,23.0,23.86,20.21,20.74,15.66,28152.0,39157.0,38842.0,39417.0,33626.0,33513.0,27093.0,0.907,180.7,34.17,1.9,3.475,2.0,-1.0,13.22,0.018,0.256,3.0,2.0,0.0,0.0,55.65,58.37,53.03,55.8,53.2,57.67,-90.4,58.35,53.06,47.21
2016-07-25 09:34:00-05:00,683.80054,722.5793,774.6243,572767.0,40.91,0.0,654.9,743.1,32.55,313.2,274.7,274.6,277.0,173.2,174.8,172.9,315.4,495.5,60.15,142.6,1248596.0,313.4,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,51.38,733.2,170.6,176.3,169.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.7,16.08,140.7,579.0,1203910.0,46785.0,110261.0,0.993,0.772,0.531,0.842,58.52,75.22,73.68,76.24,64.42,66.47,50.21,18.33,23.56,23.08,23.88,20.18,20.82,15.73,28153.0,39158.0,38842.0,39417.0,33627.0,33513.0,27093.0,0.525,186.0,82.4,1.4,3.475,2.0,-1.0,13.22,-0.006,0.257,3.0,2.0,0.0,0.001,54.6,56.91,53.19,55.91,53.14,57.57,-90.1,58.25,54.06,47.21
2016-07-25 09:35:00-05:00,684.122,723.1137,774.6243,572768.0,40.98,0.0,655.3,743.1,32.93,313.2,274.5,274.5,276.9,173.6,174.9,173.2,314.7,496.1,60.15,142.7,1248598.0,312.9,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,50.69,733.3,170.8,176.6,170.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.9,16.12,140.8,579.0,1203912.0,46785.0,110262.0,0.993,0.772,0.531,0.842,58.66,75.07,73.74,76.45,64.72,66.57,50.26,18.37,23.51,23.1,23.94,20.27,20.85,15.74,28153.0,39158.0,38843.0,39418.0,33627.0,33514.0,27093.0,1.97,200.5,20.2,4.4,3.477,2.0,-1.0,13.33,0.006,0.257,3.0,2.0,0.0,0.0,53.83,55.71,53.16,55.88,53.08,57.41,-89.8,57.93,54.39,47.28
2016-07-25 09:36:00-05:00,684.122,722.9801,773.933,572769.0,41.04,0.0,655.1,742.4,32.9,313.7,274.5,274.2,276.6,173.8,175.3,173.5,315.1,495.9,60.15,142.8,1248601.0,313.2,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,50.11,733.2,171.1,176.9,170.4,60.0,59.9,62.9,0.0,272.0,271.9,273.9,140.0,16.16,140.9,579.0,1203914.0,46785.0,110262.0,0.993,0.772,0.531,0.842,58.34,74.99,73.75,76.44,64.35,66.57,50.35,18.3,23.53,23.14,23.98,20.19,20.88,15.8,28153.0,39158.0,38843.0,39418.0,33627.0,33514.0,27094.0,2.208,229.1,34.27,4.8,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,53.01,55.06,53.11,55.63,52.98,57.04,-68.05,57.15,54.03,47.31
2016-07-25 09:37:00-05:00,685.7293,724.1826,774.97003,572770.0,41.09,0.0,656.4,742.9,31.89,314.4,274.2,274.2,276.6,174.4,175.9,174.1,314.5,496.7,60.14,143.3,1248603.0,314.0,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,51.34,733.7,171.8,177.5,171.0,60.0,59.9,62.9,0.0,271.9,271.8,273.7,140.4,16.25,141.4,579.0,1203917.0,46785.0,110262.0,0.993,0.772,0.531,0.842,58.69,75.38,73.46,76.55,64.75,66.59,50.24,18.45,23.7,23.1,24.07,20.36,20.93,15.79,28154.0,39159.0,38844.0,39418.0,33627.0,33514.0,27094.0,3.008,251.5,9.74,4.6,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,53.68,55.48,52.85,55.31,52.35,56.85,-37.15,56.94,52.77,47.31
2016-07-25 09:38:00-05:00,687.1223,725.1179,776.0071,572771.0,41.12,0.0,657.5,743.7,31.47,314.6,274.1,274.2,276.6,175.0,176.3,174.5,316.4,497.9,60.14,143.7,1248605.0,314.0,157.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,51.7,734.0,172.3,178.0,171.5,60.0,59.9,62.9,0.0,271.7,272.0,273.9,140.9,16.32,141.8,579.0,1203919.0,46785.0,110263.0,0.993,0.772,0.531,0.842,58.64,75.5,73.9,76.69,64.67,66.48,50.49,18.45,23.75,23.25,24.13,20.35,20.91,15.88,28154.0,39159.0,38844.0,39419.0,33628.0,33514.0,27094.0,2.723,260.4,7.703,3.5,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,53.96,56.09,52.51,54.7,51.84,56.47,6.504,56.92,52.32,47.4
2016-07-25 09:39:00-05:00,690.22974,727.92377,778.8878,572772.0,41.18,0.0,661.1,746.7,31.27,314.9,274.3,274.0,276.4,175.8,177.2,175.4,316.5,499.7,60.14,144.3,1248608.0,314.9,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,52.0,736.5,173.2,178.8,172.4,60.0,59.9,62.9,0.0,271.4,271.6,273.5,141.5,16.43,142.5,579.0,1203921.0,46785.0,110263.0,0.993,0.772,0.531,0.842,58.83,76.09,74.19,76.91,64.91,67.02,50.67,18.53,23.96,23.36,24.22,20.44,21.11,15.96,28154.0,39160.0,38845.0,39419.0,33628.0,33515.0,27094.0,1.728,269.6,8.8,2.4,3.477,2.0,-1.0,13.23,0.002,0.256,3.0,2.0,0.0,0.001,54.18,56.36,52.16,54.43,51.66,56.32,-43.03,56.87,51.94,47.4
2016-07-25 09:40:00-05:00,692.6943,730.4624,781.3076,572773.0,41.22,0.0,663.5,749.3,31.54,314.5,273.9,273.8,276.3,176.4,177.7,175.9,316.7,501.4,60.14,144.7,1248610.0,314.4,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,52.56,738.5,173.7,179.3,172.9,60.0,59.9,62.9,0.0,271.1,271.1,273.1,141.8,16.49,142.7,579.0,1203924.0,46785.0,110263.0,0.993,0.772,0.531,0.842,58.88,75.56,74.54,77.51,65.08,66.3,50.92,18.52,23.76,23.44,24.37,20.46,20.85,16.01,28155.0,39160.0,38845.0,39420.0,33628.0,33515.0,27095.0,1.292,256.4,23.34,2.4,3.477,2.0,-1.0,13.29,0.005,0.257,3.0,2.0,0.0,0.001,54.63,56.77,52.29,54.43,51.7,56.45,-91.2,57.09,52.22,47.5
2016-07-25 09:41:00-05:00,696.76605,734.60443,785.3406,572774.0,41.27,0.0,667.8,753.7,31.62,313.7,274.6,274.6,277.0,176.6,177.9,176.1,316.1,504.4,60.17,145.2,1248612.0,312.8,159.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,53.58,742.2,173.9,179.5,173.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,142.3,16.54,143.3,579.0,1203926.0,46785.0,110263.0,0.993,0.772,0.531,0.842,59.31,76.65,74.74,77.48,65.6,67.27,51.16,18.6,24.04,23.44,24.31,20.58,21.1,16.05,28155.0,39161.0,38845.0,39420.0,33628.0,33515.0,27095.0,1.93,289.7,11.79,3.1,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.001,55.35,57.69,52.62,54.95,52.18,57.0,-92.0,57.72,52.42,47.5
2016-07-25 09:42:00-05:00,699.55206,737.41034,787.9909,572775.0,41.33,0.0,670.6,756.3,31.51,313.6,275.5,275.4,277.8,176.5,177.9,176.1,314.2,506.1,60.23,145.6,1248615.0,313.4,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.77,54.33,744.5,173.9,179.6,173.1,60.0,59.9,62.9,0.0,272.9,272.9,274.9,142.8,16.61,143.8,579.0,1203928.0,46785.0,110264.0,0.993,0.772,0.531,0.842,59.77,76.84,75.0,78.12,66.12,67.22,51.37,18.74,24.09,23.52,24.49,20.73,21.08,16.11,28156.0,39161.0,38846.0,39421.0,33629.0,33516.0,27095.0,2.318,283.2,8.01,3.3,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,55.99,58.39,53.05,55.47,52.65,57.48,-89.9,58.31,51.73,47.57
2016-07-25 09:43:00-05:00,701.3737,739.0137,789.3736,572776.0,41.4,0.0,672.4,757.7,31.54,313.6,275.6,275.5,277.9,176.8,178.1,176.3,315.4,506.7,60.19,145.9,1248617.0,313.1,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,53.9,745.2,174.0,179.7,173.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,143.0,16.62,143.9,579.0,1203931.0,46785.0,110264.0,0.993,0.772,0.531,0.842,59.76,76.96,75.07,77.93,66.01,67.29,51.43,18.74,24.13,23.54,24.43,20.7,21.1,16.12,28156.0,39162.0,38846.0,39421.0,33629.0,33516.0,27095.0,1.282,277.9,15.0,2.2,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,56.01,58.87,53.22,55.67,53.02,57.74,-90.9,58.46,51.86,47.6
2016-07-25 09:44:00-05:00,700.5165,737.94476,787.8756,572777.0,41.46,0.0,671.5,756.0,31.62,313.7,275.6,275.4,277.8,176.5,177.9,176.1,315.1,506.3,60.14,145.7,1248620.0,312.7,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,53.83,744.1,174.0,179.6,173.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,142.8,16.59,143.8,579.0,1203933.0,46785.0,110264.0,0.993,0.772,0.531,0.842,59.87,76.73,74.63,78.1,66.13,67.07,51.09,18.78,24.07,23.41,24.5,20.74,21.04,16.03,28156.0,39162.0,38847.0,39422.0,33629.0,33516.0,27096.0,1.993,260.5,13.0,2.6,3.477,2.0,-1.0,13.21,0.019,0.257,3.0,2.0,0.0,0.0,56.01,58.96,53.24,55.67,52.96,57.79,-68.53,58.37,52.0,47.6
2016-07-25 09:45:00-05:00,701.6951,739.0137,788.56696,572778.0,41.51,0.0,673.0,756.8,31.64,313.8,275.5,275.1,277.5,177.1,178.5,176.6,314.5,506.7,60.12,146.0,1248622.0,314.5,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.76,53.85,744.8,174.4,180.0,173.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,143.1,16.63,144.0,579.0,1203936.0,46785.0,110264.0,0.993,0.772,0.531,0.842,59.84,76.98,75.29,78.2,66.05,67.34,51.42,18.78,24.16,23.63,24.54,20.73,21.13,16.14,28157.0,39163.0,38847.0,39422.0,33629.0,33517.0,27096.0,1.973,263.5,18.01,2.8,3.475,2.0,-1.0,13.21,-0.008,0.258,3.0,2.0,0.0,0.001,55.94,59.13,53.02,55.53,52.69,57.7,-91.3,58.18,52.05,47.69
2016-07-25 09:46:00-05:00,704.48114,741.8195,791.10205,572779.0,41.59,0.0,675.8,759.3,31.64,313.3,275.5,275.3,277.6,177.6,179.0,177.1,314.9,509.4,60.14,146.5,1248624.0,312.7,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,53.9,746.9,175.0,180.6,174.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,143.6,16.74,144.6,579.0,1203938.0,46785.0,110265.0,0.993,0.772,0.531,0.842,60.04,77.45,75.78,78.34,66.23,67.65,51.76,18.81,24.26,23.74,24.54,20.75,21.19,16.22,28157.0,39163.0,38848.0,39423.0,33629.0,33517.0,27096.0,2.295,296.7,10.84,3.0,3.475,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.001,56.09,59.42,53.04,55.56,52.56,57.66,-90.4,58.2,51.71,47.74
2016-07-25 09:47:00-05:00,706.6242,743.6901,792.60004,572780.0,41.65,0.0,677.6,760.7,31.62,313.9,275.2,275.0,277.4,178.3,179.6,177.8,315.0,510.3,60.15,146.9,1248627.0,313.6,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.31,53.67,748.0,175.7,181.3,174.9,60.0,59.9,62.9,0.0,272.2,272.4,274.2,144.0,16.84,145.0,579.0,1203940.0,46785.0,110265.0,0.993,0.772,0.531,0.842,60.28,77.49,75.74,78.55,66.5,67.57,51.75,18.92,24.33,23.77,24.66,20.88,21.21,16.25,28157.0,39164.0,38848.0,39423.0,33630.0,33517.0,27096.0,2.65,288.8,8.06,3.3,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,56.0,59.5,52.98,55.7,52.64,57.83,-68.78,58.44,50.99,47.75
2016-07-25 09:48:00-05:00,709.30304,746.22876,795.01984,572781.0,41.7,0.0,680.0,762.8,31.76,314.2,275.3,275.0,277.3,178.9,180.3,178.4,315.6,511.8,60.15,147.5,1248629.0,313.7,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,53.39,749.7,176.3,181.9,175.5,60.0,59.9,62.9,0.0,272.1,272.6,274.0,144.5,16.93,145.5,579.0,1203943.0,46785.0,110265.0,0.993,0.772,0.531,0.842,60.4,77.75,75.92,78.72,66.65,67.88,51.86,18.98,24.43,23.85,24.73,20.94,21.33,16.29,28158.0,39164.0,38849.0,39424.0,33630.0,33518.0,27096.0,1.85,264.0,9.63,2.7,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,55.55,59.29,52.95,55.23,52.5,57.59,-69.25,58.33,50.9,47.75
2016-07-25 09:49:00-05:00,711.9819,749.0346,797.3244,572782.0,41.77,0.0,682.8,765.0,31.92,313.7,275.1,275.2,277.5,179.2,180.7,178.8,313.8,513.8,60.15,147.8,1248632.0,313.7,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,53.87,752.1,176.9,182.4,176.1,60.0,59.9,62.9,0.0,272.6,272.8,274.0,145.0,17.0,146.0,579.0,1203945.0,46785.0,110266.0,0.993,0.772,0.531,0.842,60.63,78.24,76.59,79.14,66.85,68.24,52.21,19.02,24.54,24.03,24.83,20.97,21.41,16.38,28158.0,39165.0,38849.0,39424.0,33630.0,33518.0,27097.0,1.378,280.7,30.16,2.5,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,55.71,59.56,52.96,55.0,52.41,57.56,-64.51,58.45,51.28,47.76
2016-07-25 09:50:00-05:00,715.19653,752.375,800.3203,572783.0,41.83,0.0,686.3,768.1,32.07,313.7,275.1,275.0,277.3,180.2,181.5,179.7,314.8,515.7,60.15,148.4,1248634.0,313.1,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.98,53.9,755.0,177.7,183.2,176.9,60.0,59.9,62.9,0.0,272.2,272.3,274.0,145.6,17.11,146.6,579.0,1203948.0,46785.0,110266.0,0.993,0.772,0.531,0.842,60.8,78.57,76.68,79.35,66.97,68.53,52.3,19.07,24.65,24.05,24.89,21.01,21.5,16.41,28158.0,39165.0,38850.0,39425.0,33631.0,33519.0,27097.0,2.365,285.2,16.12,3.3,3.477,2.0,-1.0,13.21,0.006,0.258,3.0,2.0,0.0,0.001,55.96,59.72,52.97,54.73,51.93,57.32,-37.7,58.48,51.4,47.77
2016-07-25 09:51:00-05:00,719.1612,756.38336,803.89246,572784.0,41.88,0.0,689.9,771.5,31.85,313.6,274.6,274.8,277.1,181.2,182.6,180.7,314.3,518.3,60.14,149.2,1248637.0,313.0,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,53.06,757.8,178.7,184.2,177.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.2,17.24,147.2,579.0,1203950.0,46785.0,110266.0,0.993,0.772,0.531,0.842,61.12,79.11,77.19,79.81,67.5,68.97,52.7,19.17,24.81,24.21,25.03,21.17,21.63,16.52,28159.0,39166.0,38850.0,39425.0,33631.0,33519.0,27097.0,2.543,262.5,17.26,36.7,,2.0,-1.0,13.29,0.006,0.258,3.0,2.0,0.0,0.001,55.84,58.96,53.08,55.07,51.95,57.32,-91.0,58.73,51.07,47.77
2016-07-25 09:52:00-05:00,722.0543,759.1893,806.54266,572785.0,41.95,0.0,692.7,773.9,32.15,313.3,274.9,274.7,277.0,181.4,182.7,180.8,315.5,519.3,60.14,149.3,1248639.0,312.9,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,52.94,760.1,178.9,184.4,178.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.4,17.26,147.4,579.0,1203952.0,46785.0,110266.0,0.993,0.772,0.531,0.842,61.01,79.15,77.44,79.95,67.45,69.11,52.9,19.11,24.79,24.26,25.04,21.13,21.65,16.57,28159.0,39166.0,38851.0,39426.0,33631.0,33520.0,27097.0,1.198,230.0,33.95,1.9,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,55.68,58.45,53.55,55.35,52.31,57.56,-90.4,58.88,51.59,47.79
2016-07-25 09:53:00-05:00,723.34015,760.5253,807.4645,572786.0,42.02,0.0,694.2,774.5,32.47,312.6,274.7,274.3,276.7,181.5,182.8,180.9,313.6,519.8,60.13,149.3,1248641.0,312.5,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,52.34,761.2,178.9,184.4,178.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.2,17.25,147.2,579.0,1203955.0,46785.0,110267.0,0.993,0.772,0.531,0.842,60.79,78.99,77.8,79.96,67.32,68.99,53.23,19.0,24.69,24.31,24.99,21.04,21.56,16.64,28159.0,39166.0,38851.0,39426.0,33632.0,33520.0,27098.0,1.022,219.6,26.54,1.6,3.477,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,55.29,57.92,53.91,55.95,52.85,57.98,-90.2,58.97,52.56,47.84
2016-07-25 09:54:00-05:00,723.6617,760.65894,807.11884,572787.0,42.07,0.0,694.6,774.0,33.02,311.8,274.4,274.4,276.8,181.1,182.4,180.5,312.7,520.0,60.13,148.8,1248644.0,311.3,162.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.43,52.93,761.5,178.6,184.1,177.7,60.0,59.9,62.9,0.0,271.9,271.9,273.9,145.9,17.21,146.9,579.0,1203957.0,46785.0,110267.0,0.993,0.772,0.531,0.842,61.21,79.21,77.42,80.2,67.95,69.37,53.06,19.08,24.7,24.14,25.0,21.18,21.63,16.54,28160.0,39167.0,38852.0,39426.0,33632.0,33521.0,27098.0,1.472,197.2,28.19,2.1,3.475,2.0,-1.0,13.29,0.005,0.259,3.0,2.0,0.0,0.0,55.52,58.24,54.3,56.6,53.4,58.38,-89.3,59.4,53.56,47.87
2016-07-25 09:55:00-05:00,726.01904,763.33124,808.96246,572788.0,42.13,0.0,697.1,775.6,33.13,310.7,274.6,274.3,276.7,181.2,182.4,180.5,312.3,522.1,60.14,148.9,1248646.0,310.3,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,52.46,763.0,178.6,184.2,177.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.0,17.22,147.0,579.0,1203960.0,46785.0,110267.0,0.993,0.772,0.531,0.842,61.15,79.29,77.89,80.5,67.98,69.5,53.42,19.0,24.64,24.2,25.0,21.12,21.6,16.6,28160.0,39167.0,38852.0,39427.0,33632.0,33521.0,27098.0,0.657,217.8,35.79,1.6,3.477,2.0,-1.0,13.29,0.036,0.259,3.0,2.0,0.0,0.0,55.56,57.56,54.61,57.18,53.97,58.67,-88.5,59.32,53.87,47.9
2016-07-25 09:56:00-05:00,728.805,765.8699,811.38226,572789.0,42.19,0.0,700.0,778.1,33.54,310.3,274.3,274.1,276.5,181.6,183.0,181.0,311.6,523.8,60.14,149.2,1248649.0,309.8,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,53.71,765.5,179.1,184.7,178.3,60.0,59.9,62.9,0.0,271.7,271.8,273.6,146.3,17.28,147.3,579.0,1203962.0,46785.0,110268.0,0.993,0.772,0.531,0.842,61.41,79.65,78.15,80.7,68.16,69.8,53.57,19.05,24.71,24.25,25.04,21.15,21.66,16.62,28160.0,39168.0,38852.0,39427.0,33633.0,33522.0,27098.0,0.847,170.6,23.05,1.6,3.477,2.0,-1.0,13.11,-0.025,0.259,3.0,2.0,0.0,0.001,56.14,57.87,54.83,57.51,54.0,58.62,-62.26,58.97,54.92,47.96
2016-07-25 09:57:00-05:00,730.9481,768.0077,813.22595,572790.0,42.26,0.0,702.0,779.6,33.74,309.7,274.2,274.1,276.4,181.8,183.0,181.2,311.1,525.4,60.14,149.3,1248651.0,309.3,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.28,54.5,767.1,179.3,184.8,178.4,60.0,59.9,62.9,0.0,271.5,271.8,273.3,146.4,17.31,147.4,579.0,1203965.0,46785.0,110268.0,0.993,0.772,0.531,0.842,61.56,79.86,78.45,80.9,68.26,69.84,53.75,19.06,24.73,24.3,25.05,21.14,21.63,16.65,28161.0,39168.0,38853.0,39428.0,33633.0,33522.0,27099.0,0.642,298.0,56.05,1.3,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.001,56.95,58.84,55.15,57.66,54.17,58.89,-88.5,59.67,55.35,47.96
2016-07-25 09:58:00-05:00,731.6982,768.6758,813.45636,572791.0,42.33,0.0,703.0,779.9,33.49,308.9,273.8,273.9,276.2,181.7,182.9,181.1,310.0,525.9,60.14,149.0,1248654.0,308.5,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,55.26,767.5,179.2,184.7,178.4,60.0,59.9,62.9,0.0,271.0,271.1,273.0,146.2,17.29,147.2,579.0,1203967.0,46785.0,110268.0,0.993,0.772,0.531,0.842,61.59,80.2,78.64,80.9,68.4,70.07,53.9,19.03,24.77,24.29,24.98,21.13,21.65,16.65,28161.0,39169.0,38853.0,39428.0,33633.0,33523.0,27099.0,0.528,287.4,25.49,1.8,3.477,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,57.44,59.48,55.46,58.08,54.95,59.39,-89.5,60.38,55.63,48.06
2016-07-25 09:59:00-05:00,734.8056,771.61523,816.1066,572792.0,42.4,0.0,706.8,782.7,33.05,308.4,273.8,273.7,276.0,182.2,183.4,181.6,310.6,528.0,60.14,149.3,1248656.0,308.6,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,55.66,769.7,179.8,185.3,179.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,146.5,17.35,147.5,579.0,1203970.0,46785.0,110268.0,0.993,0.772,0.531,0.842,61.81,80.4,78.83,81.3,68.7,70.25,54.1,19.06,24.8,24.31,25.08,21.18,21.66,16.68,28161.0,39169.0,38854.0,39429.0,33634.0,33523.0,27099.0,1.64,251.3,19.15,2.3,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,57.91,59.99,55.91,58.42,55.39,59.82,-87.6,60.62,55.59,48.11
2016-07-25 10:00:00-05:00,736.6272,772.95135,817.4894,572793.0,42.47,0.0,708.1,783.9,32.89,308.5,273.9,273.8,276.2,182.4,183.7,181.8,309.7,528.9,60.17,149.6,1248659.0,307.9,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.92,55.91,771.0,180.0,185.5,179.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,146.7,17.38,147.8,579.0,1203972.0,46785.0,110269.0,0.993,0.772,0.531,0.842,61.8,80.5,79.07,81.3,68.67,70.11,54.32,19.06,24.82,24.39,25.09,21.18,21.63,16.75,28162.0,39170.0,38854.0,39429.0,33634.0,33523.0,27099.0,1.252,279.2,18.36,1.9,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,58.24,60.37,56.14,58.66,55.6,60.19,-87.2,60.97,55.75,48.16
2016-07-25 10:01:00-05:00,737.163,773.2186,817.37415,572794.0,42.55,0.0,708.7,783.7,33.01,308.5,274.0,273.8,276.1,182.5,183.6,181.8,309.9,528.7,60.23,149.6,1248661.0,308.4,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.84,54.99,770.7,179.9,185.5,179.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,146.7,17.41,147.8,579.0,1203974.0,46785.0,110269.0,0.993,0.772,0.531,0.842,61.75,80.4,78.96,81.4,68.75,70.06,54.18,19.05,24.8,24.36,25.12,21.21,21.61,16.72,28162.0,39170.0,38855.0,39430.0,33635.0,33524.0,27099.0,1.688,199.9,33.56,2.7,3.477,2.0,-1.0,13.29,0.036,0.259,3.0,2.0,0.0,0.0,58.21,60.19,56.05,58.61,55.49,59.92,-87.4,60.81,55.5,48.22
2016-07-25 10:02:00-05:00,738.87744,774.95557,818.41125,572795.0,42.63,0.0,710.1,784.6,33.7,308.3,273.3,273.2,275.6,183.1,184.4,182.5,309.9,530.3,60.22,149.9,1248663.0,308.1,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,53.9,771.8,180.7,186.4,179.9,60.0,59.9,62.9,0.0,270.8,270.9,272.6,147.1,17.5,148.1,579.0,1203977.0,46785.0,110269.0,0.993,0.772,0.531,0.842,61.79,80.7,79.31,81.6,69.0,70.64,54.38,19.05,24.87,24.45,25.16,21.27,21.78,16.77,28163.0,39171.0,38855.0,39430.0,33635.0,33524.0,27100.0,2.458,188.0,10.09,3.4,3.477,2.0,-1.0,13.07,-0.016,0.26,1.0,2.0,0.0,0.003,57.12,58.72,55.89,58.39,55.39,59.62,-87.0,59.87,55.92,48.25
2016-07-25 10:03:00-05:00,742.4135,778.4295,821.40717,572796.0,42.71,0.0,713.3,787.6,33.8,308.4,273.5,273.3,275.7,183.8,185.0,183.1,309.5,532.3,60.23,150.5,1248666.0,308.2,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,53.04,774.3,181.4,187.1,180.6,60.0,59.9,62.9,0.0,270.9,271.0,272.9,147.7,17.61,148.7,579.0,1203979.0,46785.0,110270.0,0.993,0.772,0.531,0.842,61.97,80.9,79.66,82.0,69.34,71.04,54.63,19.11,24.95,24.57,25.3,21.38,21.91,16.85,28163.0,39171.0,38856.0,39431.0,33635.0,33525.0,27100.0,2.372,179.5,12.21,3.2,3.477,2.0,-1.0,13.26,0.013,0.26,3.0,2.0,0.0,0.001,56.37,57.88,55.71,58.4,55.2,59.53,-87.1,59.61,56.22,48.34
2016-07-25 10:04:00-05:00,746.37823,782.43787,825.2097,572797.0,42.77,0.0,717.3,791.5,34.03,308.6,273.3,273.3,275.6,184.8,185.9,184.0,309.6,534.6,60.23,151.2,1248668.0,308.3,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,53.27,778.0,182.4,188.1,181.6,60.0,59.9,62.9,0.0,270.6,270.9,272.5,148.4,17.76,149.5,579.0,1203982.0,46785.0,110270.0,0.993,0.772,0.531,0.842,62.09,81.1,79.99,82.5,69.62,71.32,54.93,19.16,25.02,24.68,25.44,21.48,22.0,16.95,28163.0,39172.0,38856.0,39431.0,33636.0,33525.0,27100.0,2.173,180.6,14.02,2.9,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.001,56.56,57.6,55.62,58.42,55.1,59.37,-88.9,59.21,56.26,48.38
2016-07-25 10:05:00-05:00,749.5928,785.7782,828.0904,572798.0,42.87,0.0,720.2,794.2,34.25,308.5,273.4,273.0,275.4,185.3,186.5,184.6,310.8,536.4,60.16,151.6,1248671.0,308.3,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,53.41,780.1,183.1,188.5,182.2,60.0,59.9,62.9,0.0,270.4,270.7,272.3,148.8,17.8,149.9,579.0,1203984.0,46785.0,110270.0,0.993,0.772,0.531,0.842,62.71,81.5,80.1,82.8,70.38,71.79,55.17,19.35,25.15,24.72,25.55,21.71,22.15,17.02,28164.0,39172.0,38857.0,39432.0,33636.0,33526.0,27100.0,1.08,215.2,49.25,2.5,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,56.39,57.27,55.72,58.4,55.2,59.27,-87.0,59.09,56.46,48.45
2016-07-25 10:06:00-05:00,751.6287,787.3816,829.81885,572799.0,42.92,0.0,722.3,795.6,33.91,308.6,273.4,273.2,275.6,185.9,187.0,185.1,311.8,538.0,60.13,152.2,1248673.0,308.3,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.08,53.67,781.9,183.6,189.0,182.7,60.0,59.9,62.9,0.0,270.8,270.8,272.8,149.3,17.87,150.4,579.0,1203987.0,46785.0,110271.0,0.993,0.772,0.531,0.842,62.67,81.6,80.3,82.7,70.22,71.79,55.49,19.34,25.19,24.79,25.51,21.67,22.15,17.12,28164.0,39173.0,38857.0,39432.0,33637.0,33526.0,27101.0,1.857,251.3,12.79,3.3,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,56.91,57.57,55.86,58.64,55.46,59.51,-67.35,59.36,56.47,48.51
2016-07-25 10:07:00-05:00,752.59314,787.916,830.1645,572800.0,42.98,0.0,723.3,795.7,33.15,308.7,273.4,273.1,275.5,186.2,187.3,185.4,310.1,538.3,60.14,152.4,1248676.0,308.0,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.63,54.47,781.7,183.8,189.3,182.9,60.0,59.9,62.9,0.0,270.8,270.7,272.6,149.5,17.92,150.5,579.0,1203989.0,46785.0,110271.0,0.993,0.772,0.531,0.842,62.54,81.8,80.4,82.9,69.91,71.55,55.46,19.31,25.26,24.81,25.59,21.58,22.09,17.12,28164.0,39173.0,38858.0,39433.0,33637.0,33527.0,27101.0,2.15,253.8,33.49,3.4,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,57.63,58.13,55.7,58.2,55.18,59.34,-88.1,59.58,55.51,48.54
2016-07-25 10:08:00-05:00,754.629,789.2522,831.6625,572801.0,43.05,0.0,725.1,797.0,32.82,308.8,273.5,273.1,275.7,186.5,187.7,185.7,310.1,539.2,60.14,152.7,1248678.0,308.6,167.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,54.69,783.2,184.1,189.6,183.3,60.0,59.9,62.9,0.0,270.9,270.6,272.8,149.7,17.96,150.8,579.0,1203992.0,46785.0,110271.0,0.993,0.772,0.531,0.842,62.42,82.0,80.7,83.1,69.9,71.59,55.69,19.27,25.33,24.9,25.66,21.58,22.1,17.19,28165.0,39173.0,38858.0,39433.0,33638.0,33527.0,27101.0,1.485,253.7,14.45,2.7,3.475,2.0,-1.0,13.21,0.007,0.259,3.0,2.0,0.0,0.001,57.78,58.74,55.32,57.86,55.02,59.1,-88.4,59.4,55.28,48.62
2016-07-25 10:09:00-05:00,755.91486,790.18744,832.4691,572802.0,43.11,0.0,726.6,797.8,32.79,308.3,273.4,273.1,275.7,186.4,187.7,185.6,310.0,540.0,60.15,152.6,1248681.0,307.9,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,55.55,784.2,184.1,189.6,183.2,60.0,59.9,62.9,0.0,270.9,270.4,272.7,149.7,17.96,150.8,579.0,1203994.0,46785.0,110271.0,0.993,0.772,0.531,0.842,62.73,82.2,80.6,83.1,70.39,71.79,55.69,19.34,25.35,24.84,25.63,21.7,22.13,17.17,28165.0,39174.0,38859.0,39433.0,33638.0,33528.0,27101.0,1.458,219.5,14.48,2.6,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.001,58.19,59.24,55.81,58.25,55.36,59.59,-87.9,59.9,55.33,48.58
2016-07-25 10:10:00-05:00,758.91516,792.85974,835.1194,572803.0,43.18,0.0,729.8,801.0,32.71,308.2,273.4,273.0,275.7,187.4,188.7,186.7,308.9,543.1,60.15,153.4,1248683.0,307.9,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.98,55.61,786.7,185.1,190.6,184.2,60.0,59.9,62.9,0.0,270.6,270.2,272.4,150.5,18.1,151.6,579.0,1203997.0,46785.0,110272.0,0.993,0.772,0.531,0.842,63.62,82.8,80.9,83.9,71.38,72.04,55.86,19.6,25.52,24.94,25.85,21.99,22.2,17.21,28165.0,39174.0,38859.0,39434.0,33639.0,33528.0,27102.0,2.927,251.8,9.3,4.5,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.6,59.67,55.69,57.87,54.66,59.39,-88.2,59.71,55.01,48.64
2016-07-25 10:11:00-05:00,760.9511,794.5967,836.73254,572804.0,43.25,0.0,731.5,802.0,32.32,309.2,273.6,273.4,276.0,188.0,189.2,187.2,310.6,544.1,60.13,154.1,1248686.0,308.8,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.93,55.17,787.8,185.7,191.3,184.9,60.0,59.9,62.9,0.0,270.9,270.4,272.7,151.2,18.2,152.3,579.0,1203999.0,46785.0,110272.0,0.993,0.772,0.531,0.842,63.28,83.0,80.9,83.7,70.97,72.05,55.91,19.56,25.65,25.0,25.87,21.94,22.27,17.28,28166.0,39175.0,38860.0,39434.0,33639.0,33529.0,27102.0,2.537,246.1,18.14,3.9,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.22,59.67,55.26,57.25,54.1,59.0,-88.9,59.52,53.93,48.65
2016-07-25 10:12:00-05:00,762.6655,796.06647,838.34576,572805.0,43.31,0.0,733.2,803.0,32.5,309.2,275.0,274.3,277.0,187.5,188.8,186.8,311.5,544.9,60.14,154.4,1248688.0,308.7,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.31,55.36,789.4,185.4,190.9,184.4,60.0,59.9,62.9,0.0,271.7,271.7,273.7,151.5,18.19,152.6,579.0,1204002.0,46785.0,110272.0,0.993,0.772,0.531,0.842,63.27,82.9,81.4,84.1,70.94,71.87,56.3,19.56,25.63,25.17,26.0,21.94,22.22,17.41,28166.0,39175.0,38860.0,39435.0,33640.0,33529.0,27102.0,1.377,243.6,32.32,2.5,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.15,59.56,55.34,57.35,54.28,59.1,-89.1,59.51,53.88,48.72
2016-07-25 10:13:00-05:00,764.2728,797.4025,839.0371,572806.0,43.38,0.0,734.7,804.0,32.47,309.5,274.7,274.8,277.3,188.0,189.2,187.2,310.8,545.8,60.14,154.8,1248691.0,309.2,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.98,55.54,790.0,185.7,191.2,184.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,151.9,18.26,153.0,579.0,1204004.0,46785.0,110273.0,0.993,0.772,0.531,0.842,63.4,83.3,81.4,84.1,71.1,72.05,56.24,19.62,25.77,25.18,26.02,22.0,22.3,17.4,28166.0,39176.0,38860.0,39435.0,33640.0,33530.0,27102.0,1.942,262.5,20.02,2.7,3.477,2.0,-1.0,13.29,0.036,0.259,3.0,2.0,0.0,0.0,58.29,60.11,55.1,57.1,53.99,58.9,-89.5,59.56,53.7,48.77
2016-07-25 10:14:00-05:00,765.9873,798.8723,840.3047,572807.0,43.44,0.0,736.6,805.0,32.47,309.4,274.7,274.5,277.0,188.4,189.6,187.6,310.7,547.0,60.15,155.0,1248694.0,308.8,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,55.43,791.1,186.2,191.7,185.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,152.1,18.33,153.2,579.0,1204007.0,46785.0,110273.0,0.993,0.772,0.531,0.842,63.46,83.4,81.6,84.3,71.23,72.21,56.37,19.63,25.8,25.24,26.08,22.04,22.34,17.44,28167.0,39176.0,38861.0,39436.0,33641.0,33530.0,27103.0,1.4,262.0,37.97,2.4,3.477,2.0,-1.0,13.1,-0.024,0.26,3.0,2.0,0.0,0.002,58.28,60.49,54.9,56.67,53.76,58.72,-79.47,59.74,53.81,48.81
2016-07-25 10:15:00-05:00,767.05884,799.8076,840.76556,572808.0,43.5,0.0,737.7,806.0,32.39,309.6,274.4,274.3,276.8,188.8,189.9,188.0,310.5,547.7,60.15,155.2,1248696.0,308.9,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.94,55.93,791.9,186.6,192.1,185.7,60.0,59.9,62.9,0.0,271.8,271.7,273.7,152.3,18.38,153.4,579.0,1204009.0,46785.0,110273.0,0.993,0.772,0.531,0.842,63.63,83.5,81.6,84.3,71.4,72.26,56.36,19.7,25.85,25.26,26.1,22.1,22.37,17.45,28167.0,39177.0,38861.0,39436.0,33641.0,33530.0,27103.0,2.783,274.7,14.68,4.0,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.001,58.31,60.74,54.82,56.69,53.57,58.77,-62.71,59.77,53.84,48.84
2016-07-25 10:16:00-05:00,768.45184,800.87646,841.4569,572809.0,43.56,0.0,738.9,806.0,32.45,309.7,274.3,274.2,276.6,189.1,190.3,188.3,310.7,548.1,60.15,155.4,1248699.0,309.3,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.79,55.19,791.9,186.9,192.4,186.0,60.0,59.9,62.9,0.0,271.3,271.6,273.3,152.5,18.44,153.6,579.0,1204012.0,46785.0,110274.0,0.993,0.772,0.531,0.842,63.66,83.7,81.8,84.5,71.48,72.29,56.51,19.71,25.93,25.32,26.17,22.13,22.39,17.5,28167.0,39177.0,38862.0,39437.0,33642.0,33531.0,27103.0,1.902,250.8,14.85,3.2,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.0,60.66,54.86,56.56,53.36,58.52,-63.0,59.62,53.35,48.91
2016-07-25 10:17:00-05:00,770.9164,803.28156,843.53107,572810.0,43.62,0.0,741.0,808.0,32.46,309.4,274.4,274.0,276.4,189.5,190.8,188.8,310.9,549.7,60.15,155.7,1248701.0,309.1,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.6,55.49,793.7,187.3,192.8,186.4,60.0,59.9,62.9,0.0,271.1,271.2,273.1,152.8,18.48,153.9,579.0,1204014.0,46785.0,110274.0,0.993,0.772,0.531,0.842,63.81,84.0,82.0,84.7,71.56,72.39,56.73,19.74,25.97,25.37,26.21,22.14,22.39,17.55,28168.0,39178.0,38862.0,39437.0,33642.0,33531.0,27103.0,2.59,263.6,13.85,3.5,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.12,60.41,55.15,56.79,53.31,58.76,-90.0,59.95,53.4,48.91
2016-07-25 10:18:00-05:00,772.2023,804.6176,844.33765,572811.0,43.68,0.0,742.4,809.0,32.24,309.7,274.0,273.8,276.3,190.2,191.5,189.4,310.9,550.7,60.14,156.1,1248704.0,309.1,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.89,55.29,794.6,188.1,193.6,187.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,153.2,18.58,154.4,579.0,1204017.0,46785.0,110274.0,0.993,0.772,0.531,0.842,64.04,84.2,82.2,84.9,71.61,72.57,56.71,19.83,26.08,25.47,26.28,22.18,22.47,17.56,28168.0,39178.0,38863.0,39438.0,33643.0,33532.0,27104.0,2.938,270.7,6.955,3.8,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.0,58.1,60.29,54.92,56.38,52.97,58.34,-90.9,59.74,52.95,48.99
2016-07-25 10:19:00-05:00,775.2025,807.29,846.8727,572812.0,43.73,0.0,745.1,811.0,32.03,310.2,274.1,273.6,276.2,191.3,192.6,190.5,311.7,552.7,60.14,157.0,1248706.0,309.6,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.17,54.68,796.3,189.1,194.6,188.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,154.1,18.71,155.2,579.0,1204020.0,46785.0,110275.0,0.993,0.772,0.531,0.842,64.28,84.5,82.7,85.3,71.96,72.78,56.93,19.94,26.21,25.66,26.45,22.32,22.57,17.66,28169.0,39179.0,38863.0,39438.0,33643.0,33532.0,27104.0,2.717,273.9,9.31,3.9,3.475,2.0,-1.0,13.16,0.011,0.259,3.0,2.0,0.0,0.001,57.48,60.4,54.66,56.0,52.8,58.1,-90.3,59.42,52.2,49.0
2016-07-25 10:20:00-05:00,778.7386,810.63025,849.9838,572813.0,43.79,0.0,748.4,814.0,32.09,310.7,273.8,274.0,276.4,192.0,193.2,191.2,311.1,554.3,60.15,157.6,1248709.0,310.1,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.36,55.29,799.0,189.9,195.3,189.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,154.7,18.82,155.8,579.0,1204022.0,46785.0,110275.0,0.993,0.772,0.531,0.842,64.44,84.8,82.9,85.3,72.26,72.95,57.1,20.02,26.35,25.76,26.5,22.45,22.66,17.74,28169.0,39179.0,38864.0,39439.0,33643.0,33533.0,27104.0,2.517,256.1,11.44,3.4,3.477,2.0,-1.0,13.09,-0.004,0.261,3.0,2.0,0.0,0.002,57.56,60.6,54.45,55.77,52.7,57.95,-90.5,59.53,52.03,49.07
2016-07-25 10:21:00-05:00,781.6317,813.4361,852.6341,572814.0,43.85,0.0,751.3,817.0,32.11,310.2,274.2,273.8,276.2,192.1,193.3,191.2,311.6,555.7,60.15,157.7,1248711.0,309.5,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,55.97,801.0,190.1,195.5,189.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,154.8,18.87,156.0,579.0,1204025.0,46785.0,110275.0,0.993,0.772,0.531,0.842,64.45,85.1,83.0,85.7,72.45,73.29,57.27,19.99,26.38,25.75,26.57,22.47,22.73,17.76,28169.0,39180.0,38864.0,39439.0,33644.0,33533.0,27105.0,1.89,283.2,22.01,3.4,3.475,2.0,-1.0,13.26,0.006,0.26,3.0,2.0,0.0,0.001,58.28,61.3,54.7,55.92,53.18,58.05,-90.8,59.6,52.17,49.08
2016-07-25 10:22:00-05:00,784.632,816.3756,855.28436,572815.0,43.9,0.0,754.2,819.0,32.4,309.7,274.4,274.2,276.6,192.4,193.7,191.6,311.1,557.8,60.15,158.2,1248714.0,309.2,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.33,56.37,804.0,190.3,195.7,189.3,60.0,59.9,62.9,0.0,271.6,271.6,273.4,155.2,18.92,156.3,579.0,1204027.0,46785.0,110275.0,0.993,0.772,0.531,0.842,64.74,85.3,83.4,86.1,72.76,73.4,57.61,20.05,26.42,25.84,26.65,22.53,22.73,17.84,28170.0,39180.0,38865.0,39440.0,33644.0,33534.0,27105.0,2.04,252.6,12.52,3.3,3.475,2.0,-1.0,13.26,0.006,0.26,3.0,2.0,0.0,0.001,58.63,61.75,55.18,56.37,53.67,58.62,-89.7,60.19,52.27,49.1
