TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 10:23:00-05:00,787.9538,819.84955,858.2803,572816.0,43.95,0.0,757.7,822.0,32.65,309.3,274.3,274.1,276.5,193.0,194.0,192.1,310.8,559.7,60.15,158.5,1248717.0,308.9,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.38,56.59,806.0,190.9,196.2,189.9,60.0,59.9,62.9,0.0,271.3,271.5,273.2,155.6,18.99,156.7,579.0,1204030.0,46785.0,110276.0,0.993,0.772,0.531,0.842,64.94,85.6,83.7,86.3,72.97,73.57,57.72,20.08,26.47,25.88,26.7,22.57,22.75,17.85,28170.0,39181.0,38865.0,39440.0,33645.0,33534.0,27105.0,1.658,255.2,16.86,2.4,3.475,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.0,58.84,62.01,55.21,56.14,53.54,58.77,-89.7,60.38,52.9,49.1
2016-07-25 10:24:00-05:00,791.48987,823.5907,861.27625,572817.0,44.02,0.0,761.2,825.0,32.62,308.7,274.0,274.0,276.5,193.6,194.8,192.7,310.2,562.2,60.15,159.0,1248719.0,308.6,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.76,56.71,809.0,191.5,196.9,190.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,156.0,19.08,157.2,579.0,1204033.0,46785.0,110276.0,0.993,0.772,0.531,0.842,65.16,85.9,84.0,86.7,73.3,73.84,57.99,20.11,26.53,25.93,26.75,22.63,22.79,17.9,28170.0,39181.0,38866.0,39441.0,33645.0,33535.0,27106.0,2.535,297.0,11.68,3.4,3.475,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.0,59.02,62.08,55.49,56.47,53.75,59.08,-89.3,60.77,52.97,49.15
2016-07-25 10:25:00-05:00,794.383,826.39655,863.8113,572818.0,44.08,0.0,763.9,828.0,32.62,308.8,274.0,274.0,276.4,194.2,195.3,193.2,310.0,563.9,60.15,159.4,1248722.0,308.3,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.22,56.54,811.0,192.1,197.5,191.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,156.5,19.17,157.6,579.0,1204035.0,46785.0,110276.0,0.993,0.772,0.531,0.842,65.43,86.2,84.2,86.9,73.67,74.03,58.23,20.2,26.62,26.01,26.83,22.75,22.86,17.98,28171.0,39181.0,38866.0,39441.0,33646.0,33535.0,27106.0,2.018,281.7,26.93,3.2,3.475,2.0,-1.0,13.22,-0.007,0.26,3.0,2.0,0.0,0.001,58.98,62.43,55.58,56.87,54.09,59.4,-89.5,60.98,52.48,49.2
2016-07-25 10:26:00-05:00,796.0974,828.13354,865.19403,572819.0,44.13,0.0,765.4,829.0,32.75,308.9,273.6,273.2,275.7,194.5,195.6,193.5,310.1,564.0,60.15,159.3,1248724.0,308.4,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,57.11,812.0,192.6,198.0,191.6,60.0,59.9,62.9,0.0,270.6,270.6,272.6,156.4,19.2,157.6,579.0,1204038.0,46785.0,110277.0,0.993,0.772,0.531,0.842,65.26,86.2,84.3,86.9,73.65,74.0,58.31,20.16,26.62,26.03,26.86,22.75,22.86,18.01,28171.0,39182.0,38867.0,39441.0,33646.0,33536.0,27106.0,1.618,228.0,22.09,2.4,3.475,2.0,-1.0,13.22,0.02,0.261,3.0,2.0,0.0,0.001,59.39,62.74,55.7,56.87,54.25,59.6,-89.2,61.18,52.9,49.2
2016-07-25 10:27:00-05:00,796.84753,828.668,865.30927,572820.0,44.19,0.0,766.3,829.0,33.0,308.0,273.0,273.1,275.5,194.4,195.5,193.4,309.2,564.4,60.15,159.0,1248727.0,307.5,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.61,57.42,812.0,192.3,197.8,191.4,60.0,59.9,62.9,0.0,270.0,270.0,272.0,156.1,19.15,157.3,579.0,1204040.0,46785.0,110277.0,0.993,0.772,0.531,0.842,65.35,86.3,84.3,86.9,73.63,74.09,58.33,20.13,26.57,25.97,26.76,22.68,22.82,17.96,28171.0,39182.0,38867.0,39442.0,33647.0,33536.0,27107.0,1.368,263.4,30.36,3.1,3.477,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.001,59.99,63.11,55.97,57.27,54.56,60.0,-67.11,61.71,53.98,49.2
2016-07-25 10:28:00-05:00,797.4904,829.06885,865.30927,572821.0,44.25,0.0,767.1,829.0,32.8,307.7,273.1,272.9,275.4,194.7,195.8,193.8,309.1,565.6,60.15,159.3,1248730.0,307.3,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.02,57.04,812.0,192.7,198.1,191.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,156.4,19.19,157.5,579.0,1204043.0,46785.0,110277.0,0.993,0.772,0.531,0.842,65.56,86.5,84.8,87.1,73.67,74.35,58.49,20.17,26.62,26.09,26.81,22.67,22.88,18.0,28172.0,39183.0,38867.0,39442.0,33647.0,33537.0,27107.0,2.48,272.1,10.09,3.1,3.477,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.0,59.83,63.17,56.04,57.44,54.74,59.9,-88.8,61.37,53.55,49.23
2016-07-25 10:29:00-05:00,800.06213,831.4739,867.2681,572822.0,44.32,0.0,769.5,831.0,32.6,307.9,273.0,272.8,275.3,195.3,196.3,194.3,309.1,566.8,60.15,159.6,1248732.0,307.7,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.09,57.03,814.0,193.2,198.6,192.3,60.0,59.9,62.9,0.0,270.0,270.0,272.0,156.7,19.25,157.9,579.0,1204046.0,46785.0,110278.0,0.993,0.772,0.531,0.842,65.58,86.7,84.9,87.2,73.74,74.48,58.53,20.19,26.68,26.15,26.85,22.7,22.93,18.02,28172.0,39183.0,38868.0,39443.0,33648.0,33537.0,27107.0,1.672,269.6,17.92,2.4,3.477,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.0,59.42,62.8,55.98,57.32,54.61,59.98,-88.7,61.45,53.45,49.28
2016-07-25 10:30:00-05:00,801.5623,832.81006,868.30524,572823.0,44.37,0.0,771.1,832.0,32.69,307.4,272.8,272.5,275.0,195.2,196.2,194.2,309.0,567.3,60.14,159.4,1248735.0,307.0,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.33,57.72,814.0,193.2,198.5,192.2,60.0,59.9,62.9,0.0,270.0,270.0,272.0,156.6,19.23,157.7,579.0,1204048.0,46785.0,110278.0,0.993,0.772,0.531,0.842,65.53,86.6,85.1,87.3,73.9,74.47,58.76,20.14,26.62,26.15,26.84,22.71,22.89,18.06,28172.0,39184.0,38868.0,39443.0,33648.0,33538.0,27108.0,0.997,292.8,31.68,1.8,3.477,2.0,-1.0,13.26,0.006,0.261,3.0,2.0,0.0,0.0,59.6,63.03,56.27,57.82,54.99,60.23,-89.3,61.89,54.14,49.28
2016-07-25 10:31:00-05:00,802.84814,833.8789,869.1118,572824.0,44.44,0.0,772.3,832.0,32.97,306.8,272.6,272.5,274.9,195.2,196.4,194.3,307.5,568.3,60.15,159.4,1248738.0,306.4,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.45,57.96,815.0,193.2,198.6,192.3,60.0,59.9,62.9,0.0,270.0,269.9,271.9,156.5,19.23,157.7,579.0,1204051.0,46785.0,110278.0,0.993,0.772,0.531,0.842,65.7,86.9,85.1,87.4,73.99,74.56,58.76,20.15,26.65,26.1,26.82,22.7,22.87,18.03,28173.0,39184.0,38869.0,39444.0,33649.0,33538.0,27108.0,1.455,256.5,23.55,2.5,3.477,2.0,-1.0,13.2,0.007,0.261,3.0,2.0,0.0,0.001,60.0,63.14,56.69,58.07,55.33,60.52,-88.4,62.23,54.5,49.29
2016-07-25 10:32:00-05:00,804.9912,836.1503,870.72504,572825.0,44.51,0.0,774.5,834.0,33.19,306.6,272.5,272.2,274.7,195.8,196.9,194.8,309.8,569.9,60.13,159.8,1248740.0,306.3,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,58.31,818.0,193.8,199.1,192.8,60.0,59.9,62.9,0.0,269.9,269.8,271.8,156.9,19.29,158.0,579.0,1204053.0,46785.0,110279.0,0.993,0.772,0.531,0.842,65.99,87.4,85.3,87.7,74.35,74.92,58.88,20.23,26.8,26.14,26.88,22.8,22.97,18.05,28173.0,39185.0,38869.0,39444.0,33649.0,33538.0,27109.0,2.447,278.3,19.54,3.4,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.001,60.2,63.45,56.82,57.78,54.77,60.4,-87.7,62.33,54.49,49.29
2016-07-25 10:33:00-05:00,807.3486,838.28815,872.4534,572826.0,44.57,0.0,776.3,835.0,33.4,306.6,272.6,272.1,274.7,196.0,197.1,195.0,310.0,570.7,60.13,159.9,1248743.0,306.1,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.39,57.82,819.0,194.1,199.4,193.1,60.0,59.9,62.9,0.0,269.9,269.8,271.8,157.1,19.36,158.3,579.0,1204056.0,46785.0,110279.0,0.993,0.772,0.531,0.842,66.11,87.6,85.5,87.9,74.42,74.91,59.18,20.27,26.86,26.22,26.95,22.82,22.97,18.14,28173.0,39185.0,38870.0,39445.0,33650.0,33539.0,27109.0,1.617,239.3,24.03,2.9,3.475,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.53,63.3,57.12,58.31,55.1,60.79,-87.3,62.55,54.22,49.31
2016-07-25 10:34:00-05:00,808.313,839.22345,872.91437,572827.0,44.63,0.0,777.1,835.0,33.59,306.3,272.4,272.1,274.7,196.1,197.1,195.0,308.3,571.2,60.14,159.9,1248745.0,306.0,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.43,58.07,819.0,194.1,199.4,193.1,60.0,59.9,62.9,0.0,269.7,269.5,271.5,157.1,19.33,158.2,579.0,1204059.0,46785.0,110279.0,0.993,0.772,0.531,0.842,66.11,87.6,85.4,88.0,74.41,74.86,59.28,20.25,26.82,26.17,26.95,22.79,22.93,18.16,28174.0,39186.0,38870.0,39445.0,33650.0,33539.0,27109.0,1.543,248.2,22.04,2.8,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.84,63.47,57.29,58.68,55.54,60.87,-86.8,62.48,54.77,49.37
2016-07-25 10:35:00-05:00,810.67035,841.3612,874.758,572828.0,44.72,0.0,779.3,837.0,33.26,306.3,272.3,272.0,274.6,196.7,197.8,195.6,307.7,573.0,60.15,160.4,1248748.0,305.8,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.74,58.12,821.0,194.7,200.1,193.7,60.0,59.9,62.9,0.0,269.3,269.2,271.3,157.5,19.44,158.7,579.0,1204061.0,46785.0,110280.0,0.992,0.772,0.531,0.842,66.22,87.7,85.7,88.2,74.63,75.03,59.49,20.28,26.85,26.25,27.02,22.85,22.98,18.22,28174.0,39186.0,38871.0,39446.0,33650.0,33540.0,27110.0,1.875,278.0,21.03,3.0,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.79,63.46,57.06,58.34,55.15,60.68,-87.5,62.24,54.61,49.34
2016-07-25 10:36:00-05:00,813.88495,844.3008,877.5235,572829.0,44.77,0.0,782.5,840.0,33.0,306.0,273.2,273.1,275.6,196.6,197.7,195.6,307.4,575.4,60.14,160.9,1248751.0,305.5,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.85,57.84,823.0,194.7,200.0,193.7,60.0,59.9,62.9,0.0,270.2,270.3,272.3,158.0,19.49,159.2,579.0,1204064.0,46785.0,110280.0,0.992,0.772,0.531,0.842,66.48,88.2,86.1,88.6,74.93,75.43,59.75,20.34,26.99,26.34,27.1,22.93,23.08,18.28,28174.0,39187.0,38871.0,39446.0,33651.0,33540.0,27110.0,2.042,240.2,29.75,3.9,3.475,2.0,-1.0,13.12,-0.003,0.261,3.0,2.0,0.0,0.001,60.59,63.51,57.12,58.32,55.24,60.78,-86.9,62.28,54.5,49.37
2016-07-25 10:37:00-05:00,816.67096,846.973,880.05853,572830.0,44.85,0.0,785.2,842.0,33.16,306.4,275.4,275.2,277.7,195.9,197.0,194.9,307.7,576.6,60.13,161.6,1248753.0,305.9,177.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,58.11,825.0,193.9,199.2,192.8,60.0,59.9,62.9,0.0,272.4,272.9,274.9,158.7,19.46,159.8,579.0,1204067.0,46785.0,110280.0,0.993,0.772,0.531,0.842,66.58,88.4,86.0,88.8,75.14,75.52,59.85,20.4,27.08,26.35,27.2,23.02,23.13,18.33,28175.0,39187.0,38872.0,39447.0,33651.0,33541.0,27110.0,2.892,251.0,12.18,4.0,3.475,2.0,-1.0,13.06,0.009,0.263,1.0,2.0,0.0,0.003,60.94,63.52,57.17,58.36,55.32,60.74,-86.5,62.26,54.55,49.37
2016-07-25 10:38:00-05:00,818.9212,849.1108,882.01746,572831.0,44.91,0.0,787.2,844.0,33.08,306.8,275.1,275.3,277.8,196.6,197.5,195.4,308.1,577.7,60.16,162.1,1248756.0,306.3,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,57.72,827.0,194.5,199.7,193.4,60.0,59.9,62.9,0.0,272.0,272.7,274.7,159.1,19.53,160.3,579.0,1204069.0,46785.0,110281.0,0.993,0.772,0.531,0.842,66.53,88.6,86.3,88.9,75.27,75.61,60.16,20.41,27.18,26.48,27.28,23.09,23.19,18.45,28175.0,39188.0,38872.0,39447.0,33652.0,33541.0,27111.0,2.788,249.9,11.76,4.9,3.477,2.0,-1.0,13.26,0.008,0.262,3.0,2.0,0.0,0.001,61.09,63.32,57.22,58.25,55.45,60.68,-38.18,61.92,54.05,49.45
2016-07-25 10:39:00-05:00,820.5285,850.58057,883.2849,572832.0,44.98,0.0,788.7,844.0,33.05,306.7,275.1,275.3,277.7,196.6,197.5,195.4,308.1,578.0,60.22,162.0,1248759.0,306.3,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.58,57.87,827.0,194.5,199.9,193.4,60.0,59.9,62.9,0.0,272.0,272.6,274.6,159.1,19.59,160.3,579.0,1204072.0,46785.0,110281.0,0.993,0.772,0.531,0.842,66.63,88.6,86.3,89.1,75.47,75.6,60.15,20.43,27.16,26.47,27.33,23.15,23.18,18.45,28176.0,39188.0,38873.0,39448.0,33652.0,33542.0,27111.0,1.073,244.6,17.24,1.8,3.475,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.001,61.07,62.77,57.25,58.21,55.19,60.74,-87.5,61.86,54.51,49.47
2016-07-25 10:40:00-05:00,820.85,850.7142,883.05444,572833.0,45.05,0.0,789.3,844.0,33.38,306.1,274.7,275.0,277.5,196.2,197.3,195.2,306.2,577.8,60.18,161.6,1248761.0,305.7,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,58.28,828.0,194.3,199.6,193.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,158.8,19.51,159.9,579.0,1204074.0,46785.0,110281.0,0.993,0.772,0.531,0.842,66.51,88.3,86.3,89.3,75.48,75.45,60.2,20.36,27.04,26.4,27.32,23.1,23.09,18.42,28176.0,39188.0,38873.0,39448.0,33653.0,33542.0,27111.0,1.353,221.0,30.32,2.3,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,61.32,62.64,57.65,58.28,54.95,60.84,-87.5,62.33,55.12,49.47
2016-07-25 10:41:00-05:00,821.3857,851.115,883.05444,572834.0,45.12,0.0,790.1,844.0,33.61,305.1,275.4,275.7,278.1,195.8,196.8,194.7,307.6,579.1,60.13,161.6,1248764.0,304.9,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,58.65,828.0,193.8,199.0,192.7,60.0,59.9,62.9,0.0,272.9,272.9,274.9,158.7,19.43,159.9,579.0,1204077.0,46785.0,110282.0,0.993,0.772,0.531,0.842,66.47,88.6,86.3,89.1,75.27,75.87,60.23,20.28,27.05,26.32,27.19,22.97,23.15,18.38,28176.0,39189.0,38874.0,39448.0,33653.0,33543.0,27112.0,2.223,242.2,19.7,4.0,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,61.53,62.79,58.09,58.97,55.74,61.4,6.377,62.67,55.63,49.56
2016-07-25 10:42:00-05:00,824.92175,854.3217,886.0504,572835.0,45.19,0.0,793.3,847.0,33.11,305.2,275.4,275.8,278.3,196.6,197.6,195.5,305.7,582.0,60.14,162.4,1248767.0,304.7,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.68,58.13,831.0,194.7,199.8,193.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,159.5,19.56,160.7,579.0,1204080.0,46785.0,110282.0,0.993,0.772,0.531,0.842,66.97,89.0,87.0,89.7,75.97,76.04,60.61,20.44,27.17,26.55,27.39,23.19,23.21,18.5,28177.0,39189.0,38874.0,39449.0,33654.0,33543.0,27112.0,2.422,251.3,9.7,4.1,3.475,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,61.48,62.81,57.68,58.6,55.38,60.8,10.3,62.01,54.72,49.56
2016-07-25 10:43:00-05:00,828.4578,857.52844,889.16156,572836.0,45.26,0.0,796.5,850.0,33.29,305.2,275.1,275.5,278.0,197.4,198.4,196.3,306.3,583.2,60.15,162.9,1248769.0,305.4,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,58.05,833.0,195.5,200.6,194.3,60.0,59.9,62.9,0.0,272.5,273.0,275.0,159.9,19.65,161.1,579.0,1204082.0,46785.0,110282.0,0.993,0.772,0.531,0.842,67.0,89.5,87.1,89.6,76.04,76.3,60.75,20.45,27.3,26.57,27.35,23.21,23.29,18.54,28177.0,39190.0,38875.0,39449.0,33654.0,33544.0,27112.0,1.993,248.1,15.78,3.1,3.475,2.0,-1.0,13.19,0.005,0.262,3.0,2.0,0.0,0.001,61.33,62.2,57.91,58.46,55.12,60.77,59.49,62.15,54.86,49.61
2016-07-25 10:44:00-05:00,830.3866,859.39905,890.7748,572837.0,45.33,0.0,798.5,851.0,33.48,305.5,275.2,275.1,277.6,197.8,198.8,196.7,307.7,583.6,60.17,163.1,1248772.0,305.7,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,57.79,834.0,195.8,201.1,194.7,60.0,59.9,62.9,0.0,272.0,272.6,274.6,160.1,19.74,161.3,579.0,1204085.0,46785.0,110283.0,0.992,0.772,0.531,0.842,66.94,89.5,87.4,90.2,75.99,76.17,60.98,20.45,27.33,26.7,27.55,23.21,23.27,18.63,28177.0,39190.0,38875.0,39450.0,33655.0,33544.0,27113.0,1.958,226.2,24.95,3.4,3.475,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.001,61.32,62.35,58.02,58.41,55.06,60.74,59.54,62.08,55.01,49.66
2016-07-25 10:45:00-05:00,833.7084,862.4721,893.30975,572838.0,45.4,0.0,802.0,854.0,33.31,304.9,275.0,275.2,277.7,198.8,199.6,197.5,305.8,587.5,60.21,163.8,1248775.0,303.7,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.15,57.07,837.0,196.6,202.0,195.5,60.0,59.9,62.9,0.0,272.0,272.4,274.6,160.7,19.92,162.0,579.0,1204088.0,46785.0,110283.0,0.992,0.772,0.531,0.842,67.45,90.1,88.0,90.6,76.46,76.69,61.31,20.57,27.47,26.82,27.63,23.31,23.39,18.7,28178.0,39191.0,38875.0,39450.0,33655.0,33545.0,27113.0,2.058,245.2,13.57,3.3,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.49,61.58,58.05,58.58,55.08,60.71,59.64,61.99,54.88,49.74
2016-07-25 10:46:00-05:00,841.95917,870.4889,901.491,572839.0,45.46,0.0,810.0,861.0,33.23,304.6,275.0,274.9,277.6,200.2,201.3,199.0,306.5,592.2,60.15,165.0,1248777.0,304.6,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.55,57.9,845.0,198.3,203.5,197.2,60.0,59.9,62.9,0.0,272.0,272.0,274.2,161.9,20.07,163.2,579.0,1204090.0,46785.0,110283.0,0.992,0.772,0.531,0.842,67.89,90.6,88.6,91.4,76.99,77.22,61.73,20.68,27.6,26.98,27.85,23.45,23.52,18.8,28178.0,39191.0,38876.0,39451.0,33656.0,33545.0,27113.0,1.08,258.7,49.09,2.2,3.475,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,61.01,62.24,57.99,58.57,55.04,60.85,59.7,62.35,55.42,49.76
2016-07-25 10:47:00-05:00,796.9547,822.789,852.2884,572840.0,45.53,0.0,763.4,812.0,33.07,305.7,274.7,274.4,277.0,187.1,188.4,186.3,307.0,552.2,60.21,154.0,1248780.0,305.3,169.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,58.51,775.3,185.2,190.7,184.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,151.3,18.25,152.4,579.0,1204093.0,46785.0,110284.0,0.993,0.772,0.531,0.842,62.3,83.7,81.3,84.7,71.9,71.21,57.8,19.02,25.58,24.82,25.88,21.96,21.74,17.65,28178.0,39192.0,38876.0,39451.0,33656.0,33545.0,27114.0,2.442,295.4,6.166,3.1,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,61.52,62.83,58.08,59.15,55.69,61.32,59.89,62.89,55.37,49.84
2016-07-25 10:48:00-05:00,777.23846,803.81604,830.2797,572841.0,45.59,0.0,752.7,799.2,32.88,307.1,274.5,274.3,277.0,185.3,186.4,184.4,308.5,543.8,60.22,152.3,1248782.0,306.5,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.53,58.05,765.7,182.5,188.1,181.5,60.0,59.9,62.9,0.0,271.8,271.9,274.0,149.2,17.83,150.2,579.0,1204096.0,46785.0,110284.0,0.993,0.772,0.531,0.842,63.24,84.2,81.3,84.1,70.61,70.55,56.27,19.4,25.83,24.92,25.78,21.65,21.63,17.25,28179.0,39192.0,38877.0,39452.0,33656.0,33546.0,27114.0,1.92,286.5,13.46,2.8,3.475,2.0,-1.0,13.14,-0.025,0.259,1.0,2.0,0.0,0.001,60.89,62.81,57.86,59.05,55.45,61.02,59.52,62.76,54.48,49.85
2016-07-25 10:49:00-05:00,840.88763,867.8166,897.8037,572842.0,45.64,0.0,809.0,859.0,33.04,304.4,274.5,274.4,277.1,200.6,201.6,199.4,305.9,593.4,60.18,165.1,1248785.0,303.7,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.2,57.48,841.0,198.8,204.0,197.7,60.0,59.9,62.9,0.0,271.6,271.9,274.0,162.1,20.17,163.3,579.0,1204098.0,46785.0,110284.0,0.992,0.772,0.531,0.842,68.15,90.9,89.1,91.5,77.06,77.52,61.9,20.74,27.66,27.12,27.85,23.45,23.59,18.84,28179.0,39193.0,38877.0,39452.0,33657.0,33546.0,27114.0,2.117,269.6,29.72,3.7,3.477,2.0,-1.0,13.26,0.039,0.262,3.0,2.0,0.0,0.001,60.35,62.58,57.55,58.43,55.14,60.62,58.9,62.29,54.51,49.91
2016-07-25 10:50:00-05:00,843.7808,870.8897,899.99304,572843.0,45.69,0.0,812.0,861.0,33.23,306.5,274.7,274.2,276.9,201.5,202.3,200.2,307.7,592.0,60.24,165.6,1248788.0,305.6,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.67,57.48,842.0,199.6,205.0,198.5,60.0,59.9,62.9,0.0,271.4,271.8,274.0,162.7,20.32,163.9,579.0,1204101.0,46785.0,110284.0,0.992,0.772,0.531,0.842,67.93,90.6,88.6,91.0,76.88,77.08,61.57,20.82,27.77,27.16,27.88,23.56,23.62,18.87,28179.0,39193.0,38878.0,39453.0,33657.0,33547.0,27115.0,1.298,288.1,28.31,2.4,3.477,2.0,-1.0,13.26,0.006,0.263,3.0,2.0,0.0,0.001,60.23,62.82,57.33,57.73,54.57,60.27,58.43,61.64,54.68,49.91
2016-07-25 10:51:00-05:00,844.2094,871.0233,899.6474,572844.0,45.74,0.0,813.0,860.0,33.36,305.8,274.1,274.4,277.0,201.6,202.4,200.3,307.4,592.3,60.21,165.6,1248790.0,305.9,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,57.65,842.0,199.5,204.8,198.4,60.0,59.9,62.9,0.0,271.3,271.9,274.0,162.6,20.27,163.8,579.0,1204104.0,46785.0,110285.0,0.992,0.772,0.531,0.842,67.9,90.6,88.8,91.1,76.82,77.15,61.69,20.76,27.71,27.15,27.85,23.49,23.59,18.86,28180.0,39194.0,38878.0,39453.0,33658.0,33547.0,27115.0,1.05,341.8,26.48,1.9,3.475,2.0,-1.0,13.26,0.006,0.263,3.0,2.0,0.0,0.0,60.13,62.94,57.51,58.03,54.85,60.46,58.67,62.02,54.87,49.97
2016-07-25 10:52:00-05:00,843.3522,869.42,897.919,572845.0,45.79,0.0,812.0,859.0,33.23,305.8,274.3,274.1,276.8,200.8,201.8,199.6,306.6,591.5,60.18,165.1,1248793.0,305.4,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.22,57.84,842.0,199.1,204.4,197.9,60.0,59.9,62.9,0.0,271.0,271.4,274.0,162.1,20.21,163.4,579.0,1204106.0,46785.0,110285.0,0.992,0.772,0.531,0.842,67.74,90.8,88.8,90.6,76.74,77.36,61.69,20.71,27.77,27.15,27.7,23.47,23.66,18.86,28180.0,39194.0,38879.0,39454.0,33658.0,33548.0,27115.0,0.823,330.7,32.1,1.3,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.49,63.25,57.61,58.41,55.47,60.72,58.95,62.04,54.95,50.01
2016-07-25 10:53:00-05:00,844.10223,870.3553,898.3799,572846.0,45.84,0.0,813.0,859.0,33.33,304.8,273.9,274.2,277.0,200.5,201.4,199.2,305.8,591.7,60.14,164.7,1248796.0,304.2,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.31,58.74,842.0,198.6,203.8,197.5,60.0,59.9,62.9,0.0,271.0,271.1,273.9,161.7,20.09,163.0,579.0,1204109.0,46785.0,110286.0,0.992,0.772,0.531,0.842,67.74,90.6,88.8,90.9,76.79,77.14,61.8,20.64,27.6,27.07,27.69,23.4,23.51,18.84,28180.0,39195.0,38879.0,39454.0,33659.0,33548.0,27116.0,1.285,273.3,16.56,2.4,3.477,2.0,-1.0,13.26,0.006,0.262,3.0,2.0,0.0,0.0,60.87,63.64,58.23,59.1,56.07,61.29,59.55,62.73,55.56,49.99
2016-07-25 10:54:00-05:00,844.3166,870.2217,898.0342,572847.0,45.86,0.0,813.0,859.0,33.52,303.7,274.2,273.8,276.6,199.9,201.2,198.9,305.4,592.2,60.14,164.3,1248798.0,302.9,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,58.38,841.0,198.2,203.4,197.1,60.0,59.9,62.9,0.0,271.0,271.0,273.4,161.3,20.02,162.5,579.0,1204112.0,46785.0,110286.0,0.992,0.772,0.531,0.842,67.75,90.5,88.8,91.0,76.94,77.15,61.83,20.57,27.49,26.95,27.64,23.37,23.43,18.78,28181.0,39195.0,38880.0,39455.0,33659.0,33549.0,27116.0,1.202,235.1,22.68,2.7,3.475,2.0,-1.0,13.1,0.006,0.262,3.0,2.0,0.0,0.002,61.14,63.57,58.89,60.05,56.84,61.98,60.38,63.37,56.11,50.06
2016-07-25 10:55:00-05:00,845.9239,871.6914,898.956,572848.0,45.91,0.0,814.0,859.0,33.74,303.7,273.9,273.8,276.6,200.5,201.4,199.3,304.8,593.9,60.23,164.6,1248801.0,302.5,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,58.34,842.0,198.8,204.1,197.6,60.0,59.9,62.9,0.0,271.0,271.0,273.2,161.7,20.16,163.0,579.0,1204114.0,46785.0,110286.0,0.992,0.772,0.531,0.842,68.0,90.8,89.2,91.2,77.23,77.49,62.14,20.65,27.57,27.09,27.69,23.46,23.53,18.87,28181.0,39196.0,38880.0,39455.0,33660.0,33549.0,27116.0,2.612,279.8,17.04,3.6,3.474,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.001,61.18,63.87,58.97,60.17,56.98,61.99,38.62,63.13,56.1,50.07
2016-07-25 10:56:00-05:00,846.031,871.5578,898.26465,572849.0,45.97,0.0,814.0,859.0,33.42,304.4,272.7,272.9,275.6,201.7,202.6,200.4,305.8,593.2,60.22,164.9,1248804.0,304.0,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.34,58.03,841.0,199.8,205.1,198.6,60.0,59.9,62.9,0.0,270.1,270.1,272.1,161.9,20.23,163.2,579.0,1204117.0,46785.0,110287.0,0.992,0.772,0.531,0.842,67.7,90.6,89.0,91.1,77.0,77.38,62.1,20.61,27.58,27.09,27.73,23.44,23.55,18.9,28181.0,39196.0,38881.0,39456.0,33660.0,33550.0,27117.0,3.057,244.7,6.58,4.8,3.474,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.001,60.93,63.79,58.66,59.58,56.48,61.67,60.24,62.81,55.2,50.09
2016-07-25 10:57:00-05:00,846.24536,871.42413,897.8037,572850.0,46.01,0.0,814.0,858.0,33.13,304.9,273.0,272.8,275.6,201.8,202.6,200.4,306.5,592.9,60.22,165.0,1248807.0,304.4,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.89,58.19,840.0,199.9,205.2,198.7,60.0,59.9,62.9,0.0,270.0,270.0,272.7,162.1,20.25,163.3,579.0,1204120.0,46785.0,110287.0,0.992,0.772,0.531,0.842,67.55,90.6,89.1,91.3,77.01,77.3,62.25,20.59,27.63,27.15,27.82,23.48,23.57,18.98,28182.0,39196.0,38881.0,39456.0,33661.0,33550.0,27117.0,2.347,262.0,17.36,3.7,3.475,2.0,-1.0,13.26,0.007,0.262,3.0,2.0,0.0,0.0,60.97,64.17,58.1,58.84,56.04,61.25,59.62,62.29,54.87,50.16
2016-07-25 10:58:00-05:00,849.78143,874.49725,900.9149,572851.0,46.07,0.0,818.0,861.0,33.15,304.2,272.5,272.9,275.6,202.2,203.1,200.9,305.5,595.7,60.22,165.3,1248809.0,303.4,182.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.17,58.19,843.0,200.4,205.7,199.3,60.0,59.9,62.9,0.0,270.0,270.0,272.3,162.4,20.3,163.7,579.0,1204123.0,46785.0,110287.0,0.992,0.772,0.531,0.842,67.95,91.2,89.5,91.4,77.49,77.98,62.58,20.67,27.75,27.24,27.8,23.57,23.72,19.04,28182.0,39197.0,38882.0,39456.0,33661.0,33550.0,27118.0,1.102,273.9,67.25,4.4,3.475,2.0,-1.0,13.26,0.007,0.262,3.0,2.0,0.0,0.0,61.37,64.18,58.42,59.47,56.57,61.77,60.04,62.87,55.5,50.18
2016-07-25 10:59:00-05:00,853.6389,878.10486,904.25653,572852.0,46.1,0.0,822.0,864.0,33.34,304.1,272.6,272.6,275.4,203.1,204.1,201.8,305.2,597.9,60.21,166.0,1248812.0,303.7,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.64,57.05,846.0,201.4,206.7,200.2,60.0,59.9,62.9,0.0,269.9,270.0,272.0,163.1,20.43,164.3,579.0,1204125.0,46785.0,110288.0,0.992,0.772,0.531,0.842,68.14,91.5,89.8,91.8,77.8,78.24,62.96,20.72,27.81,27.31,27.92,23.65,23.79,19.14,28183.0,39197.0,38882.0,39457.0,33662.0,33551.0,27118.0,2.332,241.6,12.2,4.4,3.477,2.0,-1.0,13.26,0.009,0.263,1.0,2.0,0.0,0.0,61.04,63.42,59.01,59.96,56.86,62.02,60.53,62.75,55.59,50.21
2016-07-25 11:00:00-05:00,856.1035,880.6435,906.3307,572853.0,46.15,0.0,824.0,865.0,34.16,304.6,272.5,272.6,275.3,203.5,204.4,202.1,305.8,598.3,60.21,166.2,1248815.0,304.0,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,56.91,848.0,201.7,206.9,200.5,60.0,59.9,62.9,0.0,269.9,270.0,272.0,163.3,20.47,164.6,579.0,1204128.0,46785.0,110288.0,0.992,0.772,0.531,0.842,68.03,91.5,89.8,91.7,77.75,78.31,63.19,20.72,27.86,27.36,27.94,23.68,23.85,19.25,28183.0,39198.0,38882.0,39457.0,33662.0,33551.0,27118.0,1.255,234.8,17.65,2.3,3.477,2.0,-1.0,13.13,0.006,0.262,1.0,2.0,0.0,0.001,60.34,62.09,59.27,59.85,56.53,62.14,60.87,62.62,55.93,50.26
2016-07-25 11:01:00-05:00,858.2465,882.2468,907.2525,572854.0,46.18,0.0,825.0,867.0,34.04,303.7,272.6,272.6,275.3,203.8,204.6,202.4,305.2,600.8,60.22,166.4,1248817.0,303.0,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.4,56.63,849.0,202.0,207.3,200.9,60.0,59.9,62.9,0.0,269.9,270.1,272.1,163.6,20.54,164.8,579.0,1204131.0,46785.0,110288.0,0.992,0.772,0.531,0.842,68.44,92.1,90.2,92.2,78.07,78.73,63.43,20.79,27.96,27.41,28.0,23.71,23.91,19.27,28183.0,39198.0,38883.0,39458.0,33663.0,33552.0,27119.0,1.802,251.1,20.09,3.9,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.001,60.17,61.62,59.48,59.88,56.91,62.12,61.17,62.28,56.12,50.28
2016-07-25 11:02:00-05:00,861.4612,885.8544,910.4789,572855.0,46.23,0.0,829.0,869.0,33.55,304.3,272.9,273.1,275.7,204.5,205.3,203.1,305.8,602.3,60.22,167.3,1248820.0,303.9,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,57.15,851.0,202.7,207.9,201.6,60.0,59.9,62.9,0.0,270.0,270.4,272.7,164.4,20.66,165.7,579.0,1204133.0,46785.0,110289.0,0.992,0.772,0.531,0.842,68.66,92.3,90.2,92.4,78.53,78.74,63.52,20.9,28.09,27.44,28.11,23.9,23.96,19.33,28184.0,39199.0,38883.0,39458.0,33663.0,33552.0,27119.0,3.383,258.5,19.73,4.3,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,60.3,61.73,59.23,59.63,56.64,61.89,60.81,62.01,55.59,50.27
2016-07-25 11:03:00-05:00,861.4612,885.45355,909.7875,572856.0,46.26,0.0,829.0,869.0,33.26,305.1,273.2,273.2,275.9,204.7,205.5,203.3,306.2,601.9,60.23,167.6,1248823.0,304.1,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.86,57.14,850.0,202.8,208.1,201.7,60.0,59.9,62.9,0.0,270.2,270.7,272.9,164.6,20.71,165.9,579.0,1204136.0,46785.0,110289.0,0.992,0.772,0.531,0.842,68.5,92.2,90.3,92.4,78.24,78.55,63.43,20.9,28.14,27.54,28.19,23.87,23.96,19.35,28184.0,39199.0,38884.0,39459.0,33663.0,33553.0,27119.0,2.748,270.9,12.7,4.0,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,60.3,62.01,58.79,59.07,56.13,61.54,60.15,61.82,54.81,50.31
2016-07-25 11:04:00-05:00,862.53265,885.18634,909.44183,572857.0,46.29,0.0,829.0,868.0,33.34,305.7,272.9,273.3,276.0,204.9,205.8,203.6,306.6,601.9,60.17,167.8,1248826.0,305.3,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.09,57.38,850.0,203.2,208.4,202.1,60.0,59.9,62.9,0.0,270.0,270.6,272.9,164.8,20.72,166.1,579.0,1204139.0,46785.0,110289.0,0.992,0.772,0.531,0.842,68.41,92.3,90.5,92.6,77.98,78.57,63.44,20.91,28.21,27.66,28.29,23.83,24.01,19.39,28184.0,39200.0,38884.0,39459.0,33664.0,33553.0,27120.0,2.71,262.9,13.43,4.2,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,60.28,62.2,58.37,58.41,55.58,61.05,59.24,61.72,54.47,50.36
2016-07-25 11:05:00-05:00,863.6042,885.988,910.018,572858.0,46.3,0.0,830.0,869.0,33.12,306.0,273.3,273.6,276.2,205.0,206.0,203.7,306.8,601.7,60.13,168.0,1248828.0,305.9,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.38,57.28,850.0,203.3,208.4,202.2,60.0,59.9,62.9,0.0,270.6,271.0,273.0,165.1,20.72,166.4,579.0,1204142.0,46785.0,110290.0,0.992,0.772,0.531,0.842,68.77,92.4,90.4,92.5,78.43,78.53,63.28,21.04,28.26,27.65,28.29,24.0,24.03,19.36,28185.0,39200.0,38885.0,39460.0,33664.0,33554.0,27120.0,2.845,272.1,12.83,3.5,3.475,2.0,-1.0,13.17,0.001,0.262,3.0,2.0,0.0,0.001,60.28,62.59,57.93,58.08,55.24,60.76,58.89,61.63,54.37,50.41
2016-07-25 11:06:00-05:00,864.6758,887.0569,910.7093,572859.0,46.35,0.0,831.0,869.0,33.16,305.2,273.1,273.2,275.8,205.3,206.1,203.9,305.8,603.3,60.14,168.0,1248831.0,304.5,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.62,57.71,849.0,203.7,208.7,202.6,60.0,59.9,62.9,0.0,270.1,270.4,272.5,165.1,20.75,166.4,579.0,1204144.0,46785.0,110290.0,0.992,0.772,0.531,0.842,69.02,92.5,90.6,92.8,78.46,78.29,63.2,21.06,28.23,27.64,28.34,23.94,23.89,19.29,28185.0,39201.0,38885.0,39460.0,33665.0,33554.0,27120.0,1.93,282.8,16.14,2.8,,2.0,-1.0,13.17,0.014,0.263,3.0,2.0,0.0,0.001,60.48,62.99,57.72,57.97,55.22,60.64,58.65,61.7,54.34,50.43
2016-07-25 11:07:00-05:00,873.24805,894.94006,918.19916,572860.0,46.36,0.0,839.0,877.0,33.16,305.4,273.0,272.7,275.4,207.2,208.2,205.8,307.3,607.7,60.13,169.4,1248834.0,305.2,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.87,58.06,857.0,205.5,210.6,204.4,60.0,59.9,62.9,0.0,270.0,270.0,272.0,166.4,21.02,167.7,579.0,1204147.0,46785.0,110290.0,0.992,0.772,0.531,0.842,69.3,93.1,91.2,93.4,78.97,78.88,63.64,21.16,28.44,27.85,28.53,24.12,24.09,19.44,28185.0,39201.0,38886.0,39461.0,33665.0,33555.0,27121.0,2.155,263.2,16.45,3.0,,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.001,60.68,63.61,57.71,58.13,55.32,60.74,58.84,61.97,54.32,50.41
2016-07-25 11:08:00-05:00,877.5342,898.8149,921.7713,572861.0,46.4,0.0,844.0,880.0,33.16,304.6,272.8,272.8,275.5,207.3,208.0,205.8,305.7,609.6,60.13,169.5,1248837.0,303.9,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.05,58.91,861.0,205.6,210.7,204.5,60.0,59.9,62.9,0.0,270.0,270.0,272.0,166.5,21.02,167.8,579.0,1204150.0,46785.0,110291.0,0.992,0.772,0.531,0.842,69.43,93.4,91.3,93.6,79.36,79.24,63.84,21.15,28.45,27.82,28.51,24.18,24.14,19.45,28186.0,39202.0,38886.0,39461.0,33666.0,33555.0,27121.0,0.747,284.7,20.92,1.2,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,61.37,64.31,58.21,58.72,56.13,61.0,59.09,62.52,55.35,50.41
2016-07-25 11:09:00-05:00,876.46265,897.3451,919.46674,572862.0,46.41,0.0,843.0,878.0,33.32,303.4,272.7,272.7,275.4,206.1,207.1,204.8,305.4,608.9,60.15,168.6,1248839.0,302.5,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.44,59.77,859.0,204.5,209.6,203.4,60.0,59.9,62.9,0.0,270.0,270.0,272.1,165.6,20.86,166.9,579.0,1204153.0,46785.0,110291.0,0.992,0.772,0.531,0.842,69.12,93.2,91.6,93.5,79.29,79.26,64.14,20.97,28.28,27.78,28.37,24.06,24.05,19.46,28186.0,39202.0,38887.0,39462.0,33666.0,33556.0,27121.0,0.672,21.31,54.14,1.3,3.475,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,62.3,65.05,58.94,59.61,57.25,61.92,59.73,63.04,56.38,50.48
2016-07-25 11:10:00-05:00,874.3196,895.07367,916.9317,572863.0,46.46,0.0,842.0,875.0,33.38,303.1,272.5,272.5,275.2,205.6,206.5,204.2,303.7,606.9,60.13,167.8,1248842.0,303.2,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.8,59.85,858.0,203.9,209.0,202.8,60.0,59.9,62.9,0.0,269.7,269.9,272.0,164.9,20.73,166.2,579.0,1204155.0,46785.0,110291.0,0.992,0.772,0.531,0.842,68.68,92.9,91.3,93.1,79.12,79.06,64.1,20.81,28.14,27.66,28.22,23.98,23.96,19.43,28186.0,39203.0,38887.0,39462.0,33667.0,33556.0,27122.0,0.517,334.9,38.04,1.2,3.475,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,63.12,65.31,59.32,60.03,57.97,62.29,60.07,63.19,56.55,50.51
2016-07-25 11:11:00-05:00,876.46265,896.27625,917.27734,572864.0,46.5,0.0,844.0,876.0,33.48,301.4,272.3,272.3,275.0,205.2,206.2,203.9,303.0,609.4,60.15,167.5,1248845.0,301.3,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.1,60.61,858.0,203.7,208.8,202.6,60.0,59.9,62.9,0.0,269.3,269.8,272.0,164.7,20.71,166.0,579.0,1204158.0,46785.0,110292.0,0.992,0.772,0.531,0.842,68.77,93.1,91.8,93.8,79.17,79.33,64.44,20.73,28.07,27.68,28.26,23.86,23.91,19.42,28187.0,39203.0,38888.0,39463.0,33667.0,33557.0,27122.0,1.048,348.6,18.04,1.6,3.477,2.0,-1.0,13.15,0.008,0.263,3.0,2.0,0.0,0.001,63.65,65.73,59.65,60.69,58.63,62.67,60.39,63.33,57.04,50.51
2016-07-25 11:12:00-05:00,887.17804,906.2972,926.3805,572865.0,46.53,0.0,855.0,885.0,33.63,299.5,272.1,272.4,275.1,207.2,208.1,205.8,300.7,618.5,60.15,169.1,1248848.0,299.3,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.35,61.41,868.0,205.6,210.6,204.4,60.0,59.9,62.9,0.0,269.2,269.8,272.0,166.2,20.98,167.5,579.0,1204161.0,46785.0,110292.0,0.992,0.772,0.531,0.842,70.09,95.0,93.4,95.0,80.7,81.0,65.54,20.99,28.45,27.96,28.44,24.17,24.26,19.63,28187.0,39203.0,38888.0,39463.0,33668.0,33557.0,27122.0,1.013,321.4,25.18,1.7,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.001,63.99,66.4,60.2,61.32,59.43,63.17,60.74,63.86,57.19,50.56
2016-07-25 11:13:00-05:00,902.17944,920.861,940.2079,572866.0,46.6,0.0,869.0,898.0,33.74,298.9,272.4,272.3,275.0,209.7,210.7,208.4,300.1,627.2,60.12,171.3,1248851.0,298.7,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.15,61.83,880.0,208.2,213.2,207.1,60.0,59.9,62.9,0.0,269.5,269.9,272.0,168.3,21.35,169.6,579.0,1204164.0,46785.0,110292.0,0.992,0.772,0.531,0.842,70.87,96.4,94.6,96.3,81.7,82.1,66.46,21.18,28.81,28.26,28.77,24.42,24.52,19.86,28187.0,39204.0,38889.0,39463.0,33668.0,33558.0,27123.0,1.678,266.5,23.33,2.6,3.475,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,64.28,66.74,60.66,61.59,59.48,63.56,61.19,64.43,57.52,50.59
2016-07-25 11:14:00-05:00,908.6087,927.1408,945.96924,572867.0,46.65,0.0,875.0,904.0,33.71,299.8,272.1,272.2,275.0,210.9,211.8,209.5,300.5,628.7,60.14,172.1,1248853.0,299.4,188.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.83,61.48,885.0,209.4,214.4,208.3,60.0,59.9,62.9,0.0,269.1,269.2,272.0,169.1,21.52,170.5,579.0,1204167.0,46785.0,110293.0,0.992,0.772,0.531,0.842,70.7,96.2,95.1,96.9,81.8,81.8,67.01,21.19,28.83,28.51,29.05,24.52,24.52,20.09,28188.0,39204.0,38889.0,39464.0,33669.0,33558.0,27123.0,1.267,220.8,29.4,2.7,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,64.36,66.88,61.04,61.68,59.31,63.62,61.31,64.56,57.66,50.6
2016-07-25 11:15:00-05:00,868.9619,885.45355,903.3347,572868.0,46.72,0.0,834.0,860.0,33.97,301.6,271.9,271.8,274.7,201.7,202.5,200.4,304.0,597.8,60.14,164.3,1248856.0,301.3,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.16,61.43,870.0,199.8,205.0,198.7,60.0,59.9,62.9,0.0,269.0,269.1,271.7,161.4,20.15,162.7,579.0,1204169.0,46785.0,110293.0,0.992,0.772,0.531,0.842,66.1,90.2,90.6,90.9,77.88,79.48,64.35,19.92,27.17,27.3,27.4,23.47,23.96,19.39,28188.0,39205.0,38889.0,39464.0,33669.0,33558.0,27124.0,1.555,253.7,43.89,4.5,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,65.11,67.08,61.41,62.26,59.93,63.87,61.66,64.67,58.76,50.62
2016-07-25 11:16:00-05:00,901.108,918.5896,936.751,572869.0,46.76,0.0,869.0,895.0,33.72,297.1,273.2,272.8,275.6,208.6,209.5,207.2,298.2,629.1,60.14,170.7,1248859.0,296.5,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.29,62.12,881.0,207.1,212.2,206.0,60.0,59.9,62.9,0.0,269.9,270.0,272.6,167.8,21.27,169.1,579.0,1204172.0,46785.0,110293.0,0.992,0.772,0.531,0.842,71.48,96.6,95.0,96.8,82.1,82.1,66.45,21.23,28.7,28.22,28.76,24.37,24.37,19.74,28188.0,39205.0,38890.0,39465.0,33670.0,33559.0,27124.0,2.47,266.5,8.18,3.9,3.477,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.0,65.34,67.08,61.09,61.84,59.38,63.56,61.46,64.52,57.72,50.7
2016-07-25 11:17:00-05:00,923.6102,940.2349,958.6445,572870.0,46.84,0.0,889.0,915.0,33.72,296.8,274.4,274.4,277.2,212.1,213.0,210.7,298.0,643.4,60.15,174.5,1248862.0,296.2,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.13,62.31,899.0,210.7,215.7,209.6,60.0,59.9,62.9,0.0,271.4,271.8,274.0,171.6,21.87,172.9,579.0,1204175.0,46785.0,110294.0,0.992,0.772,0.531,0.842,72.75,98.9,97.0,99.2,84.3,83.8,68.43,21.59,29.36,28.8,29.43,25.03,24.89,20.31,28189.0,39206.0,38890.0,39465.0,33670.0,33559.0,27124.0,3.212,251.1,9.93,4.3,3.477,2.0,-1.0,13.03,-0.208,0.266,1.0,2.0,0.0,0.004,65.34,67.18,60.94,61.47,59.11,63.4,61.11,64.18,57.5,50.72
2016-07-25 11:18:00-05:00,878.6058,890.7981,911.055,572871.0,46.9,0.0,835.0,859.0,33.48,299.2,274.0,274.6,277.4,196.7,197.8,195.6,301.0,592.1,60.13,161.8,1248864.0,299.0,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.68,61.95,842.0,194.6,199.8,193.5,60.0,59.9,62.9,0.0,271.8,272.0,274.0,158.8,19.54,160.0,579.0,1204178.0,46785.0,110294.0,0.993,0.772,0.531,0.842,62.38,87.2,87.3,90.5,79.51,78.03,65.63,18.68,26.11,26.14,27.06,23.77,23.35,19.63,28189.0,39206.0,38891.0,39466.0,33670.0,33560.0,27125.0,2.64,234.4,18.75,4.0,3.477,2.0,-1.0,13.03,0.21,0.264,1.0,2.0,0.0,0.005,65.01,66.85,60.62,60.92,58.38,62.94,60.67,63.59,56.63,50.8
2016-07-25 11:19:00-05:00,451.3844,456.55573,464.7746,572872.0,46.97,0.0,423.8,433.0,33.81,303.8,272.6,273.0,275.8,84.1,86.1,84.6,303.9,257.9,60.14,67.93,1248865.0,304.2,78.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.03,59.09,318.5,80.9,85.3,80.4,60.0,59.9,62.9,0.0,271.0,271.7,274.0,66.69,3.542,66.84,579.0,1204179.0,46785.0,110294.0,0.432,0.772,0.531,0.842,25.96,37.59,33.34,37.86,33.02,29.84,28.58,7.866,11.39,10.1,11.46,9.99,9.04,8.65,28189.0,39206.0,38891.0,39466.0,33671.0,33560.0,27125.0,1.095,222.4,18.14,1.8,3.477,2.0,-1.0,13.22,0.008,0.254,3.0,2.0,0.0,0.001,63.57,65.56,59.79,59.93,57.11,62.03,59.87,63.1,56.38,50.84
2016-07-25 11:20:00-05:00,498.42484,505.99252,511.90308,572873.0,47.02,0.0,492.3,498.8,34.38,299.1,272.9,273.1,276.0,117.1,118.8,117.0,300.6,358.2,60.14,95.3,1248867.0,298.8,107.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.52,55.36,497.5,114.9,119.5,114.2,60.0,59.9,62.9,0.0,271.0,271.4,274.0,94.1,8.37,94.6,579.0,1204180.0,46785.0,110294.0,0.463,0.772,0.531,0.842,48.38,61.1,55.49,54.46,41.24,44.98,30.37,14.39,18.18,16.51,16.2,12.27,13.38,9.04,28190.0,39207.0,38891.0,39466.0,33671.0,33560.0,27125.0,1.213,206.7,15.02,2.7,3.475,2.0,-1.0,13.22,0.007,0.249,3.0,2.0,0.0,0.001,59.33,61.32,58.02,58.21,55.05,60.06,58.31,61.04,55.04,50.89
2016-07-25 11:21:00-05:00,965.4001,979.65076,1001.27905,572874.0,47.07,0.0,930.0,957.0,35.14,299.9,274.0,274.1,277.0,223.6,224.5,222.0,301.3,672.0,60.15,183.9,1248870.0,299.0,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,54.84,934.0,222.8,227.5,221.7,60.0,59.9,62.9,0.0,271.0,271.2,273.7,181.0,23.62,182.5,579.0,1204183.0,46785.0,110295.0,0.992,0.772,0.531,0.842,75.81,103.0,101.4,103.5,88.2,87.8,71.57,22.73,30.89,30.39,31.04,26.43,26.32,21.46,28190.0,39207.0,38892.0,39467.0,33671.0,33561.0,27125.0,1.8,192.0,14.01,2.8,3.475,2.0,-1.0,13.22,0.007,0.266,3.0,2.0,0.0,0.001,58.3,60.04,58.22,58.39,55.46,60.36,59.2,60.43,55.71,50.89
2016-07-25 11:22:00-05:00,957.89935,973.7718,994.36523,572875.0,47.06,0.0,922.0,949.0,35.66,304.7,274.0,274.0,276.8,222.4,223.3,220.8,306.4,658.9,60.15,182.8,1248873.0,304.3,201.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.68,55.5,932.0,221.5,226.4,220.3,60.0,59.9,62.9,0.0,271.0,271.1,273.4,179.9,23.43,181.4,579.0,1204186.0,46785.0,110295.0,0.992,0.772,0.531,0.842,73.79,100.4,99.2,101.3,86.2,86.1,70.5,22.48,30.59,30.23,30.85,26.26,26.24,21.48,28190.0,39208.0,38892.0,39467.0,33672.0,33561.0,27126.0,1.375,216.7,22.33,2.3,3.475,2.0,-1.0,13.22,0.007,0.266,3.0,2.0,0.0,0.0,58.74,60.36,58.89,58.93,55.87,60.81,60.0,60.59,56.6,50.97
2016-07-25 11:23:00-05:00,953.6132,968.42725,987.4516,572876.0,47.06,0.0,918.0,942.0,35.84,302.1,273.4,273.8,276.7,220.7,221.5,219.1,303.3,658.4,60.14,181.2,1248876.0,301.7,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,54.78,926.0,219.6,224.6,218.5,60.0,59.9,62.9,0.0,270.8,271.0,273.0,178.2,23.18,179.7,579.0,1204189.0,46785.0,110295.0,0.992,0.772,0.531,0.842,73.66,100.3,99.4,101.2,86.1,86.2,70.47,22.25,30.31,30.03,30.57,26.0,26.03,21.29,28191.0,39208.0,38893.0,39468.0,33672.0,33562.0,27126.0,1.463,186.3,15.17,2.2,3.475,2.0,-1.0,13.22,0.029,0.266,1.0,2.0,0.0,0.0,58.32,60.27,59.65,59.68,56.78,61.35,61.04,60.98,57.71,50.99
2016-07-25 11:24:00-05:00,953.6132,968.9617,986.2993,572877.0,47.06,0.0,918.0,941.0,36.21,302.0,273.5,273.6,276.5,219.8,220.7,218.2,303.6,656.1,60.15,180.4,1248879.0,301.4,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.88,55.52,925.0,218.6,223.7,217.5,60.0,59.9,62.9,0.0,270.7,271.0,273.0,177.4,23.03,178.9,579.0,1204192.0,46785.0,110296.0,0.992,0.772,0.531,0.842,73.34,99.8,99.0,100.6,85.9,86.0,70.31,22.14,30.14,29.9,30.37,25.92,25.96,21.23,28191.0,39209.0,38893.0,39468.0,33673.0,33562.0,27126.0,0.87,189.2,41.58,1.9,3.475,2.0,-1.0,13.13,-0.013,0.265,3.0,2.0,0.0,0.001,59.17,60.45,60.29,60.51,57.62,61.97,61.97,61.7,59.05,51.03
2016-07-25 11:25:00-05:00,954.6848,970.43146,987.4516,572878.0,47.06,0.0,920.0,942.0,36.22,299.3,273.6,273.7,276.5,219.3,220.1,217.7,300.0,660.0,60.15,180.0,1248882.0,298.7,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.95,54.94,924.0,218.2,223.2,217.2,60.0,59.9,62.9,0.0,270.6,271.0,273.0,177.1,22.96,178.5,579.0,1204195.0,46785.0,110296.0,0.992,0.772,0.531,0.842,73.79,100.5,100.0,101.4,86.2,86.6,70.74,22.08,30.08,29.91,30.34,25.8,25.9,21.17,28191.0,39209.0,38894.0,39469.0,33673.0,33563.0,27127.0,0.543,210.8,70.79,2.0,3.475,2.0,-1.0,13.22,0.007,0.266,3.0,2.0,0.0,0.001,58.81,60.11,60.78,60.96,57.77,62.39,62.59,61.78,59.92,51.08
2016-07-25 11:26:00-05:00,962.1855,977.9138,994.36523,572879.0,47.08,0.0,928.0,949.0,36.07,297.8,274.8,274.9,277.8,215.5,216.4,214.0,300.1,653.5,60.13,177.7,1248885.0,297.7,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.77,55.7,899.0,213.9,218.9,212.8,60.0,59.9,62.9,0.0,271.9,271.9,274.7,174.4,22.4,175.9,579.0,1204198.0,46785.0,110297.0,0.992,0.772,0.531,0.842,71.61,99.4,97.3,100.6,86.5,84.8,70.64,21.33,29.59,28.98,29.97,25.75,25.26,21.03,28192.0,39210.0,38894.0,39469.0,33674.0,33563.0,27127.0,0.507,187.0,55.99,1.3,3.475,2.0,-1.0,13.22,0.007,0.266,3.0,2.0,0.0,0.0,59.09,60.32,61.21,61.21,58.31,62.6,63.02,62.05,60.44,51.17
2016-07-25 11:27:00-05:00,816.3495,828.93524,841.4569,572880.0,47.08,0.0,787.3,803.0,36.09,299.8,274.1,274.3,277.2,181.6,182.9,180.7,300.4,549.7,60.14,149.3,1248887.0,299.1,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,56.26,762.2,180.2,185.1,179.2,60.0,59.9,62.9,0.0,271.6,272.0,274.0,147.0,17.58,148.1,579.0,1204201.0,46785.0,110297.0,0.994,0.772,0.531,0.842,62.61,84.6,82.4,84.4,71.41,71.08,58.39,18.76,25.32,24.65,25.26,21.36,21.26,17.46,28192.0,39210.0,38895.0,39470.0,33674.0,33563.0,27127.0,1.192,219.3,50.95,3.0,3.477,2.0,-1.0,13.22,0.007,0.262,3.0,2.0,0.0,0.0,59.48,60.46,61.35,61.61,58.72,62.63,63.11,62.07,60.98,51.18
2016-07-25 11:28:00-05:00,969.6862,984.1936,1000.1267,572881.0,47.08,0.0,936.0,956.0,35.02,296.5,274.5,274.8,277.7,221.7,222.5,220.0,297.4,674.5,60.13,182.7,1248890.0,296.1,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,56.96,943.0,220.6,225.5,219.5,60.0,59.9,62.9,0.0,271.4,272.0,274.0,179.6,23.34,181.1,579.0,1204204.0,46785.0,110297.0,0.992,0.772,0.531,0.842,75.66,103.4,102.6,103.5,88.3,89.0,72.41,22.43,30.66,30.42,30.69,26.19,26.38,21.47,28192.0,39211.0,38895.0,39470.0,33674.0,33564.0,27128.0,2.708,242.4,9.12,4.2,3.475,2.0,-1.0,13.22,0.007,0.266,3.0,2.0,0.0,0.0,60.35,61.52,61.41,61.18,58.25,62.61,62.78,62.36,60.09,51.18
2016-07-25 11:29:00-05:00,983.6162,998.08936,1015.10645,572882.0,47.08,0.0,951.0,970.0,34.57,296.7,274.5,274.9,277.7,224.7,225.4,223.0,296.8,682.9,60.14,185.2,1248893.0,296.5,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.55,57.75,958.0,223.7,228.4,222.6,60.0,59.9,62.9,0.0,271.3,272.0,274.0,182.0,23.77,183.6,579.0,1204207.0,46785.0,110298.0,0.992,0.772,0.531,0.842,76.79,104.7,103.5,104.7,89.4,89.9,72.99,22.78,31.07,30.71,31.07,26.53,26.66,21.65,28193.0,39211.0,38896.0,39471.0,33675.0,33564.0,27128.0,2.21,249.0,13.35,3.3,3.477,2.0,-1.0,13.16,0.005,0.265,3.0,2.0,0.0,0.001,61.08,62.42,61.52,60.98,58.29,62.84,62.64,62.71,59.66,51.28
2016-07-25 11:30:00-05:00,990.0455,1003.033,1019.7156,572883.0,47.12,0.0,956.0,975.0,34.01,299.6,275.0,275.1,277.9,225.0,225.8,223.3,300.9,679.5,60.13,185.6,1248896.0,299.2,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,58.07,960.0,224.2,228.9,223.0,60.0,59.9,62.9,0.0,272.0,272.0,274.1,182.6,23.86,184.1,579.0,1204210.0,46785.0,110298.0,0.992,0.772,0.531,0.842,76.28,104.0,102.8,104.4,89.0,88.8,72.67,22.85,31.14,30.8,31.27,26.66,26.6,21.77,28193.0,39211.0,38896.0,39471.0,33675.0,33565.0,27128.0,2.02,252.3,10.08,3.4,3.477,2.0,-1.0,13.22,0.011,0.266,3.0,2.0,0.0,0.001,61.39,63.06,61.54,60.96,58.19,62.92,62.32,63.24,59.54,51.28
2016-07-25 11:31:00-05:00,571.5036,575.4713,588.991,572884.0,47.14,0.0,535.3,548.5,33.97,307.1,274.3,274.4,277.2,122.5,124.0,122.4,308.4,370.4,60.15,100.2,1248898.0,306.5,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,58.43,500.1,119.3,123.8,118.5,60.0,59.9,62.9,0.0,272.4,272.5,275.1,98.0,9.0,98.5,579.0,1204211.0,46785.0,110298.0,0.997,0.772,0.531,0.842,31.79,48.1,50.96,54.54,51.15,47.67,44.97,9.72,14.7,15.56,16.66,15.63,14.56,13.75,28193.0,39212.0,38896.0,39471.0,33676.0,33565.0,27129.0,1.663,212.8,16.37,2.3,3.477,2.0,-1.0,13.22,0.007,0.256,3.0,2.0,0.0,0.001,61.39,63.42,61.46,60.69,58.04,62.73,61.77,63.44,59.39,51.34
2016-07-25 11:32:00-05:00,296.44037,298.3579,303.2241,572885.0,47.18,0.0,288.2,291.7,34.6,304.8,275.0,275.5,278.2,67.21,69.13,67.76,306.6,211.2,60.14,54.36,1248899.0,304.4,64.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,56.16,283.2,64.44,68.44,63.83,60.0,59.9,62.9,0.0,274.0,274.1,276.9,53.77,1.279,53.8,579.0,1204212.0,46785.0,110298.0,0.8,0.772,0.531,0.842,23.55,31.1,30.08,30.27,24.62,25.64,19.73,7.17,9.47,9.15,9.21,7.494,7.803,6.006,28193.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,0.718,186.4,34.34,1.4,3.475,2.0,-1.0,13.22,0.007,0.246,3.0,2.0,0.0,0.0,59.01,61.16,59.51,58.95,56.19,60.44,59.84,61.74,58.11,51.37
2016-07-25 11:33:00-05:00,268.6876,266.82523,277.0672,572886.0,47.19,0.0,250.4,256.8,34.49,300.6,275.2,275.4,278.2,69.25,71.33,69.88,301.9,219.9,60.14,56.15,1248900.0,300.0,66.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.15,55.03,319.3,65.89,70.06,65.38,60.0,59.9,62.9,0.0,274.0,274.0,276.7,54.99,1.504,55.05,579.0,1204213.0,46785.0,110298.0,0.333,0.772,0.531,0.842,19.73,27.37,30.94,29.01,26.53,29.81,24.91,5.928,8.22,9.29,8.71,7.962,8.94,7.468,28193.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,1.765,244.5,12.05,2.6,3.475,2.0,-1.0,13.22,0.007,0.246,3.0,2.0,0.0,0.0,57.75,59.79,57.53,57.06,54.05,58.57,57.83,60.07,55.78,51.37
2016-07-25 11:34:00-05:00,201.5023,197.48006,205.97115,572887.0,47.18,0.0,191.7,194.3,34.24,306.0,275.0,275.2,278.0,48.06,49.93,48.6,307.4,156.1,60.14,38.24,1248900.0,305.4,47.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.72,53.17,191.4,45.1,48.72,44.51,60.0,59.9,62.9,0.0,274.0,274.0,276.9,37.69,-1.355,37.72,579.0,1204214.0,46785.0,110298.0,-0.999,0.772,0.531,0.842,15.12,20.74,20.7,21.01,17.97,18.08,14.83,4.625,6.346,6.334,6.429,5.498,5.531,4.537,28194.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,1.282,244.3,22.27,2.5,3.475,2.0,-1.0,13.22,0.007,0.243,3.0,2.0,0.0,0.0,55.39,57.8,55.49,54.9,52.12,56.43,55.69,57.47,53.71,51.41
2016-07-25 11:35:00-05:00,205.25267,199.21704,207.93004,572888.0,47.14,0.0,195.5,196.5,33.95,306.4,274.8,275.0,277.8,48.99,51.04,49.59,307.7,158.6,60.14,39.05,1248901.0,306.0,48.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.52,51.66,192.0,46.06,49.72,45.46,60.0,59.9,62.9,0.0,273.9,274.0,276.3,38.46,-1.211,38.48,579.0,1204214.0,46785.0,110298.0,-0.999,0.772,0.531,0.842,15.63,21.45,21.15,21.47,18.25,18.25,14.8,4.789,6.573,6.481,6.58,5.591,5.591,4.536,28194.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,2.093,251.6,10.31,2.8,3.475,2.0,-1.0,13.17,0.012,0.243,3.0,2.0,0.0,0.001,53.76,55.94,53.53,52.84,50.11,54.38,53.48,55.83,51.37,51.47
2016-07-25 11:36:00-05:00,206.75284,199.75148,207.81482,572889.0,47.09,0.0,196.1,195.3,33.9,310.4,273.8,273.8,276.7,49.2,51.25,49.77,311.6,157.0,60.15,39.05,1248902.0,309.6,48.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,49.16,188.3,46.3,49.99,45.71,60.0,59.9,62.9,0.0,272.7,273.1,275.2,38.52,-1.163,38.54,579.0,1204215.0,46785.0,110298.0,-1.0,0.772,0.531,0.842,15.48,21.32,20.9,21.23,17.95,17.88,14.55,4.803,6.618,6.485,6.589,5.572,5.549,4.517,28194.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,0.855,230.0,34.47,1.5,3.477,2.0,-1.0,13.22,0.007,0.243,3.0,2.0,0.0,0.001,51.72,53.72,51.9,51.18,48.64,52.56,51.85,54.13,49.91,51.47
2016-07-25 11:37:00-05:00,213.07489,205.22961,212.42395,572890.0,47.02,0.0,202.4,199.8,34.05,309.2,273.4,273.8,276.7,50.82,52.88,51.37,310.4,161.7,60.15,40.39,1248903.0,308.6,50.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.97,47.24,191.6,47.78,51.55,47.19,60.0,59.9,62.9,0.0,272.6,273.0,275.0,39.75,-0.941,39.76,579.0,1204216.0,46785.0,110298.0,-1.0,0.772,0.531,0.842,16.01,22.17,21.72,21.97,18.63,18.54,15.16,4.951,6.855,6.714,6.793,5.758,5.731,4.688,28194.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,2.02,256.9,17.92,3.4,3.477,2.0,-1.0,13.22,0.007,0.243,3.0,2.0,0.0,0.001,49.57,51.19,50.42,49.83,47.26,51.06,50.6,52.25,48.72,51.47
2016-07-25 11:38:00-05:00,245.22096,237.43036,243.53569,572891.0,46.94,0.0,238.5,233.8,33.75,306.7,273.5,273.9,276.6,59.27,61.38,59.86,307.9,186.4,60.15,47.46,1248903.0,306.2,57.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.24,46.55,219.9,55.86,59.86,55.34,60.0,59.9,62.9,0.0,272.8,272.9,275.0,46.47,0.177,46.48,579.0,1204216.0,46785.0,110298.0,-0.167,0.772,0.531,0.842,21.84,28.19,25.61,25.59,21.15,21.37,17.07,6.677,8.62,7.844,7.839,6.482,6.548,5.232,28194.0,39212.0,38897.0,39472.0,33676.0,33565.0,27129.0,2.742,253.5,10.42,3.5,3.477,2.0,-1.0,13.22,0.007,0.244,3.0,2.0,0.0,0.001,48.39,50.01,48.91,48.27,46.0,49.6,48.88,50.97,46.99,51.49
