TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 11:39:00-05:00,949.3271,951.45844,966.71045,572892.0,46.84,0.0,930.0,940.0,33.63,356.9,273.9,274.2,276.8,108.2,109.1,107.8,359.0,309.3,60.15,89.0,1248905.0,356.2,98.6,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,47.17,843.0,112.1,115.5,111.5,60.0,59.9,62.9,0.0,272.0,272.3,274.9,88.5,7.221,92.1,579.0,1204218.0,46785.0,110298.0,0.64,0.772,0.531,0.842,41.37,54.52,48.78,53.45,38.88,37.93,25.08,13.17,17.26,15.31,17.09,12.36,11.77,7.909,28194.0,39213.0,38897.0,39472.0,33676.0,33566.0,27130.0,2.695,253.5,22.69,4.8,3.477,2.0,-1.0,13.22,0.007,0.261,3.0,2.0,0.0,0.0,48.93,50.61,48.97,48.04,46.1,50.31,49.02,50.52,46.74,51.47
2016-07-25 11:40:00-05:00,749.9143,747.03046,763.9081,572893.0,46.75,0.0,709.1,717.5,33.59,368.1,274.0,274.3,277.1,123.9,125.0,123.2,369.3,314.1,60.14,101.0,1248906.0,367.5,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.52,49.17,652.9,121.6,126.3,120.0,60.0,59.9,62.9,0.0,272.0,272.5,275.0,99.7,9.32,100.2,579.0,1204220.0,46785.0,110299.0,0.629,0.772,0.531,0.842,35.09,44.46,41.19,45.87,39.37,36.59,35.7,12.94,16.38,15.19,16.9,14.5,13.49,13.13,28194.0,39213.0,38897.0,39473.0,33676.0,33566.0,27130.0,2.39,256.2,13.18,3.8,3.477,2.0,-1.0,13.16,0.025,0.261,3.0,2.0,0.0,0.001,51.26,52.89,50.95,49.96,48.01,52.25,51.03,52.19,48.53,51.51
2016-07-25 11:41:00-05:00,799.955,805.0185,814.8391,572894.0,46.65,0.0,788.2,796.3,33.41,354.7,274.7,274.8,277.5,159.8,160.5,158.7,355.7,417.5,60.14,131.1,1248909.0,354.0,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.02,49.02,725.0,156.4,161.0,154.8,60.0,59.9,62.9,0.0,272.1,272.9,275.0,127.9,14.31,128.8,579.0,1204222.0,46785.0,110299.0,0.628,0.772,0.531,0.842,52.71,68.68,63.52,68.41,51.09,48.74,35.89,18.61,24.21,22.39,24.09,17.96,17.15,12.59,28195.0,39213.0,38898.0,39473.0,33677.0,33566.0,27130.0,2.66,257.4,15.07,3.7,3.475,2.0,-1.0,13.16,0.0,0.257,3.0,2.0,0.0,0.001,51.15,53.01,50.63,49.67,47.93,51.73,50.53,52.17,48.45,51.49
2016-07-25 11:42:00-05:00,790.41833,791.79083,809.9996,572895.0,46.56,0.0,745.6,762.2,33.59,340.6,274.8,275.1,277.8,173.0,173.8,171.9,341.9,464.6,60.14,142.2,1248911.0,339.8,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.82,50.22,742.9,171.1,176.5,169.6,60.0,59.9,62.9,0.0,272.1,273.0,275.0,140.2,16.3,141.1,579.0,1204224.0,46785.0,110299.0,0.993,0.772,0.531,0.842,40.41,59.19,65.69,69.97,66.87,62.07,59.19,13.76,20.15,22.37,23.83,22.77,21.14,20.14,28195.0,39214.0,38898.0,39473.0,33677.0,33566.0,27130.0,1.877,260.5,15.69,3.2,3.477,2.0,-1.0,13.26,0.007,0.261,3.0,2.0,0.0,0.001,52.52,54.24,51.9,50.84,49.17,52.93,51.78,53.41,49.69,51.5
2016-07-25 11:43:00-05:00,356.44635,353.13925,360.0318,572896.0,46.49,0.0,332.8,333.5,33.68,336.2,273.7,274.0,276.7,78.56,80.1,78.85,337.4,224.4,60.13,63.37,1248912.0,335.8,75.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,49.4,316.6,75.81,79.94,74.97,60.0,59.9,62.9,0.0,272.0,273.0,275.0,62.68,2.936,62.78,579.0,1204225.0,46785.0,110299.0,0.999,0.772,0.531,0.842,22.16,30.63,30.79,31.29,26.58,26.42,23.47,7.459,10.3,10.35,10.52,8.93,8.88,7.885,28195.0,39214.0,38898.0,39474.0,33677.0,33567.0,27130.0,2.005,264.4,18.08,2.8,3.475,2.0,-1.0,13.26,0.007,0.249,3.0,2.0,0.0,0.0,52.25,53.51,52.06,51.23,49.16,52.81,51.85,53.65,49.43,51.53
2016-07-25 11:44:00-05:00,261.72263,256.13617,260.9352,572897.0,46.43,0.0,244.5,241.3,33.81,320.6,273.5,274.0,276.7,60.94,62.77,61.5,322.0,184.9,60.13,48.78,1248913.0,320.2,59.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,48.22,227.1,57.89,61.74,57.27,60.0,59.9,62.9,0.0,272.5,273.0,275.0,48.09,0.46,48.09,579.0,1204226.0,46785.0,110299.0,1.0,0.772,0.531,0.842,18.61,25.85,25.34,25.67,21.61,21.59,17.9,5.961,8.28,8.11,8.22,6.921,6.913,5.733,28195.0,39214.0,38899.0,39474.0,33677.0,33567.0,27131.0,1.433,253.6,31.88,3.1,3.477,2.0,-1.0,13.26,0.007,0.244,3.0,2.0,0.0,0.0,50.87,51.56,50.89,50.41,48.24,51.66,50.8,52.67,48.23,51.53
2016-07-25 11:45:00-05:00,502.71097,501.98413,504.298,572898.0,46.36,0.0,499.8,495.0,33.71,302.1,273.9,274.4,277.1,114.5,116.5,114.7,303.2,349.2,60.14,93.7,1248914.0,301.7,104.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,47.58,465.7,111.1,115.8,110.7,60.0,59.9,62.9,0.0,272.4,272.8,274.9,91.5,7.992,91.9,579.0,1204227.0,46785.0,110299.0,0.997,0.772,0.531,0.842,47.27,61.83,55.38,54.47,39.54,42.11,27.27,14.16,18.53,16.6,16.32,11.86,12.63,8.2,28195.0,39214.0,38899.0,39474.0,33678.0,33567.0,27131.0,2.848,253.0,17.21,3.9,3.475,2.0,-1.0,13.26,0.007,0.248,3.0,2.0,0.0,0.0,49.77,50.51,49.75,49.14,47.19,50.51,49.68,51.63,46.91,51.49
2016-07-25 11:46:00-05:00,908.6087,909.9047,922.9235,572899.0,46.29,0.0,874.0,882.0,33.54,299.3,274.6,274.8,277.6,209.0,210.0,207.5,300.8,623.1,60.14,172.2,1248917.0,298.4,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.53,49.44,880.0,207.1,212.4,206.6,60.0,59.9,62.9,0.0,272.0,272.0,274.2,169.1,21.96,170.5,579.0,1204230.0,46785.0,110300.0,0.992,0.772,0.531,0.842,69.41,95.0,95.9,95.2,81.4,83.3,70.06,20.8,28.46,28.7,28.49,24.33,24.91,20.95,28196.0,39215.0,38899.0,39475.0,33678.0,33567.0,27131.0,2.972,254.1,11.07,4.5,3.477,2.0,-1.0,13.19,0.008,0.262,3.0,2.0,0.0,0.001,51.5,52.19,50.65,49.82,48.05,52.04,50.64,51.82,47.36,51.49
2016-07-25 11:47:00-05:00,1048.98,1053.5388,1066.9594,572900.0,46.22,0.0,1012.0,1021.0,33.7,303.1,280.5,280.3,283.0,239.5,240.2,237.7,304.5,726.9,60.14,201.6,1248920.0,302.6,221.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,51.62,1001.0,239.6,243.3,238.8,60.0,59.9,62.9,0.0,277.0,277.0,279.5,198.5,26.74,200.3,579.0,1204234.0,46785.0,110300.0,0.991,0.772,0.531,0.842,81.4,112.3,111.1,112.4,95.6,95.7,78.38,24.65,34.04,33.65,34.06,28.96,28.99,23.75,28196.0,39215.0,38900.0,39475.0,33678.0,33568.0,27131.0,0.627,214.4,45.0,2.0,3.477,2.0,-1.0,13.26,0.01,0.267,3.0,2.0,0.0,0.001,54.06,54.79,52.52,51.74,50.02,54.27,52.66,53.58,49.38,51.49
2016-07-25 11:48:00-05:00,1041.4791,1046.1901,1056.5887,572901.0,46.18,0.0,1005.0,1012.0,34.08,309.4,280.2,280.3,283.1,237.1,237.8,235.3,310.6,708.3,60.19,199.5,1248924.0,308.4,220.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.68,53.82,990.0,237.0,241.2,235.8,60.0,59.9,62.9,0.0,277.0,277.0,279.7,196.4,26.19,198.2,579.0,1204237.0,46785.0,110301.0,0.991,0.772,0.531,0.842,78.68,108.7,107.3,109.4,92.4,92.0,76.36,24.35,33.63,33.19,33.84,28.59,28.46,23.63,28197.0,39216.0,38900.0,39475.0,33679.0,33568.0,27132.0,1.06,223.2,35.91,1.9,3.477,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,56.6,57.35,54.62,53.96,52.29,56.47,55.03,56.08,51.82,51.49
2016-07-25 11:49:00-05:00,1037.193,1042.4489,1051.9796,572902.0,46.17,0.0,1001.0,1006.0,34.44,307.0,280.2,280.2,283.0,234.1,234.8,232.3,307.6,704.4,60.19,197.0,1248927.0,305.6,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.2,55.28,987.0,233.7,238.2,232.5,60.0,59.9,62.9,0.0,277.0,277.0,279.6,193.8,25.76,195.5,579.0,1204240.0,46785.0,110301.0,0.991,0.772,0.531,0.842,78.23,108.2,106.9,108.6,91.9,91.6,75.96,24.01,33.2,32.81,33.32,28.2,28.12,23.31,28197.0,39216.0,38901.0,39476.0,33679.0,33569.0,27132.0,1.01,210.3,33.42,2.1,3.475,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,58.38,59.3,56.52,56.04,54.26,58.33,57.08,57.95,54.15,51.49
2016-07-25 11:50:00-05:00,1015.76227,1017.46326,1030.0862,572903.0,46.17,0.0,966.0,972.0,35.19,302.4,279.7,279.6,282.4,206.9,208.1,205.7,304.2,631.2,60.14,173.7,1248930.0,302.2,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.66,55.62,797.9,206.5,211.2,205.6,60.0,59.9,62.9,0.0,277.0,277.0,279.0,171.4,21.71,172.8,579.0,1204243.0,46785.0,110301.0,0.992,0.772,0.531,0.842,68.0,97.1,88.9,98.3,86.0,77.48,69.5,20.57,29.36,26.89,29.72,26.02,23.44,21.02,28197.0,39217.0,38901.0,39476.0,33680.0,33569.0,27132.0,1.508,204.2,25.65,2.9,3.477,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,59.35,60.13,57.89,57.61,55.28,59.5,58.86,58.68,56.12,51.49
2016-07-25 11:51:00-05:00,726.01904,732.333,733.60297,572904.0,46.18,0.0,712.5,711.6,35.43,304.3,279.2,279.5,282.3,167.9,169.3,167.3,305.7,513.0,60.14,140.7,1248932.0,304.0,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.26,55.17,751.2,165.4,170.1,164.5,60.0,59.9,62.9,0.0,277.0,277.0,279.3,137.7,15.73,138.7,579.0,1204245.0,46785.0,110302.0,0.994,0.772,0.531,0.842,60.58,80.9,80.1,77.61,63.64,68.23,52.82,18.36,24.51,24.27,23.49,19.24,20.66,15.98,28197.0,39217.0,38902.0,39477.0,33680.0,33570.0,27133.0,2.028,184.9,10.05,3.0,3.477,2.0,-1.0,13.26,0.007,0.257,3.0,2.0,0.0,0.0,58.21,58.65,57.57,57.52,55.14,59.28,58.66,58.5,56.75,51.48
2016-07-25 11:52:00-05:00,1016.83386,1022.80774,1030.0862,572905.0,46.18,0.0,983.0,987.0,35.57,303.4,280.2,280.3,282.9,224.9,225.7,223.3,303.8,682.9,60.14,189.1,1248935.0,302.7,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.37,57.02,944.0,224.1,228.8,222.9,60.0,59.9,62.9,0.0,277.0,277.0,279.5,186.0,24.18,187.6,579.0,1204248.0,46785.0,110302.0,0.992,0.772,0.531,0.842,76.45,106.1,103.3,105.8,89.0,88.4,73.26,23.19,32.18,31.33,32.09,27.0,26.82,22.22,28198.0,39218.0,38902.0,39477.0,33681.0,33570.0,27133.0,0.883,180.5,21.49,1.7,3.477,2.0,-1.0,13.14,0.011,0.266,3.0,2.0,0.0,0.001,59.73,60.38,58.65,58.67,56.71,60.42,60.03,59.35,57.83,51.47
2016-07-25 11:53:00-05:00,496.49603,494.10098,499.68884,572906.0,46.22,0.0,459.5,458.7,35.75,303.5,278.7,278.9,281.5,103.0,104.6,103.0,305.2,322.5,60.14,85.4,1248937.0,303.2,97.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,56.49,395.9,101.1,105.3,100.4,60.0,59.9,62.9,0.0,277.0,277.1,279.4,84.6,6.644,85.0,579.0,1204250.0,46785.0,110302.0,0.798,0.772,0.531,0.842,32.26,46.13,43.96,47.96,42.13,37.67,32.49,9.73,13.91,13.25,14.45,12.7,11.36,9.79,28198.0,39218.0,38902.0,39478.0,33681.0,33570.0,27133.0,1.295,204.0,27.04,3.2,3.475,2.0,-1.0,13.26,0.007,0.256,3.0,2.0,0.0,0.001,59.94,60.44,59.13,59.25,56.99,60.71,60.24,60.05,58.68,51.46
2016-07-25 11:54:00-05:00,260.5439,258.4076,259.55246,572907.0,46.23,0.0,247.1,243.8,35.39,301.4,278.2,278.4,281.0,58.8,60.81,59.53,304.0,190.4,60.13,47.9,1248937.0,300.7,57.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.58,54.34,228.3,55.75,59.61,55.22,60.0,59.9,62.9,0.0,277.0,277.2,279.7,47.11,0.127,47.11,579.0,1204250.0,46785.0,110302.0,0.833,0.772,0.531,0.842,19.59,26.99,26.16,26.64,22.51,22.34,18.23,5.903,8.13,7.885,8.03,6.783,6.734,5.493,28198.0,39218.0,38903.0,39478.0,33681.0,33570.0,27133.0,2.688,237.6,33.09,4.1,3.477,2.0,-1.0,13.26,0.007,0.246,3.0,2.0,0.0,0.0,57.16,57.85,56.97,57.16,54.69,58.42,57.99,58.38,56.35,51.49
2016-07-25 11:55:00-05:00,350.44577,346.05777,347.4719,572908.0,46.23,0.0,337.8,329.2,34.44,301.8,278.2,278.7,281.3,72.39,74.54,73.14,302.2,230.3,60.2,59.53,1248938.0,301.1,69.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.51,51.97,262.7,69.4,73.61,68.89,60.0,59.9,62.9,0.0,277.0,277.4,279.9,58.58,1.954,58.62,579.0,1204251.0,46785.0,110302.0,0.999,0.772,0.531,0.842,30.39,35.47,30.2,31.43,26.51,25.89,21.98,9.17,10.7,9.12,9.48,8.0,7.815,6.635,28198.0,39218.0,38903.0,39478.0,33681.0,33570.0,27133.0,1.993,239.7,29.02,3.4,3.477,2.0,-1.0,13.26,0.007,0.248,3.0,2.0,0.0,0.0,54.76,55.57,54.88,54.72,52.33,56.19,55.56,56.57,53.16,51.49
2016-07-25 11:56:00-05:00,411.20184,412.1962,413.6131,572909.0,46.23,0.0,409.3,406.5,34.68,303.3,278.3,278.5,281.2,100.8,103.0,101.3,304.9,310.0,60.19,83.6,1248940.0,303.4,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.9,49.16,369.2,97.2,102.2,96.7,60.0,59.9,62.9,0.0,277.0,277.1,279.1,81.7,5.917,81.9,579.0,1204253.0,46785.0,110302.0,0.998,0.772,0.531,0.842,41.17,49.18,43.05,41.06,36.83,38.76,35.43,12.47,14.89,13.05,12.44,11.16,11.75,10.73,28198.0,39219.0,38903.0,39478.0,33681.0,33571.0,27134.0,1.198,217.3,24.57,2.3,3.477,2.0,-1.0,13.26,0.007,0.249,3.0,2.0,0.0,0.0,52.24,53.05,53.54,53.35,50.89,54.84,54.13,54.74,51.94,51.56
2016-07-25 11:57:00-05:00,997.5462,998.6238,1011.6496,572910.0,46.18,0.0,965.0,969.0,34.75,297.7,279.6,279.9,282.6,221.9,223.2,220.7,296.7,682.6,60.18,186.5,1248943.0,297.3,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,50.12,910.0,221.2,225.8,220.3,60.0,59.9,62.9,0.0,277.0,277.0,279.0,183.3,24.01,184.9,579.0,1204256.0,46785.0,110303.0,0.992,0.772,0.531,0.842,79.62,109.5,106.3,107.2,87.5,89.2,68.46,23.7,32.61,31.66,31.91,26.04,26.57,20.39,28199.0,39219.0,38904.0,39479.0,33682.0,33571.0,27134.0,1.183,227.2,45.29,3.4,3.475,2.0,-1.0,13.12,0.003,0.265,3.0,2.0,0.0,0.001,52.54,53.04,53.87,53.45,51.35,55.97,54.52,54.65,52.25,51.58
2016-07-25 11:58:00-05:00,1017.9054,1022.2733,1034.6953,572911.0,46.14,0.0,982.0,990.0,34.53,307.5,279.6,279.8,282.5,232.3,233.1,230.6,308.6,696.9,60.23,195.1,1248946.0,306.8,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,52.2,976.0,232.0,236.6,230.9,60.0,59.9,62.9,0.0,276.7,277.0,279.0,192.1,25.45,193.8,579.0,1204259.0,46785.0,110303.0,0.991,0.772,0.531,0.842,76.9,106.1,105.8,107.2,90.9,91.2,75.48,23.64,32.62,32.52,32.95,27.96,28.05,23.2,28199.0,39220.0,38904.0,39479.0,33682.0,33572.0,27134.0,1.743,212.2,23.98,3.1,3.475,2.0,-1.0,13.09,0.014,0.268,3.0,2.0,0.0,0.002,54.81,55.22,55.6,55.13,53.18,57.57,56.23,56.42,53.67,51.62
2016-07-25 11:59:00-05:00,1012.5477,1016.9288,1028.9338,572912.0,46.1,0.0,976.0,983.0,34.83,306.4,279.6,279.5,282.2,229.6,230.6,228.1,309.1,689.8,60.15,192.8,1248949.0,305.8,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,52.3,971.0,228.9,233.6,227.8,60.0,59.9,62.9,0.0,276.2,277.0,279.0,189.5,24.94,191.2,579.0,1204262.0,46785.0,110304.0,0.991,0.772,0.531,0.842,76.52,105.4,104.9,105.6,90.6,90.9,74.84,23.44,32.3,32.12,32.35,27.76,27.84,22.93,28200.0,39220.0,38905.0,39480.0,33683.0,33572.0,27135.0,0.782,176.3,47.87,2.0,3.477,2.0,-1.0,13.26,0.008,0.267,3.0,2.0,0.0,0.001,55.84,56.5,57.16,56.77,54.86,58.6,34.26,57.53,55.32,51.68
2016-07-25 12:00:00-05:00,1007.19,1012.1187,1022.0202,572913.0,46.07,0.0,971.0,976.0,35.18,304.2,279.6,279.8,282.5,227.2,228.0,225.6,307.0,688.2,60.14,190.8,1248952.0,303.3,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.95,53.82,965.0,226.6,231.3,225.4,60.0,59.9,62.9,0.0,276.8,277.0,279.0,187.7,24.57,189.3,579.0,1204265.0,46785.0,110304.0,0.992,0.772,0.531,0.842,76.15,104.8,104.5,105.5,90.1,90.3,74.5,23.17,31.88,31.77,32.1,27.4,27.46,22.66,28200.0,39221.0,38905.0,39480.0,33683.0,33572.0,27135.0,1.675,243.7,42.0,3.7,3.475,2.0,-1.0,13.26,0.008,0.267,3.0,2.0,0.0,0.0,57.11,57.4,58.43,58.1,55.56,59.46,59.3,58.4,56.6,51.68
2016-07-25 12:01:00-05:00,1010.4046,1015.459,1024.3247,572914.0,46.07,0.0,974.0,978.0,34.47,302.5,279.6,279.4,282.2,226.8,227.7,225.3,304.9,689.6,60.16,190.3,1248955.0,302.4,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.67,55.77,962.0,226.1,230.8,224.9,60.0,59.9,62.9,0.0,276.2,276.9,279.0,187.2,24.47,188.8,579.0,1204268.0,46785.0,110304.0,0.992,0.772,0.531,0.842,76.54,105.7,104.8,106.0,90.3,90.3,74.52,23.15,31.97,31.71,32.05,27.3,27.32,22.54,28200.0,39221.0,38905.0,39481.0,33684.0,33573.0,27135.0,2.387,248.8,19.82,4.2,3.475,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,58.71,59.54,58.89,58.45,56.12,59.98,37.08,59.06,56.21,51.76
2016-07-25 12:02:00-05:00,999.6893,1003.8347,1011.6496,572915.0,46.1,0.0,963.0,965.0,34.13,303.4,279.3,279.4,282.1,223.8,224.8,222.4,304.2,677.9,60.22,187.7,1248958.0,302.8,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.92,56.1,948.0,222.9,227.9,221.7,60.0,59.9,62.9,0.0,276.0,276.8,279.0,184.6,24.07,186.1,579.0,1204272.0,46785.0,110305.0,0.992,0.772,0.531,0.842,75.18,103.7,102.9,104.1,88.5,88.4,73.15,22.81,31.46,31.2,31.58,26.85,26.82,22.19,28201.0,39222.0,38906.0,39481.0,33684.0,33573.0,27136.0,2.008,284.1,18.1,3.4,3.475,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,59.38,60.69,59.31,58.75,56.63,60.51,59.81,59.96,56.23,51.78
2016-07-25 12:03:00-05:00,996.4746,998.6238,1007.04047,572916.0,46.13,0.0,959.0,961.0,34.2,303.5,279.2,279.6,282.3,222.6,223.4,221.1,304.8,673.8,60.24,186.7,1248962.0,303.0,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.35,57.22,944.0,221.7,226.7,220.4,60.0,59.9,62.9,0.0,276.0,277.0,279.0,183.6,23.9,185.1,579.0,1204275.0,46785.0,110305.0,0.992,0.772,0.531,0.842,74.97,103.4,102.3,103.8,88.1,87.8,72.47,22.75,31.37,31.04,31.51,26.74,26.65,22.0,28201.0,39222.0,38906.0,39482.0,33685.0,33574.0,27136.0,3.05,270.6,15.99,4.4,3.477,2.0,-1.0,13.18,-0.004,0.266,3.0,2.0,0.0,0.001,59.87,61.69,59.63,58.87,56.65,60.65,59.7,60.58,56.46,51.76
2016-07-25 12:04:00-05:00,985.75934,987.40027,995.5176,572917.0,46.17,0.0,948.0,949.0,33.99,301.7,279.4,279.5,282.1,220.9,221.8,219.4,302.8,672.0,60.15,185.3,1248965.0,301.3,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.95,57.71,939.0,219.7,224.6,218.5,60.0,59.9,62.9,0.0,276.1,277.0,279.0,182.0,23.54,183.5,579.0,1204278.0,46785.0,110306.0,0.992,0.772,0.531,0.842,74.39,102.9,101.9,103.4,88.0,87.8,72.6,22.44,31.04,30.74,31.18,26.54,26.48,21.9,28201.0,39222.0,38907.0,39482.0,33685.0,33574.0,27136.0,2.618,248.5,10.56,3.6,3.475,2.0,-1.0,13.18,0.022,0.266,3.0,2.0,0.0,0.001,60.6,62.65,59.74,58.7,56.39,60.72,59.51,60.66,56.3,51.8
2016-07-25 12:05:00-05:00,976.1155,976.3104,983.99475,572918.0,46.23,0.0,940.0,938.0,34.02,303.8,279.3,279.5,282.2,212.6,213.4,211.2,305.3,642.8,60.15,178.2,1248967.0,303.1,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.08,58.33,896.0,211.2,216.2,210.0,60.0,59.9,62.9,0.0,276.2,277.0,279.0,175.1,22.27,176.5,579.0,1204281.0,46785.0,110306.0,0.992,0.772,0.531,0.842,73.71,101.6,97.3,99.7,82.6,82.0,66.06,22.39,30.85,29.53,30.26,25.05,24.89,20.03,28202.0,39223.0,38907.0,39482.0,33685.0,33575.0,27137.0,2.075,251.6,28.64,3.4,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.001,61.3,63.32,60.07,59.06,56.71,61.17,59.89,61.22,56.43,51.81
2016-07-25 12:06:00-05:00,856.1035,856.72675,865.4245,572919.0,46.28,0.0,820.0,822.0,34.12,308.3,279.0,279.1,281.7,183.4,184.5,182.6,310.0,548.7,60.14,153.4,1248970.0,307.7,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.25,58.1,754.2,181.8,187.0,180.8,60.0,59.9,62.9,0.0,276.0,277.0,279.0,151.0,17.96,152.1,579.0,1204283.0,46785.0,110306.0,0.993,0.772,0.531,0.842,52.55,80.5,81.2,86.7,75.04,70.41,60.51,16.15,24.74,24.97,26.68,23.08,21.65,18.61,28202.0,39223.0,38908.0,39483.0,33686.0,33575.0,27137.0,1.898,256.1,30.11,3.9,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,61.47,63.27,59.78,58.83,56.55,60.97,59.47,60.91,56.8,51.8
2016-07-25 12:07:00-05:00,718.19684,723.1137,731.7593,572920.0,46.32,0.0,693.4,706.8,34.12,312.8,278.5,278.8,281.4,168.1,169.5,167.7,313.8,495.2,60.14,140.4,1248972.0,312.1,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.14,57.19,779.3,165.0,170.5,164.2,60.0,59.9,62.9,0.0,276.0,276.7,278.8,137.3,15.44,138.2,579.0,1204285.0,46785.0,110306.0,0.994,0.772,0.531,0.842,49.91,68.08,76.43,78.63,71.22,66.85,51.82,15.59,21.26,23.88,24.56,22.25,20.89,16.18,28202.0,39224.0,38908.0,39483.0,33686.0,33575.0,27137.0,3.155,278.2,15.37,5.3,3.475,2.0,-1.0,13.26,0.008,0.257,3.0,2.0,0.0,0.0,60.31,62.44,58.81,57.85,55.37,59.87,58.45,60.25,55.46,51.84
2016-07-25 12:08:00-05:00,991.117,987.26666,996.66986,572921.0,46.37,0.0,949.0,946.0,33.83,303.8,279.1,279.1,281.7,200.7,202.0,199.7,305.6,608.4,60.14,168.2,1248975.0,302.8,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.32,56.59,743.5,200.1,205.0,199.1,60.0,59.9,62.9,0.0,276.0,276.8,279.0,165.9,20.66,167.2,579.0,1204288.0,46785.0,110307.0,0.993,0.772,0.531,0.842,73.34,100.4,85.5,94.3,77.59,70.92,61.72,22.28,30.49,25.97,28.63,23.56,21.53,18.73,28203.0,39224.0,38909.0,39484.0,33687.0,33576.0,27138.0,3.845,287.8,6.793,5.9,3.475,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,59.94,62.39,58.56,57.55,55.12,59.7,58.3,60.23,54.33,51.78
2016-07-25 12:09:00-05:00,934.32556,933.01984,934.4464,572922.0,46.4,0.0,910.0,900.0,33.95,305.1,278.8,278.8,281.4,176.3,177.9,175.8,307.2,533.7,60.15,147.5,1248977.0,304.5,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.98,54.8,692.7,173.9,178.8,173.2,60.0,59.9,62.9,0.0,276.0,276.7,278.8,144.5,16.88,145.5,579.0,1204291.0,46785.0,110307.0,0.994,0.772,0.531,0.842,67.93,92.2,77.96,84.3,65.72,63.58,50.21,20.71,28.09,23.72,25.66,19.97,19.33,15.25,28203.0,39225.0,38909.0,39484.0,33687.0,33576.0,27138.0,3.732,253.3,16.23,5.8,3.477,2.0,-1.0,13.18,0.01,0.264,3.0,2.0,0.0,0.001,57.65,60.62,57.45,56.52,54.02,58.85,56.98,59.33,53.42,51.8
2016-07-25 12:10:00-05:00,744.6637,742.7548,745.58673,572923.0,46.45,0.0,717.2,709.8,34.2,311.4,278.8,278.9,281.5,159.6,161.1,159.2,313.4,477.4,60.14,133.3,1248980.0,310.8,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.26,55.04,644.4,157.6,162.3,156.8,60.0,59.9,62.9,0.0,276.3,277.0,279.0,131.1,14.57,131.9,579.0,1204293.0,46785.0,110307.0,0.995,0.772,0.531,0.842,58.23,75.15,69.4,71.85,59.87,58.57,47.89,18.09,23.31,21.58,22.29,18.55,18.2,14.83,28203.0,39225.0,38909.0,39484.0,33687.0,33577.0,27138.0,2.168,240.7,17.52,3.0,3.477,2.0,-1.0,13.26,0.008,0.26,3.0,2.0,0.0,0.001,57.75,60.87,57.19,56.0,53.7,58.5,56.69,58.76,53.71,51.81
2016-07-25 12:11:00-05:00,1043.6222,1042.4489,1049.675,572924.0,46.46,0.0,1008.0,1004.0,34.41,304.3,279.5,279.8,282.4,233.8,234.5,232.1,305.9,708.4,60.17,196.2,1248983.0,304.3,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,56.39,987.0,233.8,238.0,232.6,60.0,59.9,62.9,0.0,276.4,277.0,279.0,193.4,25.56,195.1,579.0,1204296.0,46785.0,110308.0,0.991,0.772,0.531,0.842,78.18,109.0,107.5,109.4,93.1,92.4,76.15,23.78,33.15,32.7,33.29,28.32,28.1,23.16,28203.0,39225.0,38910.0,39485.0,33688.0,33577.0,27138.0,1.188,207.6,17.26,2.6,3.477,2.0,-1.0,13.26,0.008,0.267,3.0,2.0,0.0,0.0,58.57,61.42,57.64,56.5,54.32,58.97,57.28,59.03,54.31,51.8
2016-07-25 12:12:00-05:00,843.1379,838.68896,847.3336,572925.0,46.46,0.0,795.7,791.6,34.85,300.3,278.9,279.1,281.8,164.0,165.5,163.5,300.6,509.5,60.19,137.2,1248985.0,300.3,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.88,57.23,637.0,163.5,168.0,162.8,60.0,59.9,62.9,0.0,276.8,277.0,279.0,136.0,15.54,136.9,579.0,1204298.0,46785.0,110308.0,0.995,0.772,0.531,0.842,53.11,75.95,71.41,77.88,68.81,62.21,56.01,15.88,22.7,21.34,23.29,20.57,18.59,16.74,28204.0,39226.0,38910.0,39485.0,33688.0,33577.0,27139.0,0.348,80.5,97.8,1.5,3.475,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,60.13,62.42,58.59,57.77,55.72,60.24,58.19,60.45,56.25,51.8
2016-07-25 12:13:00-05:00,248.22125,246.38245,249.75803,572926.0,46.47,0.0,232.2,230.8,34.61,310.1,277.7,277.7,280.4,55.91,57.75,56.52,310.7,178.5,60.17,45.26,1248986.0,309.5,55.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.16,55.42,221.3,52.84,56.58,52.2,60.0,59.9,62.9,0.0,276.4,277.0,279.0,44.52,-0.238,44.52,579.0,1204299.0,46785.0,110308.0,-0.533,0.772,0.531,0.842,17.37,24.05,24.11,24.56,20.86,20.64,17.4,5.386,7.456,7.475,7.616,6.467,6.398,5.397,28204.0,39226.0,38910.0,39485.0,33688.0,33577.0,27139.0,0.388,308.0,81.3,0.9,3.475,2.0,-1.0,13.26,0.008,0.246,3.0,2.0,0.0,0.0,58.36,60.68,57.13,56.69,54.53,58.8,56.4,59.12,55.13,51.84
2016-07-25 12:14:00-05:00,235.36284,230.6161,234.66307,572927.0,46.51,0.0,220.2,217.1,34.42,308.2,277.6,277.7,280.4,53.62,55.62,54.27,309.8,172.5,60.15,43.37,1248987.0,307.6,53.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.44,53.52,208.8,50.61,54.33,50.0,60.0,59.9,62.9,0.0,276.4,277.0,279.0,42.64,-0.578,42.65,579.0,1204300.0,46785.0,110308.0,-1.0,0.772,0.531,0.842,16.93,23.58,23.29,23.6,20.08,19.98,16.55,5.216,7.263,7.174,7.27,6.184,6.156,5.097,28204.0,39226.0,38910.0,39486.0,33688.0,33577.0,27139.0,1.618,285.8,18.37,2.2,3.477,2.0,-1.0,13.26,0.011,0.244,3.0,2.0,0.0,0.0,56.34,58.27,55.32,54.98,52.72,56.83,54.69,57.49,52.64,51.85
2016-07-25 12:15:00-05:00,221.8615,214.84976,219.33768,572928.0,46.51,0.0,207.7,202.9,34.11,308.3,277.7,277.7,280.4,50.83,52.82,51.46,309.8,164.6,60.14,41.02,1248987.0,307.6,50.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.47,52.23,195.6,47.78,51.49,47.2,60.0,59.9,62.9,0.0,276.6,277.0,279.0,40.3,-0.967,40.31,579.0,1204300.0,46785.0,110308.0,-1.0,0.772,0.531,0.842,16.04,22.43,22.17,22.31,18.9,18.85,15.65,4.945,6.913,6.832,6.876,5.825,5.809,4.824,28204.0,39226.0,38910.0,39486.0,33688.0,33577.0,27139.0,1.397,291.7,17.92,2.2,3.477,2.0,-1.0,13.18,0.009,0.244,3.0,2.0,0.0,0.001,54.51,56.62,53.35,53.2,51.11,54.91,52.8,55.51,50.97,51.86
2016-07-25 12:16:00-05:00,243.82797,235.55977,240.30928,572929.0,46.48,0.0,229.8,224.0,33.95,303.3,276.5,276.7,279.5,56.2,58.31,56.85,304.7,181.7,60.15,45.42,1248988.0,302.8,55.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,50.47,215.1,53.03,57.0,52.54,60.0,59.9,62.9,0.0,275.5,275.8,278.0,44.61,-0.19,44.61,579.0,1204301.0,46785.0,110308.0,-0.267,0.772,0.531,0.842,18.3,25.43,25.02,25.03,21.19,21.19,17.49,5.544,7.705,7.583,7.586,6.421,6.423,5.299,28204.0,39226.0,38911.0,39486.0,33688.0,33577.0,27139.0,1.563,278.5,12.66,2.3,3.477,2.0,-1.0,13.26,0.008,0.244,3.0,2.0,0.0,0.001,52.63,54.88,51.66,51.61,49.36,53.13,51.2,53.78,49.23,51.82
2016-07-25 12:17:00-05:00,606.4356,600.457,600.7444,572930.0,46.45,0.0,602.0,588.6,33.96,296.0,276.5,276.4,279.1,139.2,140.8,138.9,297.9,429.8,60.14,115.1,1248990.0,296.4,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.08,49.54,579.7,136.3,140.6,135.9,60.0,59.9,62.9,0.0,274.1,274.7,277.0,112.6,11.7,113.3,579.0,1204303.0,46785.0,110308.0,0.996,0.772,0.531,0.842,57.04,73.57,67.29,65.04,50.1,54.14,39.95,16.9,21.8,19.93,19.26,14.83,16.04,11.83,28204.0,39227.0,38911.0,39486.0,33688.0,33578.0,27139.0,0.843,313.4,29.17,2.2,3.477,2.0,-1.0,13.26,0.008,0.251,3.0,2.0,0.0,0.0,51.4,53.83,50.55,50.27,48.06,52.37,50.16,52.57,48.12,51.81
2016-07-25 12:18:00-05:00,1044.6938,1037.2379,1042.7612,572931.0,46.4,0.0,1008.0,997.0,34.06,372.5,275.8,275.9,278.6,110.9,111.4,110.2,374.4,300.3,60.14,91.6,1248992.0,372.3,102.9,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.32,51.89,980.0,115.8,118.9,114.9,60.0,59.9,62.9,0.0,274.0,274.3,276.7,91.8,7.655,95.3,579.0,1204304.0,46786.0,110308.0,0.665,0.772,0.531,0.842,35.18,45.47,45.79,48.11,38.1,36.77,33.39,12.05,15.4,15.51,16.42,12.85,12.34,11.36,28205.0,39227.0,38911.0,39487.0,33689.0,33578.0,27140.0,1.445,296.1,12.98,1.9,3.477,2.0,-1.0,13.26,0.008,0.268,3.0,2.0,0.0,0.0,53.63,56.0,52.28,51.8,50.0,54.75,52.22,54.04,49.51,51.86
2016-07-25 12:19:00-05:00,1043.6222,1036.7035,1040.4568,572932.0,46.35,0.0,1005.0,994.0,34.1,357.7,276.7,276.8,279.4,184.2,184.8,182.7,359.0,474.7,60.14,152.4,1248994.0,357.1,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.21,54.12,971.0,181.5,186.8,179.6,60.0,59.9,62.9,0.0,274.0,274.3,276.6,149.4,17.93,150.5,579.0,1204307.0,46786.0,110309.0,0.993,0.772,0.531,0.842,53.76,71.7,70.94,73.7,59.95,58.77,50.65,19.2,25.6,25.33,26.32,21.4,20.98,18.08,28205.0,39227.0,38912.0,39487.0,33689.0,33578.0,27140.0,1.0,237.3,45.49,1.6,3.477,2.0,-1.0,13.26,0.008,0.268,3.0,2.0,0.0,0.0,56.07,58.6,54.4,54.03,52.28,56.6,54.36,56.35,51.86,51.87
2016-07-25 12:20:00-05:00,1037.193,1031.0918,1033.543,572933.0,46.34,0.0,999.0,986.0,34.37,335.0,277.0,277.3,279.9,216.2,217.0,214.6,335.9,592.1,60.14,179.7,1248997.0,334.6,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.47,55.81,966.0,214.9,219.9,213.3,60.0,59.9,62.9,0.0,274.0,274.5,276.7,176.5,22.79,178.0,579.0,1204310.0,46786.0,110309.0,0.992,0.772,0.531,0.842,65.86,89.6,89.8,91.8,76.13,75.16,64.21,22.04,30.0,30.07,30.73,25.48,25.16,21.49,28205.0,39228.0,38912.0,39487.0,33690.0,33579.0,27140.0,0.688,270.2,24.81,1.2,3.477,2.0,-1.0,13.08,-0.023,0.267,3.0,2.0,0.0,0.001,58.3,60.59,56.31,56.13,54.27,58.14,56.34,58.0,53.79,51.87
2016-07-25 12:21:00-05:00,734.26984,728.0574,731.64404,572934.0,46.31,0.0,694.7,687.7,34.56,326.6,276.1,276.3,279.0,160.1,161.3,159.5,326.0,453.4,60.15,132.3,1248999.0,325.7,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.96,56.6,650.1,158.1,163.3,156.9,60.0,59.9,62.9,0.0,274.0,274.0,276.1,130.3,14.5,131.1,579.0,1204312.0,46786.0,110309.0,0.994,0.772,0.531,0.842,44.46,63.55,65.21,67.55,59.32,57.61,52.51,14.5,20.71,21.25,22.01,19.31,18.77,17.1,28206.0,39228.0,38913.0,39488.0,33690.0,33579.0,27140.0,0.525,300.5,89.2,1.2,3.477,2.0,-1.0,13.06,0.032,0.262,3.0,2.0,0.0,0.003,59.28,61.57,57.41,57.21,55.26,58.97,35.33,59.16,55.16,51.88
2016-07-25 12:22:00-05:00,393.3072,389.34836,390.33694,572935.0,46.34,0.0,373.9,367.6,34.68,324.3,275.0,275.6,278.3,95.6,97.4,96.1,324.6,280.1,60.14,78.17,1249000.0,323.9,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.66,54.68,407.7,92.9,97.4,92.2,60.0,59.9,62.9,0.0,274.0,274.0,276.1,77.09,5.23,77.29,579.0,1204313.0,46786.0,110309.0,0.998,0.772,0.531,0.842,28.67,38.62,40.16,39.0,33.81,35.03,30.05,9.29,12.51,13.01,12.63,10.95,11.34,9.73,28206.0,39229.0,38913.0,39488.0,33690.0,33579.0,27141.0,1.553,276.6,36.36,3.0,3.477,2.0,-1.0,13.22,0.009,0.251,3.0,2.0,0.0,0.001,57.6,60.11,56.54,56.22,53.92,57.69,56.34,58.45,54.37,51.88
2016-07-25 12:23:00-05:00,268.6876,263.88574,266.00525,572936.0,46.35,0.0,251.4,247.1,34.56,319.2,274.6,274.9,277.6,60.33,62.07,60.89,320.4,186.2,60.13,48.44,1249001.0,317.6,59.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.22,53.04,233.1,57.3,61.05,56.67,60.0,59.9,62.9,0.0,273.6,274.0,276.0,47.73,0.399,47.74,579.0,1204314.0,46786.0,110309.0,1.0,0.772,0.531,0.842,18.4,25.48,25.22,25.48,21.62,21.3,17.92,5.874,8.13,8.05,8.13,6.901,6.798,5.719,28206.0,39229.0,38913.0,39488.0,33690.0,33579.0,27141.0,1.895,273.3,16.05,2.6,3.475,2.0,-1.0,13.22,0.008,0.246,3.0,2.0,0.0,0.001,55.5,58.27,54.64,54.41,52.22,55.85,54.61,56.77,52.44,51.88
2016-07-25 12:24:00-05:00,264.18716,258.14038,261.05045,572937.0,46.34,0.0,248.9,243.9,34.31,304.8,274.3,275.1,277.7,61.57,63.49,62.16,307.5,196.0,60.15,49.53,1249002.0,304.2,60.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.91,51.89,240.3,58.38,62.34,57.91,60.0,59.9,62.9,0.0,273.6,274.0,276.0,48.73,0.563,48.73,579.0,1204315.0,46786.0,110309.0,1.0,0.772,0.531,0.842,19.79,27.29,27.15,27.21,23.2,23.26,18.98,6.025,8.31,8.27,8.29,7.066,7.082,5.779,28206.0,39229.0,38913.0,39489.0,33690.0,33579.0,27141.0,1.612,261.7,6.977,2.1,3.475,2.0,-1.0,13.22,0.008,0.246,3.0,2.0,0.0,0.0,53.84,56.3,53.1,52.75,50.49,54.23,52.78,55.38,50.68,51.91
2016-07-25 12:25:00-05:00,383.34192,376.65512,380.0816,572938.0,46.29,0.0,366.0,360.3,34.43,295.8,275.0,275.3,277.9,83.9,86.1,84.5,298.1,265.8,60.17,68.43,1249003.0,295.7,79.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.76,50.86,318.2,80.7,85.4,80.4,60.0,59.9,62.9,0.0,273.8,274.0,276.0,67.25,3.657,67.37,579.0,1204316.0,46786.0,110309.0,0.999,0.772,0.531,0.842,27.62,38.94,37.86,39.15,33.55,32.04,27.03,8.17,11.52,11.2,11.58,9.92,9.48,7.993,28206.0,39229.0,38914.0,39489.0,33690.0,33580.0,27141.0,1.077,221.3,28.87,2.3,3.475,2.0,-1.0,13.22,0.008,0.249,3.0,2.0,0.0,0.0,52.91,55.06,52.2,51.57,49.32,53.15,51.8,54.28,49.54,51.95
2016-07-25 12:26:00-05:00,581.2546,578.2772,579.5423,572939.0,46.28,0.0,570.5,564.2,34.58,299.6,275.7,276.0,278.5,141.8,143.5,141.6,301.4,434.4,60.15,117.0,1249005.0,299.0,130.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.51,50.65,615.4,138.9,143.6,138.5,60.0,59.9,62.9,0.0,273.9,274.0,276.0,114.6,12.12,115.3,579.0,1204318.0,46786.0,110310.0,0.996,0.772,0.531,0.842,49.18,67.18,70.6,66.81,54.19,58.08,43.39,14.68,20.06,21.07,19.94,16.16,17.33,12.93,28206.0,39230.0,38914.0,39489.0,33691.0,33580.0,27141.0,0.563,255.8,65.7,1.0,3.475,2.0,-1.0,13.22,0.01,0.252,3.0,2.0,0.0,0.0,52.45,54.42,51.98,51.32,49.19,53.31,51.61,53.68,49.36,52.02
2016-07-25 12:27:00-05:00,1029.6923,1019.601,1023.1724,572940.0,46.23,0.0,992.0,977.0,34.6,302.7,276.5,276.9,279.4,234.9,235.6,233.2,303.1,707.2,60.14,195.1,1249008.0,301.6,214.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.86,52.65,958.0,234.8,238.9,234.0,60.0,59.9,62.9,0.0,273.0,274.0,276.0,192.1,25.82,193.9,579.0,1204321.0,46786.0,110310.0,0.991,0.772,0.531,0.842,77.87,108.5,107.9,108.4,92.5,92.1,77.22,23.57,32.82,32.65,32.79,27.99,27.88,23.37,28207.0,39230.0,38914.0,39490.0,33691.0,33580.0,27142.0,0.775,280.1,47.79,1.4,3.477,2.0,-1.0,13.16,0.016,0.267,3.0,2.0,0.0,0.001,54.57,56.42,53.8,53.05,51.17,55.0,53.63,55.01,50.85,52.02
2016-07-25 12:28:00-05:00,812.5991,801.9454,806.77313,572941.0,46.19,0.0,767.8,755.9,34.71,310.9,276.0,276.3,278.9,178.0,179.3,177.2,311.0,526.4,60.15,147.3,1249011.0,310.1,163.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,54.09,734.7,176.9,181.9,176.2,60.0,59.9,62.9,0.0,273.3,274.0,276.0,145.5,17.4,146.5,579.0,1204324.0,46786.0,110310.0,0.994,0.772,0.531,0.842,54.08,76.88,76.89,78.68,68.34,67.54,59.39,16.81,23.88,23.87,24.42,21.21,20.97,18.43,28207.0,39230.0,38915.0,39490.0,33692.0,33581.0,27142.0,1.138,275.6,25.88,1.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,56.25,58.29,55.58,54.64,52.49,56.56,55.32,56.6,52.64,52.07
2016-07-25 12:29:00-05:00,650.7972,646.019,641.76575,572942.0,46.18,0.0,640.8,623.7,34.63,309.3,275.5,275.7,278.3,142.2,143.9,142.1,311.8,421.9,60.14,117.2,1249013.0,309.1,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.86,53.58,606.4,138.7,144.2,138.1,60.0,59.9,62.9,0.0,273.1,274.0,276.0,114.6,11.87,115.2,579.0,1204326.0,46786.0,110311.0,0.995,0.772,0.531,0.842,53.47,70.44,65.62,63.45,48.27,53.12,38.34,16.48,21.69,20.17,19.5,14.83,16.32,11.79,28207.0,39231.0,38915.0,39490.0,33692.0,33581.0,27142.0,0.713,250.9,35.95,1.9,3.477,2.0,-1.0,13.26,0.009,0.255,3.0,2.0,0.0,0.0,55.62,58.09,55.08,54.3,51.9,56.04,54.67,56.42,52.35,52.07
2016-07-25 12:30:00-05:00,495.74597,488.8901,489.8944,572943.0,46.18,0.0,472.3,462.2,34.59,308.8,274.9,275.3,277.9,117.7,119.6,118.0,311.1,351.1,60.14,96.7,1249014.0,307.8,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.09,53.04,522.9,114.5,119.8,114.2,60.0,59.9,62.9,0.0,273.0,274.0,276.0,94.9,8.41,95.3,579.0,1204327.0,46786.0,110311.0,0.996,0.772,0.531,0.842,35.64,49.06,51.72,49.93,44.4,47.44,41.02,11.03,15.16,15.96,15.39,13.66,14.61,12.61,28207.0,39231.0,38915.0,39491.0,33692.0,33581.0,27142.0,3.048,277.8,12.33,5.1,3.475,2.0,-1.0,13.26,0.009,0.254,3.0,2.0,0.0,0.0,55.78,58.23,54.77,53.96,51.66,55.89,54.24,56.08,51.89,52.12
2016-07-25 12:31:00-05:00,993.26,985.79694,983.99475,572944.0,46.17,0.0,968.0,949.0,34.8,304.5,275.8,276.4,278.9,230.2,230.8,228.4,305.6,687.5,60.18,190.7,1249017.0,304.5,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.46,52.31,935.0,229.3,233.7,228.3,60.0,59.9,62.9,0.0,273.0,273.2,275.5,187.4,24.83,189.1,579.0,1204330.0,46786.0,110311.0,0.991,0.772,0.531,0.842,77.18,107.5,106.0,106.3,89.1,89.1,73.52,23.5,32.73,32.27,32.35,27.13,27.12,22.38,28208.0,39232.0,38916.0,39491.0,33693.0,33582.0,27143.0,2.29,246.7,45.41,4.9,3.475,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,55.08,57.48,54.65,53.7,51.44,55.64,54.27,55.47,51.05,52.16
2016-07-25 12:32:00-05:00,1030.7638,1022.1397,1020.8679,572945.0,46.16,0.0,995.0,976.0,35.02,307.5,276.1,276.5,279.1,234.8,235.6,233.1,308.8,697.7,60.23,194.8,1249021.0,306.6,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,54.07,959.0,234.7,239.1,233.5,60.0,59.9,62.9,0.0,273.0,273.6,275.9,191.8,25.65,193.5,579.0,1204333.0,46786.0,110312.0,0.991,0.772,0.531,0.842,76.61,106.9,106.1,106.9,90.9,90.3,76.07,23.55,32.88,32.62,32.87,27.94,27.76,23.39,28208.0,39232.0,38916.0,39492.0,33693.0,33582.0,27143.0,2.012,242.9,23.89,4.1,3.478,2.0,-1.0,13.08,-0.022,0.267,3.0,2.0,0.0,0.001,56.64,58.6,56.27,55.06,52.77,56.94,55.84,56.76,52.21,52.16
2016-07-25 12:33:00-05:00,1028.6207,1020.2691,1017.4111,572946.0,46.16,0.0,992.0,972.0,34.82,306.6,275.8,276.2,278.8,233.8,234.3,231.9,307.7,694.8,60.22,193.6,1249024.0,306.3,213.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.35,55.02,956.0,233.3,237.9,232.2,60.0,59.9,62.9,0.0,273.0,273.0,275.3,190.6,25.43,192.3,579.0,1204337.0,46786.0,110312.0,0.991,0.772,0.531,0.842,76.48,106.7,105.7,106.5,90.6,89.8,75.79,23.44,32.72,32.4,32.66,27.76,27.54,23.23,28208.0,39232.0,38917.0,39492.0,33694.0,33583.0,27143.0,2.915,254.8,15.67,3.8,3.475,2.0,-1.0,13.08,0.041,0.267,3.0,2.0,0.0,0.002,58.0,60.11,57.18,55.93,53.81,58.0,56.76,57.95,53.14,52.16
2016-07-25 12:34:00-05:00,902.17944,888.39307,886.857,572947.0,46.17,0.0,857.0,832.0,34.6,310.2,274.8,275.5,278.1,157.5,159.1,157.2,310.9,465.0,60.22,129.9,1249026.0,309.2,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.76,54.15,457.6,155.5,161.2,154.9,60.0,59.9,62.9,0.0,273.0,273.2,275.4,128.1,14.22,128.9,579.0,1204339.0,46786.0,110312.0,0.994,0.772,0.531,0.842,61.41,82.9,58.74,74.03,58.34,46.0,42.16,19.04,25.68,18.2,22.92,18.05,14.24,13.04,28209.0,39233.0,38917.0,39492.0,33694.0,33583.0,27143.0,3.162,252.5,6.546,4.2,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.001,57.4,59.9,57.25,55.9,53.71,57.83,56.46,57.95,53.47,52.16
2016-07-25 12:35:00-05:00,844.638,837.08563,827.74475,572948.0,46.18,0.0,831.0,801.0,34.45,306.0,275.5,275.9,278.4,164.2,165.7,163.7,308.6,488.2,60.17,135.5,1249028.0,305.6,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.67,52.9,602.7,160.6,166.1,159.9,60.0,59.9,62.9,0.0,273.0,274.0,276.0,132.3,14.91,133.2,579.0,1204341.0,46786.0,110312.0,0.994,0.772,0.531,0.842,66.63,89.4,69.52,75.82,57.05,56.13,44.68,20.38,27.32,21.18,23.1,17.36,17.09,13.59,28209.0,39233.0,38917.0,39493.0,33694.0,33583.0,27144.0,2.523,256.0,8.49,3.9,3.477,2.0,-1.0,13.26,0.009,0.26,3.0,2.0,0.0,0.0,55.48,58.11,55.82,54.6,52.24,56.6,27.94,56.78,53.13,52.16
2016-07-25 12:36:00-05:00,987.90234,972.7029,973.6242,572949.0,46.18,0.0,937.0,914.0,34.39,300.8,275.7,276.1,278.7,197.0,198.1,195.9,302.0,599.3,60.18,163.2,1249031.0,299.6,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.58,53.87,737.6,197.0,201.6,196.2,60.0,59.9,62.9,0.0,273.0,274.0,276.0,161.5,20.24,162.8,579.0,1204344.0,46786.0,110313.0,0.993,0.772,0.531,0.842,66.18,93.8,85.4,91.6,78.35,73.13,64.82,19.86,28.15,25.6,27.47,23.49,21.92,19.43,28209.0,39234.0,38918.0,39493.0,33695.0,33584.0,27144.0,2.19,250.3,9.37,3.1,3.475,2.0,-1.0,13.26,0.009,0.267,3.0,2.0,0.0,0.0,56.41,59.05,56.22,54.71,52.65,57.48,-19.55,57.08,53.77,52.16
2016-07-25 12:37:00-05:00,257.65076,254.26561,254.59763,572950.0,46.18,0.0,239.3,233.6,34.41,314.1,273.8,274.6,277.2,57.99,59.73,58.48,316.2,180.8,60.14,46.37,1249032.0,312.9,57.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.39,52.31,220.0,54.96,58.67,54.32,60.0,59.9,62.9,0.0,273.0,274.0,276.0,45.72,0.085,45.73,579.0,1204344.0,46786.0,110313.0,-0.067,0.772,0.531,0.842,17.63,24.54,24.49,24.84,21.08,20.76,17.5,5.535,7.704,7.687,7.799,6.616,6.516,5.492,28210.0,39234.0,38918.0,39493.0,33695.0,33584.0,27144.0,0.785,244.4,56.22,1.7,3.475,2.0,-1.0,13.26,0.009,0.247,3.0,2.0,0.0,0.0,54.84,57.64,55.22,53.74,51.48,56.54,54.27,56.56,53.66,52.16
2016-07-25 12:38:00-05:00,229.57655,223.40099,225.56003,572951.0,46.18,0.0,213.9,207.5,34.51,310.5,274.0,274.4,277.1,52.41,54.28,52.93,312.1,166.5,60.15,41.74,1249032.0,309.9,51.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.32,50.95,197.4,49.38,53.04,48.73,60.0,59.9,62.9,0.0,273.0,273.8,276.0,41.1,-0.681,41.1,579.0,1204345.0,46786.0,110313.0,-1.0,0.772,0.531,0.842,16.21,22.67,22.38,22.58,19.18,19.04,15.85,5.034,7.038,6.95,7.011,5.956,5.912,4.92,28210.0,39234.0,38918.0,39493.0,33695.0,33584.0,27144.0,0.622,80.4,49.41,1.4,3.475,2.0,-1.0,13.2,0.026,0.244,3.0,2.0,0.0,0.0,53.2,55.88,53.82,52.49,50.25,54.77,25.87,55.05,52.38,52.16
2016-07-25 12:39:00-05:00,227.21916,219.65982,222.79453,572952.0,46.17,0.0,212.4,205.7,34.31,309.8,274.2,274.5,277.1,52.59,54.47,53.12,310.6,167.2,60.15,41.9,1249033.0,309.1,51.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.42,49.64,196.9,49.49,53.21,48.9,60.0,59.9,62.9,0.0,273.0,273.8,276.0,41.22,-0.662,41.23,579.0,1204346.0,46786.0,110313.0,-1.0,0.772,0.531,0.842,16.23,22.78,22.57,22.73,19.19,19.14,15.96,5.029,7.057,6.991,7.041,5.946,5.929,4.943,28210.0,39234.0,38918.0,39494.0,33695.0,33584.0,27144.0,0.892,6.287,26.89,1.6,3.475,2.0,-1.0,13.17,-0.01,0.245,3.0,2.0,0.0,0.001,52.02,54.34,52.44,51.26,49.16,53.18,51.49,53.4,50.47,52.16
2016-07-25 12:40:00-05:00,235.46999,226.74132,230.7453,572953.0,46.13,0.0,221.4,214.4,34.26,306.2,273.9,274.6,277.2,55.01,56.91,55.48,309.7,175.7,60.12,43.91,1249034.0,306.2,54.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.83,49.05,206.6,51.81,55.63,51.24,60.0,59.9,62.9,0.0,273.0,274.0,276.0,43.18,-0.33,43.18,579.0,1204347.0,46786.0,110313.0,-0.567,0.772,0.531,0.842,17.5,24.32,23.96,24.01,20.34,20.35,16.76,5.356,7.443,7.332,7.349,6.226,6.229,5.13,28210.0,39234.0,38918.0,39494.0,33695.0,33584.0,27144.0,0.515,294.5,89.8,1.6,3.477,2.0,-1.0,13.26,0.009,0.244,3.0,2.0,0.0,0.001,50.99,53.13,51.13,50.23,48.29,51.91,50.44,52.35,49.03,52.16
2016-07-25 12:41:00-05:00,631.831,621.8351,619.29614,572954.0,46.08,0.0,625.6,605.3,34.24,330.8,274.6,274.9,277.5,88.9,90.2,88.9,329.9,272.9,60.13,73.04,1249035.0,329.6,81.1,4.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.13,48.81,653.7,89.3,92.6,88.9,60.0,59.9,62.9,0.0,273.0,273.6,276.0,70.81,4.2,73.7,579.0,1204348.0,46786.0,110313.0,0.719,0.772,0.531,0.842,36.03,43.71,41.93,38.48,28.22,34.13,25.15,10.79,12.92,12.39,11.48,8.29,10.06,7.512,28210.0,39235.0,38918.0,39494.0,33695.0,33584.0,27145.0,0.998,317.9,38.94,2.2,3.475,2.0,-1.0,13.26,0.009,0.252,3.0,2.0,0.0,0.0,50.68,52.59,50.55,49.64,48.0,51.34,49.73,51.23,48.24,52.16
2016-07-25 12:42:00-05:00,1014.69073,999.6927,997.8222,572955.0,46.04,0.0,979.0,954.0,34.34,371.5,275.1,275.5,278.1,149.4,150.2,148.4,372.9,374.3,60.21,122.8,1249037.0,371.3,138.4,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,51.2,932.0,146.4,151.3,144.5,60.0,59.9,62.9,0.0,273.0,273.3,275.9,119.5,12.65,120.7,579.0,1204350.0,46786.0,110313.0,0.916,0.772,0.531,0.842,42.57,55.59,55.49,58.45,46.73,46.44,40.93,15.7,20.49,20.45,21.55,17.22,17.11,15.09,28210.0,39235.0,38919.0,39494.0,33695.0,33584.0,27145.0,0.802,21.31,74.67,1.6,3.475,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,53.78,55.31,52.94,51.78,50.55,53.43,52.13,52.8,49.89,52.16
2016-07-25 12:43:00-05:00,860.38965,849.2444,848.7164,572956.0,46.01,0.0,824.0,807.0,34.93,355.4,275.3,275.6,278.2,158.9,159.6,157.8,356.4,414.0,60.24,130.6,1249039.0,354.6,147.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.56,52.23,773.4,156.8,161.9,154.8,60.0,59.9,62.9,0.0,273.0,273.4,275.9,128.6,14.45,129.4,579.0,1204352.0,46786.0,110313.0,0.994,0.772,0.531,0.842,42.06,58.3,58.94,63.15,54.58,50.63,45.8,14.95,20.69,20.95,22.4,19.35,17.99,16.23,28211.0,39235.0,38919.0,39495.0,33695.0,33584.0,27145.0,1.347,191.1,26.63,2.6,3.475,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,55.33,56.5,54.94,53.82,52.42,55.13,54.24,54.59,51.51,52.16
2016-07-25 12:44:00-05:00,460.7068,454.01706,454.63452,572957.0,46.0,0.0,435.5,425.9,35.41,347.9,274.4,274.8,277.5,99.5,100.7,99.3,349.1,272.6,60.21,80.9,1249040.0,347.1,94.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.53,52.09,513.1,95.9,100.2,94.6,60.0,59.9,62.9,0.0,273.0,273.2,275.9,79.06,5.819,79.35,579.0,1204353.0,46786.0,110314.0,0.564,0.772,0.531,0.842,30.66,38.97,41.77,38.9,30.98,35.13,26.81,10.63,13.51,14.45,13.47,10.72,12.15,9.28,28211.0,39236.0,38919.0,39495.0,33695.0,33585.0,27145.0,1.808,183.8,27.19,3.1,3.477,2.0,-1.0,13.15,-0.003,0.253,3.0,2.0,0.0,0.001,55.21,56.41,55.16,54.28,52.74,55.26,54.64,55.12,52.38,52.16
2016-07-25 12:45:00-05:00,854.6033,841.4948,838.461,572958.0,45.96,0.0,818.0,794.0,35.56,332.4,275.3,275.8,278.4,192.4,193.2,191.1,334.0,528.9,60.15,158.8,1249043.0,331.9,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.9,52.08,826.0,190.6,195.9,189.1,60.0,59.9,62.9,0.0,273.0,273.0,275.3,156.2,19.17,157.3,579.0,1204356.0,46786.0,110314.0,0.993,0.772,0.531,0.842,56.4,77.9,80.7,79.9,67.72,68.52,57.34,18.76,25.91,26.85,26.58,22.52,22.79,19.06,28211.0,39236.0,38920.0,39495.0,33696.0,33585.0,27146.0,2.707,208.4,14.67,3.6,3.475,2.0,-1.0,13.26,0.024,0.262,3.0,2.0,0.0,0.001,55.56,56.42,55.46,54.4,52.53,55.35,55.03,55.18,52.45,52.16
2016-07-25 12:46:00-05:00,879.6772,867.95026,861.0458,572959.0,45.96,0.0,853.0,826.0,35.67,319.3,275.4,276.0,278.7,210.5,211.1,208.9,320.1,601.2,60.14,173.9,1249046.0,318.8,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.09,53.32,879.0,208.5,213.6,207.1,60.0,59.9,62.9,0.0,273.0,273.0,275.2,170.6,21.74,172.0,579.0,1204359.0,46786.0,110314.0,0.992,0.772,0.531,0.842,65.31,90.8,93.3,90.8,76.97,79.57,66.2,20.81,28.93,29.75,28.94,24.53,25.38,21.11,28211.0,39236.0,38920.0,39496.0,33696.0,33585.0,27146.0,1.702,175.5,18.71,3.2,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.0,56.4,57.31,56.19,55.06,53.3,56.04,56.07,55.87,53.06,52.16
2016-07-25 12:47:00-05:00,911.8233,897.3451,894.34686,572960.0,45.96,0.0,865.0,841.0,35.7,305.7,275.8,276.2,278.8,211.0,212.1,209.7,307.2,629.4,60.22,174.8,1249049.0,304.7,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.55,54.78,884.0,209.9,215.2,208.8,60.0,59.9,62.9,0.0,273.0,273.5,276.0,172.0,22.08,173.4,579.0,1204361.0,46786.0,110315.0,0.992,0.772,0.531,0.842,61.05,89.2,97.5,96.1,84.8,83.8,72.34,18.66,27.27,29.78,29.36,25.91,25.62,22.11,28212.0,39237.0,38921.0,39496.0,33697.0,33586.0,27146.0,1.022,192.2,44.11,1.8,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.01,59.04,57.58,56.45,54.52,57.49,57.58,57.02,54.46,52.16
2016-07-25 12:48:00-05:00,706.83856,698.79614,690.1618,572961.0,45.99,0.0,691.7,666.3,36.01,307.7,275.6,275.8,278.5,181.8,182.9,181.0,308.5,540.4,60.22,150.2,1249051.0,306.6,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.64,54.34,809.0,179.1,184.5,178.2,60.0,59.9,62.9,0.0,273.0,273.5,275.8,147.1,17.65,148.2,579.0,1204364.0,46786.0,110315.0,0.993,0.772,0.531,0.842,58.98,79.56,85.3,77.94,66.25,74.37,62.21,18.1,24.39,26.17,23.88,20.3,22.83,19.08,28212.0,39237.0,38921.0,39497.0,33697.0,33586.0,27147.0,1.102,212.2,39.42,2.4,3.477,2.0,-1.0,13.26,0.009,0.257,3.0,2.0,0.0,0.0,58.22,59.15,58.18,57.11,54.93,57.88,58.17,57.73,54.72,52.24
2016-07-25 12:49:00-05:00,1010.4046,995.28345,986.2993,572962.0,46.01,0.0,974.0,941.0,36.13,302.3,276.2,276.5,279.1,226.4,227.2,224.8,303.9,682.1,60.22,187.8,1249054.0,301.8,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.15,54.22,922.0,225.3,230.3,224.3,60.0,59.9,62.9,0.0,273.0,273.9,275.9,184.6,24.31,186.2,579.0,1204367.0,46786.0,110315.0,0.991,0.772,0.531,0.842,74.11,104.4,104.2,104.5,88.6,88.2,74.74,22.4,31.55,31.5,31.59,26.78,26.67,22.59,28212.0,39238.0,38922.0,39497.0,33698.0,33587.0,27147.0,1.713,256.9,24.61,3.4,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,57.84,58.45,58.85,57.7,55.48,58.64,31.92,58.09,55.35,52.26
2016-07-25 12:50:00-05:00,1021.12,1006.23975,996.66986,572963.0,46.03,0.0,985.0,951.0,35.88,303.0,276.4,276.8,279.4,227.3,228.1,225.7,303.8,684.6,60.22,188.7,1249057.0,302.7,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.05,53.71,929.0,226.6,231.5,225.5,60.0,59.9,62.9,0.0,273.4,274.0,276.0,185.7,24.49,187.3,579.0,1204370.0,46786.0,110316.0,0.991,0.772,0.531,0.842,74.58,104.9,104.5,104.9,88.9,88.6,75.03,22.59,31.78,31.67,31.77,26.93,26.84,22.73,28213.0,39238.0,38922.0,39498.0,33698.0,33587.0,27147.0,1.543,208.1,35.42,3.4,3.477,2.0,-1.0,13.08,0.008,0.267,3.0,2.0,0.0,0.002,57.76,58.3,59.68,58.23,55.64,59.29,59.53,58.68,55.68,52.26
2016-07-25 12:51:00-05:00,1027.5492,1011.71783,1002.43134,572964.0,46.07,0.0,990.0,956.0,36.29,301.3,276.4,276.7,279.3,227.7,228.8,226.2,302.6,689.0,60.22,189.1,1249060.0,300.5,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.78,54.49,937.0,227.0,231.9,226.0,60.0,59.9,62.9,0.0,273.3,274.0,276.0,186.0,24.55,187.6,579.0,1204373.0,46786.0,110316.0,0.991,0.772,0.531,0.842,75.11,105.5,105.2,105.4,89.8,89.4,75.4,22.63,31.76,31.68,31.75,27.04,26.93,22.71,28213.0,39239.0,38923.0,39498.0,33699.0,33588.0,27148.0,1.272,200.5,45.93,3.0,3.477,2.0,-1.0,13.26,0.012,0.267,3.0,2.0,0.0,0.001,57.9,58.1,60.38,58.88,56.17,59.9,36.74,59.01,57.03,52.26
2016-07-25 12:52:00-05:00,913.96643,897.4787,892.5032,572965.0,46.08,0.0,869.0,839.0,36.41,305.4,276.0,276.2,278.8,192.3,193.5,191.4,306.7,574.9,60.23,159.2,1249063.0,304.5,176.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.89,55.24,766.5,191.4,196.9,190.4,60.0,59.9,62.9,0.0,273.3,274.0,276.0,157.3,19.36,158.5,579.0,1204376.0,46786.0,110316.0,0.993,0.772,0.531,0.842,59.25,85.7,83.4,87.6,75.94,72.56,65.02,18.09,26.17,25.47,26.72,23.16,22.15,19.83,28213.0,39239.0,38923.0,39499.0,33699.0,33588.0,27148.0,1.387,236.8,50.25,3.5,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.82,58.99,61.14,59.6,56.41,60.41,61.17,59.5,58.13,52.26
2016-07-25 12:53:00-05:00,340.6948,336.57123,333.8749,572966.0,46.12,0.0,320.1,310.5,36.74,314.0,274.6,274.9,277.5,73.36,75.11,73.87,315.4,225.1,60.23,59.34,1249064.0,313.3,70.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,53.43,277.6,70.55,74.76,69.96,60.0,59.9,62.9,0.0,273.2,274.0,276.0,58.68,2.279,58.75,579.0,1204377.0,46786.0,110316.0,0.999,0.772,0.531,0.842,22.18,31.03,30.35,31.97,27.7,26.24,23.1,6.952,9.72,9.51,10.01,8.67,8.21,7.228,28213.0,39239.0,38923.0,39499.0,33699.0,33588.0,27148.0,1.568,193.1,39.28,2.9,3.475,2.0,-1.0,13.26,0.009,0.25,3.0,2.0,0.0,0.0,57.18,57.18,60.08,58.66,55.77,59.37,38.21,58.81,57.51,52.26
2016-07-25 12:54:00-05:00,641.9035,633.8602,624.82715,572967.0,46.15,0.0,633.6,608.9,36.43,303.8,275.5,275.9,278.5,153.9,155.5,153.5,305.6,467.5,60.22,127.1,1249066.0,303.2,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,52.18,644.3,150.6,155.4,149.9,60.0,59.9,62.9,0.0,273.3,274.0,276.0,124.0,13.55,124.8,579.0,1204379.0,46786.0,110317.0,0.995,0.772,0.531,0.842,53.9,73.32,74.2,70.95,58.19,60.76,47.55,16.26,22.11,22.38,21.39,17.53,18.32,14.32,28214.0,39240.0,38924.0,39499.0,33699.0,33589.0,27148.0,1.975,271.8,28.9,4.9,3.475,2.0,-1.0,13.26,0.009,0.253,3.0,2.0,0.0,0.0,55.21,55.28,58.13,57.06,54.23,57.69,36.24,57.36,55.56,52.26
