TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 12:55:00-05:00,997.5462,981.1205,973.6242,572968.0,46.16,0.0,962.0,929.0,35.31,303.6,276.5,276.5,279.1,223.0,224.1,221.6,305.0,669.2,60.22,185.1,1249069.0,303.6,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.9,53.37,904.0,222.0,226.9,220.9,60.0,59.9,62.9,0.0,273.2,274.0,276.0,181.9,23.76,183.5,579.0,1204382.0,46786.0,110317.0,0.992,0.772,0.531,0.842,73.25,103.2,102.2,103.0,87.6,86.3,71.74,22.24,31.32,31.03,31.26,26.6,26.2,21.77,28214.0,39240.0,38924.0,39500.0,33700.0,33589.0,27149.0,3.887,251.9,9.34,5.1,3.475,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,56.3,56.92,58.07,56.72,54.25,57.94,57.98,57.1,54.72,52.26
2016-07-25 12:56:00-05:00,997.5462,981.1205,974.77637,572969.0,46.18,0.0,960.0,928.0,34.97,304.1,276.3,276.8,279.4,224.2,225.0,222.6,305.1,672.9,60.22,186.1,1249072.0,303.4,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.21,54.25,909.0,223.3,228.3,222.2,60.0,59.9,62.9,0.0,273.3,274.0,276.0,183.1,23.98,184.6,579.0,1204385.0,46786.0,110317.0,0.992,0.772,0.531,0.842,73.04,102.7,102.3,102.8,87.8,86.9,73.64,22.21,31.23,31.11,31.27,26.69,26.42,22.39,28214.0,39241.0,38925.0,39500.0,33700.0,33589.0,27149.0,3.308,241.3,23.58,5.3,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,57.22,58.15,58.06,56.55,54.22,58.11,30.55,57.25,54.47,52.26
2016-07-25 12:57:00-05:00,967.5432,952.26,944.817,572970.0,46.18,0.0,931.0,900.0,34.75,305.6,276.3,276.4,279.1,217.7,218.6,216.2,306.9,649.6,60.23,180.5,1249075.0,305.5,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.22,54.99,879.0,216.6,221.8,215.4,60.0,59.9,62.9,0.0,273.1,273.6,276.0,177.5,23.07,179.0,579.0,1204388.0,46786.0,110318.0,0.992,0.772,0.531,0.842,70.7,99.4,98.9,99.5,84.4,83.6,71.06,21.59,30.37,30.21,30.4,25.79,25.54,21.71,28215.0,39241.0,38925.0,39500.0,33701.0,33590.0,27149.0,3.425,276.1,24.69,5.5,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.09,59.03,58.16,56.59,54.22,58.21,57.74,57.41,54.11,52.24
2016-07-25 12:58:00-05:00,1013.61914,996.486,988.60394,572971.0,46.22,0.0,973.0,940.0,34.68,303.0,276.3,276.5,279.2,221.5,222.4,220.0,304.1,667.0,60.22,183.8,1249078.0,302.2,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.76,55.78,850.0,221.0,226.1,220.0,60.0,59.9,62.9,0.0,273.0,274.0,276.0,181.1,23.69,182.7,579.0,1204391.0,46786.0,110318.0,0.992,0.772,0.531,0.842,73.1,103.3,99.3,103.4,88.0,82.4,72.0,22.15,31.29,30.08,31.32,26.65,24.96,21.81,28215.0,39242.0,38925.0,39501.0,33701.0,33590.0,27150.0,2.422,273.4,17.1,4.6,3.475,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,58.58,59.97,58.6,57.05,54.66,58.63,57.97,58.27,54.09,52.29
2016-07-25 12:59:00-05:00,871.1049,856.86035,850.56,572972.0,46.25,0.0,836.0,809.0,34.64,308.3,276.0,276.1,278.8,185.9,187.1,185.0,309.6,549.1,60.22,153.8,1249081.0,308.0,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.41,55.74,744.5,183.1,188.9,182.2,60.0,59.9,62.9,0.0,273.0,273.9,276.0,150.6,18.18,151.7,579.0,1204393.0,46786.0,110319.0,0.993,0.772,0.531,0.842,59.72,85.6,83.0,86.5,73.05,67.38,56.73,18.41,26.38,25.59,26.65,22.51,20.79,17.48,28215.0,39242.0,38926.0,39501.0,33702.0,33591.0,27150.0,3.615,284.6,6.779,5.3,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,58.35,59.98,58.66,57.06,54.79,58.77,58.02,58.68,53.83,52.34
2016-07-25 13:00:00-05:00,958.97095,940.903,933.2941,572973.0,46.29,0.0,920.0,886.0,34.6,305.8,276.2,276.5,279.2,212.2,213.1,210.7,307.2,632.2,60.22,175.9,1249084.0,305.1,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.88,56.16,850.0,210.5,215.7,209.3,60.0,59.9,62.9,0.0,273.2,274.0,276.0,172.7,22.09,174.1,579.0,1204396.0,46786.0,110319.0,0.992,0.772,0.531,0.842,69.92,98.4,96.1,97.6,82.3,80.5,66.89,21.38,30.09,29.39,29.84,25.17,24.6,20.44,28216.0,39242.0,38926.0,39502.0,33702.0,33591.0,27150.0,3.342,273.9,18.48,5.4,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,58.85,60.8,58.7,57.27,55.02,59.03,32.26,59.03,53.35,52.26
2016-07-25 13:01:00-05:00,961.11395,944.1097,935.59875,572974.0,46.32,0.0,924.0,889.0,34.56,305.1,276.5,276.3,279.0,216.1,216.9,214.6,306.2,644.7,60.21,179.1,1249087.0,304.2,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.96,55.74,866.0,214.6,219.8,213.5,60.0,59.9,62.9,0.0,273.2,274.0,276.0,176.0,22.67,177.4,579.0,1204399.0,46786.0,110319.0,0.992,0.772,0.531,0.842,70.22,99.0,98.2,98.6,84.0,82.8,70.42,21.42,30.22,29.94,30.08,25.62,25.27,21.48,28216.0,39243.0,38927.0,39502.0,33703.0,33592.0,27151.0,2.21,289.9,29.54,4.4,3.477,2.0,-1.0,13.19,0.01,0.264,3.0,2.0,0.0,0.001,58.43,60.88,58.44,56.85,54.64,58.63,57.46,58.81,53.07,52.28
2016-07-25 13:02:00-05:00,957.89935,940.3685,930.9896,572975.0,46.36,0.0,920.0,884.0,34.94,306.7,276.4,276.5,279.2,214.6,215.5,213.1,307.8,637.5,60.21,177.9,1249089.0,306.1,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.3,55.93,860.0,213.1,218.3,211.9,60.0,59.9,62.9,0.0,273.6,274.0,276.0,174.9,22.43,176.3,579.0,1204402.0,46786.0,110320.0,0.992,0.772,0.531,0.842,69.19,97.7,96.9,97.5,83.0,81.7,69.67,21.22,29.98,29.71,29.91,25.45,25.06,21.37,28216.0,39243.0,38927.0,39503.0,33703.0,33592.0,27151.0,2.813,257.5,16.41,4.4,3.477,2.0,-1.0,13.26,0.011,0.265,3.0,2.0,0.0,0.001,58.65,60.83,58.6,56.81,54.72,58.6,57.43,58.94,53.41,52.26
2016-07-25 13:03:00-05:00,945.04095,927.8089,918.54486,572976.0,46.4,0.0,907.0,872.0,35.22,305.8,276.3,276.5,279.2,212.2,212.9,210.6,307.3,631.2,60.22,175.8,1249092.0,305.0,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.8,55.46,848.0,210.6,215.8,209.3,60.0,59.9,62.9,0.0,273.4,274.0,276.0,172.8,22.06,174.2,579.0,1204405.0,46786.0,110320.0,0.992,0.772,0.531,0.842,68.61,96.7,95.9,96.5,82.3,81.0,68.96,20.98,29.58,29.34,29.5,25.18,24.78,21.09,28217.0,39244.0,38928.0,39503.0,33704.0,33593.0,27151.0,2.152,229.7,29.68,3.4,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.6,60.91,58.87,57.05,54.75,58.8,36.07,59.03,53.78,52.26
2016-07-25 13:04:00-05:00,943.96936,926.20557,916.2403,572977.0,46.45,0.0,906.0,869.0,36.0,305.1,276.1,276.6,279.3,211.4,212.3,209.9,306.2,630.1,60.21,175.2,1249095.0,304.4,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.48,55.02,848.0,209.7,214.9,208.5,60.0,59.9,62.9,0.0,273.5,274.0,276.0,172.1,21.95,173.5,579.0,1204408.0,46786.0,110320.0,0.992,0.772,0.531,0.842,68.51,96.5,95.8,96.3,82.1,80.9,68.94,20.9,29.43,29.24,29.36,25.04,24.68,21.03,28217.0,39244.0,38928.0,39504.0,33704.0,33593.0,27152.0,1.992,231.4,23.79,3.0,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.2,60.38,59.35,57.71,54.82,59.12,36.88,59.28,54.54,52.24
2016-07-25 13:05:00-05:00,950.3986,932.0845,921.7713,572978.0,46.48,0.0,912.0,874.0,35.69,303.7,276.5,276.7,279.3,212.2,213.0,210.7,305.0,635.5,60.22,176.0,1249098.0,303.5,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.46,54.78,854.0,210.6,215.8,209.4,60.0,59.9,62.9,0.0,274.0,274.0,276.0,172.9,22.11,174.3,579.0,1204411.0,46786.0,110321.0,0.992,0.772,0.531,0.842,69.1,97.5,96.9,97.1,82.8,81.8,69.71,20.99,29.61,29.42,29.49,25.16,24.84,21.17,28218.0,39245.0,38929.0,39504.0,33704.0,33594.0,27152.0,1.437,229.7,53.95,2.9,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,58.32,60.08,59.7,57.73,54.74,59.35,58.57,59.53,54.83,52.26
2016-07-25 13:06:00-05:00,954.6848,936.761,925.22815,572979.0,46.51,0.0,917.0,878.0,35.92,303.8,275.0,275.5,278.2,213.6,214.2,212.0,305.2,636.8,60.21,176.2,1249101.0,303.7,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,54.49,857.0,211.8,217.1,210.6,60.0,59.9,62.9,0.0,272.2,272.9,275.1,173.1,22.24,174.5,579.0,1204414.0,46786.0,110321.0,0.992,0.772,0.531,0.842,69.16,97.5,97.2,97.4,83.1,82.2,69.98,21.01,29.63,29.52,29.58,25.24,24.97,21.26,28218.0,39245.0,38929.0,39505.0,33705.0,33594.0,27153.0,1.497,189.1,28.67,3.3,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,57.94,59.39,60.32,58.23,55.36,59.7,59.44,59.55,55.79,52.3
2016-07-25 13:07:00-05:00,961.11395,942.10547,930.9896,572980.0,46.56,0.0,923.0,883.0,36.01,301.8,275.3,275.2,277.8,213.8,214.6,212.3,302.9,642.1,60.22,176.4,1249104.0,300.6,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.94,55.22,862.0,212.3,217.5,211.1,60.0,59.9,62.9,0.0,272.1,272.7,274.8,173.4,22.28,174.8,579.0,1204417.0,46786.0,110322.0,0.992,0.772,0.531,0.842,69.49,98.1,98.0,98.2,83.5,82.8,70.62,20.97,29.61,29.56,29.62,25.21,24.97,21.31,28218.0,39246.0,38930.0,39505.0,33705.0,33595.0,27153.0,1.215,273.6,37.99,2.4,3.477,2.0,-1.0,13.15,0.012,0.264,3.0,2.0,0.0,0.001,58.23,59.44,60.93,59.05,56.36,60.29,60.14,60.02,56.59,52.28
2016-07-25 13:08:00-05:00,964.3286,945.1785,933.2941,572981.0,46.6,0.0,927.0,886.0,35.69,302.2,275.0,275.1,277.8,213.9,215.0,212.6,303.7,640.9,60.21,176.5,1249107.0,302.1,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.38,55.77,866.0,212.3,217.6,211.1,60.0,59.9,62.9,0.0,272.0,272.4,275.0,173.3,22.28,174.8,579.0,1204419.0,46786.0,110322.0,0.992,0.772,0.531,0.842,69.71,98.2,97.7,98.0,83.6,82.7,70.54,21.07,29.69,29.54,29.61,25.27,25.0,21.32,28219.0,39246.0,38930.0,39506.0,33706.0,33595.0,27153.0,0.863,250.3,38.21,1.9,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.001,59.27,60.06,61.84,59.98,57.29,61.24,61.02,60.86,57.06,52.3
2016-07-25 13:09:00-05:00,952.5417,933.28705,921.7713,572982.0,46.64,0.0,916.0,874.0,36.08,302.2,274.8,274.9,277.6,211.5,212.0,209.8,303.4,632.3,60.21,174.1,1249110.0,302.2,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.53,55.31,854.0,209.5,214.8,208.2,60.0,59.9,62.9,0.0,272.0,272.1,274.4,170.9,21.89,172.3,579.0,1204422.0,46786.0,110322.0,0.992,0.772,0.531,0.842,68.56,96.6,96.4,96.5,82.2,81.6,69.63,20.72,29.2,29.14,29.16,24.83,24.65,21.04,28219.0,39247.0,38931.0,39506.0,33706.0,33595.0,27154.0,1.457,213.9,50.57,3.2,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,59.39,59.91,62.48,60.55,58.11,61.5,61.66,60.95,58.18,52.26
2016-07-25 13:10:00-05:00,955.7562,936.0929,924.07587,572983.0,46.7,0.0,919.0,877.0,35.95,299.4,274.8,274.8,277.4,212.1,212.9,210.7,301.4,640.4,60.19,174.7,1249112.0,299.0,193.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.67,55.49,854.0,210.5,215.7,209.3,60.0,59.9,62.9,0.0,272.0,272.0,274.1,171.7,21.97,173.1,579.0,1204425.0,46786.0,110323.0,0.992,0.772,0.531,0.842,69.54,98.4,97.8,97.9,83.3,82.6,70.4,20.82,29.46,29.28,29.3,24.92,24.73,21.07,28219.0,39247.0,38931.0,39507.0,33707.0,33596.0,27154.0,4.068,261.6,12.94,5.8,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,59.22,59.38,62.27,60.18,57.53,61.29,61.2,60.8,57.54,52.26
2016-07-25 13:11:00-05:00,954.6848,932.61896,921.7713,572984.0,46.74,0.0,911.0,869.0,35.52,301.8,274.7,275.0,277.6,208.8,209.7,207.4,302.2,627.2,60.14,172.0,1249115.0,300.8,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.07,56.38,850.0,207.2,212.4,206.1,60.0,59.9,62.9,0.0,272.0,272.0,274.3,169.1,21.46,170.4,579.0,1204428.0,46786.0,110323.0,0.992,0.772,0.531,0.842,66.63,94.2,94.5,95.1,82.0,80.7,70.13,20.1,28.4,28.51,28.69,24.73,24.35,21.16,28220.0,39248.0,38932.0,39507.0,33707.0,33596.0,27154.0,2.392,255.1,21.67,4.5,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,59.7,59.99,61.65,59.43,56.87,60.69,6.419,60.3,56.64,52.34
2016-07-25 13:12:00-05:00,905.39417,886.52246,873.9514,572985.0,46.81,0.0,874.0,832.0,35.36,299.6,274.4,275.1,277.7,206.2,207.2,204.9,299.8,622.7,60.15,169.9,1249118.0,299.6,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.3,56.07,844.0,204.6,209.8,203.6,60.0,59.9,62.9,0.0,272.0,272.0,274.3,167.0,21.09,168.3,579.0,1204431.0,46786.0,110323.0,0.992,0.772,0.531,0.842,67.71,95.2,96.1,94.2,80.7,81.3,68.96,20.27,28.5,28.76,28.19,24.15,24.35,20.65,28220.0,39248.0,38932.0,39507.0,33708.0,33597.0,27155.0,1.175,219.6,46.03,3.6,3.477,2.0,-1.0,13.26,0.011,0.263,3.0,2.0,0.0,0.0,59.76,60.24,61.59,59.58,57.07,60.78,53.98,60.17,56.26,52.34
2016-07-25 13:13:00-05:00,964.3286,943.0408,930.9896,572986.0,46.86,0.0,926.0,883.0,36.17,300.5,274.9,275.0,277.6,213.9,214.7,212.4,302.4,644.4,60.14,176.3,1249121.0,299.9,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.53,55.32,864.0,212.4,217.5,211.3,60.0,59.9,62.9,0.0,272.0,272.0,274.2,173.3,22.22,174.7,579.0,1204434.0,46786.0,110324.0,0.992,0.772,0.531,0.842,69.81,98.7,98.6,98.4,83.9,83.2,71.04,20.97,29.67,29.61,29.56,25.2,25.0,21.34,28220.0,39248.0,38932.0,39508.0,33708.0,33597.0,27155.0,1.79,199.0,17.94,3.8,3.475,2.0,-1.0,13.08,0.011,0.265,3.0,2.0,0.0,0.002,59.2,59.45,62.07,60.15,57.62,61.1,39.42,60.19,57.4,52.34
2016-07-25 13:14:00-05:00,967.5432,946.3811,933.2941,572987.0,46.91,0.0,929.0,885.0,36.38,300.9,274.8,274.8,277.5,214.5,215.3,213.0,302.3,645.3,60.15,176.8,1249124.0,300.3,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.98,54.16,864.0,213.0,218.1,211.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,173.7,22.31,175.2,579.0,1204437.0,46786.0,110324.0,0.992,0.772,0.531,0.842,69.67,98.5,98.4,98.5,84.1,83.2,70.86,20.96,29.63,29.62,29.62,25.29,25.03,21.32,28221.0,39249.0,38933.0,39508.0,33709.0,33598.0,27155.0,3.488,196.7,18.18,5.6,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.001,58.61,58.84,61.77,59.62,57.33,60.71,60.98,59.73,57.91,52.39
2016-07-25 13:15:00-05:00,947.18396,925.4039,912.2073,572988.0,46.97,0.0,909.0,864.0,36.85,304.9,274.5,275.0,277.7,210.1,211.0,208.6,305.3,624.2,60.14,173.1,1249127.0,304.4,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.13,53.12,842.0,208.6,213.7,207.4,60.0,59.9,62.9,0.0,272.0,272.0,274.1,170.1,21.63,171.5,579.0,1204439.0,46786.0,110324.0,0.992,0.772,0.531,0.842,67.24,94.9,95.2,95.0,81.4,80.4,68.61,20.5,28.93,29.01,28.94,24.81,24.52,20.91,28221.0,39249.0,38933.0,39509.0,33709.0,33598.0,27156.0,3.307,187.7,14.18,5.2,3.477,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,57.35,57.85,61.09,59.04,56.89,60.0,60.66,58.49,57.66,52.43
2016-07-25 13:16:00-05:00,924.6817,903.09045,890.0834,572989.0,46.97,0.0,886.0,842.0,36.94,308.9,275.3,275.6,278.2,204.4,205.3,203.1,310.7,601.7,60.15,168.7,1249129.0,308.4,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.29,53.18,822.0,202.8,207.9,201.5,60.0,59.9,62.9,0.0,272.8,272.9,274.9,165.9,20.81,167.2,579.0,1204442.0,46786.0,110325.0,0.992,0.772,0.531,0.842,64.63,91.1,91.6,91.5,78.18,77.41,66.06,19.95,28.11,28.29,28.25,24.14,23.9,20.39,28221.0,39250.0,38934.0,39509.0,33710.0,33599.0,27156.0,3.632,191.8,16.97,5.4,3.477,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,56.96,57.48,61.15,59.34,56.84,60.07,60.87,58.37,57.75,52.43
2016-07-25 13:17:00-05:00,922.5387,900.6854,887.2027,572990.0,47.02,0.0,886.0,841.0,36.44,308.0,275.2,275.4,278.0,204.7,205.6,203.4,309.8,603.4,60.14,168.9,1249132.0,307.6,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.24,53.53,819.0,202.9,208.1,201.7,60.0,59.9,62.9,0.0,272.6,273.0,275.0,166.0,20.81,167.3,579.0,1204445.0,46786.0,110325.0,0.992,0.772,0.531,0.842,64.98,91.8,92.2,92.0,78.51,77.67,66.27,20.0,28.27,28.38,28.31,24.17,23.91,20.4,28222.0,39250.0,38934.0,39510.0,33710.0,33599.0,27156.0,3.102,201.9,15.67,6.3,3.475,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,57.04,57.55,60.55,58.99,56.55,59.66,60.5,58.01,57.41,52.43
2016-07-25 13:18:00-05:00,905.39417,881.7124,868.7661,572991.0,47.04,0.0,866.0,821.0,36.56,303.1,274.9,275.1,277.8,200.9,201.9,199.7,304.1,601.1,60.23,165.6,1249135.0,301.9,182.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.42,54.16,799.4,199.1,204.5,197.9,60.0,59.9,62.9,0.0,272.0,272.8,275.0,162.8,20.33,164.0,579.0,1204448.0,46786.0,110325.0,0.992,0.772,0.531,0.842,64.11,91.3,91.6,91.5,77.76,77.17,66.21,19.43,27.66,27.76,27.72,23.57,23.39,20.07,28222.0,39251.0,38935.0,39510.0,33711.0,33600.0,27157.0,1.385,241.5,32.88,2.5,3.475,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,57.51,58.14,60.75,59.34,56.78,59.94,48.74,58.53,57.55,52.43
2016-07-25 13:19:00-05:00,894.6787,871.5578,857.7042,572992.0,47.08,0.0,859.0,813.0,36.4,303.6,274.8,275.1,277.8,199.3,200.1,198.0,304.9,593.7,60.22,164.2,1249137.0,302.9,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.52,53.9,791.0,197.2,202.6,195.9,60.0,59.9,62.9,0.0,272.0,272.9,275.0,161.2,20.07,162.4,579.0,1204450.0,46786.0,110326.0,0.992,0.772,0.531,0.842,63.92,90.8,90.6,90.6,77.24,76.43,65.26,19.4,27.56,27.51,27.51,23.45,23.2,19.81,28222.0,39251.0,38935.0,39511.0,33711.0,33600.0,27157.0,1.41,232.1,23.76,2.2,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,57.48,57.7,61.09,59.4,56.7,60.08,11.83,58.93,57.05,52.43
2016-07-25 13:20:00-05:00,926.8248,901.6207,887.2027,572993.0,47.08,0.0,889.0,841.0,36.11,297.6,274.6,275.0,277.8,205.5,206.5,204.1,297.7,623.6,60.16,169.3,1249140.0,297.2,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.76,54.61,819.0,203.8,208.9,202.6,60.0,59.9,62.9,0.0,272.0,272.0,274.8,166.4,20.99,167.7,579.0,1204453.0,46786.0,110326.0,0.992,0.772,0.531,0.842,67.28,95.7,95.5,95.2,81.4,80.4,68.76,20.02,28.49,28.41,28.32,24.22,23.92,20.46,28223.0,39252.0,38936.0,39511.0,33711.0,33601.0,27157.0,2.995,257.2,15.18,4.3,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,57.87,58.36,61.18,59.52,56.59,60.21,-14.58,58.93,57.05,52.48
2016-07-25 13:21:00-05:00,932.18256,906.83167,892.27277,572994.0,47.13,0.0,895.0,846.0,35.6,300.8,274.9,274.8,277.6,206.7,207.7,205.4,302.0,622.1,60.14,170.4,1249143.0,300.2,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.36,55.11,822.0,205.2,210.3,204.0,60.0,59.9,62.9,0.0,272.0,272.1,275.0,167.5,21.12,168.8,579.0,1204456.0,46786.0,110326.0,0.992,0.772,0.531,0.842,66.97,95.7,95.1,95.1,81.1,79.95,68.62,20.14,28.77,28.6,28.61,24.39,24.05,20.64,28223.0,39252.0,38936.0,39512.0,33712.0,33601.0,27158.0,2.79,253.5,12.01,3.9,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,58.24,58.7,60.93,58.79,56.06,59.76,-38.02,58.93,56.08,52.53
2016-07-25 13:22:00-05:00,613.07916,596.31494,585.76465,572995.0,47.16,0.0,586.6,552.2,35.54,305.8,273.5,274.1,276.9,127.5,129.0,127.3,307.1,385.0,60.15,104.2,1249145.0,305.2,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.8,55.58,455.3,124.8,129.6,124.0,60.0,59.9,62.9,0.0,272.0,272.3,274.9,102.5,9.82,103.0,579.0,1204458.0,46786.0,110327.0,0.963,0.772,0.531,0.842,44.76,62.92,55.87,58.31,46.45,44.63,37.2,13.66,19.18,17.03,17.75,14.13,13.59,11.31,28223.0,39253.0,38937.0,39512.0,33712.0,33601.0,27158.0,1.65,246.1,26.26,3.3,3.475,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,58.27,58.8,60.48,58.34,55.66,59.39,-86.8,58.81,55.63,52.53
2016-07-25 13:23:00-05:00,748.9499,726.85486,715.5121,572996.0,47.2,0.0,720.0,678.3,35.78,305.5,274.2,274.5,277.2,163.7,165.0,163.0,307.0,489.4,60.15,134.4,1249147.0,304.6,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.1,54.07,643.6,161.5,166.5,160.6,60.0,59.9,62.9,0.0,272.0,272.1,274.7,132.2,14.94,133.1,579.0,1204460.0,46786.0,110327.0,0.994,0.772,0.531,0.842,55.78,77.44,74.12,74.21,60.84,60.83,50.14,17.0,23.59,22.58,22.59,18.51,18.52,15.25,28224.0,39253.0,38937.0,39512.0,33713.0,33602.0,27158.0,1.93,243.6,12.64,2.9,3.475,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,57.21,57.73,59.53,57.24,54.51,58.36,9.56,58.08,54.83,52.53
2016-07-25 13:24:00-05:00,997.5462,969.09534,954.03534,572997.0,47.2,0.0,959.0,906.0,35.69,303.8,274.6,275.1,277.8,221.2,221.9,219.6,304.4,660.8,60.14,182.4,1249150.0,303.1,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.87,54.52,882.0,220.1,225.0,219.0,60.0,59.9,62.9,0.0,272.0,272.1,274.4,179.5,23.31,181.0,579.0,1204463.0,46786.0,110327.0,0.992,0.772,0.531,0.842,71.14,101.6,100.7,100.8,86.1,84.8,73.04,21.61,30.86,30.58,30.63,26.15,25.77,22.19,28224.0,39253.0,38937.0,39513.0,33713.0,33602.0,27159.0,2.077,262.6,25.49,3.3,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,57.68,57.96,60.37,57.91,55.43,59.08,40.65,58.72,55.03,52.59
2016-07-25 13:25:00-05:00,990.0455,961.8802,947.1215,572998.0,47.25,0.0,951.0,899.0,35.67,304.1,274.5,274.9,277.6,219.1,220.0,217.6,305.4,653.9,60.15,180.6,1249153.0,303.4,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.54,56.03,874.0,217.9,222.9,216.7,60.0,59.9,62.9,0.0,272.0,272.0,274.1,177.6,23.02,179.1,579.0,1204466.0,46786.0,110328.0,0.992,0.772,0.531,0.842,70.23,100.1,99.1,99.9,85.1,83.5,72.05,21.35,30.45,30.13,30.36,25.87,25.4,21.9,28224.0,39254.0,38938.0,39513.0,33713.0,33603.0,27159.0,2.728,245.7,16.74,4.7,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,58.95,59.3,60.91,58.52,56.41,59.81,59.51,59.41,55.11,52.62
2016-07-25 13:26:00-05:00,935.3971,908.1677,893.8859,572999.0,47.28,0.0,897.0,848.0,35.41,305.5,275.0,274.9,277.7,207.8,208.6,206.3,307.1,617.3,60.15,171.2,1249156.0,305.0,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.72,55.52,824.0,206.1,211.3,204.8,60.0,59.9,62.9,0.0,272.0,272.5,274.9,168.3,21.33,169.6,579.0,1204469.0,46786.0,110328.0,0.992,0.772,0.531,0.842,66.15,94.8,93.7,94.2,80.1,78.86,67.97,20.21,28.96,28.63,28.78,24.46,24.09,20.76,28225.0,39254.0,38938.0,39514.0,33714.0,33603.0,27159.0,3.472,263.0,12.31,4.7,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,59.24,59.76,60.64,58.32,56.26,59.63,32.32,59.09,54.84,52.66
2016-07-25 13:27:00-05:00,844.5309,819.44867,807.5797,573000.0,47.32,0.0,807.0,762.7,35.59,308.6,274.6,274.9,277.6,188.7,189.6,187.6,309.9,555.5,60.14,155.3,1249158.0,308.1,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.77,54.16,741.7,186.2,191.7,185.1,60.0,59.9,62.9,0.0,272.0,272.6,275.0,152.4,18.45,153.5,579.0,1204471.0,46786.0,110328.0,0.993,0.772,0.531,0.842,58.78,83.9,83.3,84.4,71.67,70.14,60.68,18.13,25.89,25.69,26.04,22.1,21.63,18.71,28225.0,39255.0,38939.0,39514.0,33714.0,33603.0,27160.0,2.438,211.6,30.19,4.1,3.474,2.0,-1.0,13.22,0.002,0.262,3.0,2.0,0.0,0.0,58.47,58.47,60.62,58.18,55.57,59.37,59.25,58.96,54.71,52.72
2016-07-25 13:28:00-05:00,776.27405,753.8447,742.1299,573001.0,47.37,0.0,746.3,704.5,36.27,312.5,274.5,274.7,277.4,175.3,176.5,174.6,312.8,510.2,60.14,144.1,1249161.0,311.9,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,53.33,682.3,172.4,178.2,171.4,60.0,59.9,62.9,0.0,272.0,272.5,274.9,141.3,16.47,142.3,579.0,1204473.0,46786.0,110329.0,0.993,0.772,0.531,0.842,54.34,77.21,76.63,77.71,65.77,64.21,55.32,16.98,24.12,23.94,24.28,20.55,20.06,17.28,28225.0,39255.0,38939.0,39515.0,33715.0,33604.0,27160.0,2.022,227.8,50.03,4.2,3.477,2.0,-1.0,13.22,0.009,0.259,3.0,2.0,0.0,0.0,57.12,57.2,60.1,57.98,55.24,58.83,59.12,58.26,55.01,52.72
2016-07-25 13:29:00-05:00,812.1705,788.0497,775.31573,573002.0,47.38,0.0,780.4,735.8,35.84,304.8,274.5,274.9,277.6,183.8,184.9,182.9,308.2,545.8,60.13,151.3,1249163.0,304.6,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.14,53.75,714.1,181.2,186.8,180.2,60.0,59.9,62.9,0.0,272.0,272.8,275.0,148.4,17.72,149.5,579.0,1204476.0,46786.0,110329.0,0.993,0.772,0.531,0.842,58.52,83.5,82.4,82.9,70.78,69.55,59.23,17.83,25.46,25.12,25.28,21.57,21.19,18.05,28226.0,39256.0,38940.0,39515.0,33715.0,33604.0,27160.0,,0.0,0.0,,,2.0,-1.0,13.22,0.01,0.26,3.0,2.0,0.0,0.0,56.92,57.39,59.04,56.96,54.34,58.02,58.03,57.69,54.3,52.8
2016-07-25 13:30:00-05:00,841.85205,817.0437,803.08575,573003.0,47.43,0.0,811.0,764.1,35.23,299.1,274.6,274.8,277.5,189.2,190.5,188.3,303.5,569.7,60.14,155.8,1249166.0,299.3,172.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.38,53.3,735.6,186.9,192.5,186.1,60.0,59.9,62.9,0.0,272.0,272.4,274.8,153.0,18.64,154.1,579.0,1204478.0,46786.0,110329.0,0.993,0.772,0.531,0.842,61.29,87.7,86.8,87.0,74.51,73.01,62.69,18.33,26.23,25.95,26.01,22.28,21.83,18.75,28226.0,39256.0,38940.0,39516.0,33716.0,33604.0,27161.0,3.217,278.5,9.7,4.8,3.477,2.0,-1.0,13.22,0.01,0.261,3.0,2.0,0.0,0.0,56.31,57.33,58.33,56.07,53.8,57.47,57.13,57.26,53.22,52.82
2016-07-25 13:31:00-05:00,924.6817,895.87537,880.6347,573004.0,47.43,0.0,888.0,837.0,35.04,296.8,275.2,275.0,277.7,206.0,207.2,204.8,300.7,625.1,60.13,169.9,1249168.0,296.8,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.09,54.08,812.0,204.4,209.5,203.4,60.0,59.9,62.9,0.0,272.0,272.9,275.0,167.0,21.25,168.3,579.0,1204481.0,46786.0,110330.0,0.992,0.772,0.531,0.842,67.47,96.1,95.5,95.6,82.0,80.1,68.84,20.03,28.52,28.35,28.38,24.32,23.78,20.43,28226.0,39257.0,38941.0,39516.0,33716.0,33605.0,27161.0,3.218,278.9,12.63,4.5,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,56.7,58.12,58.4,56.13,54.06,57.78,57.08,57.57,53.08,52.82
2016-07-25 13:32:00-05:00,920.39557,892.53503,876.9473,573005.0,47.43,0.0,885.0,833.0,35.07,304.7,274.7,275.0,277.7,207.2,208.1,205.8,305.4,616.3,60.16,170.8,1249171.0,304.5,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.96,54.34,811.0,205.5,210.7,204.4,60.0,59.9,62.9,0.0,272.0,272.0,274.8,167.7,21.22,169.1,579.0,1204484.0,46786.0,110330.0,0.992,0.772,0.531,0.842,66.22,94.5,94.3,94.0,79.88,78.6,67.54,20.18,28.79,28.72,28.65,24.34,23.95,20.58,28227.0,39257.0,38941.0,39517.0,33716.0,33605.0,27161.0,2.208,278.2,20.05,3.2,3.477,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,56.82,58.61,58.42,55.97,53.86,57.73,56.81,57.73,53.02,52.9
2016-07-25 13:33:00-05:00,912.89484,884.25104,868.6509,573006.0,47.43,0.0,877.0,824.0,35.38,308.3,274.8,274.9,277.6,204.2,205.1,202.8,309.8,601.7,60.17,168.3,1249174.0,307.4,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.13,55.59,801.0,202.5,207.7,201.2,60.0,59.9,62.9,0.0,272.0,272.0,274.9,165.4,20.8,166.7,579.0,1204487.0,46786.0,110330.0,0.992,0.772,0.531,0.842,64.28,91.9,91.8,91.8,77.61,76.48,65.95,19.81,28.31,28.29,28.28,23.92,23.57,20.32,28227.0,39258.0,38942.0,39517.0,33717.0,33606.0,27162.0,1.657,216.9,17.46,2.4,3.477,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,57.71,59.64,58.9,56.05,54.22,58.09,57.03,58.26,53.73,52.91
2016-07-25 13:34:00-05:00,919.3241,890.9317,874.29706,573007.0,47.43,0.0,884.0,830.0,36.05,308.7,274.6,274.9,277.7,204.9,205.8,203.5,309.7,602.3,60.2,168.8,1249177.0,308.2,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.7,55.4,808.0,203.1,208.4,201.7,60.0,59.9,62.9,0.0,272.0,272.0,274.9,165.8,20.95,167.1,579.0,1204490.0,46786.0,110331.0,0.992,0.772,0.531,0.842,64.5,92.1,92.2,92.1,77.78,76.76,66.01,19.91,28.42,28.45,28.41,24.01,23.69,20.37,28227.0,39258.0,38942.0,39518.0,33717.0,33606.0,27162.0,1.728,216.7,20.36,2.6,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,57.96,59.68,59.72,57.0,54.93,58.75,58.01,58.87,55.09,52.91
2016-07-25 13:35:00-05:00,910.75183,881.97955,864.73315,573008.0,47.47,0.0,875.0,820.0,36.05,305.5,274.6,274.8,277.6,202.3,203.1,200.8,308.2,600.1,60.14,166.5,1249179.0,305.4,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.61,56.38,793.5,200.2,205.5,199.0,60.0,59.9,62.9,0.0,272.0,272.0,274.9,163.5,20.43,164.8,579.0,1204492.0,46786.0,110331.0,0.992,0.772,0.531,0.842,64.28,92.1,91.5,91.7,77.87,76.54,65.68,19.63,28.13,27.93,28.0,23.78,23.37,20.06,28228.0,39259.0,38943.0,39518.0,33718.0,33607.0,27162.0,2.533,264.5,18.14,3.5,3.477,2.0,-1.0,13.22,0.012,0.263,3.0,2.0,0.0,0.0,58.92,60.41,59.96,57.42,55.35,59.13,58.39,59.11,55.15,52.91
2016-07-25 13:36:00-05:00,892.5357,864.07544,846.8727,573009.0,47.49,0.0,858.0,804.0,35.77,305.4,274.8,275.0,277.9,198.1,198.9,196.7,305.7,588.6,60.14,163.1,1249182.0,303.9,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.58,56.58,774.8,196.0,201.4,194.8,60.0,59.9,62.9,0.0,272.0,272.3,275.0,160.3,19.84,161.5,579.0,1204495.0,46786.0,110331.0,0.992,0.772,0.531,0.842,63.04,90.1,89.2,89.5,76.36,74.71,64.28,19.25,27.52,27.22,27.31,23.31,22.81,19.62,28228.0,39259.0,38943.0,39518.0,33718.0,33607.0,27163.0,1.335,258.4,39.97,3.0,3.477,2.0,-1.0,13.16,0.01,0.262,3.0,2.0,0.0,0.001,59.05,60.63,59.9,57.17,55.18,58.99,31.6,59.13,55.08,52.91
2016-07-25 13:37:00-05:00,916.10944,887.32416,869.22705,573010.0,47.52,0.0,880.0,824.0,36.46,302.9,274.7,274.7,277.6,203.1,204.1,201.8,304.0,607.1,60.13,167.3,1249185.0,302.3,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.32,56.45,799.2,201.2,206.4,200.0,60.0,59.9,62.9,0.0,272.0,272.0,274.7,164.3,20.56,165.5,579.0,1204498.0,46786.0,110332.0,0.992,0.772,0.531,0.842,64.96,92.9,92.2,92.4,78.78,77.34,66.51,19.68,28.13,27.92,27.99,23.86,23.42,20.14,28228.0,39260.0,38943.0,39519.0,33719.0,33608.0,27163.0,1.997,215.7,17.87,3.2,3.477,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.001,59.22,60.59,60.5,57.7,55.51,59.46,37.04,59.66,55.84,52.93
2016-07-25 13:38:00-05:00,909.6803,880.109,861.5067,573011.0,47.55,0.0,874.0,817.0,36.59,302.3,274.4,274.8,277.7,200.7,201.5,199.3,303.8,600.6,60.15,165.2,1249188.0,302.3,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.67,56.73,787.7,198.6,204.0,197.5,60.0,59.9,62.9,0.0,272.0,272.0,274.7,162.3,20.22,163.5,579.0,1204500.0,46786.0,110332.0,0.992,0.772,0.531,0.842,63.92,91.8,91.5,91.6,77.97,76.55,66.32,19.32,27.74,27.65,27.69,23.56,23.14,20.05,28229.0,39260.0,38944.0,39519.0,33719.0,33608.0,27163.0,1.435,226.0,19.31,2.5,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,59.39,60.85,61.01,58.14,55.81,59.78,59.38,59.99,56.24,53.01
2016-07-25 13:39:00-05:00,949.3271,919.39124,899.18646,573012.0,47.57,0.0,914.0,853.0,36.98,299.8,274.7,274.8,277.6,208.8,209.5,207.3,301.2,630.3,60.14,172.0,1249190.0,299.0,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.66,55.98,828.0,207.2,212.4,206.1,60.0,59.9,62.9,0.0,272.0,272.0,274.7,169.1,21.46,170.5,579.0,1204503.0,46786.0,110332.0,0.992,0.772,0.531,0.842,67.43,96.8,96.9,96.5,81.6,80.6,69.62,20.21,29.01,29.03,28.93,24.46,24.17,20.87,28229.0,39260.0,38944.0,39520.0,33720.0,33609.0,27164.0,2.428,180.8,18.52,3.6,3.477,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,59.24,60.62,61.33,58.54,56.34,60.12,60.0,59.99,57.01,53.01
2016-07-25 13:40:00-05:00,905.39417,874.63086,857.4737,573013.0,47.61,0.0,862.0,805.0,37.57,302.3,274.8,274.7,277.5,199.0,199.8,197.7,304.8,597.0,60.14,163.8,1249193.0,301.9,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.42,55.55,788.1,196.8,202.1,195.7,60.0,59.9,62.9,0.0,272.0,272.0,274.9,160.8,19.96,162.0,579.0,1204506.0,46786.0,110333.0,0.992,0.772,0.531,0.842,62.82,90.0,90.7,90.2,77.55,76.32,65.96,18.98,27.2,27.4,27.27,23.43,23.06,19.93,28229.0,39261.0,38945.0,39520.0,33720.0,33609.0,27164.0,2.012,204.3,25.79,3.2,3.477,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,58.78,59.91,61.66,58.9,56.47,60.25,60.44,59.84,57.53,53.03
2016-07-25 13:41:00-05:00,833.494,809.2941,789.7193,573014.0,47.61,0.0,809.0,755.7,37.53,303.0,274.3,274.7,277.5,185.5,186.6,184.6,303.8,555.7,60.15,152.6,1249196.0,302.2,168.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,54.0,728.9,183.4,188.9,182.4,60.0,59.9,62.9,0.0,272.0,272.3,274.4,150.1,18.05,151.2,579.0,1204508.0,46786.0,110333.0,0.993,0.772,0.531,0.842,59.93,85.5,85.3,84.9,72.0,71.09,60.9,18.14,25.88,25.81,25.69,21.79,21.51,18.43,28230.0,39261.0,38945.0,39521.0,33721.0,33609.0,27164.0,2.537,184.1,14.78,5.4,3.475,2.0,-1.0,13.22,0.01,0.261,3.0,2.0,0.0,0.0,57.8,58.71,61.74,59.05,56.66,60.19,60.52,60.05,57.91,53.04
2016-07-25 13:42:00-05:00,909.6803,880.6435,861.3915,573015.0,47.61,0.0,874.0,816.0,37.38,300.4,275.1,274.7,277.5,200.8,201.9,199.6,302.4,605.9,60.14,165.5,1249198.0,299.6,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.97,52.99,790.1,199.0,204.3,197.9,60.0,59.9,62.9,0.0,272.0,272.4,275.0,162.6,20.3,163.9,579.0,1204511.0,46786.0,110333.0,0.992,0.772,0.531,0.842,64.32,92.4,92.7,92.2,78.76,77.62,66.96,19.32,27.76,27.84,27.69,23.65,23.31,20.11,28230.0,39262.0,38946.0,39521.0,33721.0,33610.0,27165.0,3.63,165.8,8.21,6.0,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,56.72,57.48,60.89,58.55,56.11,59.46,60.14,58.61,57.67,53.11
2016-07-25 13:43:00-05:00,882.8919,854.9898,836.15643,573016.0,47.61,0.0,849.0,792.9,37.46,303.8,274.6,274.9,277.7,196.5,197.2,195.1,304.3,585.8,60.14,161.7,1249201.0,303.1,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.12,52.51,771.0,194.3,199.7,193.2,60.0,59.9,62.9,0.0,272.0,272.1,274.7,158.8,19.59,160.0,579.0,1204514.0,46786.0,110334.0,0.992,0.772,0.531,0.842,62.0,89.2,90.2,89.1,75.71,75.25,64.91,18.84,27.09,27.4,27.07,23.0,22.86,19.72,28230.0,39262.0,38946.0,39522.0,33722.0,33610.0,27165.0,3.082,178.6,15.12,4.9,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,55.93,56.56,60.49,58.2,56.03,58.9,59.85,57.41,57.43,53.11
2016-07-25 13:44:00-05:00,898.9649,868.7519,849.2925,573017.0,47.61,0.0,865.0,806.0,37.69,301.7,274.6,274.9,277.6,199.1,200.2,197.9,302.8,597.9,60.21,164.0,1249204.0,301.0,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,52.85,784.7,197.2,202.6,196.1,60.0,59.9,62.9,0.0,272.0,272.1,274.8,161.1,20.04,162.4,579.0,1204516.0,46786.0,110334.0,0.992,0.772,0.531,0.842,63.54,91.1,91.8,91.1,77.52,76.79,66.0,19.17,27.47,27.7,27.47,23.38,23.16,19.91,28231.0,39263.0,38947.0,39522.0,33722.0,33611.0,27165.0,0.957,185.1,70.22,2.5,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,56.14,56.69,60.69,58.39,56.03,58.91,60.07,57.55,57.72,53.11
2016-07-25 13:45:00-05:00,924.6817,893.06946,872.91437,573018.0,47.62,0.0,889.0,827.0,37.45,301.2,274.7,274.8,277.5,203.6,204.4,202.2,302.8,612.1,60.21,167.6,1249206.0,301.3,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.49,53.31,804.0,201.8,207.2,200.7,60.0,59.9,62.9,0.0,272.0,272.1,274.4,164.8,20.72,166.1,579.0,1204519.0,46786.0,110334.0,0.992,0.772,0.531,0.842,64.78,93.1,93.9,93.1,79.07,78.45,67.77,19.51,28.02,28.28,28.04,23.81,23.63,20.41,28231.0,39263.0,38947.0,39523.0,33722.0,33611.0,27166.0,0.828,214.9,59.61,2.1,3.477,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,56.74,57.21,61.43,59.03,56.44,59.44,60.66,58.49,58.2,53.14
2016-07-25 13:46:00-05:00,924.6817,892.53503,871.9925,573019.0,47.66,0.0,889.0,826.0,37.35,302.3,275.2,275.3,278.0,203.0,204.0,201.7,303.1,609.3,60.2,167.5,1249209.0,302.4,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.99,53.69,802.0,201.3,206.6,200.0,60.0,59.9,62.9,0.0,272.6,272.9,274.9,164.6,20.68,165.9,579.0,1204522.0,46786.0,110335.0,0.992,0.772,0.531,0.842,64.69,93.1,93.7,92.9,78.82,78.27,67.63,19.56,28.13,28.34,28.07,23.83,23.66,20.45,28232.0,39264.0,38948.0,39523.0,33723.0,33612.0,27166.0,2.422,254.6,33.9,4.1,3.477,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,56.82,56.96,61.8,59.2,56.61,59.7,60.85,58.92,58.43,53.2
2016-07-25 13:47:00-05:00,922.5387,889.06116,868.6509,573020.0,47.66,0.0,887.0,823.0,36.96,303.7,275.4,275.6,278.3,202.7,203.6,201.3,305.4,606.6,60.15,167.3,1249212.0,303.5,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.14,53.79,801.0,200.9,206.2,199.7,60.0,59.9,62.9,0.0,272.8,273.0,275.1,164.5,20.58,165.8,579.0,1204525.0,46786.0,110335.0,0.992,0.772,0.531,0.842,64.45,92.5,93.2,92.3,78.65,77.91,67.25,19.57,28.1,28.29,28.02,23.88,23.66,20.42,28232.0,39264.0,38948.0,39524.0,33723.0,33612.0,27167.0,2.565,209.0,39.32,3.8,3.475,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,57.05,57.47,61.79,59.05,56.58,59.76,60.69,59.01,57.6,53.2
2016-07-25 13:48:00-05:00,924.6817,890.9317,870.6098,573021.0,47.67,0.0,889.0,825.0,37.69,301.8,275.6,275.7,278.5,202.7,203.7,201.4,302.3,611.0,60.18,167.5,1249215.0,300.0,184.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.62,53.45,803.0,201.1,206.4,199.9,60.0,59.9,62.9,0.0,273.0,273.0,275.1,164.7,20.64,166.0,579.0,1204527.0,46786.0,110335.0,0.992,0.772,0.531,0.842,64.66,92.9,93.8,92.6,79.28,78.49,67.85,19.51,28.05,28.31,27.96,23.93,23.69,20.48,28232.0,39265.0,38949.0,39524.0,33724.0,33613.0,27167.0,2.247,200.9,10.14,3.5,3.475,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,56.83,57.32,62.04,59.43,56.9,60.02,61.11,59.14,58.49,53.2
2016-07-25 13:49:00-05:00,935.3971,901.3535,880.28894,573022.0,47.67,0.0,901.0,835.0,37.5,300.2,275.7,275.5,278.3,205.1,206.1,203.8,301.4,619.9,60.13,169.5,1249217.0,299.8,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.56,54.02,814.0,203.3,208.5,202.2,60.0,59.9,62.9,0.0,273.0,273.0,275.2,166.5,20.92,167.8,579.0,1204530.0,46786.0,110336.0,0.992,0.772,0.531,0.842,65.55,94.2,95.6,94.3,80.5,79.72,69.21,19.68,28.27,28.69,28.31,24.17,23.93,20.78,28233.0,39265.0,38949.0,39525.0,33724.0,33613.0,27167.0,2.388,192.2,13.6,3.6,3.475,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,57.02,57.52,62.23,59.69,57.07,60.12,61.31,59.14,58.61,53.25
2016-07-25 13:50:00-05:00,871.1049,837.08563,819.6787,573023.0,47.7,0.0,830.0,770.1,37.67,302.4,274.9,275.3,278.1,189.2,190.4,188.2,303.6,569.3,60.14,156.0,1249220.0,302.0,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.64,53.87,749.0,186.9,192.4,185.9,60.0,59.9,62.9,0.0,272.7,273.0,275.0,153.2,18.56,154.3,579.0,1204533.0,46786.0,110336.0,0.993,0.772,0.531,0.842,58.86,84.7,86.1,85.9,75.1,72.62,63.68,17.78,25.58,26.01,25.96,22.69,21.93,19.23,28233.0,39266.0,38949.0,39525.0,33725.0,33614.0,27168.0,1.277,221.7,33.2,1.9,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,57.28,57.64,62.59,60.28,57.49,60.46,61.87,59.38,59.25,53.3
2016-07-25 13:51:00-05:00,836.1729,805.553,783.84265,573024.0,47.72,0.0,815.0,751.2,36.93,307.6,274.8,274.9,277.7,172.7,173.9,172.0,311.8,510.6,60.12,142.1,1249222.0,307.2,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.51,54.74,638.1,170.0,175.7,169.1,60.0,59.9,62.9,0.0,272.4,273.0,275.0,139.5,16.07,140.4,579.0,1204535.0,46786.0,110336.0,0.993,0.772,0.531,0.842,60.55,84.8,78.05,81.7,62.47,58.77,47.14,18.62,26.08,24.01,25.11,19.2,18.08,14.48,28233.0,39266.0,38950.0,39525.0,33725.0,33614.0,27168.0,1.973,260.1,19.38,3.3,3.475,2.0,-1.0,13.22,0.01,0.261,3.0,2.0,0.0,0.0,57.58,57.82,62.24,59.93,57.04,60.15,61.32,59.11,58.15,53.3
2016-07-25 13:52:00-05:00,937.5402,900.2846,878.6758,573025.0,47.75,0.0,906.0,836.0,36.48,302.3,275.1,275.2,277.9,199.9,201.0,198.7,305.2,600.3,60.13,164.9,1249225.0,302.0,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.24,54.16,789.6,198.1,203.3,197.0,60.0,59.9,62.9,0.0,272.2,272.9,275.0,162.1,20.13,163.3,579.0,1204538.0,46786.0,110337.0,0.992,0.772,0.531,0.842,65.84,94.3,92.9,93.8,77.34,75.09,62.8,19.89,28.49,28.06,28.34,23.34,22.65,18.92,28234.0,39266.0,38950.0,39526.0,33726.0,33614.0,27168.0,1.555,219.9,20.61,2.6,3.477,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,57.34,57.72,62.43,59.62,56.93,60.09,61.23,59.38,57.84,53.3
2016-07-25 13:53:00-05:00,808.8487,775.0892,760.6817,573026.0,47.78,0.0,766.9,712.1,36.64,302.3,274.5,274.7,277.5,168.4,169.6,167.6,303.8,507.6,60.15,138.4,1249227.0,302.1,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.55,54.74,622.8,165.5,170.8,164.6,60.0,59.9,62.9,0.0,272.0,272.9,275.0,135.7,15.55,136.6,579.0,1204540.0,46786.0,110337.0,0.994,0.772,0.531,0.842,52.65,76.84,74.23,77.31,66.41,61.98,55.1,15.9,23.2,22.41,23.33,20.04,18.71,16.63,28234.0,39267.0,38951.0,39526.0,33726.0,33615.0,27168.0,1.892,174.1,48.11,3.7,3.477,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,57.79,58.49,62.37,59.78,57.53,60.4,61.53,59.59,58.35,53.38
2016-07-25 13:54:00-05:00,289.15393,281.7899,279.14133,573027.0,47.81,0.0,277.9,264.5,36.49,307.4,273.3,273.4,276.1,67.01,68.77,67.46,308.5,210.1,60.19,53.72,1249228.0,306.6,64.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.75,52.94,252.9,63.84,67.84,63.19,60.0,59.9,62.9,0.0,272.0,272.3,275.0,52.89,1.303,52.92,579.0,1204541.0,46786.0,110337.0,1.0,0.772,0.531,0.842,23.33,30.52,29.46,29.11,24.15,24.79,20.48,7.141,9.36,9.04,8.93,7.416,7.605,6.287,28234.0,39267.0,38951.0,39527.0,33726.0,33615.0,27168.0,0.903,255.7,60.24,2.5,3.475,2.0,-1.0,13.22,0.01,0.247,3.0,2.0,0.0,0.0,56.27,57.08,60.68,58.67,56.19,58.84,59.86,58.32,57.0,53.39
2016-07-25 13:55:00-05:00,834.7799,802.61346,784.18835,573028.0,47.84,0.0,818.0,756.4,36.16,298.3,274.4,274.7,277.5,187.1,188.4,186.1,299.8,566.0,60.23,154.0,1249231.0,297.0,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,53.37,737.8,185.0,190.7,184.2,60.0,59.9,62.9,0.0,272.0,272.1,274.6,151.4,18.39,152.5,579.0,1204543.0,46786.0,110337.0,0.993,0.772,0.531,0.842,63.66,90.9,88.4,87.1,71.69,71.7,58.66,18.99,27.13,26.36,25.99,21.39,21.39,17.5,28234.0,39268.0,38951.0,39527.0,33726.0,33615.0,27169.0,2.988,260.1,16.33,4.1,,2.0,-1.0,13.22,0.01,0.259,3.0,2.0,0.0,0.0,55.87,56.47,59.54,57.3,54.99,57.68,36.83,57.1,55.08,53.44
2016-07-25 13:56:00-05:00,881.8203,846.0377,828.66656,573029.0,47.84,0.0,850.0,787.4,35.75,307.1,274.4,275.1,277.8,197.5,198.3,196.1,308.0,584.4,60.23,162.6,1249233.0,306.2,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.03,54.49,769.7,195.4,200.9,194.1,60.0,59.9,62.9,0.0,272.0,272.4,275.0,159.7,19.85,161.0,579.0,1204546.0,46786.0,110338.0,0.992,0.772,0.531,0.842,61.61,88.7,89.0,88.4,75.43,74.49,64.63,18.91,27.24,27.33,27.14,23.15,22.87,19.84,28235.0,39268.0,38952.0,39527.0,33727.0,33616.0,27169.0,2.155,257.7,14.46,3.0,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,56.85,57.74,59.77,57.43,55.33,58.15,58.61,57.55,54.85,53.46
2016-07-25 13:57:00-05:00,871.1049,834.4133,816.1066,573030.0,47.85,0.0,839.0,775.9,35.8,309.2,274.5,274.9,277.7,194.3,195.2,193.0,310.8,570.7,60.21,159.9,1249236.0,308.7,177.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.45,55.43,753.6,191.9,197.5,190.6,60.0,59.9,62.9,0.0,272.0,272.4,275.0,157.0,19.35,158.1,579.0,1204549.0,46786.0,110338.0,0.992,0.772,0.531,0.842,60.31,87.0,86.9,86.7,73.91,72.55,63.27,18.64,26.88,26.86,26.78,22.85,22.42,19.56,28235.0,39269.0,38952.0,39528.0,33727.0,33616.0,27169.0,2.323,268.6,28.89,3.8,3.475,2.0,-1.0,13.22,0.01,0.262,3.0,2.0,0.0,0.0,57.7,58.79,59.92,57.33,55.49,58.31,58.38,57.92,54.83,53.47
2016-07-25 13:58:00-05:00,918.25256,878.372,858.1651,573031.0,47.9,0.0,884.0,815.0,35.52,303.0,275.0,275.3,278.1,203.5,204.3,202.0,304.0,610.1,60.22,167.8,1249239.0,302.4,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.69,55.48,791.6,201.6,207.0,200.4,60.0,59.9,62.9,0.0,272.4,272.8,275.0,164.9,20.74,166.2,579.0,1204551.0,46786.0,110338.0,0.992,0.772,0.531,0.842,64.33,93.2,93.3,92.8,79.19,77.63,67.84,19.49,28.24,28.26,28.1,23.99,23.52,20.55,28235.0,39269.0,38953.0,39528.0,33728.0,33617.0,27170.0,2.44,284.9,14.85,3.7,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,58.22,59.47,59.66,57.3,55.5,58.37,58.26,57.81,54.48,53.5
2016-07-25 13:59:00-05:00,920.39557,880.5099,859.663,573032.0,47.9,0.0,887.0,816.0,35.67,304.2,275.1,275.5,278.3,203.8,204.6,202.4,305.6,608.8,60.21,168.2,1249241.0,303.7,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.22,55.62,793.3,201.8,207.2,200.6,60.0,59.9,62.9,0.0,272.7,273.0,275.0,165.2,20.77,166.5,579.0,1204554.0,46786.0,110339.0,0.992,0.772,0.531,0.842,64.3,93.2,93.3,92.6,78.96,77.58,67.66,19.56,28.36,28.38,28.16,24.01,23.6,20.58,28236.0,39269.0,38953.0,39529.0,33728.0,33617.0,27170.0,1.977,266.4,31.3,3.2,3.477,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,58.07,59.75,59.75,57.33,55.42,58.46,58.18,58.11,54.38,53.55
2016-07-25 14:00:00-05:00,924.6817,884.11743,862.88947,573033.0,47.93,0.0,890.0,818.0,35.96,304.4,275.4,275.4,278.2,203.7,204.5,202.2,305.4,608.4,60.22,168.1,1249244.0,303.7,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.19,56.6,796.3,201.8,207.2,200.5,60.0,59.9,62.9,0.0,272.6,273.0,275.1,165.2,20.76,166.5,579.0,1204557.0,46786.0,110339.0,0.992,0.772,0.531,0.842,64.17,92.9,93.0,92.5,78.92,77.35,67.64,19.53,28.28,28.32,28.16,24.02,23.54,20.59,28236.0,39270.0,38954.0,39529.0,33729.0,33618.0,27171.0,1.967,267.4,30.65,3.3,3.475,2.0,-1.0,13.22,0.01,0.264,3.0,2.0,0.0,0.0,59.06,60.56,60.61,58.02,56.18,59.2,58.68,58.84,55.06,53.57
2016-07-25 14:01:00-05:00,910.75183,869.42,847.9097,573034.0,47.98,0.0,875.0,803.0,35.82,304.5,275.1,275.2,278.1,200.8,201.7,199.4,305.6,598.7,60.21,165.6,1249247.0,303.9,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.91,56.81,783.6,198.7,204.2,197.5,60.0,59.9,62.9,0.0,272.2,273.0,275.0,162.6,20.31,163.9,579.0,1204560.0,46786.0,110339.0,0.992,0.772,0.531,0.842,63.25,91.7,91.6,91.1,77.59,76.08,66.51,19.26,27.93,27.9,27.73,23.62,23.17,20.25,28236.0,39270.0,38954.0,39530.0,33729.0,33618.0,27171.0,2.923,279.3,11.62,4.4,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,59.69,61.11,60.94,58.41,56.54,59.53,58.77,59.24,54.83,53.59
2016-07-25 14:02:00-05:00,900.03644,858.99817,837.07825,573035.0,48.02,0.0,866.0,793.3,35.43,305.5,275.0,275.2,278.0,198.9,199.8,197.6,306.7,591.7,60.21,164.0,1249250.0,304.8,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.67,56.25,772.9,196.9,202.3,195.6,60.0,59.9,62.9,0.0,272.2,273.0,275.0,161.1,20.03,162.3,579.0,1204562.0,46786.0,110340.0,0.992,0.772,0.531,0.842,62.46,90.6,90.5,89.9,76.54,74.91,65.61,19.08,27.67,27.65,27.47,23.38,22.88,20.04,28237.0,39271.0,38955.0,39530.0,33730.0,33619.0,27171.0,3.562,284.3,9.94,4.4,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,59.17,60.97,60.32,57.85,55.85,59.07,58.25,58.77,54.17,53.56
2016-07-25 14:03:00-05:00,907.5372,865.4116,843.0701,573036.0,48.04,0.0,873.0,798.8,35.54,303.8,275.3,275.4,278.1,200.1,200.9,198.7,304.8,599.2,60.22,165.1,1249252.0,302.7,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.57,56.64,778.0,198.1,203.5,196.9,60.0,59.9,62.9,0.0,272.8,273.0,275.0,162.2,20.21,163.5,579.0,1204565.0,46786.0,110340.0,0.992,0.772,0.531,0.842,63.11,91.8,91.9,91.1,77.5,75.9,66.68,19.17,27.88,27.91,27.66,23.54,23.05,20.25,28237.0,39271.0,38955.0,39531.0,33730.0,33619.0,27172.0,1.652,275.4,29.72,3.0,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,59.19,61.22,60.54,57.87,55.98,59.12,58.4,59.06,53.81,53.57
2016-07-25 14:04:00-05:00,927.89636,884.9191,861.5067,573037.0,48.08,0.0,893.0,816.0,36.13,302.4,275.3,275.7,278.3,203.6,204.3,202.1,303.7,611.2,60.21,168.0,1249255.0,301.9,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.36,57.59,795.4,201.5,206.9,200.4,60.0,59.9,62.9,0.0,273.0,273.0,275.1,165.1,20.71,166.4,579.0,1204568.0,46786.0,110340.0,0.992,0.772,0.531,0.842,64.51,93.8,93.8,93.0,79.33,77.67,68.23,19.5,28.37,28.36,28.12,23.99,23.48,20.63,28237.0,39272.0,38956.0,39531.0,33731.0,33620.0,27172.0,1.577,243.4,19.84,2.6,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,60.07,61.64,61.31,58.32,56.54,59.62,58.92,59.46,54.47,53.57
2016-07-25 14:05:00-05:00,913.96643,871.1569,847.7945,573038.0,48.13,0.0,878.0,802.0,36.14,304.9,275.4,275.5,278.2,200.4,201.2,199.1,306.0,597.7,60.22,165.4,1249258.0,304.3,182.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.41,57.09,782.8,198.4,203.8,197.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,162.5,20.29,163.8,579.0,1204571.0,46786.0,110341.0,0.992,0.772,0.531,0.842,63.24,91.7,91.5,90.8,77.31,75.65,66.2,19.28,27.95,27.89,27.66,23.56,23.06,20.18,28238.0,39272.0,38956.0,39532.0,33731.0,33620.0,27172.0,2.762,271.4,18.67,4.2,3.472,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,60.23,61.88,61.06,58.27,56.37,59.66,58.82,59.41,55.06,53.57
2016-07-25 14:06:00-05:00,890.3926,848.5763,825.32495,573039.0,48.14,0.0,856.0,781.4,35.69,309.4,275.3,275.4,278.1,195.6,196.5,194.4,310.6,575.7,60.22,161.4,1249260.0,308.2,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.51,57.03,761.0,193.6,199.0,192.2,60.0,59.9,62.9,0.0,272.6,273.0,275.0,158.5,19.61,159.7,579.0,1204573.0,46786.0,110341.0,0.992,0.772,0.531,0.842,60.96,88.5,87.7,87.5,74.26,72.65,63.38,18.86,27.36,27.14,27.06,22.97,22.47,19.61,28238.0,39273.0,38957.0,39532.0,33732.0,33620.0,27173.0,3.308,270.6,13.46,5.2,3.475,2.0,-1.0,13.22,0.01,0.263,3.0,2.0,0.0,0.0,59.76,61.61,60.66,57.68,55.82,59.16,58.22,58.94,54.42,53.57
2016-07-25 14:07:00-05:00,872.1765,830.6722,807.4645,573040.0,48.19,0.0,839.0,764.6,35.72,305.0,275.1,275.4,278.0,192.5,193.4,191.3,306.0,573.5,60.22,158.7,1249263.0,304.6,175.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.57,57.12,743.3,190.2,195.8,189.1,60.0,59.9,62.9,0.0,272.5,273.0,275.0,155.9,19.12,157.0,579.0,1204576.0,46786.0,110341.0,0.993,0.772,0.531,0.842,60.48,88.1,87.6,87.1,74.28,72.29,63.46,18.45,26.87,26.72,26.56,22.65,22.05,19.35,28239.0,39273.0,38957.0,39533.0,33732.0,33621.0,27173.0,2.345,250.7,16.17,3.1,3.475,2.0,-1.0,13.22,0.01,0.262,3.0,2.0,0.0,0.0,59.75,61.91,60.14,57.05,55.24,58.61,57.57,58.55,53.78,53.57
2016-07-25 14:08:00-05:00,861.4612,819.71594,796.633,573041.0,48.22,0.0,827.0,752.9,36.08,305.0,274.5,275.2,277.8,190.2,191.2,189.1,306.1,566.6,60.21,156.6,1249266.0,304.1,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,37.11,57.94,731.0,187.9,193.5,186.8,60.0,59.9,62.9,0.0,272.0,272.9,275.0,153.9,18.74,155.0,579.0,1204578.0,46786.0,110342.0,0.993,0.772,0.531,0.842,59.33,86.5,86.3,85.9,73.35,71.25,62.97,18.09,26.39,26.3,26.19,22.36,21.72,19.2,28239.0,39274.0,38958.0,39533.0,33733.0,33621.0,27173.0,2.083,253.4,30.81,3.4,3.475,2.0,-1.0,13.22,0.01,0.262,3.0,2.0,0.0,0.0,60.15,62.35,60.26,57.14,55.22,58.61,57.68,58.37,54.15,53.57
2016-07-25 14:09:00-05:00,810.88464,769.7447,748.5827,573042.0,48.26,0.0,774.4,703.6,36.47,306.1,274.5,274.6,277.3,178.2,179.4,177.4,307.1,528.9,60.23,146.5,1249268.0,305.7,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.99,56.56,675.5,175.7,181.6,174.7,60.0,59.9,62.9,0.0,272.0,272.3,274.6,144.0,17.02,145.0,579.0,1204581.0,46786.0,110342.0,0.993,0.772,0.531,0.842,55.1,80.5,80.0,79.96,68.22,65.72,58.56,16.87,24.64,24.5,24.48,20.88,20.12,17.93,28239.0,39274.0,38958.0,39534.0,33733.0,33622.0,27174.0,2.865,220.0,22.7,5.5,3.474,2.0,-1.0,13.22,0.01,0.261,3.0,2.0,0.0,0.0,59.79,61.71,60.34,56.95,54.67,58.39,57.78,58.23,54.07,53.57
2016-07-25 14:10:00-05:00,719.58984,684.7668,665.04193,573043.0,48.3,0.0,693.0,630.0,36.64,303.7,274.8,274.5,277.3,162.6,164.3,162.4,305.5,486.9,60.23,133.8,1249270.0,303.1,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.72,54.02,619.1,159.5,165.7,158.9,60.0,59.9,62.9,0.0,272.0,273.0,275.0,131.2,14.68,132.0,579.0,1204583.0,46786.0,110342.0,0.994,0.772,0.531,0.842,50.65,74.06,74.37,73.21,62.47,61.35,54.15,15.38,22.49,22.58,22.23,18.97,18.63,16.44,28239.0,39275.0,38958.0,39534.0,33733.0,33622.0,27174.0,3.305,204.5,17.46,5.5,3.474,2.0,-1.0,13.22,0.01,0.258,3.0,2.0,0.0,0.0,57.76,58.81,59.54,56.24,53.98,57.51,57.23,57.36,54.11,53.65
