TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 14:11:00-05:00,735.5557,698.92975,679.0998,573044.0,48.32,0.0,706.3,641.7,37.11,299.3,274.5,274.4,277.2,163.7,165.6,163.5,299.8,494.5,60.23,134.7,1249272.0,298.9,148.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.6,53.03,621.6,160.6,167.0,160.2,60.0,59.9,62.9,0.0,272.0,272.1,275.0,132.0,14.94,132.9,579.0,1204585.0,46786.0,110342.0,0.994,0.772,0.531,0.842,51.64,75.56,75.6,74.61,63.89,62.29,55.15,15.45,22.6,22.62,22.32,19.11,18.64,16.5,28240.0,39275.0,38959.0,39534.0,33733.0,33622.0,27174.0,1.828,186.3,14.9,3.5,3.472,2.0,-1.0,13.22,0.01,0.259,3.0,2.0,0.0,0.0,56.25,57.4,59.15,55.87,53.71,57.08,57.1,56.69,54.16,53.66
2016-07-25 14:12:00-05:00,687.55084,653.50134,634.9673,573045.0,48.32,0.0,661.1,600.5,37.26,306.9,274.0,274.4,277.2,155.0,156.8,155.0,308.6,460.8,60.14,127.4,1249274.0,306.7,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.61,53.12,582.4,151.9,157.9,151.4,60.0,59.9,62.9,0.0,272.0,272.2,274.9,124.9,13.5,125.6,579.0,1204587.0,46786.0,110343.0,0.994,0.772,0.531,0.842,47.71,69.74,69.7,68.95,59.12,57.67,50.86,14.63,21.39,21.38,21.15,18.14,17.69,15.6,28240.0,39275.0,38959.0,39535.0,33734.0,33622.0,27174.0,0.775,182.5,67.45,2.5,3.472,2.0,-1.0,13.22,0.01,0.257,3.0,2.0,0.0,0.0,55.91,56.99,58.95,55.96,53.63,56.89,57.16,56.46,54.43,53.66
2016-07-25 14:13:00-05:00,624.11597,592.173,575.6245,573046.0,48.29,0.0,599.2,544.0,36.39,318.1,274.1,274.2,277.0,140.5,142.1,140.6,319.1,407.2,60.22,115.2,1249276.0,316.5,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,52.43,525.7,137.5,143.2,136.8,60.0,59.9,62.9,0.0,272.0,272.2,275.0,113.2,11.48,113.7,579.0,1204589.0,46786.0,110343.0,0.995,0.772,0.531,0.842,41.44,60.64,60.44,60.29,51.42,50.07,44.25,13.17,19.27,19.21,19.16,16.34,15.91,14.06,28240.0,39276.0,38960.0,39535.0,33734.0,33623.0,27175.0,2.905,260.4,27.5,4.2,3.472,2.0,-1.0,13.22,0.01,0.256,3.0,2.0,0.0,0.0,55.49,56.52,58.34,55.44,53.27,56.3,56.61,56.0,53.34,53.66
2016-07-25 14:14:00-05:00,552.5374,523.22864,508.6767,573047.0,48.26,0.0,532.4,482.5,36.15,321.8,273.5,274.3,277.0,125.2,126.9,125.4,322.9,360.4,60.22,102.4,1249278.0,321.0,116.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.58,51.19,468.4,122.0,127.4,121.2,60.0,59.9,62.9,0.0,272.0,272.4,275.0,100.5,9.34,100.9,579.0,1204591.0,46786.0,110343.0,0.996,0.772,0.531,0.842,36.8,53.43,53.63,53.3,45.13,43.92,38.88,11.84,17.19,17.25,17.15,14.52,14.13,12.51,28240.0,39276.0,38960.0,39535.0,33734.0,33623.0,27175.0,2.625,194.6,15.04,6.0,3.47,2.0,-1.0,13.22,0.01,0.253,3.0,2.0,0.0,0.0,54.29,55.33,57.5,54.65,52.44,55.42,55.77,55.36,52.63,53.66
2016-07-25 14:15:00-05:00,552.966,521.75885,507.98532,573048.0,48.22,0.0,530.5,480.1,36.32,319.3,273.9,273.8,276.6,126.0,127.6,126.2,320.6,365.0,60.23,102.9,1249280.0,318.9,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.97,49.41,463.3,123.0,128.4,122.2,60.0,59.9,62.9,0.0,272.0,272.0,274.5,101.2,9.48,101.7,579.0,1204592.0,46786.0,110343.0,0.996,0.772,0.531,0.842,36.75,54.09,54.17,53.66,45.85,44.73,39.7,11.72,17.26,17.28,17.12,14.63,14.27,12.67,28241.0,39276.0,38960.0,39535.0,33734.0,33623.0,27175.0,2.557,214.3,21.1,4.5,3.472,2.0,-1.0,13.22,0.011,0.254,3.0,2.0,0.0,0.0,52.76,53.54,56.44,53.84,51.6,54.44,54.87,54.1,52.13,53.68
2016-07-25 14:16:00-05:00,329.44366,309.31418,303.91547,573049.0,48.17,0.0,308.7,280.8,36.46,329.1,273.0,273.1,275.9,70.49,72.09,70.83,330.4,209.5,60.23,56.49,1249281.0,328.2,69.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.92,48.05,259.0,67.78,71.86,66.94,60.0,59.9,62.9,0.0,272.0,272.0,274.2,56.01,1.948,56.07,579.0,1204593.0,46786.0,110343.0,0.999,0.772,0.531,0.842,19.73,28.44,28.05,28.53,24.88,23.76,21.67,6.492,9.35,9.22,9.38,8.18,7.81,7.123,28241.0,39276.0,38960.0,39536.0,33734.0,33623.0,27175.0,2.973,194.4,11.99,4.4,3.477,2.0,-1.0,13.22,0.01,0.248,3.0,2.0,0.0,0.0,50.92,51.46,54.93,52.33,50.12,52.93,53.36,52.81,51.25,53.74
2016-07-25 14:17:00-05:00,370.37634,350.46698,342.2866,573050.0,48.11,0.0,362.5,329.6,36.54,311.7,272.8,273.4,276.1,87.9,89.9,88.3,313.3,266.2,60.18,71.14,1249282.0,311.8,82.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.98,47.28,331.3,84.3,89.0,83.8,60.0,59.9,62.9,0.0,271.9,272.0,274.1,69.67,4.195,69.84,579.0,1204595.0,46786.0,110343.0,0.998,0.772,0.531,0.842,29.8,41.46,40.29,38.65,31.0,31.68,24.95,9.23,12.84,12.48,11.97,9.6,9.81,7.735,28241.0,39277.0,38960.0,39536.0,33735.0,33623.0,27175.0,2.128,192.2,26.91,4.6,3.475,2.0,-1.0,13.22,0.01,0.247,3.0,2.0,0.0,0.0,49.72,50.12,53.34,51.06,48.75,51.38,51.98,51.45,50.04,53.78
2016-07-25 14:18:00-05:00,458.778,431.4365,424.67508,573051.0,48.03,0.0,434.0,396.7,36.48,312.8,272.6,273.2,276.0,98.8,100.9,99.3,310.7,294.9,60.14,80.2,1249283.0,312.5,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,46.53,338.2,96.2,101.2,95.9,60.0,59.9,62.9,0.0,271.0,272.0,274.0,79.36,5.839,79.6,579.0,1204596.0,46786.0,110343.0,0.997,0.772,0.531,0.842,29.66,43.82,41.51,43.28,36.95,33.98,31.56,9.25,13.66,12.93,13.48,11.51,10.58,9.82,28241.0,39277.0,38961.0,39536.0,33735.0,33624.0,27176.0,2.373,184.9,19.51,3.8,3.475,2.0,-1.0,13.22,0.011,0.252,3.0,2.0,0.0,0.0,49.3,49.53,52.83,50.52,48.45,50.89,51.5,50.72,49.72,53.78
2016-07-25 14:19:00-05:00,326.872,309.31418,304.14594,573052.0,47.93,0.0,317.1,290.3,36.5,313.0,272.0,272.7,275.5,74.89,76.85,75.38,314.5,228.3,60.14,60.15,1249284.0,311.6,71.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.82,44.94,263.8,71.6,75.9,71.09,60.0,59.9,62.9,0.0,271.0,271.6,274.0,59.14,2.39,59.2,579.0,1204597.0,46786.0,110343.0,0.999,0.772,0.531,0.842,25.58,35.17,32.56,32.23,25.85,25.78,21.43,7.974,10.96,10.16,10.06,8.08,8.05,6.701,28241.0,39277.0,38961.0,39536.0,33735.0,33624.0,27176.0,2.61,168.8,16.85,4.2,3.475,2.0,-1.0,13.22,0.011,0.247,3.0,2.0,0.0,0.0,47.67,48.09,51.61,49.6,47.53,49.84,50.59,49.66,49.11,53.78
2016-07-25 14:20:00-05:00,507.21146,478.20102,469.03806,573053.0,47.83,0.0,487.1,444.5,36.67,307.3,272.8,273.0,275.8,124.3,126.7,124.7,309.0,368.4,60.14,101.5,1249286.0,307.4,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.65,44.91,502.0,120.8,126.6,120.6,60.0,59.9,62.9,0.0,271.0,271.1,274.0,99.4,9.32,99.8,579.0,1204599.0,46786.0,110343.0,0.996,0.772,0.531,0.842,36.7,53.24,58.84,54.22,47.19,48.33,40.19,11.27,16.34,18.06,16.63,14.48,14.83,12.33,28241.0,39277.0,38961.0,39537.0,33735.0,33624.0,27176.0,2.362,184.3,17.35,3.9,3.472,2.0,-1.0,13.22,0.011,0.253,3.0,2.0,0.0,0.0,47.27,47.77,51.25,49.3,47.37,49.54,50.38,48.91,48.67,53.78
2016-07-25 14:21:00-05:00,699.87354,661.25085,643.1485,573054.0,47.73,0.0,682.1,616.9,36.55,309.1,273.3,273.5,276.3,164.2,166.1,163.9,310.6,479.4,60.19,134.6,1249288.0,307.9,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,45.18,608.4,160.9,167.3,160.6,60.0,59.9,62.9,0.0,271.0,271.6,274.0,131.9,15.05,132.7,579.0,1204601.0,46786.0,110344.0,0.994,0.772,0.531,0.842,49.99,73.38,73.82,72.18,61.2,60.76,53.37,15.45,22.68,22.81,22.31,18.91,18.77,16.49,28242.0,39278.0,38962.0,39537.0,33736.0,33624.0,27176.0,2.758,187.2,19.67,4.8,3.472,2.0,-1.0,13.22,0.011,0.256,3.0,2.0,0.0,0.0,47.85,48.3,51.67,49.59,47.9,49.89,50.79,49.15,48.95,53.78
2016-07-25 14:22:00-05:00,636.5458,602.0603,588.0692,573055.0,47.64,0.0,612.5,558.3,36.51,319.3,273.1,273.1,275.8,150.7,152.5,150.6,319.5,431.5,60.2,123.2,1249290.0,316.9,137.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.93,45.67,550.9,147.4,153.6,146.8,60.0,59.9,62.9,0.0,271.0,271.1,273.8,120.8,13.01,121.5,579.0,1204603.0,46786.0,110344.0,0.994,0.772,0.531,0.842,42.68,63.53,65.55,64.4,55.84,54.37,48.08,13.62,20.28,20.92,20.55,17.82,17.35,15.34,28242.0,39278.0,38962.0,39537.0,33736.0,33624.0,27176.0,2.253,182.1,27.61,3.6,3.47,2.0,-1.0,13.22,0.011,0.256,3.0,2.0,0.0,0.0,48.32,48.72,52.23,50.27,48.46,50.46,51.32,49.56,49.39,53.78
2016-07-25 14:23:00-05:00,404.23688,382.53412,377.43134,573056.0,47.54,0.0,382.0,351.5,36.6,321.0,272.4,272.4,275.1,85.3,87.2,85.8,322.5,253.2,60.15,68.78,1249291.0,319.9,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,45.32,281.6,83.0,87.5,82.4,60.0,59.9,62.9,0.0,271.0,271.1,273.8,68.34,4.016,68.48,579.0,1204604.0,46786.0,110344.0,0.998,0.772,0.531,0.842,25.22,36.97,33.74,36.3,30.87,28.01,25.33,8.08,11.85,10.82,11.64,9.89,8.98,8.12,28242.0,39278.0,38962.0,39538.0,33736.0,33625.0,27176.0,1.99,166.9,21.35,3.7,3.473,2.0,-1.0,13.22,0.011,0.25,3.0,2.0,0.0,0.0,48.27,48.4,51.98,50.2,48.52,50.24,51.18,49.45,49.47,53.78
2016-07-25 14:24:00-05:00,606.1142,574.2688,561.79706,573057.0,47.45,0.0,587.1,536.7,36.31,310.9,272.7,273.2,275.9,141.0,142.9,140.9,310.7,412.6,60.14,115.1,1249293.0,309.8,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.71,45.0,535.1,137.9,143.7,137.6,60.0,59.9,62.9,0.0,271.0,271.0,273.4,113.1,11.79,113.7,579.0,1204606.0,46786.0,110344.0,0.995,0.772,0.531,0.842,41.08,60.99,63.24,62.68,54.05,51.76,45.07,12.77,18.95,19.65,19.46,16.77,16.07,13.99,28242.0,39279.0,38963.0,39538.0,33736.0,33625.0,27177.0,2.707,170.2,13.93,3.7,3.475,2.0,-1.0,13.22,0.011,0.254,3.0,2.0,0.0,0.0,47.69,47.85,51.41,49.74,48.2,49.72,50.74,48.67,49.04,53.78
2016-07-25 14:25:00-05:00,416.4524,396.42987,389.41513,573058.0,47.36,0.0,404.0,371.3,36.53,314.6,271.9,272.7,275.5,99.4,101.6,99.9,312.8,292.5,60.16,80.5,1249295.0,314.2,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.64,44.73,364.6,96.0,101.1,95.6,60.0,59.9,62.9,0.0,271.0,271.0,273.1,79.04,5.854,79.26,579.0,1204607.0,46786.0,110344.0,0.997,0.772,0.531,0.842,31.87,44.31,43.34,42.13,35.47,35.63,29.88,10.03,13.94,13.64,13.25,11.15,11.21,9.4,28242.0,39279.0,38963.0,39538.0,33737.0,33625.0,27177.0,2.372,187.6,11.5,3.6,3.477,2.0,-1.0,13.22,0.011,0.25,3.0,2.0,0.0,0.0,47.4,47.66,51.34,49.74,48.18,49.76,50.67,48.94,49.05,53.78
2016-07-25 14:26:00-05:00,641.0462,608.4737,593.485,573059.0,47.28,0.0,625.2,570.1,36.59,311.6,272.8,273.6,276.4,152.5,154.3,152.3,313.7,444.1,60.14,124.8,1249297.0,311.2,139.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.86,45.47,572.2,149.0,155.1,148.6,60.0,59.9,62.9,0.0,270.9,271.8,273.9,122.2,13.34,122.9,579.0,1204609.0,46786.0,110344.0,0.994,0.772,0.531,0.842,47.62,68.47,68.89,66.61,55.88,56.25,48.22,14.82,21.31,21.44,20.72,17.38,17.5,15.0,28242.0,39279.0,38963.0,39539.0,33737.0,33625.0,27177.0,1.248,214.4,34.71,2.4,3.477,2.0,-1.0,13.22,0.011,0.255,3.0,2.0,0.0,0.0,47.79,47.95,51.5,49.66,48.25,49.77,50.61,49.22,48.93,53.85
2016-07-25 14:27:00-05:00,729.12646,689.0424,671.9557,573060.0,47.19,0.0,701.6,637.0,36.69,313.7,273.3,273.7,276.5,168.6,170.1,168.1,313.0,488.0,60.14,138.1,1249299.0,312.4,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.32,46.52,614.1,165.6,171.7,165.0,60.0,59.9,62.9,0.0,271.0,271.4,274.0,135.5,15.64,136.4,579.0,1204611.0,46786.0,110345.0,0.993,0.772,0.531,0.842,49.74,72.92,74.13,73.47,62.68,60.99,54.65,15.59,22.86,23.24,23.03,19.65,19.12,17.13,28243.0,39280.0,38964.0,39539.0,33737.0,33626.0,27177.0,0.993,166.6,42.78,1.9,3.475,2.0,-1.0,13.22,0.011,0.258,3.0,2.0,0.0,0.0,48.94,49.15,52.72,50.55,49.25,50.81,51.66,50.02,49.73,53.84
2016-07-25 14:28:00-05:00,704.9098,666.9963,649.37085,573061.0,47.11,0.0,680.2,617.1,37.04,316.4,273.1,273.7,276.6,162.6,164.3,162.4,314.4,469.7,60.15,133.2,1249301.0,315.4,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.61,47.34,594.3,159.7,165.9,159.1,60.0,59.9,62.9,0.0,271.0,271.1,274.0,130.8,14.73,131.6,579.0,1204614.0,46786.0,110345.0,0.994,0.772,0.531,0.842,47.95,69.93,70.95,70.71,60.15,58.4,52.16,15.17,22.12,22.45,22.37,19.03,18.47,16.5,28243.0,39280.0,38964.0,39540.0,33737.0,33626.0,27178.0,0.387,148.9,58.99,0.9,3.475,2.0,-1.0,13.22,0.011,0.257,3.0,2.0,0.0,0.0,49.85,50.08,53.65,51.61,50.25,51.67,52.71,50.89,50.87,53.8
2016-07-25 14:29:00-05:00,765.45154,724.1826,702.9521,573062.0,47.06,0.0,741.5,669.9,37.23,310.0,273.1,273.6,276.5,176.3,177.7,175.6,311.5,514.9,60.14,144.5,1249303.0,308.9,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,47.8,654.7,173.2,179.3,172.5,60.0,59.9,62.9,0.0,271.0,271.1,273.7,141.5,16.74,142.5,579.0,1204616.0,46786.0,110345.0,0.993,0.772,0.531,0.842,53.63,78.83,79.29,77.54,66.2,65.3,57.44,16.61,24.41,24.55,24.01,20.5,20.23,17.79,28243.0,39281.0,38965.0,39540.0,33738.0,33626.0,27178.0,1.1,183.2,59.86,2.9,3.474,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,50.39,50.41,54.45,52.45,51.14,52.4,53.56,51.45,51.74,53.84
2016-07-25 14:30:00-05:00,798.3477,753.043,731.0679,573063.0,46.99,0.0,767.7,691.6,37.21,313.1,273.0,273.4,276.3,181.4,182.3,180.3,314.3,524.8,60.14,148.3,1249306.0,312.4,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.7,49.26,671.6,178.7,184.5,177.7,60.0,59.9,62.9,0.0,271.0,271.0,273.6,145.7,17.46,146.7,579.0,1204618.0,46786.0,110346.0,0.993,0.772,0.531,0.842,53.58,78.79,79.92,78.84,67.39,65.95,58.75,16.77,24.65,25.01,24.67,21.09,20.64,18.38,28243.0,39281.0,38965.0,39541.0,33738.0,33627.0,27178.0,0.708,162.7,52.96,1.3,3.475,2.0,-1.0,13.22,0.011,0.26,3.0,2.0,0.0,0.0,51.8,51.85,55.58,53.54,52.37,53.51,54.49,52.46,52.72,53.87
2016-07-25 14:31:00-05:00,756.6649,713.4936,691.8902,573064.0,46.97,0.0,728.7,655.1,37.32,316.7,273.4,273.3,276.2,171.6,173.0,171.0,318.1,493.1,60.15,140.5,1249308.0,316.3,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.77,49.5,636.1,168.7,174.6,167.7,60.0,59.9,62.9,0.0,271.0,271.0,273.9,137.8,15.97,138.7,579.0,1204621.0,46786.0,110346.0,0.993,0.772,0.531,0.842,50.1,73.54,75.23,74.07,63.05,61.6,55.32,15.86,23.29,23.82,23.45,19.96,19.5,17.51,28244.0,39282.0,38966.0,39541.0,33738.0,33627.0,27178.0,2.15,192.2,8.42,3.0,3.475,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,52.1,52.45,56.38,54.26,52.92,54.13,55.24,53.16,53.6,53.93
2016-07-25 14:32:00-05:00,756.8793,712.8255,690.7379,573065.0,46.94,0.0,728.4,653.3,37.47,317.1,272.9,273.3,276.2,171.6,172.7,170.8,318.3,491.8,60.19,140.3,1249310.0,316.2,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.44,49.76,643.0,168.5,174.5,167.4,60.0,59.9,62.9,0.0,270.8,271.0,273.6,137.5,15.97,138.4,579.0,1204623.0,46786.0,110346.0,0.993,0.772,0.531,0.842,49.93,73.76,75.24,73.23,62.39,62.22,55.34,15.83,23.38,23.85,23.21,19.78,19.73,17.54,28244.0,39282.0,38966.0,39541.0,33738.0,33627.0,27179.0,2.118,190.7,12.52,3.7,3.477,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,52.41,53.01,56.63,54.28,53.24,54.35,55.35,53.53,54.33,53.89
2016-07-25 14:33:00-05:00,735.23425,692.38275,670.3424,573066.0,46.91,0.0,706.8,633.3,37.51,314.1,272.9,273.1,276.1,166.4,167.8,165.8,315.5,481.3,60.2,136.0,1249313.0,313.1,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.37,49.41,614.5,163.4,169.5,162.4,60.0,59.9,62.9,0.0,270.9,271.0,273.4,133.4,15.24,134.3,579.0,1204625.0,46786.0,110346.0,0.994,0.772,0.531,0.842,48.92,71.94,73.0,71.88,61.63,60.21,53.66,15.36,22.59,22.92,22.57,19.35,18.91,16.85,28244.0,39283.0,38967.0,39542.0,33739.0,33627.0,27179.0,1.71,191.2,18.48,3.3,3.472,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,52.44,52.94,56.79,54.56,53.11,54.72,55.69,53.76,54.39,53.91
2016-07-25 14:34:00-05:00,710.5889,668.7332,646.7206,573067.0,46.91,0.0,683.9,611.6,37.49,312.5,272.9,272.8,275.7,161.3,162.9,161.0,313.5,469.0,60.14,131.8,1249315.0,310.8,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.39,49.26,595.6,158.2,164.2,157.5,60.0,59.9,62.9,0.0,270.7,270.9,273.1,129.3,14.39,130.1,579.0,1204627.0,46786.0,110347.0,0.994,0.772,0.531,0.842,47.85,70.49,71.66,70.27,59.75,58.75,52.32,14.94,22.01,22.38,21.94,18.66,18.35,16.34,28244.0,39283.0,38967.0,39542.0,33739.0,33627.0,27179.0,2.348,170.4,17.84,3.7,3.472,2.0,-1.0,13.22,0.011,0.257,3.0,2.0,0.0,0.0,52.07,52.5,56.87,54.62,53.08,54.72,55.72,53.51,54.49,53.91
2016-07-25 14:35:00-05:00,770.3806,724.049,698.8039,573068.0,46.9,0.0,743.3,662.4,37.35,308.5,273.1,273.1,275.9,174.7,176.0,173.9,311.1,512.0,60.15,142.9,1249317.0,307.8,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.24,48.74,647.9,171.6,177.6,170.8,60.0,59.9,62.9,0.0,271.0,271.0,273.1,140.0,16.38,141.0,579.0,1204630.0,46786.0,110347.0,0.993,0.772,0.531,0.842,52.78,78.24,78.74,76.67,65.87,64.9,57.26,16.28,24.13,24.29,23.65,20.32,20.02,17.66,28245.0,39283.0,38967.0,39543.0,33739.0,33628.0,27180.0,3.407,183.1,20.23,5.5,3.469,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,51.92,52.22,56.89,54.61,53.01,54.49,55.77,53.09,54.41,53.88
2016-07-25 14:36:00-05:00,855.0319,802.61346,773.7025,573069.0,46.85,0.0,824.0,732.3,37.36,303.9,274.2,274.3,277.2,190.2,191.5,189.2,305.1,565.4,60.14,156.4,1249320.0,302.8,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.13,48.39,712.5,187.8,193.4,186.9,60.0,59.9,62.9,0.0,271.9,271.9,274.4,153.5,18.81,154.7,579.0,1204632.0,46786.0,110347.0,0.993,0.772,0.531,0.842,58.24,86.5,87.6,85.4,73.37,71.79,64.42,17.7,26.3,26.63,25.95,22.3,21.82,19.58,28245.0,39284.0,38968.0,39543.0,33740.0,33628.0,27180.0,3.783,186.3,11.82,5.2,3.469,2.0,-1.0,13.22,0.011,0.261,3.0,2.0,0.0,0.0,51.56,51.99,56.87,54.52,53.06,54.47,55.8,52.68,54.24,53.93
2016-07-25 14:37:00-05:00,860.38965,807.6908,778.5421,573070.0,46.85,0.0,827.0,735.4,37.65,306.8,274.3,274.5,277.4,192.9,194.0,191.7,307.8,569.6,60.14,158.7,1249322.0,305.7,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.0,47.7,725.4,190.7,196.2,189.7,60.0,59.9,62.9,0.0,271.9,272.0,274.5,155.9,19.2,157.1,579.0,1204635.0,46786.0,110347.0,0.993,0.772,0.531,0.842,57.21,85.3,88.6,86.5,74.13,72.41,65.11,17.56,26.18,27.17,26.53,22.74,22.21,19.98,28245.0,39284.0,38968.0,39544.0,33740.0,33629.0,27180.0,4.47,186.0,10.63,5.8,3.477,2.0,-1.0,13.22,0.011,0.262,3.0,2.0,0.0,0.0,50.83,51.5,57.07,54.56,53.0,54.61,55.91,52.97,54.32,53.92
2016-07-25 14:38:00-05:00,873.24805,819.04785,788.4518,573071.0,46.85,0.0,839.0,744.5,37.86,311.3,274.2,274.9,277.6,193.8,194.7,192.5,312.4,565.2,60.11,159.4,1249325.0,310.5,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.34,48.13,720.9,191.5,196.9,190.3,60.0,59.9,62.9,0.0,272.0,272.1,274.8,156.5,19.26,157.7,579.0,1204637.0,46786.0,110348.0,0.993,0.772,0.531,0.842,58.06,85.5,86.9,85.5,73.43,71.47,63.84,18.07,26.62,27.06,26.63,22.86,22.25,19.87,28246.0,39285.0,38969.0,39544.0,33741.0,33629.0,27181.0,2.432,194.7,12.59,4.5,3.477,2.0,-1.0,13.22,0.011,0.262,3.0,2.0,0.0,0.0,50.95,51.47,57.24,54.69,52.94,54.61,56.08,52.71,54.34,53.9
2016-07-25 14:39:00-05:00,870.03345,815.30676,784.534,573072.0,46.83,0.0,836.0,740.5,37.78,310.1,274.2,274.7,277.4,192.7,193.5,191.4,310.3,563.7,60.13,158.4,1249328.0,308.8,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.6,48.68,718.1,190.3,195.8,189.2,60.0,59.9,62.9,0.0,272.0,272.0,274.2,155.5,19.08,156.6,579.0,1204640.0,46786.0,110348.0,0.993,0.772,0.531,0.842,57.89,85.5,87.0,85.3,73.28,71.41,63.85,17.95,26.5,26.96,26.44,22.72,22.14,19.8,28246.0,39285.0,38969.0,39545.0,33741.0,33630.0,27181.0,2.122,202.9,21.89,3.3,3.477,2.0,-1.0,13.22,0.011,0.262,3.0,2.0,0.0,0.0,51.62,51.94,57.6,54.85,53.05,54.85,56.25,52.97,54.9,53.88
2016-07-25 14:40:00-05:00,861.4612,806.7555,776.3528,573073.0,46.8,0.0,827.0,731.7,37.78,311.3,274.1,274.6,277.3,190.2,191.1,189.0,312.3,554.4,60.23,156.2,1249330.0,310.6,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.8,49.11,710.8,187.9,193.5,186.7,60.0,59.9,62.9,0.0,271.8,272.0,274.2,153.5,18.82,154.6,579.0,1204643.0,46786.0,110348.0,0.993,0.772,0.531,0.842,56.42,83.9,86.0,83.9,71.75,70.46,63.33,17.56,26.12,26.76,26.1,22.33,21.93,19.71,28246.0,39286.0,38970.0,39545.0,33741.0,33630.0,27181.0,1.927,191.9,20.4,3.6,3.475,2.0,-1.0,13.22,0.011,0.262,3.0,2.0,0.0,0.0,52.1,52.33,58.05,55.38,53.49,55.16,56.77,53.44,55.08,53.92
2016-07-25 14:41:00-05:00,816.67096,763.86566,734.9857,573074.0,46.8,0.0,784.4,693.0,37.8,313.8,274.2,274.3,277.1,181.5,182.4,180.5,314.6,525.0,60.17,149.0,1249333.0,314.1,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.64,48.88,678.8,178.8,184.4,177.7,60.0,59.9,62.9,0.0,271.9,272.0,274.2,146.2,17.42,147.3,579.0,1204645.0,46786.0,110349.0,0.993,0.772,0.531,0.842,53.23,78.65,80.9,78.64,67.71,66.57,59.47,16.7,24.67,25.37,24.67,21.24,20.88,18.66,28246.0,39286.0,38970.0,39546.0,33742.0,33630.0,27182.0,3.058,177.3,15.27,4.6,3.477,2.0,-1.0,13.22,0.011,0.261,3.0,2.0,0.0,0.0,52.13,52.34,58.31,55.76,53.79,55.27,57.07,53.56,55.51,53.88
2016-07-25 14:42:00-05:00,846.9954,790.18744,760.9122,573075.0,46.8,0.0,811.0,715.3,37.72,306.0,273.8,274.1,276.8,184.6,185.6,183.5,307.2,545.1,60.21,151.4,1249335.0,305.5,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.48,49.02,683.2,182.6,188.4,181.6,60.0,59.9,62.9,0.0,271.2,272.0,274.0,149.1,18.02,150.2,579.0,1204647.0,46786.0,110349.0,0.993,0.772,0.531,0.842,53.7,81.1,83.1,82.5,72.15,68.75,63.12,16.42,24.82,25.42,25.25,22.07,21.03,19.31,28247.0,39287.0,38971.0,39546.0,33742.0,33631.0,27182.0,3.125,196.1,19.12,4.6,3.477,2.0,-1.0,13.22,0.011,0.261,3.0,2.0,0.0,0.0,52.0,51.98,58.21,55.51,53.74,55.16,56.91,53.31,55.41,53.89
2016-07-25 14:43:00-05:00,350.55292,328.68805,319.12564,573076.0,46.8,0.0,330.2,294.6,37.14,310.7,273.0,273.5,276.2,77.55,79.43,77.96,311.8,237.1,60.22,62.53,1249336.0,310.0,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.51,48.37,287.1,74.05,78.36,73.39,60.0,59.9,62.9,0.0,271.7,272.5,274.5,61.26,2.746,61.34,579.0,1204648.0,46786.0,110349.0,0.999,0.772,0.531,0.842,24.12,34.36,34.92,32.74,28.25,28.57,25.11,7.485,10.66,10.83,10.16,8.77,8.86,7.793,28247.0,39287.0,38971.0,39546.0,33742.0,33631.0,27182.0,2.04,224.3,13.74,2.9,3.475,2.0,-1.0,13.22,0.011,0.25,3.0,2.0,0.0,0.0,51.43,51.58,57.26,54.42,52.67,54.31,55.67,52.98,54.35,53.88
2016-07-25 14:44:00-05:00,787.6323,734.3372,707.2156,573077.0,46.8,0.0,762.5,672.7,36.98,302.6,275.0,275.3,278.1,172.7,174.2,172.0,304.3,515.2,60.21,142.4,1249338.0,302.6,78.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.98,48.59,631.5,169.2,175.4,168.6,60.0,59.9,62.9,0.0,272.8,273.0,275.5,139.3,16.21,140.2,579.0,1204651.0,46786.0,110349.0,0.993,0.772,0.531,0.842,52.36,79.37,79.67,79.48,67.98,63.96,57.61,15.84,24.01,24.1,24.04,20.56,19.35,17.42,28247.0,39287.0,38971.0,39547.0,33743.0,33631.0,27182.0,1.96,209.7,28.6,3.3,3.475,2.0,-1.0,13.22,0.011,0.257,3.0,2.0,0.0,0.0,51.21,51.37,57.01,53.98,52.11,54.09,55.31,52.96,53.41,53.88
2016-07-25 14:45:00-05:00,826.5291,768.6758,740.51666,573078.0,46.8,0.0,794.1,698.7,37.18,305.4,275.1,275.4,278.3,183.0,184.0,181.9,305.6,543.5,60.14,150.8,1249341.0,304.8,157.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.68,48.22,682.7,180.4,186.1,179.5,60.0,59.9,62.9,0.0,272.7,273.0,275.4,148.1,17.72,149.2,579.0,1204653.0,46786.0,110350.0,0.993,0.772,0.531,0.842,54.21,82.0,84.3,82.4,70.52,68.68,62.36,16.55,25.03,25.74,25.17,21.54,20.97,19.04,28247.0,39288.0,38972.0,39547.0,33743.0,33631.0,27183.0,2.648,214.4,18.69,4.0,3.477,2.0,-1.0,13.22,0.011,0.26,3.0,2.0,0.0,0.0,51.46,51.69,57.4,54.41,52.56,54.56,55.72,53.4,53.86,53.89
2016-07-25 14:46:00-05:00,761.0583,708.95074,683.0176,573079.0,46.8,0.0,731.5,645.3,37.18,310.9,274.3,274.3,277.2,171.6,173.1,171.0,313.5,502.0,60.13,141.1,1249343.0,310.3,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.5,49.06,647.3,168.7,174.4,167.8,60.0,59.9,62.9,0.0,271.9,272.1,274.7,138.2,15.93,139.1,579.0,1204656.0,46786.0,110350.0,0.993,0.772,0.531,0.842,49.6,74.46,77.65,75.28,64.96,64.3,57.94,15.41,23.14,24.12,23.38,20.17,19.98,18.0,28247.0,39288.0,38972.0,39548.0,33744.0,33632.0,27183.0,2.188,202.0,17.93,3.7,3.475,2.0,-1.0,13.22,0.011,0.259,3.0,2.0,0.0,0.0,51.61,51.63,57.41,54.29,52.28,54.52,55.5,53.44,53.86,53.89
2016-07-25 14:47:00-05:00,832.9583,774.6883,745.0106,573080.0,46.75,0.0,801.0,703.4,37.35,311.6,274.4,274.6,277.6,183.8,184.9,182.7,311.9,536.3,60.13,151.1,1249346.0,310.9,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.89,49.46,681.7,181.3,186.8,180.1,60.0,59.9,62.9,0.0,272.0,272.0,274.9,148.3,17.76,149.3,579.0,1204658.0,46786.0,110350.0,0.993,0.772,0.531,0.842,53.77,80.4,82.9,81.1,69.23,67.54,61.33,16.75,25.04,25.81,25.26,21.57,21.04,19.11,28248.0,39289.0,38973.0,39548.0,33744.0,33632.0,27183.0,1.207,203.7,32.57,3.1,3.475,2.0,-1.0,13.22,0.011,0.261,3.0,2.0,0.0,0.0,52.24,52.69,58.12,55.06,53.15,55.23,56.24,54.19,54.83,53.94
2016-07-25 14:48:00-05:00,821.27856,763.59845,733.8334,573081.0,46.74,0.0,790.8,693.9,37.62,309.0,274.0,274.5,277.5,182.1,183.2,181.1,308.9,534.5,60.13,149.6,1249348.0,308.4,167.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.88,49.54,675.2,179.3,185.0,178.2,60.0,59.9,62.9,0.0,272.0,272.0,274.5,146.7,17.51,147.7,579.0,1204660.0,46786.0,110350.0,0.993,0.772,0.531,0.842,53.62,80.2,82.8,80.8,68.89,67.28,61.06,16.57,24.77,25.58,24.96,21.28,20.79,18.87,28248.0,39289.0,38973.0,39549.0,33744.0,33632.0,27184.0,2.285,185.7,23.94,4.9,3.475,2.0,-1.0,13.22,0.011,0.26,3.0,2.0,0.0,0.0,52.3,52.56,58.53,55.27,53.42,55.45,56.48,54.35,55.01,53.91
2016-07-25 14:49:00-05:00,803.7054,746.6296,717.7014,573082.0,46.74,0.0,772.7,677.5,37.93,310.6,274.3,274.3,277.2,177.7,178.9,176.8,312.9,520.1,60.14,146.0,1249351.0,310.2,165.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.85,49.42,656.6,175.0,180.8,174.0,60.0,59.9,62.9,0.0,272.0,272.0,274.6,143.3,16.89,144.3,579.0,1204663.0,46786.0,110351.0,0.993,0.772,0.531,0.842,52.11,77.77,80.0,77.95,67.1,65.31,59.26,16.18,24.15,24.85,24.2,20.84,20.28,18.4,28248.0,39290.0,38974.0,39549.0,33745.0,33633.0,27184.0,2.622,176.8,21.9,5.6,3.475,2.0,-1.0,13.22,0.012,0.26,3.0,2.0,0.0,0.0,52.44,52.77,58.87,55.65,53.74,55.59,56.85,54.27,55.3,53.91
2016-07-25 14:50:00-05:00,719.69696,668.7332,642.68756,573083.0,46.74,0.0,692.5,607.2,37.84,316.4,273.8,274.3,277.2,160.2,161.7,159.9,316.5,463.1,60.14,131.5,1249353.0,315.2,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.58,48.6,588.5,157.2,163.1,156.3,60.0,59.9,62.9,0.0,272.0,272.0,274.6,129.0,14.27,129.7,579.0,1204665.0,46786.0,110351.0,0.994,0.772,0.531,0.842,46.14,68.95,70.93,68.86,59.23,58.05,52.41,14.6,21.81,22.44,21.78,18.74,18.36,16.58,28248.0,39290.0,38974.0,39550.0,33745.0,33633.0,27184.0,3.285,188.9,17.72,5.1,3.475,2.0,-1.0,13.22,0.012,0.258,3.0,2.0,0.0,0.0,51.64,52.03,58.52,55.44,53.54,55.25,56.68,53.65,55.15,53.91
2016-07-25 14:51:00-05:00,734.8056,682.09454,654.6714,573084.0,46.74,0.0,711.2,621.3,37.4,318.4,274.2,274.3,277.1,163.3,164.6,162.8,319.9,468.4,60.14,134.0,1249355.0,317.5,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.64,49.39,600.2,160.0,165.7,159.0,60.0,59.9,62.9,0.0,272.0,272.0,274.7,131.2,14.65,132.0,579.0,1204667.0,46786.0,110351.0,0.994,0.772,0.531,0.842,47.0,69.94,71.68,70.18,60.01,58.5,52.8,14.96,22.26,22.82,22.34,19.1,18.62,16.81,28249.0,39291.0,38975.0,39550.0,33745.0,33633.0,27185.0,1.323,208.1,61.97,3.8,3.475,2.0,-1.0,13.22,0.012,0.258,3.0,2.0,0.0,0.0,51.91,52.15,58.13,55.07,53.42,55.01,56.22,53.34,54.64,53.98
2016-07-25 14:52:00-05:00,822.3501,761.1934,730.7222,573085.0,46.74,0.0,791.6,689.9,37.44,314.6,274.2,274.5,277.3,181.5,182.4,180.5,315.6,524.1,60.13,149.0,1249357.0,313.6,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.18,49.55,668.4,178.8,184.4,177.7,60.0,59.9,62.9,0.0,272.0,272.0,274.4,146.3,17.38,147.3,579.0,1204670.0,46786.0,110352.0,0.993,0.772,0.531,0.842,52.95,78.77,80.9,78.79,68.06,65.93,59.82,16.65,24.78,25.44,24.78,21.41,20.74,18.82,28249.0,39291.0,38975.0,39550.0,33746.0,33633.0,27185.0,1.568,200.1,35.23,3.4,3.475,2.0,-1.0,13.22,0.012,0.26,3.0,2.0,0.0,0.0,52.39,52.57,58.37,55.32,53.5,55.16,56.43,53.75,54.71,54.01
2016-07-25 14:53:00-05:00,775.4168,717.7692,689.1247,573086.0,46.74,0.0,747.2,651.0,37.76,311.1,273.7,274.5,277.3,172.5,173.9,171.9,311.8,503.7,60.13,141.7,1249360.0,310.2,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.28,50.32,632.9,169.5,175.4,168.6,60.0,59.9,62.9,0.0,271.9,272.0,274.2,138.8,16.05,139.8,579.0,1204672.0,46786.0,110352.0,0.993,0.772,0.531,0.842,50.79,76.17,77.39,75.46,65.0,63.39,57.09,15.8,23.7,24.08,23.48,20.22,19.72,17.76,28249.0,39292.0,38976.0,39551.0,33746.0,33634.0,27185.0,1.723,208.4,21.83,3.7,3.475,2.0,-1.0,13.22,0.012,0.259,3.0,2.0,0.0,0.0,53.06,53.14,58.74,55.6,53.9,55.56,56.64,54.16,54.99,54.03
2016-07-25 14:54:00-05:00,817.31384,756.11615,725.1913,573087.0,46.74,0.0,789.5,686.6,37.92,304.8,273.9,274.4,277.2,180.7,182.1,180.0,306.2,536.4,60.13,148.5,1249362.0,304.9,157.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.0,50.27,667.2,178.0,183.8,177.2,60.0,59.9,62.9,0.0,271.9,272.0,274.0,145.6,17.31,146.7,579.0,1204674.0,46786.0,110352.0,0.993,0.772,0.531,0.842,54.59,81.8,83.3,80.7,69.51,67.52,61.45,16.63,24.93,25.37,24.6,21.18,20.58,18.73,28249.0,39292.0,38976.0,39551.0,33746.0,33634.0,27186.0,0.977,199.2,63.64,2.7,3.477,2.0,-1.0,13.22,0.012,0.26,3.0,2.0,0.0,0.0,53.08,53.11,59.01,55.75,54.0,55.8,56.83,54.43,55.32,54.01
2016-07-25 14:55:00-05:00,827.0648,764.66736,733.60297,573088.0,46.74,0.0,798.2,694.1,37.22,309.8,274.1,274.8,277.5,182.3,183.3,181.3,309.3,534.4,60.15,149.8,1249365.0,309.1,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,50.7,671.5,179.7,185.3,178.7,60.0,59.9,62.9,0.0,272.0,272.2,274.5,147.1,17.53,148.1,579.0,1204677.0,46786.0,110352.0,0.993,0.772,0.531,0.842,53.99,80.8,82.4,80.3,68.91,66.9,60.95,16.72,25.02,25.51,24.87,21.35,20.72,18.88,28250.0,39292.0,38977.0,39552.0,33747.0,33634.0,27186.0,1.567,260.8,26.13,2.3,3.475,2.0,-1.0,13.22,0.012,0.261,3.0,2.0,0.0,0.0,53.36,53.62,59.32,55.87,54.26,56.14,57.04,54.67,55.14,54.01
2016-07-25 14:56:00-05:00,800.7051,740.0826,710.6725,573089.0,46.74,0.0,772.8,672.4,37.32,310.3,274.4,274.3,277.0,177.1,178.3,176.3,314.1,518.6,60.12,145.4,1249367.0,309.9,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.19,51.22,653.7,174.3,180.0,173.3,60.0,59.9,62.9,0.0,271.9,272.1,274.4,142.7,16.75,143.7,579.0,1204679.0,46786.0,110353.0,0.993,0.772,0.531,0.842,52.41,77.98,80.0,78.03,66.39,64.49,59.08,16.26,24.19,24.82,24.21,20.6,20.01,18.33,28250.0,39293.0,38977.0,39552.0,33747.0,33634.0,27186.0,0.995,194.1,55.48,2.0,3.477,2.0,-1.0,13.22,0.012,0.26,3.0,2.0,0.0,0.0,54.08,54.19,60.01,56.69,55.19,56.8,57.7,55.56,55.63,54.1
2016-07-25 14:57:00-05:00,725.6976,671.1383,645.45306,573090.0,46.79,0.0,700.6,611.2,37.96,315.0,273.7,273.9,276.7,160.0,161.3,159.6,318.1,464.3,60.15,131.1,1249369.0,314.4,162.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.77,49.81,585.2,157.3,163.0,156.4,60.0,59.9,62.9,0.0,271.6,272.0,274.0,128.9,14.24,129.6,579.0,1204681.0,46786.0,110353.0,0.994,0.772,0.531,0.842,46.49,69.5,70.36,69.29,59.83,57.75,52.48,14.64,21.88,22.15,21.82,18.84,18.18,16.52,28250.0,39293.0,38977.0,39553.0,33747.0,33635.0,27187.0,3.098,177.3,19.88,4.6,3.475,2.0,-1.0,13.22,0.012,0.258,3.0,2.0,0.0,0.0,53.24,53.58,60.15,56.74,55.13,56.57,57.89,55.48,55.83,54.11
2016-07-25 14:58:00-05:00,399.84357,369.9745,361.06888,573091.0,46.8,0.0,377.9,335.7,37.72,318.1,273.0,273.4,276.1,89.0,90.8,89.4,318.3,265.5,60.14,72.03,1249370.0,317.1,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.24,48.8,325.9,86.9,91.4,86.2,60.0,59.9,62.9,0.0,271.9,272.1,274.4,71.64,4.465,71.83,579.0,1204683.0,46786.0,110353.0,0.531,0.772,0.531,0.842,24.74,37.31,38.29,36.97,31.84,31.78,28.68,7.854,11.84,12.15,11.74,10.11,10.09,9.1,28250.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,3.305,185.2,13.78,4.3,3.475,2.0,-1.0,13.22,0.012,0.252,3.0,2.0,0.0,0.0,51.76,51.85,58.78,55.57,53.98,55.45,56.76,54.18,54.97,54.07
2016-07-25 14:59:00-05:00,197.96623,184.25238,183.84726,573092.0,46.8,0.0,191.5,174.9,37.5,317.2,272.8,273.3,276.0,45.08,46.86,45.56,318.0,145.0,60.15,35.41,1249371.0,316.2,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.25,46.32,168.8,42.2,45.63,41.55,60.0,59.9,62.9,0.0,272.0,272.6,275.0,34.95,-1.63,34.99,579.0,1204683.0,46786.0,110353.0,-0.999,0.772,0.531,0.842,13.03,18.8,19.1,18.75,15.88,15.84,13.79,4.13,5.96,6.055,5.944,5.033,5.023,4.372,28250.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,2.482,199.9,14.22,4.0,3.475,2.0,-1.0,13.22,0.012,0.244,3.0,2.0,0.0,0.0,49.37,49.45,56.57,53.76,51.96,53.49,54.89,52.69,53.16,54.15
2016-07-25 15:00:00-05:00,180.92882,166.74907,167.94571,573093.0,46.78,0.0,176.0,160.8,37.61,311.3,272.8,273.4,276.0,42.56,44.35,43.05,311.2,139.8,60.14,33.32,1249372.0,310.7,46.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.42,45.09,155.8,39.71,43.11,39.1,60.0,59.9,62.9,0.0,272.0,272.8,275.0,32.89,-1.97,32.95,579.0,1204684.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.48,18.17,18.15,17.93,15.34,15.22,13.15,3.883,5.654,5.648,5.58,4.775,4.737,4.09,28250.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,2.463,185.1,22.21,3.6,3.475,2.0,-1.0,13.22,0.012,0.244,3.0,2.0,0.0,0.0,47.63,47.9,54.5,52.0,50.01,51.75,53.14,51.03,51.47,54.15
2016-07-25 15:01:00-05:00,167.74892,153.38776,156.1924,573094.0,46.74,0.0,163.2,149.7,37.6,312.6,272.7,273.5,276.1,39.79,41.58,40.27,315.2,132.3,60.15,31.02,1249372.0,312.1,43.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.38,43.94,145.6,37.11,40.48,36.55,60.0,59.9,62.9,0.0,272.0,272.9,275.0,30.74,-2.328,30.83,579.0,1204684.0,46786.0,110353.0,-0.997,0.772,0.531,0.842,11.63,16.8,16.91,16.76,14.39,14.15,12.29,3.634,5.246,5.281,5.236,4.496,4.418,3.838,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,1.868,199.8,19.28,3.6,3.475,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,46.21,46.31,52.6,50.22,48.32,50.11,51.45,49.35,49.88,54.19
2016-07-25 15:02:00-05:00,150.4972,136.81975,141.21268,573095.0,46.68,0.0,147.5,136.4,37.44,311.2,273.1,273.5,276.2,36.46,38.26,36.91,312.6,123.8,60.14,28.27,1249373.0,310.2,41.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.46,43.13,133.6,33.8,37.13,33.27,60.0,59.9,62.9,0.0,272.2,273.0,275.0,27.98,-2.784,28.12,579.0,1204685.0,46786.0,110353.0,-0.995,0.772,0.531,0.842,10.72,15.46,15.49,15.33,13.14,13.02,11.19,3.337,4.809,4.82,4.771,4.089,4.052,3.481,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,1.297,239.6,46.88,2.6,3.475,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,45.09,45.15,51.03,48.87,47.1,48.85,49.87,48.2,48.58,54.19
2016-07-25 15:03:00-05:00,146.31822,132.4105,137.87105,573096.0,46.6,0.0,144.5,134.2,36.85,311.0,273.4,273.7,276.4,36.05,37.84,36.51,313.0,122.6,60.13,27.93,1249373.0,310.9,38.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.51,42.38,132.0,33.41,36.73,32.88,60.0,59.9,62.9,0.0,272.4,273.0,275.1,27.65,-2.846,27.8,579.0,1204685.0,46786.0,110353.0,-0.995,0.772,0.531,0.842,10.62,15.27,15.37,15.2,12.95,12.84,11.08,3.303,4.747,4.779,4.727,4.025,3.992,3.444,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,1.363,215.4,33.21,3.2,3.477,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,44.24,44.22,49.74,47.69,46.01,47.72,48.54,47.4,47.14,54.19
2016-07-25 15:04:00-05:00,144.92522,130.94077,136.71877,573097.0,46.5,0.0,144.1,134.2,36.9,312.2,273.4,273.9,276.6,36.19,38.03,36.66,313.8,122.5,60.15,28.1,1249374.0,311.1,38.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,41.88,132.4,33.49,36.86,32.97,60.0,59.9,62.9,0.0,272.8,273.2,275.5,27.77,-2.819,27.91,579.0,1204686.0,46786.0,110353.0,-0.995,0.772,0.531,0.842,10.68,15.35,15.31,15.18,13.0,12.9,11.04,3.334,4.792,4.781,4.74,4.059,4.029,3.446,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,0.458,189.9,57.99,1.4,3.477,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,43.65,43.7,48.5,46.75,45.27,46.69,47.49,46.46,46.28,54.19
2016-07-25 15:05:00-05:00,145.13953,131.07439,137.6406,573098.0,46.4,0.0,145.2,135.6,37.01,313.8,273.6,274.0,276.7,36.63,38.51,37.11,313.8,123.8,60.18,28.49,1249374.0,313.6,38.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.33,41.33,134.0,33.98,37.39,33.45,60.0,59.9,62.9,0.0,273.0,273.1,275.6,28.2,-2.747,28.34,579.0,1204686.0,46786.0,110353.0,-0.995,0.772,0.531,0.842,10.79,15.42,15.45,15.4,13.14,13.0,11.12,3.387,4.838,4.847,4.83,4.123,4.078,3.49,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,1.187,208.5,24.43,2.0,3.477,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,42.98,42.96,47.56,45.79,44.33,45.81,46.56,45.34,45.44,54.19
2016-07-25 15:06:00-05:00,146.42537,132.4105,139.13857,573099.0,46.28,0.0,147.2,137.9,37.06,315.2,273.1,273.7,276.4,37.42,39.29,37.9,316.3,124.9,60.22,29.1,1249375.0,313.9,38.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,40.74,136.5,34.7,38.19,34.17,60.0,59.9,62.9,0.0,272.4,273.0,275.0,28.79,-2.609,28.91,579.0,1204687.0,46786.0,110353.0,-0.996,0.772,0.531,0.842,11.0,15.71,15.69,15.63,13.38,13.23,11.29,3.466,4.951,4.945,4.926,4.216,4.171,3.56,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,0.963,185.7,50.04,2.3,3.477,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,42.4,42.4,46.53,45.02,43.67,44.97,45.81,44.61,44.72,54.19
2016-07-25 15:07:00-05:00,148.24698,134.41472,141.44313,573100.0,46.17,0.0,149.8,140.6,37.1,316.4,273.2,273.7,276.5,38.27,40.11,38.72,318.9,127.0,60.15,29.8,1249375.0,315.8,39.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,40.33,139.3,35.52,38.97,34.96,60.0,59.9,62.9,0.0,272.5,273.0,275.0,29.46,-2.524,29.57,579.0,1204687.0,46786.0,110353.0,-0.996,0.772,0.531,0.842,11.16,16.06,16.04,15.88,13.58,13.53,11.55,3.532,5.079,5.074,5.024,4.295,4.28,3.654,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,1.498,182.6,27.57,2.4,3.475,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,41.92,41.91,45.74,44.42,43.13,44.31,45.13,43.97,44.16,54.14
2016-07-25 15:08:00-05:00,150.81866,136.95337,144.20862,573101.0,46.05,0.0,152.8,143.7,37.06,317.4,273.5,274.0,276.8,39.16,41.04,39.6,318.6,128.8,60.15,30.59,1249376.0,316.8,40.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.34,39.81,142.6,36.4,39.85,35.82,60.0,59.9,62.9,0.0,272.9,273.3,275.7,30.24,-2.409,30.33,579.0,1204688.0,46786.0,110353.0,-0.997,0.772,0.531,0.842,11.47,16.33,16.34,16.29,13.93,13.79,11.77,3.64,5.184,5.186,5.169,4.42,4.376,3.737,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27187.0,2.022,191.7,21.45,3.4,3.475,2.0,-1.0,13.22,0.012,0.243,3.0,2.0,0.0,0.0,41.43,41.5,45.06,43.92,42.6,43.71,44.61,43.44,43.61,54.17
2016-07-25 15:09:00-05:00,153.4975,139.89285,147.20456,573102.0,45.92,0.0,156.0,147.1,36.71,319.0,273.7,274.3,277.1,40.14,42.07,40.6,320.4,131.4,60.14,31.46,1249376.0,318.1,41.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.0,39.27,146.1,37.35,40.84,36.77,60.0,59.9,62.9,0.0,273.0,273.7,276.0,31.08,-2.277,31.16,579.0,1204688.0,46786.0,110353.0,-0.997,0.772,0.531,0.842,11.75,16.68,16.67,16.64,14.25,14.1,12.01,3.747,5.322,5.316,5.31,4.545,4.497,3.83,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,3.618,179.9,11.17,5.3,3.477,2.0,-1.0,13.22,0.02,0.243,3.0,2.0,0.0,0.0,40.84,40.99,44.22,43.25,42.08,43.02,43.87,42.65,42.96,54.16
2016-07-25 15:10:00-05:00,156.17635,142.69873,150.2005,573103.0,45.8,0.0,158.7,150.1,36.5,320.7,274.2,274.6,277.4,40.95,42.91,41.43,321.4,132.7,60.14,32.19,1249377.0,320.1,42.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.97,38.92,149.2,38.17,41.69,37.57,60.0,59.9,62.9,0.0,273.2,274.0,276.0,31.8,-2.169,31.87,579.0,1204689.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,11.97,16.98,16.99,16.91,14.49,14.38,12.23,3.837,5.446,5.448,5.424,4.648,4.61,3.922,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,2.332,188.6,14.96,3.4,3.477,2.0,-1.0,13.26,0.013,0.243,3.0,2.0,0.0,0.0,40.39,40.41,43.47,42.59,41.59,42.4,43.22,42.1,42.43,54.11
2016-07-25 15:11:00-05:00,158.21225,144.97014,152.85077,573104.0,45.67,0.0,161.0,152.9,36.44,321.6,274.0,274.5,277.4,41.77,43.69,42.18,323.7,134.6,60.14,32.83,1249377.0,320.9,42.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.95,38.46,152.2,38.94,42.48,38.32,60.0,59.9,62.9,0.0,273.1,274.0,276.0,32.44,-2.059,32.5,579.0,1204689.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.15,17.3,17.25,17.2,14.71,14.66,12.42,3.905,5.564,5.546,5.529,4.729,4.714,3.993,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,2.45,176.6,18.17,3.7,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,40.02,40.18,42.94,42.21,41.17,41.98,42.74,41.77,42.1,54.03
2016-07-25 15:12:00-05:00,159.4981,146.57349,154.5792,573105.0,45.53,0.0,162.7,155.1,36.39,322.8,274.2,274.7,277.6,42.32,44.27,42.75,324.0,135.8,60.14,33.34,1249378.0,322.3,43.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.94,38.33,154.5,39.5,43.06,38.87,60.0,59.9,62.9,0.0,273.3,274.0,276.0,32.92,-1.971,32.98,579.0,1204690.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.31,17.47,17.43,17.41,14.88,14.83,12.53,3.975,5.638,5.626,5.621,4.802,4.787,4.045,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,1.203,226.8,38.69,2.7,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.77,39.93,42.43,41.79,40.82,41.58,42.32,41.33,41.66,53.95
2016-07-25 15:13:00-05:00,159.17665,146.57349,154.92488,573106.0,45.4,0.0,162.8,155.8,36.35,323.7,274.3,274.9,277.7,42.47,44.4,42.94,324.8,136.0,60.15,33.48,1249378.0,323.1,44.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.91,38.15,155.5,39.67,43.23,39.04,60.0,59.9,62.9,0.0,273.7,274.0,276.4,33.09,-1.947,33.14,579.0,1204690.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.35,17.44,17.44,17.45,14.9,14.85,12.55,3.996,5.645,5.646,5.648,4.825,4.806,4.062,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,1.697,218.3,17.75,3.7,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.66,39.72,42.09,41.5,40.61,41.3,41.94,41.12,41.44,53.92
2016-07-25 15:14:00-05:00,158.10512,145.77182,154.2335,573107.0,45.26,0.0,162.1,155.8,36.22,324.3,274.2,274.8,277.7,42.48,44.36,42.95,325.5,135.7,60.14,33.47,1249379.0,323.7,44.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.87,38.06,155.6,39.64,43.18,39.0,60.0,59.9,62.9,0.0,273.5,274.0,276.2,33.04,-1.957,33.1,579.0,1204691.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.32,17.37,17.35,17.41,14.86,14.81,12.47,3.995,5.634,5.626,5.645,4.821,4.804,4.044,28251.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,1.63,214.6,20.38,3.0,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.49,39.57,41.68,41.09,40.29,41.02,41.58,40.9,41.12,53.83
2016-07-25 15:15:00-05:00,157.24788,144.97014,153.65736,573108.0,45.13,0.0,161.5,155.6,36.22,324.4,274.2,274.9,277.7,42.39,44.29,42.85,326.0,135.4,60.14,33.4,1249380.0,323.5,44.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,38.05,155.6,39.59,43.1,38.95,60.0,59.9,62.9,0.0,273.5,274.0,276.2,32.99,-1.979,33.05,579.0,1204691.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.32,17.37,17.33,17.35,14.85,14.81,12.46,3.996,5.635,5.622,5.628,4.817,4.804,4.042,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,0.688,204.7,56.15,1.6,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.46,39.56,41.46,40.96,40.15,40.85,41.38,40.82,40.98,53.74
2016-07-25 15:16:00-05:00,156.60495,144.4357,152.966,573109.0,44.99,0.0,161.0,155.4,36.22,324.9,275.0,274.9,277.7,42.34,44.24,42.77,325.8,135.0,60.14,33.38,1249380.0,324.2,44.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,37.87,155.6,39.5,43.03,38.9,60.0,59.9,62.9,0.0,274.0,274.1,276.7,32.97,-1.999,33.03,579.0,1204692.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.32,17.29,17.28,17.34,14.83,14.77,12.42,4.001,5.615,5.613,5.633,4.816,4.797,4.034,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,2.372,177.6,18.34,4.2,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.31,39.43,41.17,40.79,39.99,40.64,41.15,40.7,40.75,53.66
2016-07-25 15:17:00-05:00,156.2835,144.4357,152.85077,573110.0,44.86,0.0,160.9,155.5,36.08,325.2,274.3,274.9,277.7,42.38,44.27,42.85,327.2,134.9,60.13,33.4,1249381.0,324.7,43.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.62,37.63,155.7,39.58,43.07,38.96,60.0,59.9,62.9,0.0,273.7,274.0,276.2,32.99,-1.998,33.05,579.0,1204692.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.34,17.27,17.19,17.37,14.85,14.77,12.36,4.014,5.617,5.591,5.649,4.83,4.802,4.021,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27188.0,2.408,185.8,21.19,4.7,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,39.09,39.19,40.82,40.48,39.74,40.35,40.87,40.39,40.47,53.55
2016-07-25 15:18:00-05:00,156.2835,144.5693,152.966,573111.0,44.72,0.0,160.9,155.7,35.9,325.8,274.9,275.2,277.9,42.33,44.24,42.85,328.3,134.8,60.13,33.42,1249381.0,324.3,44.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,37.48,156.0,39.62,43.07,39.0,60.0,59.9,62.9,0.0,274.0,274.2,276.8,33.04,-2.009,33.1,579.0,1204693.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.32,17.35,17.23,17.35,14.83,14.83,12.39,4.014,5.653,5.614,5.651,4.832,4.831,4.037,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,2.723,197.2,23.77,5.2,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.82,39.0,40.51,40.19,39.47,40.09,40.59,40.13,40.21,53.49
2016-07-25 15:19:00-05:00,156.81926,144.97014,153.42691,573112.0,44.59,0.0,160.9,155.8,35.8,326.1,275.1,275.4,278.1,42.38,44.3,42.89,326.9,134.9,60.22,33.5,1249382.0,324.9,44.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,37.41,156.1,39.65,43.15,39.0,60.0,59.9,62.9,0.0,274.0,274.8,277.0,33.1,-1.975,33.16,579.0,1204694.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.35,17.28,17.25,17.4,14.85,14.78,12.4,4.025,5.633,5.624,5.672,4.844,4.819,4.043,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,2.73,204.2,17.13,4.3,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.69,38.97,40.3,40.02,39.28,39.95,40.37,40.0,40.03,53.47
2016-07-25 15:20:00-05:00,157.14072,145.50461,153.88782,573113.0,44.46,0.0,161.2,156.1,35.76,326.5,274.7,275.7,278.3,42.56,44.42,43.02,327.7,135.0,60.14,33.62,1249383.0,325.4,44.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.4,37.12,156.5,39.76,43.22,39.12,60.0,59.9,62.9,0.0,274.0,274.9,277.0,33.2,-1.983,33.26,579.0,1204694.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.34,17.33,17.3,17.38,14.85,14.81,12.43,4.029,5.657,5.649,5.673,4.847,4.836,4.057,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,2.518,195.2,18.91,4.6,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.47,38.81,40.12,39.83,39.12,39.78,40.16,39.78,39.81,53.36
2016-07-25 15:21:00-05:00,158.21225,146.57349,154.92488,573114.0,44.32,0.0,162.0,157.0,35.68,327.0,275.4,275.7,278.4,42.73,44.65,43.22,329.3,135.4,60.15,33.82,1249383.0,327.0,44.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.4,37.06,157.2,39.97,43.42,39.32,60.0,59.9,62.9,0.0,274.2,275.0,277.0,33.39,-1.979,33.45,579.0,1204695.0,46786.0,110353.0,-0.998,0.772,0.531,0.842,12.38,17.43,17.32,17.43,14.93,14.9,12.45,4.048,5.699,5.664,5.698,4.881,4.871,4.069,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,2.622,194.5,22.6,4.9,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.38,38.64,39.91,39.62,38.9,39.57,39.99,39.62,39.65,53.26
2016-07-25 15:22:00-05:00,159.4981,147.90964,156.1924,573115.0,44.19,0.0,163.1,158.0,35.66,327.1,275.6,275.9,278.7,43.01,44.95,43.52,326.6,135.9,60.14,34.1,1249384.0,327.0,44.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.57,37.0,158.0,40.23,43.7,39.58,60.0,59.9,62.9,0.0,274.7,275.0,277.1,33.64,-1.945,33.69,579.0,1204695.0,46787.0,110353.0,-0.998,0.772,0.531,0.842,12.39,17.53,17.52,17.55,14.96,14.99,12.57,4.053,5.736,5.73,5.74,4.892,4.902,4.112,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,2.873,185.8,17.54,3.9,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.32,38.53,39.71,39.48,38.88,39.39,39.9,39.39,39.51,53.16
2016-07-25 15:23:00-05:00,160.99825,149.51299,157.69037,573116.0,44.06,0.0,164.4,159.3,35.62,327.4,275.9,276.3,279.0,43.33,45.3,43.82,328.5,136.4,60.15,34.42,1249384.0,327.1,44.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,36.89,159.2,40.54,44.01,39.88,60.0,59.9,62.9,0.0,275.0,275.3,278.0,33.94,-1.906,34.0,579.0,1204696.0,46787.0,110353.0,-0.998,0.772,0.531,0.842,12.6,17.67,17.62,17.77,15.16,15.09,12.65,4.124,5.786,5.77,5.818,4.965,4.941,4.141,28252.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,3.443,185.4,11.91,6.2,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.28,38.45,39.5,39.43,38.74,39.28,39.73,39.28,39.44,53.04
2016-07-25 15:24:00-05:00,162.39125,150.7155,159.0731,573117.0,43.92,0.0,165.4,160.3,35.57,327.7,275.8,276.4,279.0,43.59,45.56,44.12,329.3,136.6,60.14,34.65,1249385.0,327.3,44.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.43,36.78,160.1,40.82,44.31,40.18,60.0,59.9,62.9,0.0,275.0,275.4,277.7,34.19,-1.863,34.24,579.0,1204696.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.62,17.77,17.75,17.86,15.23,15.18,12.73,4.136,5.823,5.815,5.854,4.99,4.973,4.172,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,3.015,185.7,10.06,6.1,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.12,38.31,39.34,39.25,38.63,39.2,39.55,39.07,39.28,52.92
2016-07-25 15:25:00-05:00,163.14133,151.78441,159.99493,573118.0,43.8,0.0,166.1,161.0,35.58,328.2,275.7,276.3,278.9,43.83,45.8,44.37,329.6,136.8,60.14,34.84,1249386.0,327.7,44.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.46,36.86,160.8,41.03,44.51,40.4,60.0,59.9,62.9,0.0,275.0,275.2,277.5,34.35,-1.829,34.4,579.0,1204697.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.69,17.84,17.76,17.9,15.31,15.24,12.75,4.165,5.854,5.829,5.873,5.025,5.003,4.183,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27189.0,3.015,191.2,15.11,4.1,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.05,38.26,39.23,39.19,38.56,39.13,39.49,39.03,39.22,52.81
2016-07-25 15:26:00-05:00,163.46278,151.91803,160.11017,573119.0,43.67,0.0,166.4,161.3,35.53,328.5,275.2,275.6,278.3,43.97,45.96,44.53,330.1,136.8,60.14,34.88,1249386.0,328.1,45.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.43,36.85,161.1,41.19,44.68,40.56,60.0,59.9,62.9,0.0,274.3,274.7,276.9,34.42,-1.81,34.46,579.0,1204697.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.72,17.86,17.79,17.95,15.35,15.25,12.76,4.178,5.867,5.844,5.897,5.042,5.009,4.192,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,1.432,193.9,28.42,3.2,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.08,38.26,39.14,39.12,38.47,39.09,39.43,39.04,39.12,52.65
