TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 15:27:00-05:00,163.03418,151.91803,160.11017,573120.0,43.55,0.0,166.5,161.4,35.65,328.5,274.7,275.0,277.7,44.1,46.07,44.61,329.8,136.8,60.14,34.9,1249387.0,328.0,45.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,36.9,161.3,41.32,44.8,40.68,60.0,59.9,62.9,0.0,273.9,274.0,276.2,34.45,-1.787,34.49,579.0,1204698.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.7,17.86,17.8,17.95,15.34,15.28,12.77,4.17,5.867,5.847,5.895,5.039,5.017,4.194,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,1.712,188.6,23.29,3.5,3.475,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.07,38.26,39.04,39.12,38.45,39.07,39.38,38.99,39.14,52.54
2016-07-25 15:28:00-05:00,162.60556,151.38356,159.76448,573121.0,43.42,0.0,166.5,161.4,35.6,328.6,274.5,275.2,277.9,44.07,46.07,44.6,330.3,136.7,60.14,34.9,1249387.0,328.3,45.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.5,36.81,161.4,41.34,44.81,40.67,60.0,59.9,62.9,0.0,274.0,274.0,276.4,34.46,-1.797,34.51,579.0,1204699.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.66,17.82,17.84,17.98,15.33,15.25,12.81,4.159,5.855,5.864,5.909,5.036,5.012,4.208,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,1.56,193.7,30.37,3.3,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.1,38.23,39.03,39.07,38.45,39.04,39.33,38.98,39.14,52.44
2016-07-25 15:29:00-05:00,162.0698,150.98274,159.18832,573122.0,43.3,0.0,166.5,161.2,35.61,328.7,275.1,275.3,278.0,44.04,45.95,44.56,329.8,136.6,60.14,34.87,1249388.0,328.2,45.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,36.82,161.5,41.3,44.75,40.66,60.0,59.9,62.9,0.0,274.0,274.5,276.8,34.45,-1.811,34.5,579.0,1204699.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.7,17.86,17.81,17.97,15.38,15.27,12.78,4.173,5.869,5.854,5.906,5.053,5.019,4.201,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,2.0,206.6,23.02,3.1,3.477,2.0,-1.0,13.26,0.012,0.243,3.0,2.0,0.0,0.0,38.02,38.15,38.95,39.01,38.35,38.99,39.2,38.95,39.04,52.31
2016-07-25 15:30:00-05:00,162.0698,151.11635,158.95787,573123.0,43.18,0.0,166.8,161.4,35.49,328.7,274.7,275.5,278.0,44.21,46.06,44.72,330.0,136.7,60.14,35.0,1249389.0,328.2,45.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,36.72,161.8,41.39,44.79,40.76,60.0,59.9,62.9,0.0,274.0,274.9,276.9,34.54,-1.809,34.58,579.0,1204700.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.64,17.85,17.88,18.02,15.34,15.27,12.83,4.155,5.867,5.875,5.92,5.043,5.019,4.217,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,2.81,200.7,18.39,5.8,3.475,2.0,-1.0,13.26,0.012,0.242,3.0,2.0,0.0,0.0,37.99,38.11,38.85,38.93,38.24,38.94,39.12,38.91,38.96,52.28
2016-07-25 15:31:00-05:00,163.03418,151.6508,159.53401,573124.0,43.06,0.0,167.9,162.4,35.3,328.8,275.1,275.4,278.0,44.47,46.33,44.99,330.4,137.5,60.15,35.22,1249389.0,328.5,45.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,36.56,163.0,41.71,45.11,41.06,60.0,59.9,62.9,0.0,274.0,274.7,276.7,34.79,-1.762,34.83,579.0,1204700.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.74,18.0,18.0,18.15,15.47,15.38,12.92,4.187,5.916,5.917,5.965,5.086,5.057,4.247,28253.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,3.173,174.5,14.44,5.0,3.477,2.0,-1.0,13.26,0.017,0.242,3.0,2.0,0.0,0.0,37.84,38.02,38.66,38.77,38.16,38.75,38.99,38.74,38.85,52.17
2016-07-25 15:32:00-05:00,165.17725,153.655,161.49292,573125.0,42.92,0.0,170.2,164.5,35.23,328.9,275.0,275.5,278.0,45.09,46.98,45.63,330.4,139.2,60.15,35.76,1249390.0,328.5,45.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,36.55,165.2,42.28,45.72,41.66,60.0,59.9,62.9,0.0,274.0,274.9,276.8,35.29,-1.672,35.33,579.0,1204701.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,12.9,18.26,18.26,18.38,15.7,15.6,13.12,4.244,6.006,6.006,6.044,5.162,5.131,4.313,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,3.003,197.3,19.49,4.2,3.477,2.0,-1.0,13.29,0.014,0.242,3.0,2.0,0.0,0.0,37.77,37.95,38.63,38.67,38.03,38.65,38.88,38.61,38.75,52.04
2016-07-25 15:33:00-05:00,167.53462,155.79279,163.56703,573126.0,42.79,0.0,172.7,166.9,35.19,329.2,275.2,275.7,278.2,45.72,47.61,46.27,330.4,141.0,60.15,36.33,1249390.0,328.7,46.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,36.45,167.7,42.93,46.37,42.3,60.0,59.9,62.9,0.0,274.1,274.9,276.9,35.85,-1.594,35.88,579.0,1204702.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.09,18.55,18.53,18.63,15.93,15.84,13.31,4.308,6.108,6.101,6.134,5.244,5.215,4.381,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,3.07,179.3,11.17,4.6,3.475,2.0,-1.0,13.29,0.013,0.242,3.0,2.0,0.0,0.0,37.67,37.86,38.59,38.58,38.02,38.6,38.82,38.56,38.7,51.9
2016-07-25 15:34:00-05:00,169.24908,157.797,165.29546,573127.0,42.67,0.0,174.9,168.9,35.18,329.5,275.4,275.9,278.4,46.31,48.23,46.86,331.0,142.8,60.14,36.86,1249391.0,329.1,46.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.14,36.5,170.0,43.48,46.94,42.82,60.0,59.9,62.9,0.0,274.4,275.0,277.0,36.33,-1.524,36.37,579.0,1204702.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.25,18.78,18.74,18.88,16.14,16.03,13.46,4.364,6.187,6.173,6.219,5.317,5.282,4.435,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27190.0,2.815,183.9,24.14,4.4,3.475,2.0,-1.0,13.29,0.013,0.242,3.0,2.0,0.0,0.0,37.73,37.94,38.53,38.55,38.03,38.58,38.86,38.48,38.63,51.79
2016-07-25 15:35:00-05:00,170.42776,159.13313,166.56296,573128.0,42.56,0.0,176.4,170.6,35.11,329.8,275.7,276.3,278.9,46.65,48.6,47.2,331.5,143.7,60.15,37.21,1249392.0,329.5,47.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,36.53,171.9,43.87,47.32,43.16,60.0,59.9,62.9,0.0,275.0,275.2,277.3,36.69,-1.483,36.72,579.0,1204703.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.36,18.89,18.92,19.06,16.29,16.17,13.59,4.406,6.23,6.239,6.284,5.371,5.331,4.481,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.763,212.7,19.27,3.5,3.475,2.0,-1.0,13.29,0.012,0.242,3.0,2.0,0.0,0.0,37.78,37.96,38.49,38.52,37.99,38.62,38.82,38.53,38.72,51.64
2016-07-25 15:36:00-05:00,170.74922,159.53395,167.02388,573129.0,42.45,0.0,177.2,171.5,35.19,329.8,275.6,275.9,278.4,46.95,48.88,47.49,331.2,144.0,60.14,37.41,1249392.0,329.5,47.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,36.68,173.1,44.13,47.59,43.44,60.0,59.9,62.9,0.0,274.7,274.9,276.9,36.88,-1.456,36.91,579.0,1204703.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.4,19.05,19.03,19.11,16.33,16.29,13.66,4.419,6.282,6.277,6.304,5.385,5.371,4.505,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.61,191.0,18.95,2.4,3.477,2.0,-1.0,13.29,0.012,0.242,3.0,2.0,0.0,0.0,37.86,38.04,38.55,38.67,38.07,38.72,38.86,38.67,38.81,51.5
2016-07-25 15:37:00-05:00,170.42776,159.26674,167.02388,573130.0,42.34,0.0,177.4,171.9,35.23,330.0,274.8,275.4,278.0,47.12,49.07,47.66,332.0,144.0,60.18,37.48,1249393.0,329.3,47.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.33,36.84,173.8,44.27,47.78,43.62,60.0,59.9,62.9,0.0,274.0,274.2,276.5,36.94,-1.426,36.97,579.0,1204704.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.44,18.97,19.02,19.15,16.36,16.25,13.65,4.435,6.259,6.276,6.321,5.4,5.362,4.504,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.51,212.3,18.68,2.8,3.477,2.0,-1.0,13.29,0.012,0.242,3.0,2.0,0.0,0.0,38.07,38.23,38.63,38.75,38.11,38.78,38.86,38.8,38.85,51.39
2016-07-25 15:38:00-05:00,169.67769,158.86589,166.56296,573131.0,42.23,0.0,177.2,171.9,35.11,329.9,275.1,275.2,277.8,47.07,49.0,47.64,331.0,144.0,60.22,37.43,1249394.0,329.1,47.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.25,36.9,174.1,44.24,47.78,43.59,60.0,59.9,62.9,0.0,274.0,274.0,276.2,36.91,-1.408,36.94,579.0,1204705.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.45,19.03,19.0,19.15,16.37,16.29,13.63,4.436,6.276,6.268,6.316,5.4,5.373,4.496,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.642,194.1,25.93,2.8,3.477,2.0,-1.0,13.29,0.013,0.242,3.0,2.0,0.0,0.0,38.15,38.35,38.66,38.75,38.11,38.81,38.93,38.85,38.79,51.27
2016-07-25 15:39:00-05:00,168.71332,158.06422,165.8716,573132.0,42.13,0.0,176.7,171.4,35.11,329.7,274.7,275.0,277.6,47.0,48.94,47.54,333.2,143.8,60.12,37.33,1249394.0,329.0,47.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.38,37.0,173.8,44.19,47.66,43.53,60.0,59.9,62.9,0.0,274.0,274.0,276.0,36.82,-1.452,36.85,579.0,1204705.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.45,18.88,19.0,19.15,16.35,16.19,13.62,4.433,6.226,6.265,6.313,5.39,5.336,4.489,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.352,203.1,53.31,3.0,3.477,2.0,-1.0,13.29,0.013,0.242,3.0,2.0,0.0,0.0,38.18,38.42,38.66,38.75,38.1,38.81,38.96,38.85,38.83,51.14
2016-07-25 15:40:00-05:00,168.28468,157.39616,165.29546,573133.0,42.04,0.0,176.4,171.0,35.11,329.6,274.8,275.0,277.6,46.92,48.85,47.44,331.2,143.7,60.17,37.24,1249395.0,328.9,47.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,36.78,173.8,44.09,47.57,43.45,60.0,59.9,62.9,0.0,274.0,274.0,276.0,36.75,-1.467,36.78,579.0,1204706.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.38,18.92,18.99,19.07,16.27,16.21,13.61,4.41,6.237,6.259,6.285,5.362,5.344,4.485,28254.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,2.257,194.9,18.92,3.7,3.477,2.0,-1.0,13.29,0.013,0.242,3.0,2.0,0.0,0.0,38.1,38.35,38.66,38.75,38.08,38.81,38.96,38.9,38.82,51.06
2016-07-25 15:41:00-05:00,168.07039,157.26254,164.71931,573134.0,41.94,0.0,176.3,170.8,35.17,329.6,275.0,275.1,277.6,46.84,48.76,47.42,330.6,143.5,60.14,37.2,1249396.0,329.4,47.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,36.77,173.7,44.06,47.52,43.42,60.0,59.9,62.9,0.0,274.0,274.0,276.0,36.72,-1.48,36.75,579.0,1204706.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.43,18.94,18.94,19.1,16.32,16.19,13.56,4.427,6.241,6.242,6.294,5.38,5.335,4.468,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,1.963,188.1,29.89,4.0,3.475,2.0,-1.0,13.29,0.013,0.243,3.0,2.0,0.0,0.0,38.02,38.27,38.66,38.75,38.13,38.81,38.96,38.91,38.8,50.96
2016-07-25 15:42:00-05:00,168.28468,157.39616,164.71931,573135.0,41.85,0.0,176.6,170.9,35.11,329.7,274.6,275.1,277.6,46.96,48.85,47.51,331.5,143.6,60.14,37.28,1249396.0,329.5,47.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.09,36.65,174.0,44.14,47.6,43.5,60.0,59.9,62.9,0.0,274.0,274.0,276.0,36.79,-1.462,36.82,579.0,1204707.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.37,18.95,18.99,19.1,16.29,16.21,13.6,4.408,6.247,6.26,6.297,5.371,5.345,4.484,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27191.0,3.145,178.5,19.88,5.3,3.477,2.0,-1.0,13.29,0.013,0.243,3.0,2.0,0.0,0.0,37.92,38.2,38.56,38.72,38.03,38.7,38.91,38.71,38.75,50.82
2016-07-25 15:43:00-05:00,169.14192,158.33145,165.41068,573136.0,41.76,0.0,177.7,171.5,35.11,329.5,275.0,275.1,277.6,47.19,49.11,47.75,331.5,144.0,60.14,37.5,1249397.0,329.4,47.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,36.71,174.7,44.39,47.84,43.73,60.0,59.9,62.9,0.0,274.0,274.0,276.0,36.99,-1.429,37.02,579.0,1204708.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.43,19.07,19.11,19.19,16.37,16.29,13.7,4.424,6.283,6.297,6.324,5.393,5.369,4.514,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27192.0,1.872,196.8,28.0,3.1,3.477,2.0,-1.0,13.29,0.013,0.243,3.0,2.0,0.0,0.0,37.91,38.15,38.48,38.66,37.99,38.62,38.86,38.63,38.65,50.73
2016-07-25 15:44:00-05:00,170.85638,159.9348,166.79343,573137.0,41.67,0.0,179.5,172.9,35.18,329.4,274.7,275.2,277.7,47.59,49.55,48.18,330.2,145.0,60.14,37.86,1249398.0,329.0,47.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,36.84,176.2,44.84,48.29,44.16,60.0,59.9,62.9,0.0,274.0,274.0,276.0,37.36,-1.375,37.38,579.0,1204708.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.64,19.23,19.25,19.44,16.61,16.42,13.8,4.492,6.335,6.34,6.402,5.471,5.409,4.547,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27192.0,1.737,197.8,26.73,3.6,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,38.0,38.23,38.51,38.66,37.99,38.62,38.88,38.66,38.67,50.63
2016-07-25 15:45:00-05:00,173.3209,162.20624,168.86754,573138.0,41.59,0.0,182.1,175.1,35.12,329.5,274.6,274.9,277.5,48.3,50.29,48.88,330.8,146.9,60.15,38.42,1249398.0,329.0,47.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,37.06,178.3,45.52,49.0,44.81,60.0,59.9,62.9,0.0,273.5,274.0,276.0,37.89,-1.272,37.91,579.0,1204709.0,46787.0,110353.0,-0.999,0.772,0.531,0.842,13.77,19.59,19.57,19.64,16.8,16.7,14.05,4.537,6.455,6.448,6.471,5.535,5.5,4.629,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27192.0,1.487,198.5,15.49,2.4,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,38.23,38.5,38.58,38.67,38.0,38.68,38.96,38.75,38.71,50.57
2016-07-25 15:46:00-05:00,176.85698,165.41293,171.74826,573139.0,41.5,0.0,185.7,178.1,35.11,329.3,274.4,274.8,277.4,49.25,51.23,49.79,330.6,149.0,60.15,39.18,1249399.0,329.1,48.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,37.02,181.3,46.41,49.94,45.71,60.0,59.9,62.9,0.0,273.0,274.0,276.0,38.63,-1.137,38.64,579.0,1204710.0,46787.0,110353.0,-1.0,0.772,0.531,0.842,14.02,19.96,19.99,20.02,17.11,16.99,14.36,4.616,6.572,6.583,6.593,5.634,5.594,4.73,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27192.0,1.583,187.2,16.68,2.9,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,38.2,38.53,38.61,38.75,38.08,38.72,39.01,38.82,38.86,50.5
2016-07-25 15:47:00-05:00,182.96474,171.02469,176.93355,573140.0,41.43,0.0,191.8,183.1,35.18,328.6,274.7,274.8,277.4,50.75,52.76,51.31,330.2,153.1,60.14,40.47,1249400.0,328.4,49.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.39,37.2,186.3,47.87,51.42,47.13,60.0,59.9,62.9,0.0,273.2,274.0,276.0,39.84,-0.942,39.86,579.0,1204710.0,46787.0,110353.0,-1.0,0.772,0.531,0.842,14.47,20.67,20.68,20.67,17.67,17.53,14.86,4.755,6.793,6.794,6.79,5.806,5.759,4.884,28255.0,39293.0,38978.0,39553.0,33747.0,33635.0,27192.0,0.95,212.0,17.95,1.8,3.475,2.0,-1.0,13.29,0.013,0.243,3.0,2.0,0.0,0.0,38.35,38.61,38.82,38.79,38.17,38.89,39.1,38.91,38.84,50.42
2016-07-25 15:48:00-05:00,198.502,184.78682,189.72392,573141.0,41.36,0.0,207.2,195.5,34.98,325.7,274.6,275.0,277.6,54.5,56.51,55.0,327.2,164.0,60.15,43.61,1249400.0,325.5,50.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.16,37.23,200.0,51.53,55.23,50.8,60.0,59.9,62.9,0.0,273.2,274.0,276.0,42.92,-0.42,42.92,579.0,1204711.0,46787.0,110353.0,-0.767,0.772,0.531,0.842,15.71,22.53,22.59,22.37,19.12,18.99,16.18,5.116,7.336,7.355,7.285,6.225,6.185,5.269,28255.0,39294.0,38978.0,39553.0,33747.0,33635.0,27192.0,2.365,211.5,25.94,3.9,3.477,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.0,38.48,38.72,38.83,38.82,38.21,38.95,39.1,38.93,38.88,50.34
2016-07-25 15:49:00-05:00,229.6837,212.84557,215.53513,573142.0,41.28,0.0,238.1,220.4,35.0,323.9,274.7,275.1,277.7,61.63,63.66,62.2,325.6,183.9,60.15,49.62,1249401.0,323.6,53.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.16,37.31,224.7,58.74,62.59,58.04,60.0,59.9,62.9,0.0,273.3,274.0,276.0,48.93,0.546,48.93,579.0,1204712.0,46787.0,110353.0,1.0,0.772,0.531,0.842,17.87,25.88,25.97,25.55,21.84,21.6,18.68,5.786,8.38,8.41,8.28,7.073,6.996,6.05,28255.0,39294.0,38978.0,39553.0,33748.0,33635.0,27192.0,1.038,199.1,39.74,2.2,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,38.64,38.85,38.98,39.01,38.37,39.15,39.25,39.06,38.96,50.26
2016-07-25 15:50:00-05:00,288.61816,265.35547,264.1616,573143.0,41.21,0.0,296.2,267.0,35.14,318.9,275.3,275.5,278.1,73.95,76.13,74.53,320.0,220.4,60.15,60.1,1249402.0,318.7,60.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.09,37.48,267.8,71.11,75.3,70.45,60.0,59.9,62.9,0.0,274.0,274.1,276.1,59.25,2.201,59.3,579.0,1204713.0,46787.0,110353.0,0.999,0.772,0.531,0.842,21.65,31.85,31.94,31.34,26.86,26.21,23.31,6.904,10.16,10.19,10.0,8.57,8.36,7.435,28256.0,39294.0,38978.0,39553.0,33748.0,33635.0,27192.0,0.74,204.9,69.31,2.3,3.477,2.0,-1.0,13.29,0.013,0.246,3.0,2.0,0.0,0.0,38.88,39.09,39.35,39.34,38.64,39.37,39.57,39.22,39.33,50.18
2016-07-25 15:51:00-05:00,311.76334,286.1991,283.52002,573144.0,41.15,0.0,318.1,284.9,35.13,325.4,275.1,275.5,278.1,80.6,82.7,81.1,325.8,233.7,60.14,65.61,1249403.0,325.2,70.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,37.88,286.4,77.66,82.0,77.0,60.0,59.9,62.9,0.0,273.8,274.0,276.0,64.64,3.11,64.71,579.0,1204714.0,46787.0,110353.0,0.999,0.772,0.531,0.842,22.83,33.86,34.18,33.45,28.71,27.98,25.07,7.428,11.02,11.12,10.89,9.34,9.1,8.16,28256.0,39294.0,38978.0,39554.0,33748.0,33635.0,27192.0,1.143,187.1,32.28,2.5,3.475,2.0,-1.0,13.29,0.013,0.247,3.0,2.0,0.0,0.0,39.28,39.49,39.88,39.76,39.01,39.78,39.97,39.59,39.71,50.09
2016-07-25 15:52:00-05:00,326.55054,300.09488,296.3104,573145.0,41.09,0.0,332.9,297.3,35.24,326.9,275.4,275.7,278.2,83.8,86.0,84.4,328.5,241.7,60.14,68.41,1249404.0,327.0,76.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,38.38,296.8,80.9,85.3,80.3,60.0,59.9,62.9,0.0,274.0,274.0,276.1,67.38,3.557,67.48,579.0,1204715.0,46787.0,110353.0,0.999,0.772,0.531,0.842,23.67,35.25,35.5,34.86,29.94,29.07,26.2,7.729,11.51,11.6,11.39,9.78,9.49,8.56,28256.0,39295.0,38979.0,39554.0,33748.0,33636.0,27193.0,1.463,204.1,15.3,2.2,3.475,2.0,-1.0,13.29,0.013,0.247,3.0,2.0,0.0,0.0,39.72,39.91,40.4,40.21,39.44,40.21,40.45,40.04,40.21,50.02
2016-07-25 15:53:00-05:00,341.55203,314.12424,309.44647,573146.0,41.04,0.0,347.2,309.5,35.21,329.2,275.0,275.8,278.2,88.9,91.1,89.5,330.5,253.3,60.14,72.68,1249406.0,329.0,79.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.39,38.76,315.9,86.0,90.5,85.4,60.0,59.9,62.9,0.0,274.0,274.0,276.0,71.52,4.259,71.65,579.0,1204716.0,46787.0,110353.0,0.998,0.772,0.531,0.842,24.69,36.98,37.77,36.48,31.14,30.77,27.55,8.13,12.17,12.44,12.01,10.25,10.13,9.07,28256.0,39295.0,38979.0,39554.0,33748.0,33636.0,27193.0,1.3,203.5,24.94,2.3,3.477,2.0,-1.0,13.29,0.013,0.247,3.0,2.0,0.0,0.0,40.13,40.34,40.95,40.61,39.92,40.69,40.9,40.4,40.64,49.94
2016-07-25 15:54:00-05:00,293.86868,272.70422,271.65146,573147.0,40.99,0.0,297.8,271.8,35.43,333.8,275.1,275.4,277.9,76.19,78.09,76.76,337.4,217.9,60.12,61.87,1249407.0,334.1,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.44,38.96,272.6,73.48,77.49,72.78,60.0,59.9,62.9,0.0,273.8,274.0,276.0,61.1,2.488,61.16,579.0,1204717.0,46787.0,110353.0,0.999,0.772,0.531,0.842,20.95,30.76,31.17,30.98,26.73,26.02,23.13,6.988,10.26,10.4,10.33,8.91,8.68,7.713,28256.0,39295.0,38979.0,39554.0,33749.0,33636.0,27193.0,1.15,193.7,38.83,2.1,3.477,2.0,-1.0,13.29,0.013,0.247,3.0,2.0,0.0,0.0,40.4,40.58,41.35,40.98,40.27,41.02,41.25,40.77,41.0,49.91
2016-07-25 15:55:00-05:00,265.6873,249.0547,249.75803,573148.0,40.94,0.0,271.9,252.5,35.54,331.0,275.0,275.3,277.8,70.15,72.04,70.72,332.2,203.4,60.2,56.79,1249408.0,330.8,73.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.34,38.84,253.6,67.38,71.27,66.67,60.0,59.9,62.9,0.0,273.7,274.0,276.0,56.07,1.663,56.09,579.0,1204718.0,46787.0,110353.0,1.0,0.772,0.531,0.842,19.7,28.63,29.02,28.7,24.53,24.19,21.1,6.52,9.48,9.6,9.5,8.12,8.01,6.983,28256.0,39295.0,38979.0,39555.0,33749.0,33636.0,27193.0,1.837,184.6,13.86,4.6,3.477,2.0,-1.0,13.29,0.013,0.245,3.0,2.0,0.0,0.0,40.37,40.51,41.49,41.07,40.32,41.07,41.38,40.83,41.2,49.83
2016-07-25 15:56:00-05:00,265.79443,250.1236,251.37122,573149.0,40.91,0.0,271.9,254.1,35.38,330.4,274.2,274.9,277.4,70.51,72.4,71.05,331.9,204.0,60.19,56.94,1249409.0,330.4,67.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,38.92,254.8,67.69,71.6,66.99,60.0,59.9,62.9,0.0,273.0,273.4,275.7,56.21,1.698,56.24,579.0,1204719.0,46787.0,110353.0,1.0,0.772,0.531,0.842,19.91,28.87,29.05,28.8,24.66,24.4,21.07,6.577,9.54,9.6,9.52,8.15,8.06,6.962,28256.0,39296.0,38980.0,39555.0,33749.0,33637.0,27193.0,1.913,196.5,19.65,3.7,3.477,2.0,-1.0,13.29,0.013,0.245,3.0,2.0,0.0,0.0,40.34,40.45,41.46,41.07,40.27,41.14,41.38,40.93,41.17,49.81
2016-07-25 15:57:00-05:00,266.97314,251.99417,253.79103,573150.0,40.87,0.0,272.5,256.3,35.2,330.6,274.4,274.8,277.3,70.8,72.74,71.4,332.2,205.1,60.22,57.22,1249410.0,329.9,67.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,39.04,256.7,68.05,72.0,67.38,60.0,59.9,62.9,0.0,273.0,273.4,275.7,56.52,1.76,56.55,579.0,1204720.0,46787.0,110353.0,1.0,0.772,0.531,0.842,20.08,28.96,29.21,29.01,24.76,24.52,21.13,6.637,9.57,9.66,9.59,8.18,8.1,6.986,28256.0,39296.0,38980.0,39555.0,33749.0,33637.0,27193.0,1.918,218.7,16.35,3.3,3.477,2.0,-1.0,13.29,0.013,0.246,3.0,2.0,0.0,0.0,40.42,40.55,41.49,41.09,40.19,41.2,41.41,41.06,41.2,49.73
2016-07-25 15:58:00-05:00,265.15152,251.32611,253.56056,573151.0,40.84,0.0,270.3,256.0,35.24,331.0,274.4,274.5,277.1,70.45,72.34,71.01,332.5,203.6,60.22,56.86,1249411.0,331.2,68.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.62,39.22,256.1,67.67,71.61,66.99,60.0,59.9,62.9,0.0,273.0,273.1,275.2,56.17,1.713,56.19,579.0,1204721.0,46787.0,110353.0,1.0,0.772,0.531,0.842,20.02,28.7,28.9,28.77,24.59,24.36,20.88,6.626,9.5,9.57,9.52,8.14,8.06,6.91,28257.0,39296.0,38980.0,39555.0,33750.0,33637.0,27193.0,0.897,208.5,16.57,1.5,3.477,2.0,-1.0,13.29,0.013,0.245,3.0,2.0,0.0,0.0,40.64,40.71,41.64,41.19,40.3,41.35,41.59,41.27,41.27,49.7
2016-07-25 15:59:00-05:00,261.07968,248.11942,250.91031,573152.0,40.81,0.0,265.8,253.2,35.26,331.1,274.2,274.5,277.1,69.4,71.33,69.99,332.5,200.8,60.18,55.99,1249411.0,330.4,67.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.46,39.32,253.1,66.68,70.53,65.96,60.0,59.9,62.9,0.0,273.0,273.1,275.2,55.33,1.562,55.35,579.0,1204722.0,46787.0,110353.0,1.0,0.772,0.531,0.842,19.81,28.24,28.46,28.37,24.22,24.03,20.5,6.558,9.35,9.42,9.39,8.02,7.955,6.788,28257.0,39296.0,38980.0,39556.0,33750.0,33637.0,27193.0,2.198,200.8,22.84,3.3,3.477,2.0,-1.0,13.29,0.013,0.245,3.0,2.0,0.0,0.0,40.72,40.74,41.76,41.27,40.37,41.42,41.68,41.35,41.38,49.64
2016-07-25 16:00:00-05:00,255.40056,243.17572,246.41638,573153.0,40.77,0.0,259.5,248.6,35.16,331.1,274.5,274.9,277.4,67.88,69.76,68.45,332.7,196.7,60.22,54.78,1249412.0,331.4,66.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,39.26,248.3,65.15,68.97,64.41,60.0,59.9,62.9,0.0,273.0,273.9,276.0,54.13,1.358,54.15,579.0,1204723.0,46787.0,110353.0,1.0,0.772,0.531,0.842,19.41,27.69,27.73,27.69,23.67,23.59,19.93,6.427,9.17,9.18,9.17,7.836,7.809,6.599,28257.0,39297.0,38981.0,39556.0,33750.0,33637.0,27194.0,2.335,188.5,15.23,3.7,3.477,2.0,-1.0,13.29,0.013,0.245,3.0,2.0,0.0,0.0,40.69,40.67,41.64,41.23,40.4,41.33,41.67,41.18,41.3,49.64
2016-07-25 16:01:00-05:00,249.07849,237.43036,241.57681,573154.0,40.73,0.0,252.6,243.1,35.16,330.9,274.7,274.9,277.4,66.25,68.1,66.79,334.4,192.4,60.13,53.4,1249413.0,331.0,65.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.34,39.29,242.7,63.47,67.16,62.72,60.0,59.9,62.9,0.0,273.2,274.0,276.0,52.73,1.094,52.74,579.0,1204724.0,46787.0,110353.0,1.0,0.772,0.531,0.842,19.05,26.99,26.94,27.07,23.13,23.02,19.33,6.302,8.93,8.91,8.96,7.652,7.618,6.398,28257.0,39297.0,38981.0,39556.0,33750.0,33638.0,27194.0,0.823,209.5,31.11,2.1,3.477,2.0,-1.0,13.29,0.012,0.245,3.0,2.0,0.0,0.0,40.69,40.76,41.64,41.4,40.45,41.41,41.73,41.3,41.31,49.61
2016-07-25 16:02:00-05:00,243.0779,231.8186,236.7372,573155.0,40.71,0.0,246.4,238.1,35.27,330.3,274.5,275.1,277.6,64.67,66.58,65.23,331.7,188.8,60.15,52.13,1249414.0,330.1,64.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.44,39.23,237.6,61.91,65.62,61.16,60.0,59.9,62.9,0.0,273.2,274.0,276.0,51.48,0.892,51.49,579.0,1204724.0,46787.0,110353.0,1.0,0.772,0.531,0.842,18.66,26.36,26.43,26.49,22.59,22.52,18.95,6.162,8.71,8.73,8.75,7.46,7.438,6.257,28257.0,39297.0,38981.0,39556.0,33751.0,33638.0,27194.0,0.327,162.0,78.4,0.7,3.477,2.0,-1.0,13.29,0.012,0.245,3.0,2.0,0.0,0.0,40.71,40.67,41.67,41.44,40.56,41.44,41.71,41.31,41.56,49.54
2016-07-25 16:03:00-05:00,238.25598,227.27577,232.47375,573156.0,40.67,0.0,241.4,234.0,35.31,330.0,274.5,275.2,277.7,63.44,65.28,63.97,331.6,185.8,60.14,51.09,1249415.0,329.9,62.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,39.34,233.5,60.66,64.34,59.91,60.0,59.9,62.9,0.0,273.6,274.0,276.0,50.46,0.723,50.47,579.0,1204725.0,46787.0,110353.0,1.0,0.772,0.531,0.842,18.34,25.81,25.9,26.0,22.15,22.07,18.54,6.052,8.52,8.55,8.58,7.311,7.283,6.12,28257.0,39297.0,38981.0,39557.0,33751.0,33638.0,27194.0,1.11,206.9,55.42,2.8,3.478,2.0,-1.0,13.29,0.012,0.245,3.0,2.0,0.0,0.0,40.71,40.63,41.76,41.44,40.51,41.42,41.77,41.28,41.49,49.48
2016-07-25 16:04:00-05:00,234.50562,223.5346,229.36255,573157.0,40.64,0.0,237.5,230.9,34.9,329.7,275.0,275.2,277.7,62.52,64.35,63.08,330.2,183.3,60.14,50.33,1249416.0,329.4,61.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.4,39.41,230.1,59.71,63.38,59.0,60.0,59.9,62.9,0.0,273.9,274.0,276.0,49.69,0.605,49.7,579.0,1204726.0,46787.0,110353.0,1.0,0.772,0.531,0.842,18.09,25.63,25.5,25.52,21.8,21.87,18.25,5.963,8.45,8.41,8.41,7.187,7.211,6.017,28257.0,39297.0,38982.0,39557.0,33751.0,33638.0,27194.0,1.957,257.3,26.86,3.3,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,40.82,40.78,41.73,41.46,40.61,41.51,41.74,41.51,41.15,49.45
2016-07-25 16:05:00-05:00,232.36252,221.3968,227.63414,573158.0,40.62,0.0,235.0,229.0,34.87,329.5,275.1,275.1,277.6,62.02,63.82,62.48,331.8,181.7,60.13,49.87,1249417.0,329.8,60.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,39.28,227.8,59.12,62.8,58.38,60.0,59.9,62.9,0.0,274.0,274.0,276.0,49.22,0.534,49.22,579.0,1204727.0,46787.0,110353.0,1.0,0.772,0.531,0.842,17.95,25.4,25.33,25.34,21.59,21.68,18.11,5.915,8.37,8.35,8.35,7.112,7.143,5.967,28257.0,39298.0,38982.0,39557.0,33751.0,33639.0,27194.0,1.352,206.7,17.87,2.1,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,40.67,40.64,41.69,41.41,40.54,41.45,41.67,41.5,40.99,49.42
2016-07-25 16:06:00-05:00,230.00516,219.39261,225.79048,573159.0,40.58,0.0,232.6,227.3,34.93,329.5,274.2,275.0,277.5,61.48,63.28,61.99,331.7,180.2,60.15,49.38,1249418.0,329.0,60.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.26,39.09,225.7,58.67,62.3,57.9,60.0,59.9,62.9,0.0,273.2,273.9,276.0,48.76,0.477,48.76,579.0,1204728.0,46787.0,110353.0,1.0,0.772,0.531,0.842,17.93,24.96,25.0,25.25,21.5,21.35,17.86,5.908,8.22,8.24,8.32,7.084,7.035,5.885,28257.0,39298.0,38982.0,39557.0,33751.0,33639.0,27194.0,1.188,245.7,21.6,2.0,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,40.51,40.48,41.63,41.3,40.48,41.43,41.56,41.44,41.07,49.36
2016-07-25 16:07:00-05:00,225.39755,215.51782,222.21838,573160.0,40.54,0.0,228.0,224.0,34.88,329.9,274.5,275.0,277.5,60.47,62.29,60.98,332.3,177.4,60.17,48.54,1249418.0,330.4,59.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.36,39.17,222.4,57.62,61.23,56.84,60.0,59.9,62.9,0.0,273.1,274.0,276.0,47.9,0.348,47.91,579.0,1204729.0,46787.0,110354.0,1.0,0.772,0.531,0.842,17.65,24.52,24.4,24.73,21.09,21.01,17.39,5.822,8.09,8.05,8.16,6.958,6.93,5.737,28258.0,39298.0,38982.0,39557.0,33751.0,33639.0,27194.0,1.67,199.5,17.93,2.4,3.477,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.0,40.54,40.53,41.54,41.23,40.49,41.4,41.49,41.42,40.95,49.35
2016-07-25 16:08:00-05:00,220.14703,211.1086,218.41585,573161.0,40.51,0.0,222.8,220.1,35.04,329.7,274.4,274.7,277.3,59.35,61.2,59.87,330.8,174.3,60.13,47.58,1249419.0,329.8,58.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,39.15,218.5,56.46,60.06,55.68,60.0,59.9,62.9,0.0,273.0,273.8,275.9,46.91,0.216,46.91,579.0,1204729.0,46787.0,110354.0,1.0,0.772,0.531,0.842,17.29,24.0,24.04,24.27,20.6,20.62,17.09,5.7,7.911,7.926,8.0,6.792,6.796,5.633,28258.0,39298.0,38982.0,39558.0,33751.0,33639.0,27194.0,1.363,205.3,23.12,3.0,3.477,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.0,40.55,40.4,41.41,41.16,40.36,41.28,41.42,41.3,41.06,49.25
2016-07-25 16:09:00-05:00,214.57504,206.43214,214.26761,573162.0,40.48,0.0,217.5,216.1,35.23,329.7,274.4,274.5,277.1,58.16,60.05,58.66,331.6,170.9,60.13,46.58,1249420.0,330.1,57.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.44,39.14,214.6,55.25,58.84,54.45,60.0,59.9,62.9,0.0,273.0,273.8,276.0,45.89,0.057,45.89,579.0,1204730.0,46787.0,110354.0,0.7,0.772,0.531,0.842,17.02,23.51,23.37,23.74,20.21,20.24,16.58,5.611,7.75,7.706,7.827,6.663,6.673,5.468,28258.0,39299.0,38983.0,39558.0,33751.0,33639.0,27195.0,1.133,202.0,25.6,13.6,,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.0,40.5,40.45,41.41,41.19,40.36,41.31,41.42,41.33,41.01,49.25
2016-07-25 16:10:00-05:00,208.36014,200.95401,209.42802,573163.0,40.44,0.0,211.6,211.5,35.21,329.6,273.9,275.0,277.6,56.75,58.57,57.16,331.7,167.4,60.14,45.39,1249421.0,328.8,56.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,38.86,210.3,53.85,57.41,53.0,60.0,59.9,62.9,0.0,273.0,274.0,276.0,44.75,-0.149,44.75,579.0,1204731.0,46787.0,110354.0,-0.767,0.772,0.531,0.842,16.61,22.93,22.91,23.14,19.66,19.79,16.21,5.476,7.557,7.553,7.626,6.48,6.523,5.344,28258.0,39299.0,38983.0,39558.0,33751.0,33639.0,27195.0,0.592,182.2,51.94,2.3,3.475,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,40.37,40.38,41.3,41.17,40.29,41.19,41.39,41.22,41.05,49.2
2016-07-25 16:11:00-05:00,200.75223,194.13974,203.09044,573164.0,40.39,0.0,204.2,205.5,35.23,329.5,274.2,274.8,277.4,54.99,56.88,55.46,329.8,162.8,60.13,43.92,1249422.0,329.1,55.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,38.91,204.7,52.1,55.62,51.27,60.0,59.9,62.9,0.0,273.0,273.9,276.0,43.27,-0.403,43.27,579.0,1204732.0,46787.0,110354.0,-1.0,0.772,0.531,0.842,16.22,22.19,22.07,22.43,19.09,19.2,15.57,5.345,7.312,7.27,7.391,6.291,6.328,5.129,28258.0,39299.0,38983.0,39558.0,33751.0,33639.0,27195.0,0.632,199.3,65.91,2.0,3.475,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.0,40.29,40.38,41.2,41.18,40.29,41.16,41.38,41.19,41.03,49.16
2016-07-25 16:12:00-05:00,191.75133,185.5885,195.2549,573165.0,40.35,0.0,195.1,197.7,35.23,330.0,274.4,274.7,277.4,52.68,54.53,53.12,331.7,156.6,60.15,41.98,1249422.0,330.0,53.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,38.61,197.3,49.84,53.34,49.03,60.0,59.9,62.9,0.0,273.0,274.0,276.0,41.42,-0.707,41.42,579.0,1204732.0,46787.0,110354.0,-1.0,0.772,0.531,0.842,15.54,21.22,21.12,21.44,18.2,18.42,14.85,5.128,7.001,6.967,7.075,6.005,6.078,4.901,28258.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.86,233.2,36.41,3.5,3.477,2.0,-1.0,13.29,0.017,0.243,3.0,2.0,0.0,0.0,40.15,40.38,41.09,41.05,40.11,41.1,41.3,41.09,40.96,49.16
2016-07-25 16:13:00-05:00,180.60735,174.76585,185.11478,573166.0,40.32,0.0,183.7,187.5,35.04,330.3,274.4,274.9,277.5,49.76,51.73,50.29,331.8,149.1,60.15,39.61,1249423.0,330.2,51.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.01,38.38,187.5,46.98,50.44,46.21,60.0,59.9,62.9,0.0,273.0,274.0,276.0,39.06,-1.099,39.08,579.0,1204733.0,46787.0,110354.0,-1.0,0.772,0.531,0.842,14.72,19.96,19.87,20.22,17.18,17.39,13.93,4.86,6.593,6.563,6.677,5.674,5.743,4.6,28258.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.558,198.0,24.03,4.6,3.477,2.0,-1.0,13.33,0.014,0.243,3.0,2.0,0.0,0.0,39.91,40.18,40.78,40.81,39.92,40.88,41.05,40.85,40.81,49.11
2016-07-25 16:14:00-05:00,167.96324,162.20624,173.01576,573167.0,40.28,0.0,170.6,174.9,34.88,330.5,274.2,274.8,277.4,46.31,48.23,46.85,332.3,139.8,60.15,36.7,1249424.0,330.4,49.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.88,38.1,175.4,43.61,47.0,42.87,60.0,59.9,62.9,0.0,273.0,273.8,276.0,36.23,-1.563,36.26,579.0,1204734.0,46787.0,110354.0,-0.999,0.772,0.531,0.842,13.69,18.5,18.43,18.78,15.95,16.18,12.87,4.525,6.115,6.089,6.208,5.272,5.348,4.255,28258.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.718,196.2,9.44,4.1,3.477,2.0,-1.0,13.33,0.014,0.242,3.0,2.0,0.0,0.0,39.55,39.8,40.54,40.59,39.65,40.63,40.84,40.62,40.51,49.08
2016-07-25 16:15:00-05:00,155.21196,149.11215,160.11017,573168.0,40.23,0.0,157.4,161.7,34.88,330.1,274.3,274.7,277.3,42.72,44.63,43.25,331.5,130.9,60.15,33.68,1249424.0,330.1,46.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,38.04,162.6,40.13,43.43,39.44,60.0,59.9,62.9,0.0,273.0,273.8,276.0,33.31,-2.052,33.37,579.0,1204734.0,46787.0,110354.0,-0.998,0.772,0.531,0.842,12.66,17.09,16.99,17.33,14.71,14.94,11.83,4.18,5.642,5.608,5.722,4.858,4.933,3.905,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.225,188.6,16.1,2.2,3.475,2.0,-1.0,13.33,0.013,0.242,3.0,2.0,0.0,0.0,39.4,39.61,40.22,40.37,39.37,40.39,40.64,40.43,40.3,49.12
2016-07-25 16:16:00-05:00,144.92522,138.4231,149.50912,573169.0,40.18,0.0,147.1,150.9,34.88,328.5,274.3,274.6,277.3,39.97,41.87,40.51,330.3,124.1,60.14,31.37,1249425.0,328.4,43.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,37.9,152.2,37.41,40.71,36.76,60.0,59.9,62.9,0.0,273.0,273.7,276.0,31.05,-2.429,31.14,579.0,1204735.0,46787.0,110354.0,-0.997,0.772,0.531,0.842,11.88,16.06,15.94,16.24,13.78,14.01,11.08,3.901,5.274,5.236,5.336,4.526,4.602,3.638,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.782,235.9,50.75,1.8,3.475,2.0,-1.0,13.33,0.013,0.242,3.0,2.0,0.0,0.0,39.29,39.45,39.95,40.17,39.17,40.22,40.42,40.3,40.06,49.08
2016-07-25 16:17:00-05:00,138.2817,131.07439,142.24973,573170.0,40.14,0.0,140.6,143.7,34.93,326.7,274.3,274.6,277.2,38.2,40.08,38.71,327.9,119.9,60.14,29.87,1249425.0,326.7,40.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,37.69,145.1,35.69,38.95,35.02,60.0,59.9,62.9,0.0,273.0,273.8,276.0,29.58,-2.674,29.7,579.0,1204735.0,46787.0,110354.0,-0.996,0.772,0.531,0.842,11.4,15.4,15.3,15.58,13.23,13.41,10.63,3.724,5.031,4.999,5.09,4.321,4.38,3.471,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.507,227.1,65.56,1.5,3.475,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,39.16,39.26,39.79,40.05,39.04,40.01,40.25,40.08,39.9,49.02
2016-07-25 16:18:00-05:00,134.85278,127.1996,138.1015,573171.0,40.09,0.0,137.1,139.7,34.81,325.8,273.3,273.6,276.3,37.39,39.28,37.89,327.9,117.4,60.14,29.08,1249426.0,325.5,39.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,37.48,141.1,34.91,38.15,34.25,60.0,59.9,62.9,0.0,272.3,272.4,274.8,28.81,-2.769,28.94,579.0,1204736.0,46787.0,110354.0,-0.995,0.772,0.531,0.842,11.12,15.1,14.97,15.21,12.91,13.1,10.39,3.621,4.919,4.875,4.955,4.206,4.267,3.386,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.182,213.5,17.68,3.9,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,38.85,39.06,39.58,39.77,38.83,39.75,39.99,39.9,39.65,48.96
2016-07-25 16:19:00-05:00,132.2811,124.52734,135.22078,573172.0,40.05,0.0,134.4,136.7,34.65,326.0,272.9,273.2,275.9,36.73,38.56,37.18,327.3,115.8,60.15,28.46,1249426.0,325.8,38.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,37.18,137.9,34.25,37.47,33.61,60.0,59.9,62.9,0.0,272.0,272.0,274.5,28.22,-2.861,28.37,579.0,1204736.0,46787.0,110354.0,-0.995,0.772,0.531,0.842,10.89,14.77,14.67,14.93,12.66,12.8,10.19,3.551,4.816,4.781,4.866,4.128,4.174,3.322,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.058,188.7,20.15,3.5,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,38.54,38.75,39.29,39.47,38.59,39.48,39.73,39.6,39.42,48.98
2016-07-25 16:20:00-05:00,128.95934,121.18702,131.76393,573173.0,39.99,0.0,130.9,133.1,34.67,326.2,272.7,273.1,275.8,35.8,37.62,36.25,328.2,113.1,60.14,27.67,1249427.0,326.1,37.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.62,36.95,134.2,33.34,36.56,32.71,60.0,59.9,62.9,0.0,272.0,272.0,274.2,27.45,-2.988,27.61,579.0,1204737.0,46787.0,110354.0,-0.994,0.772,0.531,0.842,10.59,14.35,14.24,14.51,12.33,12.45,9.89,3.455,4.68,4.644,4.733,4.021,4.059,3.224,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.037,201.4,30.05,2.2,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,38.32,38.49,38.99,39.2,38.32,39.23,39.44,39.34,39.2,48.95
2016-07-25 16:21:00-05:00,124.99465,117.17862,127.84615,573174.0,39.95,0.0,127.1,129.1,34.74,326.3,272.9,273.3,275.9,34.7,36.51,35.21,327.8,110.2,60.15,26.79,1249427.0,326.1,37.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.66,36.72,130.2,32.33,35.5,31.72,60.0,59.9,62.9,0.0,272.0,272.1,274.9,26.61,-3.137,26.79,579.0,1204737.0,46788.0,110354.0,-0.993,0.772,0.531,0.842,10.27,13.95,13.82,14.07,11.94,12.1,9.6,3.349,4.551,4.509,4.591,3.897,3.947,3.132,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.182,186.4,16.96,2.2,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,38.06,38.27,38.78,39.01,38.16,39.03,39.29,39.05,39.03,48.89
2016-07-25 16:22:00-05:00,121.45859,113.8383,124.158844,573175.0,39.9,0.0,123.7,125.6,34.77,325.6,273.2,273.3,276.0,33.83,35.66,34.3,327.6,108.2,60.15,26.06,1249428.0,325.5,36.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.77,36.5,126.7,31.44,34.61,30.86,60.0,59.9,62.9,0.0,272.0,272.4,275.0,25.86,-3.264,26.07,579.0,1204737.0,46788.0,110354.0,-0.992,0.772,0.531,0.842,10.01,13.56,13.47,13.73,11.66,11.77,9.36,3.26,4.415,4.385,4.47,3.797,3.831,3.049,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.183,168.5,35.94,3.1,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,37.89,38.1,38.54,38.83,38.01,38.8,39.12,38.88,38.96,48.84
2016-07-25 16:23:00-05:00,118.35113,110.89881,121.04766,573176.0,39.84,0.0,120.9,122.7,34.74,325.4,273.2,273.4,276.1,33.08,34.87,33.52,327.0,105.7,60.15,25.43,1249428.0,325.3,35.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.46,36.14,123.7,30.72,33.86,30.13,60.0,59.9,62.9,0.0,272.0,272.9,275.0,25.25,-3.365,25.47,579.0,1204738.0,46788.0,110354.0,-0.991,0.772,0.531,0.842,9.78,13.29,13.18,13.42,11.38,11.52,9.16,3.183,4.323,4.29,4.366,3.704,3.748,2.979,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,3.243,176.2,10.18,5.0,3.477,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,37.52,37.8,38.32,38.65,37.84,38.59,38.92,38.6,38.76,48.79
2016-07-25 16:24:00-05:00,115.56513,108.226555,118.166954,573177.0,39.79,0.0,118.2,119.9,34.64,325.6,273.2,273.6,276.2,32.35,34.13,32.79,327.5,104.2,60.15,24.83,1249429.0,325.5,34.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,36.03,120.9,30.04,33.13,29.44,60.0,59.9,62.9,0.0,272.0,273.0,275.0,24.67,-3.47,24.91,579.0,1204738.0,46788.0,110354.0,-0.99,0.772,0.531,0.842,9.56,12.96,12.86,13.11,11.14,11.25,8.94,3.111,4.22,4.188,4.267,3.628,3.661,2.91,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.023,209.3,20.59,4.5,3.475,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,37.3,37.53,38.03,38.33,37.55,38.31,38.62,38.27,38.46,48.76
2016-07-25 16:25:00-05:00,112.8863,105.95513,115.51669,573178.0,39.73,0.0,115.8,117.5,34.35,325.5,273.2,273.6,276.0,31.7,33.47,32.13,327.1,102.2,60.15,24.28,1249429.0,325.2,34.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,35.89,118.5,29.48,32.52,28.88,60.0,59.9,62.9,0.0,272.0,273.0,275.0,24.17,-3.552,24.43,579.0,1204739.0,46788.0,110354.0,-0.989,0.772,0.531,0.842,9.35,12.73,12.66,12.84,10.89,11.04,8.8,3.041,4.142,4.12,4.177,3.544,3.592,2.864,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.052,203.9,27.84,4.1,3.475,2.0,-1.0,13.33,0.013,0.241,3.0,2.0,0.0,0.0,37.15,37.39,37.76,38.03,37.26,38.02,38.35,38.03,38.12,48.69
2016-07-25 16:26:00-05:00,110.743225,103.950935,113.32734,573179.0,39.68,0.0,114.0,115.6,34.35,325.3,273.7,274.3,276.9,31.21,33.01,31.64,326.9,101.3,60.15,23.94,1249429.0,325.0,33.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.6,35.86,108.7,28.93,32.01,28.37,60.0,59.9,62.9,0.0,272.9,273.5,275.6,23.78,-3.64,24.05,579.0,1204739.0,46788.0,110354.0,-0.988,0.772,0.531,0.842,9.23,12.55,12.43,12.65,10.74,10.87,8.64,3.003,4.082,4.044,4.115,3.494,3.537,2.811,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.448,177.8,19.45,2.3,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,37.09,37.3,37.6,37.89,37.16,37.89,38.18,37.9,38.01,48.6
2016-07-25 16:27:00-05:00,108.06439,101.41229,110.90754,573180.0,39.62,0.0,111.7,113.5,34.37,325.5,274.0,274.5,277.0,30.6,32.33,31.07,328.0,99.7,60.13,23.45,1249430.0,325.3,32.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.34,35.54,109.8,28.38,31.46,27.85,60.0,59.9,62.9,0.0,273.0,273.9,276.0,23.32,-3.727,23.62,579.0,1204739.0,46788.0,110354.0,-0.987,0.772,0.531,0.842,9.03,12.26,12.25,12.4,10.51,10.65,8.51,2.94,3.99,3.988,4.036,3.42,3.466,2.771,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.535,168.7,18.95,3.7,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.85,37.05,37.37,37.73,36.96,37.69,37.98,37.71,37.84,48.53
2016-07-25 16:28:00-05:00,105.06409,98.606415,108.14205,573181.0,39.56,0.0,109.0,111.0,34.26,325.5,274.0,274.4,276.9,29.91,31.71,30.41,327.2,97.6,60.14,22.89,1249430.0,325.5,32.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.34,35.41,112.2,27.73,30.82,27.21,60.0,59.9,62.9,0.0,273.0,273.7,275.9,22.77,-3.815,23.09,579.0,1204740.0,46788.0,110354.0,-0.986,0.772,0.531,0.842,8.87,12.0,11.92,12.14,10.3,10.42,8.27,2.887,3.905,3.879,3.951,3.353,3.392,2.693,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.665,191.7,23.51,4.9,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.66,36.88,37.15,37.5,36.76,37.48,37.74,37.47,37.56,48.48
2016-07-25 16:29:00-05:00,101.84947,95.66693,105.376564,573182.0,39.51,0.0,106.0,108.3,34.2,325.7,274.1,274.2,276.7,29.16,30.94,29.67,327.7,96.3,60.14,22.25,1249431.0,325.6,31.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,35.21,109.6,27.05,30.12,26.57,60.0,59.9,62.9,0.0,273.0,273.2,275.5,22.17,-3.912,22.51,579.0,1204740.0,46788.0,110354.0,-0.985,0.772,0.531,0.842,8.63,11.69,11.59,11.8,10.01,10.17,8.04,2.812,3.808,3.776,3.843,3.261,3.312,2.618,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,3.298,181.9,14.45,4.6,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.41,36.68,36.94,37.27,36.6,37.2,37.51,37.23,37.35,48.4
2016-07-25 16:30:00-05:00,98.634865,92.46021,102.38062,573183.0,39.45,0.0,102.9,105.5,34.21,325.4,273.8,274.2,276.7,28.42,30.18,28.86,326.8,93.8,60.14,21.6,1249431.0,325.3,30.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,35.13,106.9,26.31,29.39,25.85,60.0,59.9,62.9,0.0,273.0,273.4,275.5,21.53,-4.02,21.9,579.0,1204741.0,46788.0,110354.0,-0.983,0.772,0.531,0.842,8.42,11.43,11.26,11.45,9.74,9.94,7.788,2.74,3.718,3.663,3.725,3.171,3.234,2.534,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.477,191.4,15.94,5.0,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.21,36.48,36.7,37.05,36.38,36.99,37.26,36.99,37.1,48.32
2016-07-25 16:31:00-05:00,95.20595,89.11989,99.038994,573184.0,39.39,0.0,99.7,102.5,34.26,325.5,274.1,274.4,276.9,27.57,29.29,28.05,326.3,91.9,60.16,20.91,1249431.0,325.7,30.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.33,35.11,104.0,25.5,28.58,25.08,60.0,59.9,62.9,0.0,273.0,273.7,275.9,20.85,-4.139,21.26,579.0,1204741.0,46788.0,110354.0,-0.981,0.772,0.531,0.842,8.19,11.0,10.95,11.16,9.45,9.6,7.555,2.664,3.579,3.564,3.63,3.074,3.123,2.459,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.188,188.0,21.45,2.1,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.18,36.46,36.57,36.96,36.29,36.9,37.13,36.97,37.0,48.26
2016-07-25 16:32:00-05:00,91.66988,85.64595,95.697365,573185.0,39.33,0.0,96.6,99.5,34.27,325.0,274.0,274.4,276.9,26.8,28.51,27.25,326.3,89.6,60.19,20.26,1249432.0,325.6,29.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,35.05,101.2,24.72,27.81,24.36,60.0,59.9,62.9,0.0,273.0,273.5,276.0,20.18,-4.247,20.63,579.0,1204741.0,46788.0,110354.0,-0.979,0.772,0.531,0.842,7.963,10.7,10.6,10.82,9.17,9.33,7.296,2.588,3.476,3.445,3.516,2.979,3.033,2.371,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.965,213.9,19.28,1.9,3.477,2.0,-1.0,13.33,0.014,0.24,3.0,2.0,0.0,0.0,36.18,36.38,36.48,36.84,36.19,36.77,37.05,36.9,36.91,48.21
2016-07-25 16:33:00-05:00,88.56243,82.305626,92.47096,573186.0,39.27,0.0,93.7,96.7,34.23,324.8,274.1,274.3,276.8,25.98,27.69,26.51,326.8,87.4,60.17,19.58,1249432.0,324.1,28.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,35.05,98.5,24.01,27.08,23.68,60.0,59.9,62.9,0.0,273.0,273.5,275.8,19.56,-4.346,20.04,579.0,1204742.0,46788.0,110354.0,-0.976,0.772,0.531,0.842,7.742,10.38,10.27,10.5,8.9,9.07,7.06,2.515,3.373,3.337,3.412,2.891,2.946,2.293,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.052,196.3,24.17,2.1,3.477,2.0,-1.0,13.33,0.013,0.24,3.0,2.0,0.0,0.0,36.13,36.32,36.35,36.77,36.14,36.67,36.92,36.83,36.79,48.11
2016-07-25 16:34:00-05:00,85.66928,79.23253,89.59025,573187.0,39.22,0.0,90.9,94.0,34.22,324.2,273.8,274.4,276.9,25.23,26.96,25.74,325.4,85.8,60.2,18.95,1249433.0,324.6,27.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,35.06,95.9,23.32,26.4,23.04,60.0,59.9,62.9,0.0,273.0,273.5,275.8,18.96,-4.44,19.48,579.0,1204742.0,46788.0,110354.0,-0.974,0.772,0.531,0.842,7.553,10.08,10.0,10.23,8.66,8.81,6.86,2.448,3.268,3.242,3.317,2.808,2.856,2.223,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.047,210.2,23.81,3.2,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,36.08,36.29,36.25,36.65,36.08,36.6,36.81,36.67,36.7,48.02
2016-07-25 16:35:00-05:00,82.88329,76.560265,86.70953,573188.0,39.16,0.0,88.1,91.3,34.18,324.1,273.9,274.2,276.8,24.59,26.24,25.0,326.4,83.7,60.12,18.38,1249433.0,324.4,27.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,35.05,93.2,22.65,25.7,22.36,60.0,59.9,62.9,0.0,273.0,273.3,275.7,18.36,-4.542,18.91,579.0,1204742.0,46788.0,110354.0,-0.971,0.772,0.531,0.842,7.312,9.8,9.69,9.9,8.38,8.57,6.641,2.37,3.178,3.141,3.207,2.717,2.778,2.152,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.262,203.1,19.2,1.7,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,36.08,36.27,36.16,36.57,35.98,36.52,36.7,36.65,36.59,47.97
2016-07-25 16:36:00-05:00,79.88299,73.48717,83.59836,573189.0,39.1,0.0,85.2,88.3,34.23,323.9,274.0,274.2,276.8,23.76,25.42,24.19,326.4,81.8,60.12,17.68,1249433.0,323.7,26.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,34.92,90.3,21.91,24.97,21.69,60.0,59.9,62.9,0.0,273.0,273.2,275.6,17.71,-4.647,18.31,579.0,1204742.0,46789.0,110354.0,-0.967,0.772,0.531,0.842,7.071,9.5,9.37,9.55,8.09,8.3,6.409,2.29,3.078,3.034,3.094,2.622,2.689,2.076,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.785,182.0,42.36,1.7,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.98,36.21,36.06,36.48,35.9,36.4,36.63,36.54,36.46,47.89
2016-07-25 16:37:00-05:00,76.88269,70.28046,80.371956,573190.0,39.06,0.0,82.1,85.1,34.25,323.7,274.4,274.2,276.8,22.84,24.55,23.39,325.5,79.31,60.14,16.97,1249434.0,323.7,26.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.34,34.87,87.1,21.11,24.17,20.94,60.0,59.9,62.9,0.0,273.0,273.6,275.9,17.02,-4.767,17.68,579.0,1204743.0,46789.0,110354.0,-0.963,0.772,0.531,0.842,6.857,9.12,8.99,9.26,7.843,7.969,6.14,2.22,2.951,2.91,2.996,2.539,2.579,1.987,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.643,199.6,12.59,2.6,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.89,36.08,35.92,36.35,35.84,36.27,36.49,36.43,36.36,47.83
2016-07-25 16:38:00-05:00,73.66808,67.07374,76.9151,573191.0,39.0,0.0,79.01,81.8,34.16,323.1,274.4,274.5,277.0,22.03,23.7,22.49,324.5,77.63,60.14,16.27,1249434.0,322.8,25.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,34.86,83.8,20.31,23.34,20.2,60.0,59.9,62.9,0.0,273.1,273.9,276.0,16.32,-4.888,17.03,579.0,1204743.0,46789.0,110354.0,-0.958,0.772,0.531,0.842,6.564,8.77,8.71,8.9,7.51,7.659,5.94,2.121,2.832,2.813,2.876,2.426,2.474,1.919,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.798,215.4,23.43,3.4,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.81,36.05,35.79,36.25,35.68,36.14,36.36,36.39,36.22,47.73
2016-07-25 16:39:00-05:00,70.77493,64.134254,73.80393,573192.0,38.94,0.0,76.23,78.79,34.18,322.7,274.2,274.5,276.9,21.23,22.89,21.74,324.2,75.04,60.15,15.6,1249434.0,322.9,24.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,34.71,80.8,19.61,22.64,19.54,60.0,59.9,62.9,0.0,273.0,273.9,275.9,15.68,-4.988,16.46,579.0,1204743.0,46789.0,110354.0,-0.953,0.772,0.531,0.842,6.339,8.48,8.36,8.56,7.257,7.404,5.698,2.045,2.735,2.697,2.764,2.342,2.389,1.839,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.855,199.5,44.21,1.5,3.475,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.74,35.95,35.65,36.14,35.56,36.02,36.25,36.28,36.14,47.65
2016-07-25 16:40:00-05:00,68.41756,61.59561,71.384125,573193.0,38.89,0.0,74.09,76.44,34.13,321.7,274.1,274.6,277.1,20.65,22.26,21.15,321.8,73.89,60.14,15.11,1249434.0,321.5,23.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,34.62,78.43,19.08,22.12,19.05,60.0,59.9,62.9,0.0,273.2,274.0,276.0,15.21,-5.069,16.03,579.0,1204744.0,46789.0,110354.0,-0.949,0.772,0.531,0.842,6.16,8.28,8.14,8.32,7.055,7.222,5.551,1.982,2.665,2.617,2.678,2.269,2.323,1.786,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.402,206.0,28.17,3.1,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.65,35.84,35.53,35.98,35.47,35.92,36.12,36.19,36.02,47.58
2016-07-25 16:41:00-05:00,66.917404,59.99225,69.54047,573194.0,38.84,0.0,72.67,74.81,34.0,321.0,274.4,274.6,277.1,20.34,21.83,20.79,323.8,73.05,60.13,14.81,1249435.0,321.0,23.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,34.49,76.79,18.72,21.77,18.71,60.0,59.9,62.9,0.0,273.3,274.0,276.0,14.89,-5.117,15.74,579.0,1204744.0,46789.0,110354.0,-0.946,0.772,0.531,0.842,6.037,8.09,8.04,8.19,6.91,7.054,5.478,1.938,2.598,2.58,2.628,2.218,2.264,1.759,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.222,208.2,20.26,4.4,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.49,35.75,35.39,35.81,35.28,35.74,35.93,36.04,35.83,47.52
2016-07-25 16:42:00-05:00,66.06018,59.056953,68.27295,573195.0,38.79,0.0,71.67,73.69,33.98,320.8,274.0,274.4,276.9,20.0,21.66,20.37,322.3,72.45,60.14,14.53,1249435.0,320.5,23.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,34.4,75.6,18.48,21.55,18.49,60.0,59.9,62.9,0.0,273.0,273.7,275.8,14.66,-5.131,15.53,579.0,1204744.0,46789.0,110354.0,-0.944,0.772,0.531,0.842,5.976,7.979,7.887,8.09,6.843,6.946,5.378,1.917,2.559,2.53,2.594,2.195,2.228,1.725,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.842,196.8,15.31,3.1,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.37,35.67,35.26,35.69,35.15,35.62,35.78,35.93,35.72,47.47
