TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 16:43:00-05:00,65.310104,58.121666,67.35113,573196.0,38.73,0.0,70.99,72.81,33.93,320.7,274.0,274.6,277.1,19.85,21.41,20.3,321.5,71.6,60.13,14.41,1249435.0,320.6,23.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.21,34.32,74.65,18.27,21.34,18.3,60.0,59.9,62.9,0.0,273.0,274.0,276.0,14.49,-5.15,15.37,579.0,1204744.0,46789.0,110354.0,-0.942,0.772,0.531,0.842,5.913,7.889,7.823,8.01,6.773,6.863,5.337,1.896,2.53,2.508,2.57,2.172,2.201,1.711,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.783,197.0,15.56,2.7,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.3,35.59,35.13,35.6,35.08,35.55,35.67,35.86,35.66,47.44
2016-07-25 16:44:00-05:00,64.56003,57.4536,66.65975,573197.0,38.67,0.0,70.43,72.07,33.86,320.4,274.2,274.7,277.2,19.68,21.11,20.21,322.1,71.41,60.14,14.27,1249436.0,320.0,23.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,34.26,73.82,18.11,21.2,18.15,60.0,59.9,62.9,0.0,273.0,274.0,276.0,14.35,-5.156,15.25,579.0,1204744.0,46789.0,110354.0,-0.941,0.772,0.531,0.842,5.845,7.858,7.744,7.922,6.708,6.823,5.294,1.872,2.517,2.481,2.538,2.149,2.186,1.696,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.697,199.4,12.28,2.8,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.29,35.52,35.09,35.45,34.96,35.42,35.56,35.77,35.53,47.44
2016-07-25 16:45:00-05:00,64.024254,56.91915,65.96838,573198.0,38.62,0.0,69.91,71.43,33.94,320.4,274.5,274.7,277.2,19.46,21.08,19.79,320.6,71.04,60.15,14.08,1249436.0,320.4,22.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.13,34.08,73.07,17.95,21.05,18.02,60.0,59.9,62.9,0.0,273.2,274.0,276.0,14.22,-5.161,15.13,579.0,1204745.0,46789.0,110354.0,-0.94,0.772,0.531,0.842,5.789,7.772,7.715,7.846,6.646,6.757,5.287,1.855,2.49,2.472,2.514,2.129,2.165,1.694,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.103,171.5,55.95,3.0,3.475,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.15,35.42,34.96,35.42,34.93,35.35,35.5,35.64,35.43,47.43
2016-07-25 16:46:00-05:00,63.167034,55.98386,65.04655,573199.0,38.56,0.0,69.05,70.51,33.95,320.6,274.3,274.7,277.2,19.22,20.82,19.68,321.5,70.46,60.15,13.91,1249436.0,320.6,22.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.21,34.08,72.09,17.73,20.84,17.83,60.0,59.9,62.9,0.0,273.0,274.0,276.0,14.03,-5.172,14.95,579.0,1204745.0,46789.0,110354.0,-0.938,0.772,0.531,0.842,5.705,7.643,7.597,7.756,6.55,6.648,5.211,1.829,2.45,2.435,2.487,2.1,2.131,1.671,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.512,199.7,30.79,2.8,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.03,35.26,34.85,35.31,34.78,35.2,35.35,35.47,35.35,47.42
2016-07-25 16:47:00-05:00,61.45257,54.514114,63.548584,573200.0,38.51,0.0,67.2,68.82,33.92,320.6,274.5,275.0,277.3,18.84,20.36,19.26,320.4,70.15,60.13,13.56,1249436.0,320.6,22.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.14,34.02,70.4,17.3,20.4,17.44,60.0,59.9,62.9,0.0,273.5,274.0,276.0,13.64,-5.216,14.6,579.0,1204745.0,46789.0,110354.0,-0.934,0.772,0.531,0.842,5.55,7.461,7.421,7.552,6.367,6.49,5.085,1.779,2.392,2.379,2.421,2.041,2.081,1.63,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.368,195.4,18.29,3.9,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,35.02,35.23,34.77,35.22,34.75,35.15,35.27,35.47,35.29,47.52
2016-07-25 16:48:00-05:00,58.98804,52.109077,61.244007,573201.0,38.45,0.0,64.58,66.31,33.82,321.3,274.4,275.0,277.3,18.13,19.61,18.56,323.4,68.39,60.14,12.96,1249437.0,321.0,22.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.18,33.99,68.0,16.65,19.77,16.87,60.0,59.9,62.9,0.0,273.5,274.0,276.0,13.07,-5.274,14.09,579.0,1204745.0,46790.0,110354.0,-0.927,0.772,0.531,0.842,5.351,7.124,7.055,7.263,6.128,6.216,4.839,1.719,2.289,2.266,2.333,1.968,1.997,1.554,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.825,212.6,22.81,34.9,,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,34.94,35.13,34.67,35.13,34.65,35.09,35.18,35.39,35.19,47.55
2016-07-25 16:49:00-05:00,56.0949,49.303207,58.363293,573202.0,38.4,0.0,61.6,63.35,33.79,321.0,274.6,275.1,277.5,17.3,18.79,17.72,322.7,66.32,60.14,12.28,1249437.0,320.6,21.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,33.99,65.19,15.91,19.08,16.21,60.0,59.9,62.9,0.0,273.8,274.0,276.0,12.41,-5.361,13.52,579.0,1204746.0,46790.0,110354.0,-0.918,0.772,0.531,0.842,5.098,6.818,6.738,6.91,5.835,5.954,4.618,1.636,2.188,2.163,2.218,1.873,1.911,1.482,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.74,204.5,53.19,1.9,3.477,2.0,-1.0,13.33,0.013,0.239,3.0,2.0,0.0,0.0,34.94,35.13,34.71,35.13,34.66,35.02,35.18,35.34,35.15,47.52
2016-07-25 16:50:00-05:00,53.52321,46.497334,55.713036,573203.0,38.35,0.0,58.93,60.57,33.78,320.0,274.6,275.2,277.6,16.46,18.01,16.91,321.4,65.16,60.14,11.6,1249437.0,319.6,20.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.12,33.95,62.5,15.25,18.42,15.62,60.0,59.9,62.9,0.0,273.9,274.1,276.1,11.81,-5.413,12.99,579.0,1204746.0,46790.0,110354.0,-0.909,0.772,0.531,0.842,4.892,6.521,6.441,6.635,5.597,5.692,4.42,1.565,2.087,2.061,2.123,1.791,1.822,1.415,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.972,198.2,34.69,3.2,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.92,35.13,34.65,35.04,34.61,34.98,35.12,35.34,35.12,47.55
2016-07-25 16:51:00-05:00,52.23737,45.42843,54.33029,573204.0,38.3,0.0,57.84,59.2,33.76,317.8,275.0,275.3,277.7,16.24,17.74,16.83,319.5,64.31,60.15,11.45,1249437.0,317.6,20.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.96,33.82,61.13,14.93,18.15,15.35,60.0,59.9,62.9,0.0,274.0,274.6,276.5,11.55,-5.434,12.77,579.0,1204746.0,46790.0,110354.0,-0.905,0.772,0.531,0.842,4.823,6.436,6.343,6.527,5.522,5.604,4.36,1.533,2.046,2.016,2.074,1.755,1.781,1.386,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.04,188.7,14.22,3.8,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.8,35.01,34.59,34.96,34.58,34.9,35.06,35.22,35.08,47.55
2016-07-25 16:52:00-05:00,52.773136,45.695656,54.560745,573205.0,38.24,0.0,58.23,59.31,33.71,316.9,274.9,275.6,278.0,16.24,17.74,16.85,318.5,65.29,60.14,11.46,1249438.0,316.7,20.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.89,33.74,61.21,14.96,18.22,15.43,60.0,59.9,62.9,0.0,274.0,274.9,276.9,11.61,-5.412,12.81,579.0,1204746.0,46790.0,110354.0,-0.906,0.772,0.531,0.842,4.844,6.506,6.413,6.574,5.558,5.646,4.415,1.535,2.062,2.032,2.083,1.761,1.789,1.399,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.042,208.5,38.28,2.7,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.72,34.91,34.49,34.87,34.49,34.86,34.98,35.13,35.0,47.55
2016-07-25 16:53:00-05:00,53.416058,45.82927,54.791206,573206.0,38.19,0.0,58.89,59.81,33.69,316.9,275.1,275.4,277.8,16.26,17.76,16.85,318.3,66.01,60.14,11.47,1249438.0,316.3,21.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,33.75,61.68,15.08,18.33,15.54,60.0,59.9,62.9,0.0,273.9,274.7,276.6,11.74,-5.372,12.91,579.0,1204746.0,46790.0,110354.0,-0.909,0.772,0.531,0.842,4.888,6.577,6.488,6.63,5.613,5.696,4.474,1.549,2.084,2.056,2.101,1.779,1.805,1.418,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.087,224.2,45.66,2.2,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.65,34.85,34.47,34.77,34.46,34.85,34.92,35.05,34.95,47.55
2016-07-25 16:54:00-05:00,53.52321,45.695656,54.675976,573207.0,38.14,0.0,58.92,59.6,33.6,317.6,274.8,275.3,277.6,16.24,17.81,16.85,319.3,66.05,60.15,11.47,1249438.0,317.2,21.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,33.65,61.54,15.06,18.33,15.51,60.0,59.9,62.9,0.0,274.0,274.1,276.0,11.73,-5.323,12.88,579.0,1204747.0,46790.0,110354.0,-0.911,0.772,0.531,0.842,4.869,6.553,6.471,6.618,5.605,5.674,4.469,1.546,2.081,2.055,2.102,1.78,1.802,1.419,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.807,206.6,19.02,4.6,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.6,34.8,34.39,34.77,34.4,34.76,34.84,35.02,34.85,47.55
2016-07-25 16:55:00-05:00,53.630367,45.695656,54.675976,573208.0,38.08,0.0,58.77,59.08,33.43,317.8,274.6,275.2,277.6,16.25,17.74,16.85,319.2,65.99,60.14,11.45,1249438.0,317.5,21.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.85,33.61,61.15,14.95,18.28,15.47,60.0,59.9,62.9,0.0,273.9,274.0,276.0,11.67,-5.309,12.82,579.0,1204747.0,46790.0,110354.0,-0.91,0.772,0.531,0.842,4.839,6.524,6.437,6.589,5.582,5.642,4.462,1.538,2.073,2.045,2.094,1.774,1.793,1.418,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.63,230.6,33.52,2.7,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.56,34.75,34.36,34.73,34.28,34.72,34.78,34.95,34.78,47.55
2016-07-25 16:56:00-05:00,53.951824,46.096497,54.675976,573209.0,38.03,0.0,59.27,59.14,33.45,317.6,274.5,274.9,277.3,16.26,17.84,16.85,320.1,66.19,60.15,11.46,1249438.0,317.1,21.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,33.58,61.23,15.03,18.34,15.53,60.0,59.9,62.9,0.0,273.2,274.0,276.0,11.73,-5.291,12.87,579.0,1204747.0,46790.0,110354.0,-0.912,0.772,0.531,0.842,4.837,6.553,6.464,6.62,5.605,5.646,4.496,1.536,2.081,2.053,2.102,1.78,1.793,1.428,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.6,205.1,19.75,2.9,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.53,34.75,34.28,34.7,34.28,34.7,34.74,34.89,34.68,47.55
2016-07-25 16:57:00-05:00,54.916206,47.031784,55.25212,573210.0,37.97,0.0,60.16,59.76,33.5,317.4,274.8,275.1,277.5,16.5,18.34,16.89,319.7,66.29,60.16,11.69,1249439.0,317.5,21.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.89,33.58,61.77,15.17,18.51,15.67,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.89,-5.258,13.0,579.0,1204747.0,46790.0,110354.0,-0.915,0.772,0.531,0.842,4.888,6.644,6.566,6.712,5.684,5.709,4.581,1.551,2.108,2.083,2.13,1.804,1.812,1.454,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.393,197.4,23.62,3.5,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.46,34.67,34.26,34.67,34.28,34.62,34.68,34.86,34.68,47.55
2016-07-25 16:58:00-05:00,55.023357,47.29901,55.136894,573211.0,37.92,0.0,60.45,59.65,33.51,318.4,274.7,275.2,277.6,16.5,18.33,16.92,320.3,66.3,60.23,11.71,1249439.0,317.2,21.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.0,33.59,61.75,15.12,18.57,15.64,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.92,-5.18,13.0,579.0,1204747.0,46790.0,110354.0,-0.917,0.772,0.531,0.842,4.861,6.649,6.584,6.697,5.669,5.702,4.604,1.548,2.117,2.097,2.132,1.805,1.816,1.466,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.188,212.3,21.38,4.0,3.477,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.46,34.65,34.2,34.58,34.19,34.54,34.6,34.79,34.6,47.55
2016-07-25 16:59:00-05:00,54.59474,46.230106,54.099834,573212.0,37.87,0.0,59.6,58.33,33.47,319.3,275.2,275.4,277.8,16.22,17.82,16.85,320.6,66.11,60.2,11.48,1249439.0,318.8,21.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,33.54,60.66,14.86,18.29,15.44,60.0,59.9,62.9,0.0,274.0,274.4,276.4,11.69,-5.217,12.8,579.0,1204748.0,46791.0,110354.0,-0.913,0.772,0.531,0.842,4.739,6.518,6.432,6.56,5.556,5.581,4.517,1.513,2.081,2.053,2.094,1.774,1.782,1.442,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.715,201.3,34.11,2.8,3.475,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.4,34.65,34.15,34.55,34.12,34.53,34.58,34.76,34.58,47.55
2016-07-25 17:00:00-05:00,53.416058,44.89398,52.486633,573213.0,37.82,0.0,58.21,56.53,33.49,319.5,275.1,275.7,278.1,15.83,17.45,16.36,321.0,64.44,60.23,11.14,1249439.0,318.5,20.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.8,33.48,59.03,14.44,17.92,15.08,60.0,59.9,62.9,0.0,274.0,275.0,277.0,11.34,-5.245,12.49,579.0,1204748.0,46791.0,110354.0,-0.908,0.772,0.531,0.842,4.586,6.336,6.27,6.374,5.403,5.412,4.423,1.465,2.024,2.003,2.036,1.726,1.729,1.413,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.827,188.6,19.27,4.3,3.475,2.0,-1.0,13.33,0.013,0.238,3.0,2.0,0.0,0.0,34.37,34.6,34.09,34.47,34.09,34.49,34.53,34.71,34.58,47.55
2016-07-25 17:01:00-05:00,52.34452,43.424232,50.758205,573214.0,37.77,0.0,56.93,54.62,33.47,319.0,276.1,276.2,278.6,15.4,16.99,16.04,320.6,62.72,60.23,10.83,1249440.0,319.0,20.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,33.41,57.35,14.04,17.53,14.73,60.0,59.9,62.9,0.0,274.9,275.4,277.3,10.99,-5.298,12.2,579.0,1204748.0,46791.0,110354.0,-0.901,0.772,0.531,0.842,4.44,6.176,6.092,6.192,5.261,5.252,4.315,1.416,1.97,1.943,1.975,1.678,1.676,1.376,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.562,189.0,11.99,3.5,3.475,2.0,-1.0,13.33,0.017,0.238,3.0,2.0,0.0,0.0,34.27,34.56,34.07,34.47,34.03,34.43,34.49,34.67,34.49,47.55
2016-07-25 17:02:00-05:00,51.701603,42.48894,49.60592,573215.0,37.69,0.0,56.27,53.17,33.43,318.4,276.5,276.7,279.0,15.28,16.74,15.71,320.2,62.41,60.23,10.65,1249440.0,318.5,19.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,33.43,56.12,13.81,17.25,14.5,60.0,59.9,62.9,0.0,275.0,275.9,277.7,10.76,-5.319,12.0,579.0,1204748.0,46791.0,110354.0,-0.896,0.772,0.531,0.842,4.316,6.068,6.009,6.095,5.159,5.136,4.283,1.374,1.932,1.913,1.94,1.642,1.635,1.363,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.513,203.4,19.63,4.4,3.477,2.0,-1.0,13.36,0.014,0.238,3.0,2.0,0.0,0.0,34.27,34.49,33.99,34.41,33.99,34.35,34.39,34.65,34.42,47.57
2016-07-25 17:03:00-05:00,52.23737,42.62256,49.260235,573216.0,37.63,0.0,56.52,52.44,33.47,317.5,276.3,277.1,279.4,15.21,16.56,15.4,319.8,62.43,60.2,10.51,1249440.0,317.3,19.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.82,33.37,55.63,13.74,17.2,14.44,60.0,59.9,62.9,0.0,275.2,276.0,278.0,10.72,-5.329,11.97,579.0,1204748.0,46791.0,110354.0,-0.895,0.772,0.531,0.842,4.284,6.093,6.021,6.073,5.164,5.12,4.318,1.36,1.935,1.912,1.928,1.64,1.626,1.371,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.62,195.0,18.97,3.4,3.475,2.0,-1.0,13.36,0.014,0.238,3.0,2.0,0.0,0.0,34.24,34.44,33.98,34.38,33.94,34.33,34.34,34.56,34.38,47.62
2016-07-25 17:04:00-05:00,52.880287,43.023396,49.145004,573217.0,37.58,0.0,56.99,51.95,33.48,317.5,276.8,277.0,279.4,15.24,16.61,15.48,318.5,62.41,60.15,10.56,1249440.0,316.5,19.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.77,33.33,55.32,13.74,17.2,14.47,60.0,59.9,62.9,0.0,275.6,276.0,278.0,10.72,-5.347,11.98,579.0,1204748.0,46791.0,110354.0,-0.895,0.772,0.531,0.842,4.247,6.092,6.029,6.065,5.172,5.089,4.351,1.348,1.934,1.914,1.925,1.642,1.616,1.381,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.197,175.5,37.89,2.8,3.478,2.0,-1.0,13.36,0.014,0.238,3.0,2.0,0.0,0.0,34.17,34.37,33.9,34.28,33.9,34.24,34.31,34.55,34.31,47.65
2016-07-25 17:05:00-05:00,53.308903,43.023396,48.453632,573218.0,37.54,0.0,57.34,51.51,33.51,318.0,276.7,277.0,279.4,15.19,16.68,15.49,320.0,62.41,60.13,10.57,1249440.0,317.5,19.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.69,33.25,54.99,13.8,17.19,14.49,60.0,59.9,62.9,0.0,275.4,276.0,278.0,10.71,-5.403,12.0,579.0,1204749.0,46791.0,110354.0,-0.893,0.772,0.531,0.842,4.201,6.077,6.019,6.058,5.163,5.054,4.373,1.336,1.933,1.914,1.927,1.642,1.607,1.391,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.608,191.9,15.97,3.1,3.477,2.0,-1.0,13.36,0.014,0.238,3.0,2.0,0.0,0.0,34.09,34.33,33.9,34.26,33.85,34.16,34.23,34.5,34.28,47.61
2016-07-25 17:06:00-05:00,53.951824,43.023396,48.453632,573219.0,37.48,0.0,57.97,51.46,33.49,317.8,276.0,276.4,278.8,15.37,16.88,15.88,319.2,62.41,60.14,10.75,1249441.0,317.2,19.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.72,33.21,55.04,13.88,17.25,14.58,60.0,59.9,62.9,0.0,274.8,275.5,277.5,10.77,-5.398,12.05,579.0,1204749.0,46791.0,110354.0,-0.894,0.772,0.531,0.842,4.185,6.141,6.108,6.091,5.184,5.083,4.452,1.33,1.951,1.941,1.936,1.648,1.615,1.415,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,0.853,186.2,31.54,2.0,3.475,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,34.08,34.28,33.85,34.22,33.8,34.14,34.2,34.47,34.22,47.58
2016-07-25 17:07:00-05:00,55.237667,43.825073,49.145004,573220.0,37.45,0.0,59.3,52.02,33.46,318.0,273.6,274.0,276.5,15.43,17.02,16.04,319.6,62.42,60.14,10.74,1249441.0,317.9,19.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,33.16,55.75,14.22,17.56,14.88,60.0,59.9,62.9,0.0,272.6,273.2,275.4,10.99,-5.32,12.21,579.0,1204749.0,46791.0,110354.0,-0.9,0.772,0.531,0.842,4.232,6.24,6.221,6.199,5.278,5.144,4.555,1.346,1.985,1.979,1.972,1.679,1.636,1.449,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.133,191.5,18.76,3.2,3.477,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.98,34.21,33.8,34.17,33.8,34.11,34.17,34.39,34.2,47.58
2016-07-25 17:08:00-05:00,57.7022,45.82927,50.873436,573221.0,37.44,0.0,61.72,53.61,33.42,317.5,273.3,273.6,276.0,16.17,17.7,16.57,319.4,63.51,60.15,11.26,1249441.0,317.2,20.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.66,33.16,57.44,14.72,18.06,15.31,60.0,59.9,62.9,0.0,272.2,272.8,274.9,11.43,-5.274,12.59,579.0,1204749.0,46791.0,110354.0,-0.908,0.772,0.531,0.842,4.377,6.511,6.474,6.424,5.484,5.341,4.754,1.39,2.068,2.056,2.04,1.741,1.696,1.509,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.592,203.4,13.04,3.9,3.475,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.98,34.17,33.8,34.09,33.71,34.05,34.1,34.39,34.2,47.59
2016-07-25 17:09:00-05:00,61.45257,49.169594,53.869377,573222.0,37.34,0.0,65.29,56.2,33.36,317.4,273.2,273.7,276.1,16.91,18.57,17.36,318.3,66.19,60.15,11.93,1249441.0,316.9,21.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,33.17,60.12,15.46,18.77,15.94,60.0,59.9,62.9,0.0,272.1,273.0,275.0,12.1,-5.22,13.18,579.0,1204749.0,46791.0,110354.0,-0.918,0.772,0.531,0.842,4.596,6.878,6.841,6.768,5.788,5.622,5.04,1.459,2.183,2.171,2.148,1.837,1.784,1.6,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.302,198.5,20.01,3.8,3.477,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.98,34.17,33.8,34.09,33.71,34.05,34.1,34.34,34.12,47.63
2016-07-25 17:10:00-05:00,66.38164,53.578823,57.78715,573223.0,37.31,0.0,70.02,59.95,33.39,317.6,273.0,273.2,275.7,18.1,19.71,18.53,318.9,68.79,60.15,12.88,1249442.0,317.2,21.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.78,33.19,63.89,16.51,19.8,16.86,60.0,59.9,62.9,0.0,272.0,272.1,274.4,13.02,-5.098,13.98,579.0,1204750.0,46791.0,110354.0,-0.931,0.772,0.531,0.842,4.898,7.368,7.341,7.239,6.197,6.012,5.421,1.555,2.34,2.331,2.299,1.968,1.909,1.722,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,1.295,192.6,25.91,2.8,3.477,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.98,34.22,33.8,34.09,33.71,34.05,34.1,34.38,34.1,47.64
2016-07-25 17:11:00-05:00,71.632164,58.25528,61.935383,573224.0,37.26,0.0,75.06,63.95,33.37,319.0,273.1,273.6,276.1,19.29,20.89,19.73,321.7,71.04,60.14,13.89,1249442.0,318.0,22.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.78,33.19,67.89,17.63,20.87,17.84,60.0,59.9,62.9,0.0,272.0,272.9,274.9,14.01,-4.987,14.88,579.0,1204750.0,46792.0,110354.0,-0.942,0.772,0.531,0.842,5.236,7.87,7.836,7.74,6.626,6.397,5.814,1.67,2.51,2.5,2.469,2.114,2.041,1.855,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,2.407,242.1,32.48,5.3,3.477,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.98,34.22,33.82,34.09,33.71,34.05,11.28,34.39,34.17,47.57
2016-07-25 17:12:00-05:00,77.3113,63.332573,66.4293,573225.0,37.21,0.0,80.5,68.18,33.03,320.1,273.0,273.5,276.0,20.6,22.21,21.03,321.5,74.8,60.15,14.98,1249442.0,320.1,24.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,33.22,72.08,18.8,22.04,18.93,60.0,59.9,62.9,0.0,272.0,272.7,274.9,15.07,-4.817,15.82,579.0,1204750.0,46792.0,110354.0,-0.952,0.772,0.531,0.842,5.546,8.41,8.38,8.26,7.08,6.815,6.238,1.775,2.691,2.681,2.644,2.266,2.181,1.997,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,5.12,234.8,21.03,8.8,3.477,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,34.01,34.26,33.83,34.07,33.71,34.05,34.07,34.36,34.07,47.57
2016-07-25 17:13:00-05:00,84.91921,69.61238,72.305954,573226.0,37.17,0.0,87.7,73.54,32.23,320.6,273.3,273.7,276.2,22.17,23.86,22.68,322.0,78.97,60.15,16.34,1249442.0,320.4,25.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,33.13,77.52,20.34,23.58,20.36,60.0,59.9,62.9,0.0,272.1,273.0,275.0,16.44,-4.624,17.08,579.0,1204750.0,46792.0,110354.0,-0.963,0.772,0.531,0.842,5.963,9.15,9.1,8.95,7.68,7.371,6.808,1.912,2.932,2.918,2.87,2.462,2.363,2.183,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,5.178,248.3,27.17,8.0,3.475,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,34.04,34.24,33.72,33.93,33.55,33.93,7.032,34.21,33.8,47.49
2016-07-25 17:14:00-05:00,97.99194,80.56866,81.98516,573227.0,37.13,0.0,100.5,82.3,31.87,319.7,273.0,273.7,276.1,24.93,26.69,25.46,321.5,85.7,60.14,18.66,1249443.0,319.6,27.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,32.97,86.4,22.9,26.11,22.76,60.0,59.9,62.9,0.0,272.0,272.9,275.0,18.67,-4.275,19.15,579.0,1204751.0,46792.0,110354.0,-0.974,0.772,0.531,0.842,6.654,10.4,10.38,10.14,8.7,8.27,7.817,2.127,3.325,3.317,3.243,2.782,2.643,2.499,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,4.86,256.4,27.53,7.8,3.475,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,33.92,34.16,33.64,33.77,33.4,33.8,7.554,34.05,33.54,47.48
2016-07-25 17:15:00-05:00,137.53162,113.03662,109.75526,573228.0,37.09,0.0,139.2,107.0,31.62,304.7,273.2,273.6,276.1,31.75,33.59,32.25,307.0,107.6,60.14,24.36,1249443.0,305.0,32.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,32.98,111.8,29.31,32.66,28.96,60.0,59.9,62.9,0.0,272.0,272.7,275.0,24.19,-3.379,24.43,579.0,1204751.0,46792.0,110354.0,-0.99,0.772,0.531,0.842,8.56,14.21,14.28,13.68,11.78,10.84,10.9,2.603,4.321,4.34,4.16,3.583,3.298,3.313,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27195.0,5.583,248.3,15.27,7.8,3.477,2.0,-1.0,13.36,0.013,0.239,3.0,2.0,0.0,0.0,33.89,34.18,33.69,33.71,33.36,33.76,7.171,33.99,33.37,47.41
2016-07-25 17:16:00-05:00,163.56995,134.54832,128.76799,573229.0,37.04,0.0,163.1,123.2,31.47,307.4,273.4,273.8,276.3,37.33,39.29,37.86,308.7,121.4,60.15,29.08,1249444.0,307.1,37.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,32.93,129.9,34.74,38.13,34.23,60.0,59.9,62.9,0.0,272.0,272.9,275.0,28.77,-2.637,28.89,579.0,1204752.0,46792.0,110354.0,-0.996,0.772,0.531,0.842,9.73,16.53,16.8,15.9,13.74,12.6,12.92,2.99,5.082,5.164,4.887,4.224,3.872,3.97,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27196.0,3.745,256.4,11.97,6.3,3.475,2.0,-1.0,13.36,0.013,0.24,3.0,2.0,0.0,0.0,33.89,34.22,33.8,33.73,33.36,33.81,-19.17,33.99,33.37,47.38
2016-07-25 17:17:00-05:00,170.74922,141.4962,134.99033,573230.0,37.0,0.0,170.2,129.3,31.5,323.9,273.5,273.8,276.2,40.46,42.39,40.98,325.3,125.5,60.16,31.67,1249444.0,323.8,40.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,33.05,135.1,37.83,41.24,37.25,60.0,59.9,62.9,0.0,272.0,272.9,275.0,31.35,-2.222,31.43,579.0,1204752.0,46792.0,110354.0,-0.997,0.772,0.531,0.842,10.0,17.1,17.32,16.5,14.24,13.05,13.38,3.24,5.541,5.611,5.345,4.613,4.23,4.335,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27196.0,2.873,257.3,14.45,4.8,3.477,2.0,-1.0,13.36,0.013,0.24,3.0,2.0,0.0,0.0,34.0,34.28,34.04,33.8,33.4,33.89,7.791,34.11,33.45,47.28
2016-07-25 17:18:00-05:00,200.85938,166.21461,156.30762,573231.0,36.96,0.0,198.9,148.0,31.36,323.2,273.4,273.8,276.3,46.53,48.55,47.07,324.9,141.0,60.14,36.77,1249445.0,323.1,45.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,33.2,154.7,43.73,47.29,43.12,60.0,59.9,62.9,0.0,272.0,272.7,274.8,36.28,-1.402,36.31,579.0,1204753.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,11.4,19.9,20.17,19.11,16.47,14.97,15.63,3.683,6.43,6.52,6.175,5.324,4.838,5.05,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27196.0,3.407,252.8,15.76,4.8,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,34.22,34.48,34.27,33.92,33.58,34.07,34.0,34.27,33.54,47.28
2016-07-25 17:19:00-05:00,231.18384,191.33386,177.97061,573232.0,36.92,0.0,227.5,166.7,31.21,328.6,273.7,274.0,276.5,53.19,55.27,53.76,330.3,156.3,60.14,42.39,1249446.0,328.6,51.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,33.18,174.4,50.34,54.07,49.71,60.0,59.9,62.9,0.0,272.0,273.0,275.0,41.8,-0.477,41.81,579.0,1204753.0,46792.0,110354.0,-0.7,0.772,0.531,0.842,12.61,22.55,22.93,21.61,18.67,16.82,17.87,4.142,7.407,7.533,7.101,6.133,5.526,5.87,28259.0,39299.0,38983.0,39559.0,33751.0,33639.0,27196.0,4.018,246.8,17.47,7.1,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,34.3,34.51,34.6,34.21,33.78,34.29,-13.31,34.46,33.74,47.28
2016-07-25 17:20:00-05:00,282.29608,232.62029,213.34578,573233.0,36.88,0.0,275.1,196.6,30.85,321.7,273.8,274.0,276.4,62.31,64.39,62.94,323.2,183.6,60.14,50.01,1249446.0,321.4,59.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,33.55,207.4,59.48,63.46,58.95,60.0,59.9,62.9,0.0,272.0,272.6,275.0,49.39,0.763,49.39,579.0,1204754.0,46792.0,110354.0,1.0,0.772,0.531,0.842,14.89,27.18,27.81,25.96,22.44,20.01,21.77,4.792,8.75,8.95,8.35,7.22,6.439,7.006,28259.0,39300.0,38984.0,39559.0,33751.0,33639.0,27196.0,4.425,247.6,13.77,6.9,3.475,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,34.62,34.84,34.92,34.32,33.91,34.52,34.42,34.52,33.81,47.19
2016-07-25 17:21:00-05:00,319.58554,263.08408,239.84837,573234.0,36.84,0.0,309.0,218.6,30.68,334.4,274.0,273.9,276.4,71.46,73.72,72.17,336.1,201.4,60.14,57.73,1249447.0,334.4,67.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,33.95,231.8,68.79,72.97,68.24,60.0,59.9,62.9,0.0,272.0,272.5,275.0,57.03,2.007,57.06,579.0,1204755.0,46792.0,110354.0,0.999,0.772,0.531,0.842,16.08,30.16,30.97,28.76,24.92,22.12,24.42,5.379,10.09,10.36,9.62,8.33,7.399,8.17,28259.0,39300.0,38984.0,39559.0,33752.0,33639.0,27196.0,3.787,264.7,24.82,5.3,3.477,2.0,-1.0,13.36,0.013,0.243,3.0,2.0,0.0,0.0,35.05,35.21,35.4,34.63,34.15,34.83,34.71,34.79,34.0,47.19
2016-07-25 17:22:00-05:00,333.62268,275.24283,250.91031,573235.0,36.81,0.0,321.4,228.2,30.47,342.7,273.8,273.9,276.4,75.42,77.46,75.99,344.2,206.8,60.12,60.92,1249448.0,342.7,71.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,34.29,242.0,72.63,76.82,72.0,60.0,59.9,62.9,0.0,272.0,272.3,274.8,60.12,2.515,60.17,579.0,1204756.0,46792.0,110354.0,0.999,0.772,0.531,0.842,16.31,30.98,31.88,29.56,25.62,22.77,25.22,5.59,10.61,10.92,10.13,8.78,7.804,8.64,28260.0,39300.0,38984.0,39559.0,33752.0,33639.0,27196.0,3.09,276.0,18.21,4.4,3.477,2.0,-1.0,13.36,0.013,0.243,3.0,2.0,0.0,0.0,35.48,35.66,36.01,35.05,34.5,35.25,35.08,35.21,34.13,47.19
2016-07-25 17:23:00-05:00,335.01566,278.04874,253.90625,573236.0,36.8,0.0,323.1,231.8,30.59,342.6,273.7,274.0,276.5,75.99,77.98,76.53,344.5,208.3,60.13,61.39,1249450.0,342.8,71.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,34.54,244.5,73.23,77.41,72.58,60.0,59.9,62.9,0.0,272.0,272.3,275.0,60.62,2.579,60.67,579.0,1204757.0,46792.0,110354.0,0.999,0.772,0.531,0.842,16.65,31.13,32.06,29.85,25.86,23.04,25.32,5.705,10.66,10.98,10.23,8.86,7.892,8.67,28260.0,39300.0,38984.0,39560.0,33752.0,33639.0,27196.0,2.737,241.7,31.88,4.9,3.477,2.0,-1.0,13.36,0.013,0.243,3.0,2.0,0.0,0.0,35.82,35.98,36.46,35.31,34.73,35.52,8.46,35.5,34.42,47.19
2016-07-25 17:24:00-05:00,342.3021,285.26382,260.81998,573237.0,36.77,0.0,330.3,238.8,30.55,341.6,273.6,274.0,276.5,77.81,79.93,78.43,343.1,213.2,60.15,62.96,1249451.0,341.6,73.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,34.73,251.3,75.11,79.35,74.43,60.0,59.9,62.9,0.0,272.0,272.3,274.8,62.14,2.826,62.21,579.0,1204758.0,46792.0,110354.0,0.999,0.772,0.531,0.842,17.29,31.93,32.86,30.69,26.58,23.74,25.86,5.907,10.91,11.22,10.48,9.08,8.11,8.83,28260.0,39301.0,38985.0,39560.0,33752.0,33640.0,27196.0,2.902,258.0,27.76,5.0,3.477,2.0,-1.0,13.36,0.013,0.244,3.0,2.0,0.0,0.0,36.02,36.14,36.89,35.51,34.94,35.81,13.82,35.67,34.71,47.19
2016-07-25 17:25:00-05:00,349.37424,292.74615,267.96414,573238.0,36.77,0.0,337.5,246.0,30.56,341.3,273.8,273.9,276.5,79.62,81.8,80.3,343.2,218.0,60.14,64.5,1249452.0,341.7,74.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,34.98,257.6,76.9,81.2,76.23,60.0,59.9,62.9,0.0,272.0,272.3,274.8,63.63,3.064,63.71,579.0,1204759.0,46792.0,110354.0,0.999,0.772,0.531,0.842,17.87,32.73,33.61,31.44,27.23,24.43,26.37,6.098,11.17,11.47,10.73,9.29,8.34,9.0,28260.0,39301.0,38985.0,39560.0,33753.0,33640.0,27197.0,2.737,272.4,23.12,5.2,3.475,2.0,-1.0,13.36,0.013,0.244,3.0,2.0,0.0,0.0,36.28,36.44,37.27,35.75,35.18,36.05,35.83,35.98,34.97,47.19
2016-07-25 17:26:00-05:00,358.268,301.431,276.37582,573239.0,36.77,0.0,345.9,254.0,30.39,341.9,274.0,274.1,276.7,81.8,83.9,82.4,343.6,223.5,60.15,66.32,1249453.0,341.8,76.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,35.15,265.5,79.04,83.4,78.35,60.0,59.9,62.9,0.0,272.0,272.8,275.0,65.42,3.344,65.5,579.0,1204760.0,46792.0,110354.0,0.999,0.772,0.531,0.842,18.45,33.56,34.41,32.24,27.88,25.15,26.93,6.305,11.47,11.76,11.02,9.53,8.6,9.2,28260.0,39301.0,38985.0,39560.0,33753.0,33640.0,27197.0,3.08,274.7,16.18,4.6,3.477,2.0,-1.0,13.36,0.014,0.244,3.0,2.0,0.0,0.0,36.48,36.76,37.52,35.91,35.29,36.22,35.99,36.22,35.08,47.19
2016-07-25 17:27:00-05:00,322.9073,275.24283,255.98038,573240.0,36.77,0.0,312.3,238.0,30.32,348.4,274.1,273.8,276.4,74.67,76.52,75.14,350.0,202.9,60.15,60.24,1249454.0,348.3,71.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,35.37,246.9,71.82,75.77,71.05,60.0,59.9,62.9,0.0,272.0,272.8,275.0,59.39,2.31,59.44,579.0,1204761.0,46792.0,110354.0,0.999,0.772,0.531,0.842,16.94,29.56,30.39,28.78,24.69,22.64,23.62,5.898,10.29,10.58,10.02,8.59,7.881,8.22,28260.0,39301.0,38985.0,39561.0,33753.0,33640.0,27197.0,2.668,271.7,21.22,3.5,3.478,2.0,-1.0,13.36,0.014,0.244,3.0,2.0,0.0,0.0,36.7,37.07,37.72,36.07,35.4,36.4,36.1,36.43,35.14,47.19
2016-07-25 17:28:00-05:00,273.83096,238.09842,225.9057,573241.0,36.77,0.0,268.2,214.8,30.28,341.4,273.6,273.8,276.4,65.68,67.56,66.19,343.4,182.6,60.14,52.72,1249455.0,341.7,62.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,35.48,220.3,62.95,66.76,62.25,60.0,59.9,62.9,0.0,272.0,272.4,275.0,52.13,1.087,52.14,579.0,1204762.0,46792.0,110354.0,1.0,0.772,0.531,0.842,16.13,26.58,26.94,25.89,22.24,20.79,20.52,5.504,9.07,9.19,8.84,7.59,7.095,7.002,28260.0,39301.0,38986.0,39561.0,33753.0,33640.0,27197.0,2.055,275.2,20.75,3.5,3.475,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.78,37.2,37.74,36.14,35.47,36.49,36.15,36.55,35.19,47.19
2016-07-25 17:29:00-05:00,280.58163,243.84378,231.55191,573242.0,36.81,0.0,274.5,219.4,30.33,339.0,273.8,273.9,276.5,67.34,69.32,67.93,340.7,188.1,60.14,54.18,1249456.0,339.2,64.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,35.68,225.4,64.64,68.52,63.96,60.0,59.9,62.9,0.0,272.0,272.8,275.0,53.56,1.313,53.57,579.0,1204763.0,46792.0,110354.0,1.0,0.772,0.531,0.842,16.57,27.46,27.83,26.72,23.0,21.44,21.24,5.619,9.31,9.43,9.06,7.797,7.266,7.202,28260.0,39302.0,38986.0,39561.0,33754.0,33641.0,27197.0,2.142,266.2,21.46,4.2,3.477,2.0,-1.0,13.36,0.013,0.243,3.0,2.0,0.0,0.0,36.94,37.39,37.79,36.3,35.61,36.62,36.23,36.73,35.35,47.19
2016-07-25 17:30:00-05:00,260.43677,228.47829,219.56813,573243.0,36.81,0.0,254.9,209.5,30.27,340.8,273.7,273.9,276.4,63.31,65.23,63.88,342.4,176.9,60.14,50.78,1249456.0,340.7,60.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,35.6,214.0,60.62,64.31,59.89,60.0,59.9,62.9,0.0,272.0,272.9,275.0,50.19,0.752,50.2,579.0,1204764.0,46792.0,110354.0,1.0,0.772,0.531,0.842,15.87,25.46,25.74,25.0,21.46,20.18,19.53,5.406,8.68,8.77,8.52,7.312,6.874,6.653,28260.0,39302.0,38986.0,39561.0,33754.0,33641.0,27197.0,3.12,279.5,21.2,4.7,3.475,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.91,37.48,37.69,36.23,35.51,36.59,36.21,36.74,35.25,47.24
2016-07-25 17:31:00-05:00,258.18655,226.87494,218.87675,573244.0,36.81,0.0,252.6,208.5,30.13,338.9,274.2,274.0,276.5,63.1,64.89,63.57,339.4,177.0,60.14,50.57,1249457.0,339.0,60.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,35.37,213.0,60.32,64.0,59.58,60.0,59.9,62.9,0.0,272.1,273.0,275.0,49.98,0.705,49.99,579.0,1204765.0,46792.0,110354.0,1.0,0.772,0.531,0.842,15.9,25.57,25.82,24.95,21.42,20.28,19.56,5.388,8.66,8.75,8.45,7.258,6.872,6.629,28261.0,39302.0,38986.0,39561.0,33754.0,33641.0,27197.0,3.705,280.1,9.9,5.2,3.477,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.71,37.37,37.41,36.09,35.33,36.46,36.02,36.52,34.98,47.28
2016-07-25 17:32:00-05:00,258.40085,227.00853,219.33768,573245.0,36.81,0.0,252.2,208.2,30.14,338.5,274.5,274.3,276.8,62.94,64.78,63.45,340.2,176.8,60.13,50.53,1249458.0,338.8,60.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,35.31,213.1,60.2,63.88,59.45,60.0,59.9,62.9,0.0,273.0,273.0,275.0,49.94,0.684,49.95,579.0,1204766.0,46792.0,110354.0,1.0,0.772,0.531,0.842,16.0,25.59,25.67,24.99,21.51,20.26,19.45,5.416,8.66,8.69,8.46,7.28,6.855,6.584,28261.0,39302.0,38986.0,39562.0,33754.0,33641.0,27197.0,3.012,267.8,12.37,5.1,3.477,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.59,37.29,37.21,35.91,35.19,36.33,35.88,36.39,34.82,47.28
2016-07-25 17:33:00-05:00,268.6876,234.62448,225.67525,573246.0,36.81,0.0,261.5,212.3,30.17,337.6,274.3,274.5,277.1,64.61,66.58,65.19,339.1,181.3,60.14,52.01,1249459.0,338.3,61.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,35.45,218.5,61.91,65.66,61.18,60.0,59.9,62.9,0.0,273.0,273.0,275.3,51.38,0.908,51.39,579.0,1204766.0,46792.0,110354.0,1.0,0.772,0.531,0.842,16.32,26.38,26.67,25.8,22.18,20.7,20.31,5.509,8.91,9.0,8.71,7.487,6.988,6.857,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.73,260.9,19.77,2.7,3.478,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.7,37.36,37.24,35.99,35.19,36.38,35.93,36.49,34.9,47.25
2016-07-25 17:34:00-05:00,263.54422,230.08163,222.10315,573247.0,36.81,0.0,255.3,208.3,30.18,342.3,274.1,274.4,276.9,63.27,65.15,63.79,343.5,176.0,60.12,50.81,1249460.0,342.5,60.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.02,35.62,214.8,60.46,64.07,59.66,60.0,59.9,62.9,0.0,272.8,273.0,275.0,50.12,0.718,50.12,579.0,1204767.0,46792.0,110354.0,1.0,0.772,0.531,0.842,15.65,25.23,25.63,24.81,21.31,19.88,19.56,5.354,8.63,8.77,8.49,7.293,6.803,6.694,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.925,284.3,15.55,2.8,3.477,2.0,-1.0,13.36,0.013,0.242,3.0,2.0,0.0,0.0,36.8,37.44,37.37,36.16,35.32,36.51,9.44,36.59,35.01,47.19
2016-07-25 17:35:00-05:00,229.79085,203.62627,200.32495,573248.0,36.81,0.0,223.7,190.5,30.17,341.4,274.0,274.5,277.0,56.56,58.34,57.05,342.9,159.2,60.13,45.18,1249461.0,341.6,54.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,35.64,194.2,53.69,57.19,52.91,60.0,59.9,62.9,0.0,273.0,273.0,275.1,44.54,-0.171,44.55,579.0,1204768.0,46792.0,110354.0,-0.5,0.772,0.531,0.842,14.43,22.4,22.71,22.17,19.04,18.04,17.09,4.925,7.649,7.754,7.568,6.499,6.159,5.836,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,2.263,289.4,18.04,3.9,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,36.81,37.43,37.37,36.15,35.3,36.51,36.07,36.71,34.98,47.19
2016-07-25 17:36:00-05:00,208.57443,186.52379,185.80615,573249.0,36.81,0.0,203.6,178.2,30.07,339.6,274.0,274.1,276.7,52.28,54.14,52.77,342.9,148.7,60.13,41.58,1249461.0,339.8,51.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,35.5,180.6,49.44,52.87,48.64,60.0,59.9,62.9,0.0,272.8,273.0,275.0,40.98,-0.77,40.99,579.0,1204769.0,46792.0,110354.0,-1.0,0.772,0.531,0.842,13.75,20.74,20.78,20.63,17.74,16.92,15.47,4.671,7.045,7.056,7.008,6.024,5.745,5.256,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,2.383,276.1,13.61,3.6,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,36.68,37.34,37.18,36.04,35.15,36.38,35.97,36.63,34.82,47.19
2016-07-25 17:37:00-05:00,196.35893,176.23558,176.93355,573250.0,36.78,0.0,192.0,170.1,30.09,337.0,274.1,274.2,276.8,49.59,51.56,50.1,339.0,142.9,60.12,39.38,1249462.0,337.0,48.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,35.15,172.1,46.82,50.23,46.02,60.0,59.9,62.9,0.0,273.0,273.0,275.0,38.85,-1.134,38.86,579.0,1204769.0,46792.0,110354.0,-1.0,0.772,0.531,0.842,13.26,19.82,19.77,19.69,16.91,16.24,14.65,4.469,6.679,6.661,6.636,5.699,5.474,4.937,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,2.352,260.2,11.62,3.7,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,36.43,37.11,37.0,35.93,35.03,36.27,35.86,36.49,34.69,47.19
2016-07-25 17:38:00-05:00,191.64418,171.82635,172.55486,573251.0,36.77,0.0,187.2,165.6,30.2,336.1,274.3,274.3,276.8,48.34,50.27,48.83,336.5,139.8,60.14,38.33,1249463.0,336.1,47.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,35.19,167.8,45.59,49.0,44.8,60.0,59.9,62.9,0.0,273.0,273.0,275.2,37.84,-1.306,37.86,579.0,1204770.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,12.85,19.41,19.38,19.14,16.41,15.89,14.38,4.318,6.523,6.515,6.434,5.515,5.341,4.833,28261.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.412,249.7,30.93,2.6,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,36.38,36.99,36.79,35.75,34.89,36.12,35.73,36.34,34.61,47.19
2016-07-25 17:39:00-05:00,186.60796,167.01628,168.06094,573252.0,36.77,0.0,182.1,161.0,30.33,336.2,274.2,274.4,276.9,47.0,48.91,47.5,336.8,136.4,60.13,37.21,1249463.0,335.5,45.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,34.94,163.4,44.31,47.66,43.51,60.0,59.9,62.9,0.0,273.0,273.2,275.3,36.77,-1.491,36.8,579.0,1204771.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,12.53,18.9,18.77,18.65,15.98,15.47,13.91,4.212,6.354,6.31,6.269,5.372,5.201,4.677,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.625,225.6,40.17,3.5,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,36.18,36.81,36.49,35.58,34.68,35.87,8.99,36.17,34.61,47.15
2016-07-25 17:40:00-05:00,181.35744,162.20624,163.4518,573253.0,36.74,0.0,176.8,156.5,30.43,335.8,274.3,274.6,277.1,45.69,47.55,46.16,337.3,133.2,60.13,36.12,1249464.0,336.1,44.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,34.72,158.8,43.0,46.31,42.19,60.0,59.9,62.9,0.0,273.0,273.6,275.8,35.68,-1.678,35.72,579.0,1204771.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,12.23,18.25,18.3,18.2,15.57,14.95,13.56,4.107,6.128,6.144,6.112,5.23,5.02,4.552,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.732,217.8,40.39,3.0,3.475,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.98,36.49,36.38,35.51,34.58,35.79,8.88,36.09,34.64,47.09
2016-07-25 17:41:00-05:00,180.39305,160.73648,161.60814,573254.0,36.73,0.0,175.8,154.2,30.34,335.3,274.4,274.6,277.1,45.18,47.11,45.71,336.4,132.3,60.14,35.73,1249465.0,335.5,44.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,34.41,156.9,42.55,45.87,41.76,60.0,59.9,62.9,0.0,273.0,273.7,275.7,35.32,-1.74,35.37,579.0,1204772.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,12.09,18.15,18.18,18.04,15.46,14.82,13.51,4.052,6.087,6.097,6.049,5.185,4.969,4.531,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27198.0,1.82,241.3,22.12,3.1,3.477,2.0,-1.0,13.36,0.013,0.24,3.0,2.0,0.0,0.0,35.69,36.15,36.17,35.37,34.53,35.61,35.4,35.9,34.48,47.09
2016-07-25 17:42:00-05:00,176.32121,156.8617,157.92082,573255.0,36.69,0.0,171.5,150.6,30.16,336.9,274.3,274.7,277.1,44.14,46.02,44.68,339.5,129.2,60.14,34.86,1249465.0,336.5,43.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,34.33,153.4,41.58,44.83,40.8,60.0,59.9,62.9,0.0,273.0,273.9,275.9,34.48,-1.88,34.53,579.0,1204772.0,46792.0,110354.0,-0.999,0.772,0.531,0.842,11.64,17.64,17.7,17.45,14.93,14.41,13.15,3.921,5.941,5.961,5.879,5.028,4.854,4.431,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,2.637,257.7,8.74,4.0,3.477,2.0,-1.0,13.36,0.013,0.24,3.0,2.0,0.0,0.0,35.5,35.98,36.01,35.27,34.46,35.45,13.35,35.78,34.28,47.01
2016-07-25 17:43:00-05:00,170.74922,152.18524,153.65736,573256.0,36.68,0.0,166.3,146.7,30.05,335.8,274.1,274.5,277.0,43.0,44.83,43.48,338.2,126.2,60.13,33.85,1249466.0,336.1,42.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,34.23,149.1,40.42,43.65,39.63,60.0,59.9,62.9,0.0,273.0,273.6,275.5,33.48,-2.042,33.54,579.0,1204773.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.41,17.26,17.16,16.99,14.59,14.14,12.74,3.832,5.796,5.763,5.704,4.899,4.749,4.278,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,2.36,262.4,13.5,3.5,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.35,35.86,35.67,34.98,34.18,35.19,-10.54,35.49,34.12,46.99
2016-07-25 17:44:00-05:00,169.67769,150.44827,151.92894,573257.0,36.65,0.0,165.1,144.9,30.02,335.1,274.3,274.5,277.1,42.57,44.46,43.08,335.5,125.2,60.15,33.52,1249466.0,334.8,42.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,34.15,147.5,40.02,43.28,39.25,60.0,59.9,62.9,0.0,273.0,273.6,275.8,33.18,-2.092,33.24,579.0,1204774.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.36,17.09,17.07,16.96,14.54,13.96,12.67,3.807,5.726,5.72,5.683,4.872,4.679,4.246,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,1.832,256.0,18.09,2.8,3.475,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.22,35.82,35.44,34.79,34.0,35.03,34.83,35.35,33.96,46.92
2016-07-25 17:45:00-05:00,170.42776,150.7155,151.58324,573258.0,36.61,0.0,165.9,144.1,29.97,335.6,274.4,274.7,277.2,42.66,44.48,43.11,337.2,125.2,60.15,33.58,1249467.0,335.7,42.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,34.14,147.1,40.06,43.3,39.27,60.0,59.9,62.9,0.0,273.0,274.0,276.0,33.21,-2.093,33.28,579.0,1204774.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.24,17.13,17.16,16.88,14.49,13.93,12.77,3.772,5.75,5.759,5.664,4.863,4.677,4.287,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,2.228,244.5,23.26,3.4,3.475,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.15,35.79,35.27,34.63,33.83,34.86,33.39,35.21,33.91,46.9
2016-07-25 17:46:00-05:00,173.74953,152.45247,152.73553,573259.0,36.58,0.0,169.0,144.5,29.95,335.0,274.6,274.8,277.2,43.06,44.88,43.56,335.2,126.7,60.15,33.94,1249468.0,335.1,42.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,34.18,148.0,40.51,43.74,39.72,60.0,59.9,62.9,0.0,273.0,274.0,276.0,33.59,-2.03,33.65,579.0,1204775.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.29,17.32,17.44,17.15,14.68,13.98,13.06,3.784,5.801,5.843,5.745,4.918,4.682,4.375,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,1.903,243.8,13.34,2.8,3.478,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.22,35.77,35.17,34.53,33.8,34.8,12.92,35.11,33.75,46.87
2016-07-25 17:47:00-05:00,175.03537,152.85332,152.85077,573260.0,36.54,0.0,169.9,144.0,30.0,337.2,274.8,274.8,277.2,43.14,45.03,43.68,337.6,126.2,60.13,34.05,1249468.0,336.6,42.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,34.01,147.8,40.59,43.78,39.79,60.0,59.9,62.9,0.0,273.0,274.0,276.0,33.66,-2.02,33.72,579.0,1204775.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.14,17.22,17.38,17.07,14.63,13.86,13.09,3.755,5.806,5.861,5.756,4.932,4.672,4.413,28262.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,1.438,249.4,45.99,3.8,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,35.1,35.64,35.14,34.49,33.75,34.67,34.51,35.05,33.73,46.8
2016-07-25 17:48:00-05:00,178.24998,154.99112,154.00305,573261.0,36.52,0.0,173.2,144.8,29.86,335.3,274.7,274.9,277.4,43.64,45.56,44.16,338.4,128.0,60.14,34.49,1249469.0,335.1,43.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,33.75,149.0,41.1,44.38,40.29,60.0,59.9,62.9,0.0,273.1,274.0,276.0,34.12,-1.948,34.17,579.0,1204776.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.27,17.75,17.69,17.3,14.9,14.22,13.37,3.779,5.951,5.932,5.8,4.997,4.766,4.483,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,3.268,251.9,7.968,4.6,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.87,35.48,34.92,34.3,33.54,34.5,34.37,34.89,33.57,46.72
2016-07-25 17:49:00-05:00,179.00005,155.25835,154.11829,573262.0,36.48,0.0,173.4,144.6,29.81,338.3,274.8,274.8,277.3,43.79,45.63,44.27,339.3,127.3,60.14,34.57,1249469.0,338.2,43.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,33.7,148.9,41.17,44.43,40.38,60.0,59.9,62.9,0.0,273.1,274.0,276.0,34.17,-1.938,34.23,579.0,1204776.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.13,17.48,17.64,17.21,14.77,13.98,13.35,3.765,5.913,5.968,5.823,4.997,4.728,4.516,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27199.0,2.547,246.0,12.43,3.9,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.76,35.29,34.71,34.14,33.41,34.36,34.18,34.68,33.43,46.67
2016-07-25 17:50:00-05:00,177.28558,154.05583,153.19646,573263.0,36.45,0.0,171.9,143.8,29.81,336.7,274.9,275.0,277.5,43.41,45.29,43.95,337.8,127.1,60.15,34.3,1249470.0,337.0,42.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,33.65,147.8,40.85,44.13,40.07,60.0,59.9,62.9,0.0,273.8,274.0,276.0,33.93,-1.979,33.99,579.0,1204777.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.19,17.46,17.56,17.22,14.78,13.97,13.25,3.768,5.877,5.913,5.796,4.976,4.704,4.462,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,2.683,248.6,11.75,4.0,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.71,35.29,34.62,33.99,33.3,34.25,34.08,34.57,33.32,46.56
2016-07-25 17:51:00-05:00,178.67859,154.99112,154.00305,573264.0,36.42,0.0,173.1,144.4,29.77,337.6,274.9,274.8,277.3,43.73,45.62,44.27,339.3,127.4,60.15,34.55,1249471.0,337.5,43.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,33.58,148.6,41.13,44.41,40.38,60.0,59.9,62.9,0.0,273.5,273.9,275.9,34.16,-1.944,34.21,579.0,1204777.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.2,17.58,17.64,17.24,14.81,14.05,13.32,3.78,5.934,5.955,5.819,5.0,4.744,4.497,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,2.478,257.9,10.8,4.1,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.67,35.22,34.58,33.99,33.22,34.22,34.02,34.58,33.23,46.49
2016-07-25 17:52:00-05:00,173.53522,151.38356,151.12233,573265.0,36.38,0.0,168.5,142.6,29.72,338.1,274.9,275.0,277.4,42.85,44.7,43.38,339.2,124.8,60.13,33.82,1249471.0,337.5,42.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,33.49,146.0,40.28,43.52,39.51,60.0,59.9,62.9,0.0,273.7,274.0,276.0,33.45,-2.055,33.51,579.0,1204778.0,46792.0,110354.0,-0.998,0.772,0.531,0.842,11.04,17.16,17.23,16.86,14.47,13.8,12.96,3.732,5.801,5.825,5.701,4.893,4.665,4.381,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,2.778,258.9,13.48,4.1,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.57,35.07,34.5,33.85,33.08,34.07,33.92,34.5,33.11,46.42
2016-07-25 17:53:00-05:00,168.71332,148.17686,148.5873,573266.0,36.36,0.0,164.2,140.9,29.63,337.8,275.0,275.2,277.7,41.99,43.91,42.57,339.6,122.9,60.21,33.15,1249472.0,337.8,41.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,33.42,143.6,39.4,42.71,38.72,60.0,59.9,62.9,0.0,274.0,274.0,276.0,32.79,-2.202,32.86,579.0,1204779.0,46793.0,110354.0,-0.998,0.772,0.531,0.842,10.96,16.82,16.84,16.58,14.22,13.6,12.61,3.7,5.68,5.687,5.601,4.804,4.594,4.26,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,2.872,253.6,8.9,4.3,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.46,35.0,34.32,33.73,33.02,33.94,33.78,34.35,32.96,46.33
2016-07-25 17:54:00-05:00,164.64148,145.23737,146.28273,573267.0,36.32,0.0,160.5,139.4,29.6,337.4,275.3,275.1,277.6,41.29,43.17,41.78,339.1,120.9,60.22,32.54,1249472.0,337.5,41.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,33.37,141.5,38.69,42.02,38.04,60.0,59.9,62.9,0.0,274.0,274.0,276.0,32.21,-2.299,32.29,579.0,1204779.0,46793.0,110354.0,-0.997,0.772,0.531,0.842,10.85,16.5,16.54,16.32,13.98,13.41,12.34,3.66,5.568,5.582,5.508,4.718,4.524,4.164,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,2.262,263.2,10.09,3.1,3.477,2.0,-1.0,13.36,0.012,0.239,3.0,2.0,0.0,0.0,34.39,34.95,34.14,33.57,32.89,33.82,33.62,34.24,32.86,46.29
2016-07-25 17:55:00-05:00,163.99855,144.70291,145.70659,573268.0,36.29,0.0,160.0,139.1,29.63,336.7,275.3,275.3,277.8,41.15,43.04,41.71,338.5,120.9,60.22,32.46,1249473.0,337.0,40.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,33.31,141.3,38.57,41.89,37.94,60.0,59.9,62.9,0.0,274.0,274.0,276.0,32.14,-2.314,32.22,579.0,1204780.0,46793.0,110354.0,-0.997,0.772,0.531,0.842,10.89,16.54,16.51,16.31,14.0,13.45,12.31,3.665,5.568,5.558,5.491,4.711,4.526,4.143,28263.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,1.922,260.4,10.81,2.6,3.477,2.0,-1.0,13.36,0.012,0.239,3.0,2.0,0.0,0.0,34.3,34.87,34.04,33.49,32.86,33.74,33.54,34.19,32.8,46.21
2016-07-25 17:56:00-05:00,166.35593,146.17267,147.08934,573269.0,36.25,0.0,162.3,139.9,29.61,336.4,274.7,275.0,277.4,41.65,43.53,42.21,338.0,122.0,60.22,32.82,1249473.0,336.2,41.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,33.17,142.7,39.08,42.41,38.45,60.0,59.9,62.9,0.0,273.6,274.0,276.0,32.51,-2.237,32.59,579.0,1204780.0,46793.0,110354.0,-0.998,0.772,0.531,0.842,10.95,16.77,16.78,16.5,14.14,13.59,12.52,3.684,5.64,5.646,5.549,4.757,4.571,4.213,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,1.477,255.2,17.67,2.9,3.475,2.0,-1.0,13.36,0.012,0.239,3.0,2.0,0.0,0.0,34.2,34.76,33.89,33.4,32.71,33.62,33.39,34.07,32.84,46.13
2016-07-25 17:57:00-05:00,172.78514,150.7155,150.31573,573270.0,36.21,0.0,168.2,142.1,29.66,335.9,274.7,274.8,277.3,42.78,44.69,43.31,337.7,125.2,60.22,33.76,1249474.0,335.9,42.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,33.12,146.2,40.17,43.54,39.5,60.0,59.9,62.9,0.0,273.5,274.0,276.0,33.41,-2.087,33.48,579.0,1204781.0,46793.0,110354.0,-0.998,0.772,0.531,0.842,11.14,17.31,17.3,16.94,14.56,13.92,13.0,3.742,5.814,5.812,5.691,4.891,4.675,4.368,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,1.013,265.0,22.71,2.1,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.09,34.67,33.78,33.25,32.6,33.48,33.28,33.91,32.87,46.05
