TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 17:58:00-05:00,187.35803,160.8701,158.03604,573271.0,36.16,0.0,181.4,147.0,29.71,336.4,274.8,275.0,277.5,45.23,47.19,45.74,337.9,131.1,60.22,35.84,1249475.0,336.2,44.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,33.18,154.0,42.56,46.0,41.86,60.0,59.9,62.9,0.0,273.8,274.0,276.0,35.43,-1.755,35.47,579.0,1204781.0,46793.0,110354.0,-0.999,0.772,0.531,0.842,11.48,18.4,18.36,17.9,15.39,14.56,14.03,3.862,6.189,6.177,6.022,5.179,4.899,4.722,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27200.0,1.848,253.1,9.55,2.7,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.09,34.67,33.75,33.24,32.57,33.48,33.25,33.92,32.95,45.98
2016-07-25 17:59:00-05:00,187.25089,160.73648,157.69037,573272.0,36.1,0.0,181.2,146.6,29.74,339.5,274.8,275.0,277.5,45.23,47.16,45.77,341.4,130.0,60.22,35.84,1249475.0,339.7,44.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,33.22,154.0,42.6,45.98,41.89,60.0,59.9,62.9,0.0,273.9,274.0,276.0,35.42,-1.752,35.46,579.0,1204782.0,46793.0,110354.0,-0.999,0.772,0.531,0.842,11.32,18.22,18.2,17.74,15.26,14.41,13.94,3.843,6.185,6.178,6.021,5.178,4.892,4.733,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.807,266.0,10.28,2.4,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.09,34.75,33.83,33.3,32.65,33.5,33.32,34.01,32.93,45.9
2016-07-25 18:00:00-05:00,191.42987,163.54236,159.76448,573273.0,36.07,0.0,184.7,147.5,29.76,340.4,274.9,274.9,277.4,45.8,47.72,46.39,341.9,131.1,60.22,36.32,1249476.0,340.8,44.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,33.23,155.5,43.14,46.52,42.43,60.0,59.9,62.9,0.0,273.7,274.0,276.0,35.87,-1.677,35.91,579.0,1204783.0,46793.0,110354.0,-0.999,0.772,0.531,0.842,11.3,18.38,18.4,17.9,15.4,14.48,14.22,3.844,6.254,6.261,6.093,5.242,4.929,4.841,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.883,272.2,8.57,2.5,3.477,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.09,34.78,33.91,33.34,32.66,33.55,33.35,34.03,32.96,45.81
2016-07-25 18:01:00-05:00,179.21436,154.8575,152.966,573274.0,36.03,0.0,173.9,143.0,29.72,341.5,274.7,275.3,277.8,43.7,45.48,44.14,342.4,125.4,60.13,34.51,1249476.0,341.8,42.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,33.25,149.0,41.07,44.36,40.29,60.0,59.9,62.9,0.0,274.0,274.0,276.0,34.13,-1.939,34.19,579.0,1204783.0,46793.0,110354.0,-0.998,0.772,0.531,0.842,10.91,17.41,17.38,17.0,14.64,13.89,13.29,3.726,5.947,5.935,5.806,4.999,4.745,4.539,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.67,280.1,27.13,2.9,3.475,2.0,-1.0,13.36,0.012,0.24,3.0,2.0,0.0,0.0,34.09,34.84,34.01,33.38,32.68,33.58,33.37,34.12,32.91,45.74
2016-07-25 18:02:00-05:00,163.78424,143.76764,144.20862,573275.0,36.0,0.0,160.1,137.0,29.74,339.8,275.1,275.2,277.8,40.86,42.8,41.42,341.4,119.0,60.15,32.22,1249477.0,340.0,40.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,33.31,140.8,38.39,41.68,37.68,60.0,59.9,62.9,0.0,274.0,274.0,276.0,31.92,-2.307,32.0,579.0,1204784.0,46793.0,110354.0,-0.997,0.772,0.531,0.842,10.56,16.26,16.29,16.04,13.77,13.17,12.24,3.588,5.524,5.536,5.451,4.679,4.475,4.16,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.963,262.8,9.82,2.8,3.477,2.0,-1.0,13.36,0.015,0.239,3.0,2.0,0.0,0.0,34.17,34.9,34.04,33.41,32.73,33.58,33.39,34.18,32.9,45.67
2016-07-25 18:03:00-05:00,152.96173,135.61723,137.52536,573276.0,35.97,0.0,150.4,132.0,29.73,338.1,275.1,275.1,277.7,38.92,40.8,39.47,339.8,114.5,60.15,30.56,1249478.0,338.5,38.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,33.23,134.5,36.42,39.69,35.75,60.0,59.9,62.9,0.0,274.0,274.0,276.0,30.27,-2.58,30.38,579.0,1204784.0,46793.0,110354.0,-0.996,0.772,0.531,0.842,10.25,15.47,15.49,15.33,13.13,12.66,11.53,3.464,5.232,5.237,5.182,4.438,4.281,3.897,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.05,253.4,12.69,3.2,2.0,2.0,-1.0,13.4,0.012,0.239,3.0,2.0,0.0,0.0,34.15,34.85,33.94,33.34,32.68,33.58,33.33,34.1,32.89,45.58
2016-07-25 18:04:00-05:00,144.92522,129.07019,132.10962,573277.0,35.93,0.0,143.0,127.5,29.74,336.7,275.3,275.4,277.9,37.27,39.11,37.77,338.7,110.7,60.15,29.18,1249478.0,336.9,37.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,33.25,129.4,34.81,38.05,34.15,60.0,59.9,62.9,0.0,274.0,274.1,276.5,28.93,-2.808,29.07,579.0,1204785.0,46793.0,110354.0,-0.995,0.772,0.531,0.842,9.93,14.85,14.85,14.71,12.6,12.23,10.98,3.345,5.001,5.001,4.952,4.242,4.119,3.699,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.5,259.4,20.67,2.0,3.477,2.0,-1.0,13.4,0.012,0.239,3.0,2.0,0.0,0.0,34.17,34.84,33.88,33.34,32.66,33.51,33.35,34.07,32.82,45.52
2016-07-25 18:05:00-05:00,138.496,123.72566,127.38525,573278.0,35.9,0.0,137.0,123.4,29.72,336.0,275.1,275.5,278.0,35.89,37.73,36.38,337.8,107.3,60.14,28.02,1249479.0,336.1,36.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,33.12,125.0,33.48,36.71,32.83,60.0,59.9,62.9,0.0,274.0,274.1,276.3,27.8,-3.0,27.96,579.0,1204785.0,46793.0,110354.0,-0.994,0.772,0.531,0.842,9.64,14.27,14.27,14.21,12.15,11.79,10.52,3.238,4.795,4.795,4.773,4.08,3.962,3.534,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.975,267.1,16.85,2.8,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,34.06,34.78,33.77,33.29,32.61,33.48,33.25,34.02,32.77,45.46
2016-07-25 18:06:00-05:00,132.7097,118.64837,122.77609,573279.0,35.87,0.0,131.4,119.3,29.67,335.6,274.6,274.8,277.3,34.65,36.46,35.12,337.4,104.4,60.15,26.9,1249479.0,335.8,35.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,32.98,120.8,32.28,35.48,31.66,60.0,59.9,62.9,0.0,273.3,274.0,276.0,26.71,-3.168,26.9,579.0,1204786.0,46793.0,110354.0,-0.993,0.772,0.531,0.842,9.32,13.74,13.74,13.67,11.69,11.39,10.09,3.126,4.612,4.61,4.589,3.922,3.823,3.386,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.447,268.4,25.51,1.9,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.9,34.63,33.62,33.19,32.55,33.43,33.19,33.92,32.69,45.39
2016-07-25 18:07:00-05:00,127.45919,113.8383,118.39741,573280.0,35.84,0.0,126.5,115.2,29.71,335.1,274.6,274.7,277.2,33.42,35.26,33.92,337.2,101.5,60.14,25.88,1249480.0,335.1,34.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,32.92,116.8,31.09,34.26,30.53,60.0,59.9,62.9,0.0,273.1,274.0,276.0,25.7,-3.337,25.91,579.0,1204786.0,46793.0,110354.0,-0.992,0.772,0.531,0.842,9.01,13.24,13.25,13.2,11.27,11.0,9.72,3.02,4.437,4.441,4.422,3.777,3.686,3.257,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.762,257.2,39.59,1.5,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.83,34.57,33.51,33.09,32.47,33.32,33.16,33.91,32.68,45.44
2016-07-25 18:08:00-05:00,122.1015,108.76101,113.78826,573281.0,35.8,0.0,121.4,111.0,29.83,334.6,274.4,274.7,277.2,32.14,33.96,32.65,335.4,98.7,60.14,24.79,1249480.0,334.6,33.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,32.81,112.6,29.86,33.02,29.34,60.0,59.9,62.9,0.0,273.0,273.9,276.0,24.65,-3.509,24.9,579.0,1204786.0,46793.0,110354.0,-0.99,0.772,0.531,0.842,8.71,12.67,12.72,12.75,10.88,10.56,9.32,2.914,4.24,4.255,4.265,3.64,3.532,3.117,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.792,248.6,24.77,1.3,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.74,34.47,33.49,33.05,32.44,33.27,33.13,33.81,32.68,45.37
2016-07-25 18:09:00-05:00,116.529526,103.683716,109.06388,573282.0,35.77,0.0,116.2,106.8,29.77,334.1,274.9,274.8,277.3,30.82,32.63,31.31,336.1,96.1,60.14,23.7,1249480.0,334.8,32.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,32.72,108.3,28.61,31.73,28.1,60.0,59.9,62.9,0.0,273.4,274.0,276.0,23.58,-3.697,23.87,579.0,1204787.0,46793.0,110354.0,-0.988,0.772,0.531,0.842,8.39,12.23,12.18,12.19,10.43,10.2,8.9,2.801,4.085,4.068,4.073,3.483,3.408,2.973,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.63,259.1,14.84,2.3,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.71,34.39,33.36,33.01,32.38,33.19,33.04,33.73,32.59,45.37
2016-07-25 18:10:00-05:00,111.7076,99.274475,104.91565,573283.0,35.73,0.0,111.6,102.8,29.75,333.5,274.7,274.9,277.5,29.63,31.4,30.11,334.1,93.4,60.17,22.69,1249481.0,333.4,31.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,32.58,104.4,27.48,30.6,27.01,60.0,59.9,62.9,0.0,273.5,274.0,276.0,22.62,-3.854,22.95,579.0,1204787.0,46793.0,110354.0,-0.986,0.772,0.531,0.842,8.1,11.74,11.73,11.76,10.05,9.81,8.56,2.7,3.915,3.911,3.921,3.351,3.27,2.854,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.373,272.7,20.78,2.1,3.477,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.51,34.18,33.19,32.87,32.26,33.05,32.94,33.57,32.48,45.37
2016-07-25 18:11:00-05:00,107.20716,95.13248,100.88265,573284.0,35.69,0.0,107.2,98.9,29.7,333.1,274.7,275.0,277.4,28.49,30.27,28.99,334.9,90.6,60.15,21.75,1249481.0,333.0,30.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,32.47,100.5,26.4,29.49,25.98,60.0,59.9,62.9,0.0,273.7,274.0,276.0,21.7,-4.0,22.07,579.0,1204787.0,46793.0,110354.0,-0.983,0.772,0.531,0.842,7.773,11.32,11.26,11.27,9.64,9.46,8.21,2.589,3.771,3.751,3.754,3.21,3.151,2.734,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.453,275.9,18.52,2.6,3.475,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.41,34.07,33.07,32.71,32.18,32.92,32.83,33.44,32.35,45.37
2016-07-25 18:12:00-05:00,102.59955,90.85686,96.84965,573285.0,35.66,0.0,102.8,95.1,29.57,332.6,274.8,274.7,277.3,27.37,29.1,27.84,334.5,88.0,60.18,20.78,1249482.0,333.0,29.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,32.31,96.7,25.34,28.46,24.98,60.0,59.9,62.9,0.0,273.1,274.0,276.0,20.78,-4.13,21.19,579.0,1204788.0,46793.0,110354.0,-0.981,0.772,0.531,0.842,7.484,10.85,10.85,10.84,9.25,9.08,7.891,2.489,3.609,3.607,3.606,3.078,3.02,2.624,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.627,274.9,15.14,2.4,3.475,2.0,-1.0,13.4,0.012,0.238,3.0,2.0,0.0,0.0,33.28,33.96,32.93,32.6,32.0,32.78,32.69,33.36,32.24,45.37
2016-07-25 18:13:00-05:00,98.31341,86.848465,93.047104,573286.0,35.61,0.0,98.6,91.4,29.6,332.3,274.8,275.0,277.5,26.29,28.03,26.81,334.0,85.7,60.14,19.9,1249482.0,332.3,28.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,32.17,93.0,24.3,27.42,24.01,60.0,59.9,62.9,0.0,273.6,274.0,276.0,19.9,-4.266,20.36,579.0,1204788.0,46793.0,110354.0,-0.978,0.772,0.531,0.842,7.164,10.43,10.41,10.37,8.85,8.75,7.566,2.38,3.466,3.459,3.444,2.939,2.905,2.514,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.225,255.9,11.38,2.9,3.475,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,33.16,33.8,32.74,32.45,31.9,32.65,32.53,33.2,32.06,45.36
2016-07-25 18:14:00-05:00,94.24157,83.1073,89.35979,573287.0,35.58,0.0,94.6,87.9,29.61,332.0,274.9,275.0,277.4,25.23,27.01,25.81,334.0,83.0,60.14,19.05,1249482.0,332.2,27.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,32.05,89.5,23.32,26.43,23.08,60.0,59.9,62.9,0.0,273.6,274.0,276.0,19.06,-4.385,19.56,579.0,1204788.0,46794.0,110354.0,-0.975,0.772,0.531,0.842,6.93,9.98,9.95,10.02,8.55,8.38,7.22,2.301,3.314,3.303,3.325,2.84,2.782,2.397,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.747,244.8,7.898,2.7,3.475,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,33.02,33.62,32.63,32.31,31.84,32.59,32.43,33.06,31.98,45.32
2016-07-25 18:15:00-05:00,90.38404,79.49975,85.90293,573288.0,35.53,0.0,90.9,84.6,29.64,331.3,274.8,275.2,277.6,24.32,26.04,24.8,334.6,81.3,60.12,18.25,1249483.0,331.3,27.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,32.0,86.2,22.41,25.49,22.25,60.0,59.9,62.9,0.0,273.9,274.0,276.0,18.27,-4.512,18.82,579.0,1204789.0,46794.0,110354.0,-0.971,0.772,0.531,0.842,6.674,9.65,9.57,9.6,8.22,8.1,6.934,2.211,3.197,3.169,3.18,2.724,2.685,2.297,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.495,250.2,8.06,2.8,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.95,33.53,32.47,32.2,31.73,32.4,10.58,32.96,31.93,45.28
2016-07-25 18:16:00-05:00,86.740814,76.02582,82.67653,573289.0,35.49,0.0,87.4,81.5,29.65,330.9,274.0,274.5,276.9,23.4,25.19,24.01,332.2,78.49,60.15,17.48,1249483.0,331.6,26.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,31.91,83.0,21.6,24.72,21.5,60.0,59.9,62.9,0.0,273.1,273.1,275.1,17.53,-4.595,18.12,579.0,1204789.0,46794.0,110354.0,-0.967,0.772,0.531,0.842,6.418,9.23,9.25,9.27,7.89,7.754,6.688,2.124,3.053,3.06,3.068,2.611,2.566,2.213,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.633,252.2,9.62,3.6,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.84,33.46,32.31,32.12,31.6,32.32,5.44,32.79,31.77,45.28
2016-07-25 18:17:00-05:00,83.41906,72.95271,79.56536,573290.0,35.45,0.0,84.1,78.53,29.58,330.5,273.3,273.1,275.6,22.69,24.37,23.11,331.4,77.56,60.14,16.72,1249483.0,330.5,25.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,31.76,80.1,20.87,24.04,20.83,60.0,59.9,62.9,0.0,271.8,272.1,274.5,16.85,-4.65,17.48,579.0,1204789.0,46794.0,110354.0,-0.964,0.772,0.531,0.842,6.204,8.94,8.9,8.91,7.61,7.512,6.432,2.05,2.953,2.941,2.945,2.515,2.483,2.126,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.065,257.0,6.12,2.8,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.71,33.3,32.16,31.98,31.51,32.22,32.08,32.68,31.68,45.28
2016-07-25 18:18:00-05:00,80.20445,70.01323,76.68464,573291.0,35.41,0.0,81.0,75.75,29.61,329.8,272.0,272.4,274.9,21.91,23.64,22.4,331.6,75.0,60.15,16.05,1249484.0,329.6,24.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,31.65,77.3,20.16,23.39,20.19,60.0,59.9,62.9,0.0,270.8,271.3,273.7,16.2,-4.687,16.87,579.0,1204790.0,46794.0,110354.0,-0.961,0.772,0.531,0.842,6.002,8.62,8.6,8.62,7.353,7.254,6.209,1.979,2.843,2.837,2.844,2.425,2.392,2.047,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.682,228.0,12.57,2.6,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.6,33.11,32.05,31.88,31.4,32.1,31.98,32.58,31.51,45.28
2016-07-25 18:19:00-05:00,77.3113,67.20736,73.91916,573292.0,35.36,0.0,78.14,73.12,29.64,329.5,271.2,271.4,274.0,21.28,23.0,21.73,331.1,73.62,60.14,15.44,1249484.0,329.2,24.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,31.55,74.7,19.49,22.78,19.61,60.0,59.9,62.9,0.0,270.0,270.1,272.7,15.59,-4.735,16.3,579.0,1204790.0,46794.0,110354.0,-0.957,0.772,0.531,0.842,5.796,8.31,8.29,8.33,7.101,6.994,5.977,1.91,2.738,2.73,2.744,2.34,2.304,1.969,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.032,251.4,13.1,3.5,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.44,32.97,31.89,31.82,31.27,31.96,31.87,32.45,31.47,45.28
2016-07-25 18:20:00-05:00,74.525314,64.53509,71.384125,573293.0,35.33,0.0,75.45,70.66,29.58,328.8,271.1,271.5,274.1,20.57,22.24,21.02,330.0,71.19,60.14,14.85,1249484.0,329.4,23.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,31.46,72.22,18.81,22.14,19.01,60.0,59.9,62.9,0.0,270.0,270.2,272.9,15.02,-4.82,15.78,579.0,1204790.0,46794.0,110354.0,-0.952,0.772,0.531,0.842,5.614,8.02,8.02,8.04,6.859,6.755,5.773,1.846,2.638,2.637,2.644,2.256,2.221,1.898,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.14,252.7,9.16,3.0,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,32.33,32.85,31.75,31.71,31.17,31.86,31.73,32.36,31.36,45.28
2016-07-25 18:21:00-05:00,71.846466,62.263676,68.964325,573294.0,35.28,0.0,72.92,68.33,29.58,328.4,271.5,271.3,274.1,19.89,21.56,20.33,330.2,70.16,60.15,14.28,1249484.0,328.8,23.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,31.4,69.91,18.2,21.55,18.43,60.0,59.9,62.9,0.0,270.0,270.2,273.0,14.49,-4.888,15.29,579.0,1204790.0,46794.0,110354.0,-0.948,0.772,0.531,0.842,5.43,7.764,7.755,7.793,6.633,6.544,5.576,1.783,2.55,2.547,2.559,2.178,2.149,1.831,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.012,265.2,9.49,2.9,3.478,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.24,32.76,31.62,31.63,31.08,31.73,31.63,32.26,31.25,45.28
2016-07-25 18:22:00-05:00,69.4891,59.99225,66.65975,573295.0,35.24,0.0,70.61,66.22,29.64,327.7,271.5,271.4,274.1,19.25,20.99,19.75,330.0,69.18,60.22,13.8,1249485.0,326.8,22.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,31.33,67.78,17.62,21.03,17.9,60.0,59.9,62.9,0.0,270.0,270.5,273.0,14.0,-4.904,14.83,579.0,1204791.0,46794.0,110354.0,-0.944,0.772,0.531,0.842,5.296,7.54,7.511,7.562,6.456,6.36,5.399,1.735,2.471,2.461,2.478,2.116,2.084,1.769,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.157,258.6,6.388,2.8,3.477,2.0,-1.0,13.4,0.012,0.237,3.0,2.0,0.0,0.0,32.15,32.7,31.49,31.56,30.98,31.63,4.891,32.13,31.17,45.28
2016-07-25 18:23:00-05:00,67.34602,57.988052,64.70087,573296.0,35.2,0.0,68.56,64.35,29.62,327.2,271.5,271.5,274.2,18.69,20.46,19.2,327.7,66.88,60.14,13.34,1249485.0,327.4,21.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,31.21,65.87,17.15,20.52,17.49,60.0,59.9,62.9,0.0,270.0,270.4,273.0,13.57,-4.998,14.46,579.0,1204791.0,46794.0,110354.0,-0.938,0.772,0.531,0.842,5.108,7.311,7.329,7.344,6.227,6.169,5.266,1.671,2.392,2.398,2.403,2.038,2.019,1.723,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.317,279.2,12.4,1.7,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,32.06,32.6,31.41,31.47,30.9,31.52,31.44,32.0,31.15,45.28
2016-07-25 18:24:00-05:00,65.41725,55.98386,62.74198,573297.0,35.15,0.0,66.73,62.64,29.48,326.4,271.6,271.6,274.3,18.28,19.99,18.8,326.7,66.33,60.14,12.99,1249485.0,326.4,21.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,31.15,64.17,16.7,20.08,17.11,60.0,59.9,62.9,0.0,270.0,270.7,273.0,13.18,-5.044,14.11,579.0,1204791.0,46794.0,110354.0,-0.934,0.772,0.531,0.842,5.008,7.187,7.149,7.147,6.089,6.063,5.127,1.634,2.346,2.333,2.333,1.987,1.979,1.673,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.637,282.3,16.28,2.4,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.97,32.52,31.28,31.43,30.85,31.47,31.34,32.0,31.02,45.28
2016-07-25 18:25:00-05:00,63.48849,54.113277,61.013554,573298.0,35.11,0.0,65.08,61.1,29.49,326.2,271.3,271.5,274.2,17.79,19.57,18.29,328.2,66.1,60.13,12.6,1249485.0,327.0,21.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,31.05,62.6,16.28,19.71,16.77,60.0,59.9,62.9,0.0,270.0,270.2,272.9,12.82,-5.085,13.79,579.0,1204791.0,46794.0,110354.0,-0.93,0.772,0.531,0.842,4.887,6.978,6.975,6.978,5.936,5.888,5.003,1.594,2.276,2.275,2.276,1.936,1.921,1.632,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.405,269.1,13.62,1.9,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.88,32.44,31.2,31.35,30.77,31.38,31.29,31.91,30.96,45.26
2016-07-25 18:26:00-05:00,61.881187,52.509922,59.400352,573299.0,35.06,0.0,63.58,59.69,29.5,325.4,274.2,274.0,276.7,17.18,19.06,17.7,327.6,64.81,60.14,12.27,1249486.0,325.8,21.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,31.0,61.18,15.8,19.21,16.32,60.0,59.9,62.9,0.0,273.1,273.1,275.2,12.49,-5.228,13.54,579.0,1204791.0,46795.0,110354.0,-0.922,0.772,0.531,0.842,4.787,6.843,6.828,6.841,5.815,5.77,4.892,1.557,2.226,2.221,2.226,1.892,1.877,1.592,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.722,261.5,15.25,2.7,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.8,32.38,31.11,31.25,30.72,31.28,31.22,31.83,30.9,45.24
2016-07-25 18:27:00-05:00,60.38104,51.17379,58.017605,573300.0,35.03,0.0,62.2,58.39,29.53,325.2,274.9,275.0,277.6,16.99,18.48,17.5,326.9,62.94,60.2,12.05,1249486.0,324.0,20.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,30.92,59.88,15.47,18.86,16.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,12.19,-5.303,13.3,579.0,1204792.0,46795.0,110354.0,-0.917,0.772,0.531,0.842,4.705,6.697,6.658,6.685,5.706,5.645,4.771,1.53,2.177,2.165,2.174,1.855,1.835,1.551,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.827,258.3,8.91,2.4,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.74,32.28,31.03,31.2,30.66,31.22,31.15,31.75,30.83,45.23
2016-07-25 18:28:00-05:00,58.98804,49.97127,56.75009,573301.0,34.98,0.0,60.95,57.21,29.61,324.9,274.8,274.8,277.3,16.47,18.36,16.96,328.3,62.38,60.12,11.7,1249486.0,324.5,20.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,30.78,58.69,15.29,18.56,15.81,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.93,-5.418,13.1,579.0,1204792.0,46795.0,110354.0,-0.91,0.772,0.531,0.842,4.622,6.555,6.544,6.564,5.602,5.529,4.688,1.502,2.13,2.126,2.133,1.82,1.796,1.523,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.357,245.6,10.8,2.2,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.62,32.2,30.95,31.14,30.61,31.19,31.07,31.67,30.77,45.18
2016-07-25 18:29:00-05:00,57.7022,48.768757,55.59781,573302.0,34.94,0.0,59.79,56.11,29.68,324.5,275.1,275.0,277.5,16.26,17.81,16.85,326.5,61.7,60.13,11.47,1249486.0,325.0,20.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,30.78,57.6,15.07,18.29,15.59,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.68,-5.492,12.91,579.0,1204792.0,46795.0,110354.0,-0.905,0.772,0.531,0.842,4.504,6.438,6.435,6.414,5.452,5.432,4.607,1.462,2.089,2.088,2.081,1.769,1.763,1.495,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.54,248.6,39.44,1.6,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.59,32.1,30.92,31.14,30.56,31.09,31.06,31.68,30.77,45.18
2016-07-25 18:30:00-05:00,56.416355,47.56624,54.33029,573303.0,34.89,0.0,58.66,55.04,29.75,324.1,275.1,275.1,277.7,16.04,17.7,16.59,324.5,59.8,60.14,11.31,1249487.0,323.5,19.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,30.64,56.57,14.83,18.03,15.39,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.45,-5.565,12.73,579.0,1204792.0,46795.0,110354.0,-0.899,0.772,0.531,0.842,4.444,6.324,6.28,6.307,5.383,5.336,4.496,1.44,2.049,2.035,2.044,1.744,1.729,1.457,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.048,231.4,29.33,2.2,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.49,31.96,30.85,31.12,30.56,31.09,31.06,31.71,30.77,45.2
2016-07-25 18:31:00-05:00,55.130516,46.230106,53.178005,573304.0,34.86,0.0,57.52,54.0,29.75,323.6,275.1,275.0,277.6,15.63,17.32,16.04,324.2,58.62,60.14,10.93,1249487.0,324.0,19.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,30.56,55.53,14.61,17.8,15.19,60.0,59.9,62.9,0.0,274.0,274.0,276.1,11.21,-5.621,12.54,579.0,1204792.0,46795.0,110354.0,-0.894,0.772,0.531,0.842,4.347,6.189,6.21,6.201,5.263,5.227,4.442,1.407,2.003,2.01,2.007,1.703,1.692,1.438,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.652,204.3,36.59,1.8,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.4,31.81,30.85,31.04,30.52,31.01,30.96,31.61,30.67,45.15
2016-07-25 18:32:00-05:00,53.73752,45.02759,51.91049,573305.0,34.81,0.0,56.29,52.9,29.81,323.5,274.9,275.2,277.8,15.4,16.99,16.03,324.5,58.49,60.14,10.78,1249487.0,323.3,18.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,30.48,54.42,14.37,17.52,14.94,60.0,59.9,62.9,0.0,274.0,274.0,276.1,10.95,-5.678,12.34,579.0,1204793.0,46795.0,110354.0,-0.888,0.772,0.531,0.842,4.279,6.048,6.05,6.078,5.177,5.108,4.329,1.384,1.956,1.957,1.966,1.675,1.652,1.4,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.462,208.8,26.53,0.7,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.33,31.77,30.82,31.04,30.47,30.98,30.96,31.6,30.67,45.14
2016-07-25 18:33:00-05:00,52.34452,43.55785,50.527744,573306.0,34.77,0.0,54.98,51.68,29.91,323.2,274.9,275.3,277.9,15.14,16.72,15.4,325.0,58.03,60.14,10.46,1249487.0,323.2,18.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,30.37,53.27,14.1,17.26,14.69,60.0,59.9,62.9,0.0,274.0,274.0,276.6,10.68,-5.737,12.13,579.0,1204793.0,46795.0,110354.0,-0.881,0.772,0.531,0.842,4.19,5.945,5.911,5.942,5.058,5.024,4.226,1.354,1.922,1.91,1.921,1.635,1.624,1.366,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.468,237.0,25.88,1.3,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.19,31.62,30.76,30.99,30.47,30.91,30.93,31.55,30.67,45.2
2016-07-25 18:34:00-05:00,50.84437,42.221714,49.260235,573307.0,34.72,0.0,53.66,50.46,29.9,323.0,275.1,275.1,277.8,14.52,16.18,15.24,324.4,55.99,60.13,10.09,1249488.0,323.2,18.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,30.33,52.08,13.83,16.98,14.46,60.0,59.9,62.9,0.0,274.0,274.0,276.4,10.4,-5.8,11.91,579.0,1204793.0,46795.0,110354.0,-0.873,0.772,0.531,0.842,4.086,5.791,5.772,5.797,4.934,4.901,4.124,1.32,1.87,1.864,1.872,1.593,1.583,1.332,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.69,205.4,33.08,1.3,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.13,31.53,30.67,30.95,30.42,30.9,30.86,31.5,30.67,45.16
2016-07-25 18:35:00-05:00,49.344223,40.751976,47.877487,573308.0,34.68,0.0,52.21,49.2,29.97,322.4,275.2,275.1,277.7,14.41,15.93,14.82,324.6,54.72,60.14,9.87,1249488.0,322.4,17.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,30.23,50.84,13.57,16.68,14.2,60.0,59.9,62.9,0.0,274.0,274.1,276.5,10.11,-5.862,11.68,579.0,1204793.0,46795.0,110354.0,-0.865,0.772,0.531,0.842,3.986,5.656,5.627,5.637,4.802,4.79,4.015,1.285,1.824,1.814,1.818,1.548,1.544,1.295,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.63,222.2,22.28,1.4,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.06,31.46,30.64,30.9,30.37,30.8,30.85,31.42,30.67,45.15
2016-07-25 18:36:00-05:00,47.629765,39.28223,46.379517,573309.0,34.64,0.0,50.64,47.76,29.92,322.5,275.7,275.6,278.1,13.85,15.36,14.35,323.0,54.55,60.14,9.44,1249488.0,322.4,17.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,30.18,49.42,13.26,16.32,13.91,60.0,59.9,62.9,0.0,274.6,274.9,277.0,9.77,-5.949,11.44,579.0,1204793.0,46795.0,110354.0,-0.854,0.772,0.531,0.842,3.882,5.459,5.445,5.494,4.672,4.631,3.883,1.252,1.76,1.756,1.772,1.507,1.493,1.252,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.448,219.4,36.46,1.6,2.0,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,31.0,31.35,30.56,30.85,30.35,30.78,9.06,31.34,30.58,45.1
2016-07-25 18:37:00-05:00,45.808155,37.54526,44.651085,573310.0,34.59,0.0,48.9,46.16,29.99,322.1,275.5,275.5,278.0,13.56,14.93,13.93,324.1,53.19,60.12,9.11,1249488.0,321.4,17.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,30.17,47.88,12.95,15.97,13.59,60.0,59.9,62.9,0.0,274.0,275.0,277.0,9.41,-6.024,11.17,579.0,1204793.0,46796.0,110354.0,-0.842,0.772,0.531,0.842,3.74,5.286,5.267,5.283,4.491,4.488,3.754,1.205,1.702,1.696,1.701,1.446,1.445,1.209,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.487,215.6,29.58,1.0,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,30.94,31.32,30.53,30.85,30.29,30.71,30.77,31.34,30.58,45.08
2016-07-25 18:38:00-05:00,43.87939,35.67468,42.92266,573311.0,34.55,0.0,47.07,44.49,30.05,321.6,275.7,275.5,278.0,13.02,14.43,13.41,323.6,50.95,60.12,8.68,1249488.0,321.5,16.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,30.16,46.22,12.59,15.59,13.28,60.0,59.9,62.9,0.0,274.4,275.0,277.0,9.02,-6.094,10.89,579.0,1204794.0,46796.0,110354.0,-0.829,0.772,0.531,0.842,3.607,5.112,5.09,5.09,4.319,4.343,3.622,1.16,1.644,1.637,1.637,1.389,1.397,1.165,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.372,179.3,53.74,0.9,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,30.94,31.29,30.47,30.79,30.28,30.71,30.69,31.29,30.58,45.0
2016-07-25 18:39:00-05:00,41.950623,33.804096,41.079002,573312.0,34.51,0.0,45.11,42.65,30.1,320.8,275.6,275.5,278.0,12.57,13.77,12.81,322.5,50.57,60.15,8.2,1249488.0,320.7,16.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,30.11,44.45,12.21,15.2,12.96,60.0,59.9,62.9,0.0,274.4,275.0,277.0,8.6,-6.163,10.58,579.0,1204794.0,46796.0,110354.0,-0.813,0.772,0.531,0.842,3.483,4.887,4.862,4.903,4.169,4.159,3.459,1.117,1.568,1.56,1.573,1.337,1.334,1.109,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.38,194.7,48.74,1.8,3.477,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,30.87,31.24,30.45,30.76,30.28,30.62,30.67,31.25,30.58,44.95
2016-07-25 18:40:00-05:00,39.807552,31.666286,39.120117,573313.0,34.46,0.0,42.97,40.67,30.12,320.4,275.6,275.7,278.2,11.85,13.27,12.42,322.1,48.55,60.15,7.757,1249489.0,320.4,15.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,30.1,42.49,11.8,14.79,12.62,60.0,59.9,62.9,0.0,274.8,275.0,277.0,8.16,-6.241,10.27,579.0,1204794.0,46796.0,110354.0,-0.794,0.772,0.531,0.842,3.321,4.646,4.632,4.67,3.969,3.959,3.292,1.064,1.488,1.484,1.496,1.271,1.268,1.055,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.983,197.9,12.12,1.4,3.475,2.0,-1.0,13.4,0.012,0.236,3.0,2.0,0.0,0.0,30.84,31.19,30.42,30.72,30.19,30.61,30.61,31.22,30.49,44.91
2016-07-25 18:41:00-05:00,37.664482,29.662092,37.046,573314.0,34.42,0.0,40.81,38.62,30.17,319.8,275.7,275.5,278.0,11.42,12.53,11.56,321.1,46.85,60.15,7.198,1249489.0,319.8,15.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,30.05,40.49,11.4,14.4,12.27,60.0,59.9,62.9,0.0,274.1,275.0,277.0,7.699,-6.301,9.95,579.0,1204794.0,46796.0,110354.0,-0.774,0.772,0.531,0.842,3.154,4.415,4.395,4.434,3.767,3.769,3.121,1.009,1.412,1.406,1.418,1.205,1.205,0.998,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.317,240.1,77.1,0.9,3.477,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.79,31.2,30.39,30.66,30.24,30.53,30.58,31.15,30.48,44.84
2016-07-25 18:42:00-05:00,35.521408,27.657896,35.087112,573315.0,34.39,0.0,38.66,36.59,30.17,319.2,275.4,275.7,278.2,10.65,11.99,11.32,320.2,46.69,60.16,6.764,1249489.0,318.6,14.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,30.0,38.47,10.98,14.0,11.94,60.0,59.9,62.9,0.0,274.3,275.0,277.0,7.236,-6.37,9.64,579.0,1204794.0,46796.0,110354.0,-0.75,0.772,0.531,0.842,2.988,4.19,4.166,4.193,3.562,3.577,2.954,0.954,1.338,1.33,1.338,1.137,1.142,0.943,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.685,257.8,29.43,1.2,3.477,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.74,31.19,30.35,30.63,30.18,30.51,30.56,31.13,30.46,44.81
2016-07-25 18:43:00-05:00,33.485493,25.653702,33.013,573316.0,34.34,0.0,36.56,34.55,30.1,318.2,275.6,275.7,278.2,10.27,11.44,10.33,319.9,45.27,60.22,6.215,1249489.0,318.1,14.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,30.0,36.46,10.52,13.62,11.59,60.0,59.9,62.9,0.0,274.8,275.0,277.0,6.78,-6.386,9.31,579.0,1204794.0,46796.0,110354.0,-0.728,0.772,0.531,0.842,2.843,3.952,3.933,3.985,3.38,3.38,2.786,0.905,1.257,1.252,1.268,1.076,1.075,0.887,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.068,221.5,12.02,1.5,3.477,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.74,31.12,30.35,30.56,30.12,30.48,30.5,31.06,30.38,44.81
2016-07-25 18:44:00-05:00,31.556726,23.78312,31.05411,573317.0,34.3,0.0,34.49,32.58,30.12,317.0,275.7,275.7,278.3,9.9,10.84,10.16,318.7,43.15,60.22,5.896,1249489.0,317.2,13.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,29.98,34.49,10.09,13.27,11.29,60.0,59.9,62.9,0.0,274.8,275.0,277.0,6.337,-6.412,9.02,579.0,1204794.0,46796.0,110354.0,-0.703,0.772,0.531,0.842,2.685,3.734,3.72,3.764,3.191,3.195,2.632,0.851,1.184,1.179,1.193,1.012,1.013,0.834,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.665,188.1,39.38,1.3,2.0,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.7,31.14,30.27,30.57,30.17,30.42,30.45,31.02,30.38,44.81
2016-07-25 18:45:00-05:00,29.52081,21.912537,29.210451,573318.0,34.26,0.0,32.58,30.66,30.2,315.7,275.7,275.9,278.5,8.9,10.24,9.51,317.2,42.88,60.23,5.272,1249489.0,315.5,13.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,29.92,32.61,9.69,12.95,11.01,60.0,59.9,62.9,0.0,275.0,275.0,277.0,5.921,-6.432,8.74,579.0,1204794.0,46796.0,110354.0,-0.677,0.772,0.531,0.842,2.54,3.538,3.51,3.554,3.019,3.03,2.48,0.802,1.117,1.108,1.122,0.953,0.957,0.783,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.683,228.4,38.89,1.8,3.477,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.67,31.08,30.17,30.47,30.14,30.34,30.38,30.96,30.3,44.81
2016-07-25 18:46:00-05:00,27.6992,20.175566,27.366795,573319.0,34.23,0.0,30.73,28.91,30.23,324.0,275.5,275.6,278.2,7.55,8.71,7.455,324.6,36.05,60.22,4.294,1249489.0,323.4,11.41,4.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,29.88,30.85,9.56,12.44,10.82,60.0,59.9,62.9,0.0,274.2,275.0,277.0,4.674,-6.796,8.55,579.0,1204795.0,46797.0,110354.0,-0.55,0.772,0.531,0.842,2.026,2.773,2.756,2.846,2.373,2.385,1.981,0.639,0.872,0.867,0.898,0.747,0.751,0.625,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.933,183.7,29.68,1.9,3.477,2.0,-1.0,13.4,0.011,0.236,3.0,2.0,0.0,0.0,30.64,31.04,30.15,30.49,30.08,30.31,30.34,30.91,30.27,44.78
2016-07-25 18:47:00-05:00,25.984743,18.57221,25.753595,573320.0,34.18,0.0,29.01,27.22,30.27,350.3,275.1,275.1,277.7,3.867,4.465,4.21,352.6,19.83,60.13,2.084,1249490.0,350.4,6.677,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,29.85,29.16,9.88,11.62,10.7,60.0,59.9,62.9,0.0,274.0,274.3,276.3,2.257,-7.698,8.45,579.0,1204795.0,46797.0,110354.0,-0.281,0.772,0.531,0.842,1.071,1.344,1.354,1.552,1.166,1.181,1.051,0.359,0.447,0.45,0.521,0.388,0.393,0.352,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.832,190.0,10.35,1.2,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.61,30.96,30.1,30.43,30.03,30.26,30.31,30.86,30.19,44.8
2016-07-25 18:48:00-05:00,24.377438,16.968855,24.140394,573321.0,34.15,0.0,27.34,25.57,30.29,347.4,274.9,275.0,277.6,4.089,4.608,4.165,349.4,21.14,60.14,2.032,1249490.0,347.8,7.071,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,29.82,27.51,9.71,11.51,10.62,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.305,-7.603,8.32,579.0,1204795.0,46797.0,110354.0,-0.292,0.772,0.531,0.842,1.108,1.449,1.45,1.592,1.215,1.266,1.101,0.37,0.482,0.482,0.533,0.404,0.422,0.368,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.97,185.8,23.35,1.4,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.56,30.95,30.05,30.43,30.0,30.23,29.61,30.78,30.19,44.81
2016-07-25 18:49:00-05:00,22.66298,15.499111,22.527195,573322.0,34.11,0.0,25.73,24.02,30.29,343.8,275.3,275.0,277.6,4.691,4.8,4.655,345.9,23.44,60.13,2.157,1249490.0,343.8,7.833,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,29.79,25.95,9.4,11.41,10.48,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.477,-7.447,8.15,579.0,1204795.0,46797.0,110354.0,-0.319,0.772,0.531,0.842,1.172,1.523,1.512,1.669,1.314,1.328,1.135,0.39,0.504,0.501,0.556,0.435,0.44,0.378,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.778,199.7,31.25,1.2,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.56,30.9,30.0,30.37,29.97,30.2,30.26,30.77,30.12,44.81
2016-07-25 18:50:00-05:00,21.16283,13.895755,20.913994,573323.0,34.08,0.0,24.22,22.5,30.35,342.6,275.1,275.2,277.7,4.501,4.57,4.535,344.2,22.39,60.2,2.054,1249490.0,343.0,7.425,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,29.7,24.44,9.31,11.29,10.47,60.0,59.9,62.9,0.0,274.0,274.0,276.2,2.233,-7.495,8.1,579.0,1204795.0,46797.0,110354.0,-0.293,0.772,0.531,0.842,1.075,1.419,1.41,1.534,1.201,1.239,1.063,0.355,0.467,0.464,0.508,0.395,0.408,0.352,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.733,207.7,17.93,1.2,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.48,30.85,29.96,30.38,29.97,30.18,30.23,30.7,30.1,44.81
2016-07-25 18:51:00-05:00,19.66268,12.426011,19.53125,573324.0,34.04,0.0,22.76,21.07,30.35,340.5,275.2,275.3,277.8,4.24,4.691,4.516,342.3,22.76,60.23,1.966,1249490.0,340.4,7.512,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,29.66,23.0,9.16,11.16,10.41,60.0,59.9,62.9,0.0,274.0,274.1,276.1,2.11,-7.464,7.992,579.0,1204795.0,46797.0,110354.0,-0.282,0.772,0.531,0.842,1.045,1.359,1.355,1.484,1.174,1.19,1.02,0.344,0.445,0.443,0.489,0.384,0.39,0.336,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.115,161.0,20.6,2.5,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.44,30.8,29.9,30.29,29.89,30.14,30.19,30.64,30.15,44.76
2016-07-25 18:52:00-05:00,18.269684,11.089882,18.148506,573325.0,34.0,0.0,21.45,19.7,30.29,341.8,275.4,275.3,277.7,3.358,4.154,3.811,342.8,20.9,60.2,1.512,1249490.0,341.2,6.87,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,29.58,21.63,9.23,11.07,10.42,60.0,59.9,62.9,0.0,274.0,274.3,276.3,1.751,-7.591,7.999,579.0,1204795.0,46797.0,110354.0,-0.237,0.772,0.531,0.842,0.878,1.13,1.143,1.275,0.976,0.994,0.873,0.288,0.369,0.373,0.42,0.318,0.325,0.287,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.048,165.4,16.22,1.8,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.37,30.71,29.81,30.22,29.81,30.06,30.11,30.58,30.02,44.71
2016-07-25 18:53:00-05:00,16.98384,9.753751,16.880991,573326.0,33.96,0.0,20.15,18.42,30.25,343.0,275.4,275.6,278.0,2.653,3.096,2.763,345.0,17.71,60.24,0.957,1249490.0,343.1,5.816,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,29.53,20.36,9.42,11.03,10.5,60.0,59.9,62.9,0.0,274.0,275.0,277.0,1.343,-7.8,8.1,579.0,1204795.0,46797.0,110354.0,-0.184,0.772,0.531,0.842,0.737,0.932,0.941,1.066,0.804,0.83,0.736,0.241,0.302,0.306,0.35,0.261,0.27,0.242,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.25,183.5,10.86,2.0,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.28,30.64,29.78,30.17,29.79,30.03,30.04,30.49,29.99,44.71
2016-07-25 18:54:00-05:00,15.697998,8.417622,15.498248,573327.0,33.93,0.0,18.93,17.18,30.18,341.9,275.5,275.4,277.8,2.653,2.639,2.624,343.5,17.26,60.23,0.793,1249490.0,341.9,5.641,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,29.45,19.13,9.38,10.99,10.49,60.0,59.9,62.9,0.0,274.0,274.8,276.8,1.233,-7.809,8.07,579.0,1204795.0,46798.0,110354.0,-0.171,0.772,0.531,0.842,0.697,0.878,0.884,1.017,0.768,0.783,0.695,0.228,0.285,0.287,0.333,0.249,0.254,0.228,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.59,145.4,15.63,1.1,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.24,30.56,29.71,30.13,29.71,29.95,29.98,30.43,29.93,44.71
2016-07-25 18:55:00-05:00,14.305001,6.9478784,14.230733,573328.0,33.9,0.0,17.68,15.99,30.15,337.8,275.7,275.6,278.0,3.081,3.064,3.048,339.6,19.06,60.21,0.921,1249490.0,338.2,6.213,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,29.36,17.93,9.11,10.95,10.46,60.0,59.9,62.9,0.0,274.4,275.0,277.0,1.317,-7.685,7.928,579.0,1204795.0,46798.0,110354.0,-0.183,0.772,0.531,0.842,0.763,0.984,0.979,1.097,0.863,0.871,0.749,0.249,0.319,0.317,0.358,0.28,0.283,0.245,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.85,166.9,12.78,1.4,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.13,30.47,29.62,30.03,29.65,29.87,29.9,30.35,29.87,44.71
2016-07-25 18:56:00-05:00,13.019159,5.6117473,12.963219,573329.0,33.87,0.0,16.56,14.82,30.04,335.1,274.8,274.9,277.3,3.338,3.32,3.302,337.0,20.32,60.22,0.991,1249490.0,334.9,6.611,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,29.28,16.79,8.91,10.84,10.39,60.0,59.9,62.9,0.0,273.9,274.1,276.1,1.32,-7.568,7.789,579.0,1204795.0,46798.0,110354.0,-0.185,0.772,0.531,0.842,0.743,0.974,0.988,1.083,0.841,0.861,0.747,0.24,0.314,0.319,0.352,0.271,0.278,0.242,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.887,142.1,15.28,1.4,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,30.05,30.4,29.52,29.95,29.55,29.77,29.8,30.24,29.77,44.71
2016-07-25 18:57:00-05:00,11.840469,4.40923,11.695704,573330.0,33.82,0.0,15.47,13.76,29.85,333.5,275.3,275.0,277.3,3.338,3.32,3.302,335.2,20.26,60.22,0.992,1249490.0,333.5,6.548,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,29.18,15.72,8.85,10.78,10.43,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.185,-7.582,7.763,579.0,1204795.0,46798.0,110354.0,-0.167,0.772,0.531,0.842,0.703,0.922,0.924,1.006,0.797,0.816,0.7,0.226,0.295,0.297,0.325,0.256,0.262,0.226,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.803,137.2,15.48,1.6,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,29.96,30.31,29.42,29.82,29.46,29.69,7.926,30.16,29.67,44.71
2016-07-25 18:58:00-05:00,10.66178,3.2067127,10.658647,573331.0,33.8,0.0,14.53,12.86,29.83,332.1,275.1,275.1,277.4,3.338,3.32,3.302,333.7,20.24,60.22,0.991,1249490.0,331.9,6.509,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,29.11,14.78,8.83,10.76,10.42,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.066,-7.593,7.744,579.0,1204795.0,46798.0,110354.0,-0.152,0.772,0.531,0.842,0.659,0.863,0.863,0.948,0.75,0.762,0.655,0.211,0.275,0.275,0.305,0.24,0.243,0.21,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.923,148.1,13.26,1.2,2.0,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,29.88,30.21,29.34,29.74,29.37,29.6,-40.5,30.06,29.58,44.71
2016-07-25 18:59:00-05:00,9.804552,2.2714217,9.736818,573332.0,33.76,0.0,13.76,12.03,29.69,335.4,275.2,275.0,277.4,2.824,2.809,2.794,336.3,17.11,60.22,0.838,1249490.0,334.4,5.489,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,29.0,13.98,9.09,10.77,10.53,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.769,-7.777,7.882,579.0,1204795.0,46798.0,110354.0,-0.111,0.772,0.531,0.842,0.517,0.656,0.657,0.752,0.58,0.589,0.517,0.166,0.209,0.209,0.242,0.185,0.188,0.166,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.147,153.4,13.3,1.7,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,29.78,30.1,29.23,29.65,29.28,29.48,29.51,29.98,29.5,44.71
2016-07-25 19:00:00-05:00,8.947323,1.3361305,8.930218,573333.0,33.73,0.0,13.06,11.28,29.63,335.1,275.1,275.0,277.5,2.653,2.639,2.624,336.6,15.96,60.22,0.788,1249490.0,335.1,5.114,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.94,13.25,9.18,10.8,10.58,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.635,-7.863,7.946,579.0,1204795.0,46798.0,110354.0,-0.093,0.772,0.531,0.842,0.475,0.599,0.603,0.696,0.533,0.539,0.482,0.152,0.19,0.191,0.223,0.17,0.172,0.155,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.752,134.5,18.93,1.3,3.477,2.0,-1.0,13.4,0.011,0.235,3.0,2.0,0.0,0.0,29.7,30.03,29.15,29.55,29.2,29.4,7.599,29.85,29.39,44.71
2016-07-25 19:01:00-05:00,8.197248,0.5344527,8.123617,573334.0,33.68,0.0,12.34,10.56,29.6,333.6,275.2,275.0,277.5,2.653,2.639,2.624,335.8,15.78,60.22,0.788,1249490.0,334.1,5.045,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,28.87,12.56,9.18,10.81,10.58,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.578,-7.872,7.943,579.0,1204795.0,46798.0,110354.0,-0.085,0.772,0.531,0.842,0.463,0.596,0.598,0.679,0.522,0.535,0.475,0.148,0.189,0.19,0.217,0.166,0.17,0.152,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.667,158.8,15.37,0.9,3.477,2.0,-1.0,13.43,0.014,0.234,3.0,2.0,0.0,0.0,29.6,29.96,29.04,29.46,29.1,29.32,2.873,29.81,29.32,44.66
2016-07-25 19:02:00-05:00,7.4471736,-0.2672261,7.432246,573335.0,33.65,0.0,11.75,9.92,29.6,329.2,275.2,275.1,277.6,2.91,3.32,2.963,330.2,19.26,60.19,0.8,1249490.0,329.0,6.13,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,28.8,11.94,8.81,10.72,10.49,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.705,-7.653,7.725,579.0,1204795.0,46799.0,110354.0,-0.102,0.772,0.531,0.842,0.518,0.686,0.697,0.759,0.596,0.607,0.537,0.165,0.217,0.221,0.242,0.189,0.193,0.171,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.573,152.9,18.9,1.1,2.0,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.54,29.88,28.98,29.41,29.04,29.24,12.8,29.71,29.23,44.62
2016-07-25 19:03:00-05:00,6.804252,-0.8016778,6.8561025,573336.0,33.62,0.0,11.23,9.33,29.58,328.5,275.5,275.2,277.7,2.396,3.234,2.286,330.2,18.29,60.15,0.536,1249490.0,328.0,5.817,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.75,11.36,8.79,10.66,10.53,60.0,59.9,62.9,0.0,274.0,274.0,276.1,0.619,-7.668,7.728,579.0,1204795.0,46799.0,110354.0,-0.09,0.772,0.531,0.842,0.485,0.638,0.647,0.715,0.557,0.566,0.5,0.154,0.201,0.204,0.227,0.176,0.179,0.159,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.91,178.8,15.71,1.6,3.475,2.0,-1.0,13.43,0.011,0.235,3.0,2.0,0.0,0.0,29.49,29.81,28.91,29.33,28.94,29.18,29.19,29.65,29.16,44.62
2016-07-25 19:04:00-05:00,6.3756375,-1.33613,6.2799597,573337.0,33.58,0.0,10.7,8.82,29.65,327.6,275.2,275.3,277.9,2.311,3.234,1.101,328.6,17.93,60.15,0.308,1249490.0,327.3,5.667,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,28.73,10.85,8.74,10.65,10.54,60.0,59.9,62.9,0.0,274.0,274.0,276.5,0.557,-7.666,7.717,579.0,1204795.0,46799.0,110354.0,-0.082,0.772,0.531,0.842,0.458,0.613,0.619,0.678,0.527,0.544,0.482,0.145,0.193,0.195,0.215,0.166,0.172,0.153,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.808,203.7,25.77,1.8,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.41,29.78,28.85,29.26,28.93,29.08,-24.21,29.62,29.15,44.62
2016-07-25 19:05:00-05:00,5.947023,-1.6033561,5.819045,573338.0,33.54,0.0,10.24,8.36,29.7,326.1,275.2,275.1,277.7,1.198,3.234,0.339,327.0,18.05,60.13,0.049,1249490.0,326.2,5.678,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,28.7,10.4,8.66,10.64,10.54,60.0,59.9,62.9,0.0,274.0,274.0,276.1,0.522,-7.629,7.673,579.0,1204795.0,46799.0,110354.0,-0.077,0.772,0.531,0.842,0.458,0.605,0.6,0.659,0.53,0.533,0.465,0.144,0.19,0.188,0.208,0.166,0.167,0.147,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.363,198.0,27.62,1.1,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.38,29.7,28.77,29.23,28.85,29.07,29.05,29.52,29.08,44.62
2016-07-25 19:06:00-05:00,5.411256,-2.1378083,5.3581305,573339.0,33.51,0.0,9.84,7.931,29.68,329.9,275.9,275.6,278.3,1.455,2.639,0.085,331.5,14.66,60.14,0.051,1249490.0,329.3,4.638,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,28.69,9.99,9.05,10.71,10.64,60.0,59.9,62.9,0.0,274.7,274.8,276.9,0.332,-7.859,7.889,579.0,1204795.0,46799.0,110354.0,-0.05,0.772,0.531,0.842,0.347,0.444,0.46,0.524,0.389,0.399,0.376,0.109,0.139,0.144,0.166,0.122,0.125,0.119,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.227,207.2,79.3,0.8,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.32,29.7,28.75,29.17,28.82,29.0,29.02,29.52,29.03,44.62
2016-07-25 19:07:00-05:00,5.089795,-2.5386472,5.012445,573340.0,33.47,0.0,9.41,7.531,29.64,329.3,276.1,276.1,278.7,0.599,2.128,0.0,330.8,14.13,60.15,0.012,1249490.0,329.3,4.45,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,28.66,9.6,9.13,10.77,10.67,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.276,-7.929,7.955,579.0,1204795.0,46799.0,110354.0,-0.043,0.772,0.531,0.842,0.325,0.427,0.44,0.491,0.37,0.386,0.362,0.102,0.133,0.138,0.155,0.116,0.121,0.114,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.237,199.9,67.83,0.7,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.32,29.7,28.66,29.14,28.75,28.99,7.209,29.42,28.95,44.66
2016-07-25 19:08:00-05:00,4.554027,-3.0730994,4.55153,573341.0,33.44,0.0,9.02,7.123,29.66,327.1,276.2,276.2,278.7,0.342,1.532,0.085,329.7,15.04,60.24,0.031,1249490.0,327.5,4.744,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,28.65,9.22,9.04,10.73,10.66,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.27,-7.862,7.885,579.0,1204795.0,46799.0,110354.0,-0.042,0.772,0.531,0.842,0.348,0.461,0.462,0.511,0.397,0.409,0.371,0.109,0.144,0.144,0.161,0.124,0.128,0.117,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.212,294.8,62.79,0.7,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.32,29.62,28.66,29.14,28.75,28.97,7.319,29.42,28.95,44.69
2016-07-25 19:09:00-05:00,4.1254125,-3.4739382,4.0906157,573342.0,33.4,0.0,8.59,6.77,29.64,323.3,276.2,276.2,278.8,0.257,0.851,0.0,325.4,17.74,60.23,0.003,1249490.0,323.4,5.572,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,28.63,8.86,8.7,10.64,10.6,60.0,59.9,62.9,0.0,275.0,275.0,277.1,0.328,-7.691,7.713,579.0,1204795.0,46799.0,110354.0,-0.049,0.772,0.531,0.842,0.389,0.512,0.509,0.558,0.448,0.453,0.397,0.122,0.159,0.158,0.175,0.14,0.141,0.125,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.302,324.2,9.19,0.4,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.32,29.6,28.64,29.04,28.72,28.89,28.86,29.44,28.89,44.73
2016-07-25 19:10:00-05:00,3.6967983,-4.008391,3.6297014,573343.0,33.36,0.0,8.2,6.36,29.59,322.3,276.4,276.0,278.7,0.342,0.17,0.0,324.6,17.73,60.22,0.003,1249490.0,322.0,5.556,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,28.55,8.47,8.64,10.58,10.6,60.0,59.9,62.9,0.0,275.0,275.0,277.1,0.279,-7.657,7.674,579.0,1204795.0,46800.0,110354.0,-0.043,0.772,0.531,0.842,0.372,0.485,0.484,0.533,0.424,0.431,0.382,0.116,0.151,0.15,0.166,0.132,0.134,0.119,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.372,40.44,20.27,0.6,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.22,29.57,28.57,29.04,28.66,28.87,7.113,29.38,28.84,44.69
2016-07-25 19:11:00-05:00,3.1610305,-4.542843,3.1687868,573344.0,33.33,0.0,7.789,5.958,29.56,320.9,275.9,276.0,278.6,0.342,0.255,0.0,323.2,17.73,60.21,0.005,1249490.0,321.0,5.527,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,28.48,8.08,8.62,10.58,10.59,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.232,-7.636,7.65,579.0,1204795.0,46800.0,110354.0,-0.036,0.772,0.531,0.842,0.351,0.463,0.46,0.506,0.401,0.411,0.362,0.109,0.143,0.142,0.157,0.124,0.127,0.113,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.322,67.67,11.97,0.6,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.17,29.51,28.53,28.94,28.62,28.81,6.977,29.4,28.76,44.73
2016-07-25 19:12:00-05:00,2.6252627,-4.943682,2.7078724,573345.0,33.28,0.0,7.312,5.516,29.55,322.2,275.9,276.0,278.6,0.0,0.0,0.0,322.3,16.37,60.17,0.0,1249490.0,321.3,5.047,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,28.43,7.674,8.79,10.62,10.64,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.142,-7.749,7.758,579.0,1204795.0,46800.0,110354.0,-0.023,0.772,0.531,0.842,0.297,0.378,0.39,0.438,0.335,0.342,0.314,0.092,0.116,0.12,0.136,0.103,0.106,0.097,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.192,87.4,32.93,0.5,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.12,29.48,28.46,28.91,28.56,28.78,28.76,29.3,28.73,44.73
2016-07-25 19:13:00-05:00,2.1966484,-5.478134,2.1317294,573346.0,33.23,0.0,6.828,5.07,29.46,323.2,275.8,275.7,278.4,0.0,0.0,0.0,324.0,14.09,60.13,0.0,1249490.0,323.7,4.327,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.38,7.229,9.09,10.69,10.71,60.0,59.9,62.9,0.0,274.7,275.0,277.0,0.04,-7.915,7.921,579.0,1204795.0,46800.0,110354.0,-0.009,0.772,0.531,0.842,0.242,0.304,0.316,0.368,0.276,0.283,0.265,0.075,0.093,0.097,0.114,0.085,0.087,0.082,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.248,61.11,20.63,0.6,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.06,29.41,28.46,28.85,28.46,28.7,28.71,29.34,28.67,44.64
