TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 19:14:00-05:00,1.6608802,-6.012586,1.6708149,573347.0,33.19,0.0,6.327,4.644,29.32,321.9,275.8,275.8,278.4,0.0,0.0,0.0,323.3,14.08,60.15,0.0,1249490.0,322.2,4.328,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,28.33,6.761,9.1,10.69,10.74,60.0,59.9,62.9,0.0,274.6,275.0,277.0,-0.001,-7.924,7.928,579.0,1204795.0,46800.0,110354.0,-0.004,0.772,0.531,0.842,0.24,0.299,0.294,0.353,0.267,0.27,0.242,0.074,0.091,0.09,0.109,0.082,0.083,0.075,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.477,68.35,15.44,0.7,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,29.03,29.35,28.37,28.78,28.46,28.68,28.65,29.24,28.65,44.64
2016-07-25 19:15:00-05:00,1.1251124,-6.547038,1.0946717,573348.0,33.17,0.0,5.795,4.073,29.29,317.1,276.1,275.9,278.5,0.0,0.0,0.0,320.0,16.29,60.13,0.0,1249490.0,318.1,5.013,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,28.3,6.278,8.88,10.64,10.74,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.012,-7.815,7.818,579.0,1204795.0,46800.0,110354.0,-0.001,0.772,0.531,0.842,0.256,0.331,0.328,0.371,0.29,0.298,0.255,0.078,0.101,0.1,0.114,0.088,0.091,0.078,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.303,84.9,17.93,0.5,2.0,2.0,-1.0,13.44,0.011,0.234,3.0,2.0,0.0,0.0,28.97,29.36,28.35,28.75,28.37,28.6,-14.01,29.24,28.57,44.64
2016-07-25 19:16:00-05:00,0.5893447,-6.947877,0.63375735,573349.0,33.14,0.0,5.226,3.541,29.29,314.2,275.0,275.3,277.9,0.0,0.0,0.0,316.9,17.45,60.14,0.0,1249490.0,314.0,5.349,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,28.26,5.763,8.65,10.55,10.69,60.0,59.9,62.9,0.0,274.0,274.5,276.5,-0.05,-7.673,7.675,579.0,1204795.0,46800.0,110354.0,0.004,0.772,0.531,0.842,0.247,0.321,0.319,0.355,0.274,0.29,0.248,0.075,0.097,0.097,0.108,0.083,0.088,0.076,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.342,80.7,21.85,0.5,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.93,29.33,28.27,28.73,28.35,28.6,6.964,29.16,28.57,44.64
2016-07-25 19:17:00-05:00,0.16073029,-7.4823294,0.17284285,573350.0,33.1,0.0,4.726,2.975,29.22,311.8,275.0,274.8,277.5,0.0,0.0,0.0,312.7,17.09,60.13,0.0,1249490.0,311.9,5.144,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.23,5.217,8.65,10.5,10.72,60.0,59.9,62.9,0.0,274.0,274.0,276.0,-0.114,-7.657,7.659,579.0,1204795.0,46800.0,110354.0,0.013,0.772,0.531,0.842,0.219,0.278,0.279,0.312,0.244,0.255,0.222,0.066,0.083,0.084,0.094,0.073,0.077,0.067,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.383,87.1,15.6,0.6,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.93,29.32,28.27,28.66,28.27,28.57,28.57,29.15,28.54,44.64
2016-07-25 19:18:00-05:00,-0.48219106,-7.6159425,-0.51852876,573351.0,33.07,0.0,4.088,2.391,29.13,309.2,274.8,274.6,277.3,0.086,0.0,0.0,311.3,16.39,60.23,0.0,1249490.0,309.4,4.922,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,28.21,4.618,8.61,10.49,10.72,60.0,59.9,62.9,0.0,273.6,273.9,276.0,-0.185,-7.629,7.632,579.0,1204795.0,46801.0,110354.0,0.024,0.772,0.531,0.842,0.195,0.238,0.241,0.273,0.214,0.221,0.193,0.058,0.071,0.072,0.082,0.064,0.066,0.058,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.295,105.3,18.37,0.4,3.475,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.87,29.31,28.27,28.66,28.27,28.51,28.55,29.15,28.47,44.64
2016-07-25 19:19:00-05:00,-1.1251127,-8.016782,-1.094672,573352.0,33.03,0.0,3.388,1.716,29.2,309.8,274.9,274.8,277.4,0.0,0.0,0.0,310.8,13.3,60.13,0.0,1249490.0,308.6,3.945,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,28.2,3.941,9.0,10.58,10.77,60.0,59.9,62.9,0.0,274.0,274.0,276.0,-0.263,-7.847,7.851,579.0,1204795.0,46801.0,110354.0,0.034,0.772,0.531,0.842,0.139,0.164,0.156,0.192,0.148,0.157,0.132,0.041,0.048,0.046,0.057,0.044,0.047,0.04,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.505,129.3,6.371,0.7,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.85,29.31,28.21,28.66,28.27,28.51,28.47,29.15,28.47,44.64
2016-07-25 19:20:00-05:00,-1.768034,-8.417621,-1.670815,573353.0,33.01,0.0,2.695,1.046,29.22,307.3,274.9,274.5,277.1,0.0,0.0,0.0,309.3,12.15,60.13,0.0,1249490.0,307.8,3.608,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,28.18,3.236,9.13,10.61,10.85,60.0,59.9,62.9,0.0,273.3,273.9,276.0,-0.328,-7.923,7.93,579.0,1204795.0,46801.0,110354.0,0.043,0.772,0.531,0.842,0.112,0.13,0.126,0.149,0.115,0.126,0.105,0.033,0.038,0.037,0.044,0.034,0.037,0.031,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.408,141.9,8.29,0.6,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.84,29.33,28.18,28.66,28.24,28.51,6.555,29.13,28.47,44.6
2016-07-25 19:21:00-05:00,-1.9823412,-8.551233,-2.0165007,573354.0,32.97,0.0,2.125,0.48,29.29,304.5,274.5,274.5,277.1,0.0,0.0,0.0,307.4,12.09,60.17,0.0,1249490.0,304.7,3.61,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,28.16,2.604,9.18,10.62,10.87,60.0,59.9,62.9,0.0,273.0,273.3,276.0,-0.388,-7.927,7.938,579.0,1204795.0,46801.0,110354.0,0.051,0.772,0.531,0.842,0.081,0.089,0.094,0.12,0.083,0.091,0.082,0.024,0.026,0.028,0.036,0.025,0.027,0.024,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.557,160.9,12.79,0.9,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.87,29.25,28.18,28.56,28.18,28.43,1.839,29.05,28.41,44.55
2016-07-25 19:22:00-05:00,-2.1966484,-8.952073,-2.1317294,573355.0,32.94,0.0,1.745,-0.01,29.33,311.0,274.8,274.4,277.0,0.0,0.0,0.0,312.8,0.0,60.15,0.0,1249490.0,310.9,0.0,4.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,28.15,2.163,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.1,275.8,-0.267,-8.85,8.85,579.0,1204795.0,46801.0,110354.0,0.03,0.772,0.531,0.842,0.025,0.014,0.02,0.036,0.01,0.025,0.03,0.008,0.004,0.006,0.011,0.003,0.008,0.009,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.543,131.0,16.74,0.7,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,28.82,29.23,28.16,28.56,28.18,28.41,-41.89,29.05,28.38,44.54
2016-07-25 19:23:00-05:00,-2.1966484,-9.085686,-2.3621867,573356.0,32.91,0.0,1.453,-0.152,29.3,308.1,274.6,274.4,277.0,0.0,0.0,0.0,309.9,0.0,60.14,0.0,1249490.0,308.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,28.13,1.932,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.1,275.7,-0.266,-8.85,8.85,579.0,1204795.0,46801.0,110354.0,0.03,0.772,0.531,0.842,0.02,0.004,0.016,0.042,0.01,0.014,0.025,0.006,0.001,0.005,0.013,0.003,0.004,0.008,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.392,109.1,14.41,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.79,29.23,28.1,28.53,28.16,28.41,28.38,29.05,28.38,44.54
2016-07-25 19:24:00-05:00,-2.303802,-9.352912,-2.3621867,573357.0,32.88,0.0,1.369,-0.152,29.23,307.2,274.5,274.3,277.0,0.0,0.0,0.0,308.9,0.0,60.15,0.0,1249490.0,307.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,28.1,1.869,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,275.8,-0.266,-8.84,8.85,579.0,1204795.0,46801.0,110354.0,0.03,0.772,0.531,0.842,0.021,0.009,0.011,0.035,0.01,0.019,0.027,0.006,0.003,0.003,0.011,0.003,0.006,0.008,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.467,109.1,18.4,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.81,29.23,28.08,28.46,28.08,28.36,28.38,29.0,28.38,44.54
2016-07-25 19:25:00-05:00,-2.1966484,-9.352912,-2.3621867,573358.0,32.85,0.0,1.369,-0.152,29.26,307.0,274.7,274.3,277.0,0.0,0.0,0.0,308.7,0.0,60.13,0.0,1249490.0,306.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,28.08,1.876,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.1,273.2,275.8,-0.266,-8.85,8.86,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.019,0.001,0.008,0.034,0.008,0.013,0.025,0.006,0.0,0.003,0.011,0.003,0.004,0.008,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.477,149.7,11.66,0.7,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.83,29.18,28.08,28.46,28.08,28.31,1.442,28.95,28.36,44.54
2016-07-25 19:26:00-05:00,-2.303802,-9.352912,-2.3621867,573359.0,32.82,0.0,1.369,-0.152,29.24,306.5,275.5,275.3,277.9,0.0,0.0,0.0,308.5,0.0,60.15,0.0,1249490.0,306.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,28.09,1.873,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.2,274.3,276.5,-0.269,-8.88,8.89,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.021,0.017,0.015,0.031,0.016,0.024,0.029,0.006,0.005,0.005,0.009,0.005,0.007,0.009,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.16,206.6,35.82,0.3,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.82,29.15,28.06,28.46,28.08,28.31,1.73,28.95,28.3,44.54
2016-07-25 19:27:00-05:00,-2.518109,-9.352912,-2.592644,573360.0,32.79,0.0,1.36,-0.151,29.28,305.0,275.9,275.8,278.4,0.0,0.0,0.0,307.2,0.0,60.14,0.0,1249490.0,305.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,28.09,1.803,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.8,275.0,277.0,-0.27,-8.9,8.9,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.018,0.016,0.016,0.03,0.012,0.022,0.032,0.006,0.005,0.005,0.009,0.004,0.007,0.01,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.19,137.0,68.51,0.4,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.14,28.0,28.43,28.11,28.31,28.28,28.95,28.28,44.54
2016-07-25 19:28:00-05:00,-2.518109,-9.486525,-2.7078726,573361.0,32.76,0.0,1.131,-0.147,29.25,302.2,276.0,275.9,278.6,0.0,0.0,0.0,304.0,0.0,60.14,0.0,1249490.0,302.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.06,1.584,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.271,-8.91,8.91,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.008,-0.007,0.002,0.032,0.004,0.006,0.024,0.003,-0.002,0.001,0.01,0.001,0.002,0.007,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.312,123.6,32.25,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.14,27.98,28.4,28.0,28.28,28.3,28.94,28.28,44.54
2016-07-25 19:29:00-05:00,-2.518109,-9.753751,-2.7078726,573362.0,32.73,0.0,0.885,-0.148,29.28,297.3,275.8,275.8,278.5,0.0,0.0,0.0,299.2,0.0,60.14,0.0,1249490.0,297.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.03,1.344,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.9,274.9,277.0,-0.27,-8.9,8.91,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.014,0.004,0.005,0.025,0.012,0.014,0.024,0.004,0.001,0.001,0.008,0.004,0.004,0.007,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.152,235.6,27.14,0.3,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.14,28.04,28.37,28.06,28.31,-24.86,28.89,28.28,44.46
2016-07-25 19:30:00-05:00,-2.8395698,-10.15459,-2.7078726,573363.0,32.7,0.0,0.757,-0.145,29.3,291.2,276.1,275.8,278.5,0.0,0.0,0.0,293.2,0.0,60.19,0.0,1249490.0,291.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.01,1.106,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.27,-8.91,8.91,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.015,0.01,0.006,0.018,0.019,0.019,0.024,0.004,0.003,0.002,0.005,0.006,0.006,0.007,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.253,76.67,44.88,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.14,28.04,28.37,28.07,28.22,1.459,28.86,28.23,44.44
2016-07-25 19:31:00-05:00,-2.9467232,-10.288203,-3.0535583,573364.0,32.67,0.0,0.448,-0.141,29.28,286.2,275.9,275.9,278.6,0.0,0.0,0.0,288.4,0.0,60.14,0.0,1249490.0,286.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,27.99,0.987,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.27,-8.91,8.91,579.0,1204795.0,46802.0,110354.0,0.03,0.772,0.531,0.842,0.014,0.018,0.027,0.039,0.006,0.019,0.03,0.004,0.005,0.008,0.011,0.002,0.006,0.009,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.362,79.09,13.14,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.07,27.98,28.37,28.08,28.22,1.696,28.86,28.19,44.44
2016-07-25 19:32:00-05:00,-2.9467232,-10.288203,-3.1687868,573365.0,32.65,0.0,0.372,-0.135,29.17,283.2,276.2,275.9,278.6,0.0,0.0,0.0,285.2,0.0,60.14,0.0,1249490.0,283.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,27.98,0.908,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.27,-8.91,8.91,579.0,1204795.0,46803.0,110354.0,0.03,0.772,0.531,0.842,0.013,0.008,0.015,0.036,0.009,0.013,0.023,0.004,0.002,0.004,0.01,0.002,0.004,0.007,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.358,59.96,13.22,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,28.0,28.32,28.01,28.22,1.729,28.86,28.19,44.44
2016-07-25 19:33:00-05:00,-3.053877,-10.288203,-3.1687868,573366.0,32.62,0.0,0.373,-0.134,29.13,280.4,276.3,276.0,278.7,0.0,0.0,0.0,281.6,0.0,60.15,0.0,1249490.0,280.4,0.0,3.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,27.97,0.801,9.97,10.25,10.06,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.247,-8.14,8.14,579.0,1204795.0,46803.0,110354.0,0.111,0.772,0.531,0.842,0.014,0.011,0.013,0.023,0.015,0.019,0.023,0.004,0.003,0.004,0.006,0.004,0.005,0.006,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.343,344.9,19.76,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,28.0,28.29,28.0,28.24,28.29,28.79,28.19,44.44
2016-07-25 19:34:00-05:00,-3.268184,-10.288203,-3.1687868,573367.0,32.59,0.0,0.371,-0.13,29.11,277.5,276.3,275.9,278.6,0.0,0.0,0.0,189.8,0.0,60.14,0.0,1249490.0,277.4,0.0,0.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,27.95,0.739,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.012,0.007,0.011,0.021,0.013,0.014,0.022,0.003,0.002,0.003,0.006,0.004,0.004,0.006,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.275,39.76,41.78,0.4,3.478,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,27.95,28.29,28.0,28.19,28.29,28.76,28.11,44.44
2016-07-25 19:35:00-05:00,-3.268184,-10.689042,-3.1687868,573368.0,32.57,0.0,0.176,-0.126,29.04,273.1,276.2,276.0,278.7,0.0,0.0,0.0,92.2,0.0,60.17,0.0,1249490.0,273.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,27.93,0.669,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.007,0.011,0.02,0.013,0.014,0.022,0.003,0.002,0.003,0.005,0.004,0.004,0.006,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.388,82.5,16.84,0.7,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.02,27.88,28.33,27.93,28.16,28.2,28.76,28.09,44.44
2016-07-25 19:36:00-05:00,-3.268184,-10.689042,-3.399244,573369.0,32.54,0.0,0.132,-0.122,29.03,268.7,274.9,274.7,277.5,0.0,0.0,0.0,42.41,0.0,60.16,0.0,1249490.0,268.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,27.91,0.615,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.8,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.012,0.007,0.011,0.019,0.013,0.015,0.021,0.003,0.002,0.003,0.005,0.004,0.004,0.006,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.385,96.0,16.83,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.61,28.96,27.9,28.27,27.9,28.18,28.2,28.76,28.15,44.44
2016-07-25 19:37:00-05:00,-3.268184,-10.689042,-3.5144727,573370.0,32.51,0.0,0.129,-0.118,29.1,264.2,274.3,274.2,276.8,0.0,0.0,0.0,22.2,0.0,60.14,0.0,1249490.0,264.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,27.9,0.572,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.012,0.008,0.011,0.02,0.014,0.015,0.021,0.003,0.002,0.003,0.005,0.004,0.004,0.006,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.24,40.41,54.19,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.9,28.29,27.9,28.12,28.2,28.76,28.12,44.36
2016-07-25 19:38:00-05:00,-3.268184,-10.421816,-3.5144727,573371.0,32.49,0.0,-0.015,-0.119,29.22,259.2,274.4,274.2,276.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1249490.0,259.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,27.88,0.45,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.013,0.008,0.011,0.019,0.014,0.016,0.021,0.003,0.002,0.003,0.005,0.004,0.004,0.005,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.415,231.6,35.38,1.0,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.9,28.38,27.9,28.16,28.2,28.75,28.16,44.35
2016-07-25 19:39:00-05:00,-3.268184,-10.288203,-3.1687868,573372.0,32.46,0.0,-0.12,-0.12,29.26,253.5,274.7,274.1,276.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1249490.0,253.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,27.85,0.415,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.012,0.009,0.011,0.019,0.014,0.016,0.02,0.003,0.002,0.003,0.005,0.004,0.004,0.005,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.217,244.5,43.43,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.54,28.94,27.9,28.38,27.9,28.12,28.29,28.75,28.16,44.35
2016-07-25 19:40:00-05:00,-3.268184,-10.288203,-3.2840157,573373.0,32.44,0.0,-0.121,-0.121,29.31,247.1,274.3,274.3,276.9,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1249490.0,247.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,27.82,0.345,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.009,0.012,0.018,0.015,0.016,0.02,0.003,0.002,0.003,0.004,0.004,0.004,0.005,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.117,205.5,89.4,0.3,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.46,28.88,27.9,28.38,27.9,28.14,28.21,28.75,28.2,44.35
2016-07-25 19:41:00-05:00,-3.268184,-10.288203,-3.5144727,573374.0,32.41,0.0,-0.117,-0.117,29.33,239.6,274.6,274.1,276.8,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1249490.0,239.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,27.79,0.334,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.009,0.012,0.017,0.015,0.016,0.019,0.003,0.002,0.003,0.004,0.004,0.004,0.005,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.185,161.5,18.76,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.46,28.85,27.9,28.35,27.9,28.12,28.2,28.7,28.16,44.28
2016-07-25 19:42:00-05:00,-3.3753376,-10.5554285,-3.5144727,573375.0,32.39,0.0,-0.118,-0.118,29.24,231.3,274.6,274.3,276.9,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1249490.0,231.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,27.79,0.27,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.2,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.01,0.012,0.017,0.016,0.016,0.019,0.002,0.002,0.003,0.004,0.004,0.004,0.004,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.265,170.8,11.33,0.4,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.46,28.85,27.8,28.28,27.86,28.03,28.13,28.67,28.1,44.25
2016-07-25 19:43:00-05:00,-3.589645,-10.689042,-3.5144727,573376.0,32.38,0.0,-0.118,-0.118,29.26,222.3,274.3,274.0,276.7,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1249490.0,222.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,27.78,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.01,0.012,0.017,0.016,0.016,0.019,0.002,0.002,0.003,0.004,0.003,0.004,0.004,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.4,167.5,7.683,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.42,28.85,27.8,28.28,27.8,27.99,28.1,28.68,28.1,44.25
2016-07-25 19:44:00-05:00,-3.589645,-10.689042,-3.5144727,573377.0,32.33,0.0,-0.115,-0.115,29.24,212.7,274.5,274.1,276.8,0.0,0.0,0.0,21.19,0.0,60.19,0.0,1249490.0,212.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,27.84,0.217,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.017,0.016,0.016,0.019,0.002,0.002,0.003,0.004,0.003,0.003,0.004,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.375,199.0,8.37,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.46,28.85,27.8,28.28,27.8,27.97,28.1,28.6,28.1,44.15
2016-07-25 19:45:00-05:00,-3.589645,-10.689042,-3.5144727,573378.0,32.34,0.0,-0.113,-0.113,29.33,202.8,274.4,274.1,276.9,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1249490.0,202.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,27.84,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.016,0.015,0.015,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.004,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.382,177.5,16.32,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.46,28.85,27.8,28.19,27.8,27.95,28.05,28.57,28.1,44.15
2016-07-25 19:46:00-05:00,-3.589645,-10.689042,-3.5144727,573379.0,32.33,0.0,-0.111,-0.111,29.22,192.9,275.2,274.9,277.6,0.0,0.0,0.0,21.19,0.0,60.21,0.0,1249490.0,192.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,27.85,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,276.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.01,0.012,0.016,0.016,0.015,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.003,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.445,175.2,7.54,0.6,3.474,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,28.48,28.85,27.71,28.19,27.76,27.97,28.01,28.57,28.03,44.15
2016-07-25 19:47:00-05:00,-3.589645,-10.689042,-3.5144727,573380.0,32.3,0.0,-0.11,-0.11,29.32,182.8,275.8,275.5,278.1,0.0,0.0,0.0,21.11,0.0,60.14,0.0,1249490.0,182.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,27.9,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.016,0.016,0.016,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.003,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.492,168.2,9.41,0.6,3.474,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.5,28.9,27.71,28.19,27.71,28.0,-25.14,28.57,28.01,44.14
2016-07-25 19:48:00-05:00,-3.589645,-10.689042,-3.5144727,573381.0,32.28,0.0,-0.111,-0.109,29.27,172.2,275.8,275.6,278.3,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1249490.0,171.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,27.93,0.153,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.016,0.015,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.003,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.557,172.1,7.291,0.7,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.54,28.91,27.71,28.19,27.71,28.02,6.273,28.59,28.01,44.06
2016-07-25 19:49:00-05:00,-3.589645,-10.421816,-3.5144727,573382.0,32.26,0.0,-0.107,-0.107,29.3,161.4,275.5,275.7,278.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1249490.0,160.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,27.9,0.058,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.017,0.016,0.018,0.002,0.002,0.002,0.002,0.003,0.003,0.003,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.693,164.9,7.752,0.8,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.88,27.73,28.19,27.73,28.04,1.276,28.57,28.01,44.08
2016-07-25 19:50:00-05:00,-3.589645,-10.288203,-3.5144727,573383.0,32.23,0.0,-0.106,-0.106,29.36,149.8,276.0,276.0,278.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1249490.0,149.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,27.94,0.041,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.016,0.015,0.018,0.002,0.002,0.002,0.002,0.002,0.002,0.003,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.478,151.5,12.01,0.8,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.8,28.19,27.74,28.0,-42.19,28.57,28.06,44.01
2016-07-25 19:51:00-05:00,-3.3753376,-10.288203,-3.399244,573384.0,32.22,0.0,-0.106,-0.106,29.32,137.2,276.3,276.0,278.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1249490.0,136.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,27.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.015,0.016,0.016,0.018,0.001,0.002,0.002,0.002,0.002,0.002,0.002,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.363,162.8,16.72,0.6,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.8,28.19,27.8,28.04,28.01,28.57,28.09,43.96
2016-07-25 19:52:00-05:00,-3.268184,-10.020977,-3.1687868,573385.0,32.19,0.0,-0.105,-0.105,29.39,124.9,276.4,276.1,278.6,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1249490.0,124.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,27.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.016,0.016,0.018,0.001,0.001,0.002,0.002,0.002,0.002,0.002,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.145,99.5,59.78,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.93,27.8,28.19,27.8,28.02,-19.94,28.57,28.08,43.96
2016-07-25 19:53:00-05:00,-3.268184,-9.753751,-3.1687868,573386.0,32.18,0.0,-0.106,-0.104,29.33,113.8,276.2,276.1,278.6,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1249490.0,113.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,27.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.015,0.017,0.016,0.018,0.001,0.001,0.002,0.002,0.002,0.002,0.002,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.31,69.4,15.8,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.8,28.19,27.8,28.1,28.01,28.64,28.06,43.92
2016-07-25 19:54:00-05:00,-3.268184,-9.753751,-3.1687868,573387.0,32.15,0.0,-0.108,-0.104,29.33,103.5,276.4,276.1,278.7,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1249490.0,103.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,27.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.017,0.016,0.017,0.001,0.001,0.001,0.001,0.002,0.002,0.002,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.272,51.25,13.9,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.8,28.19,27.8,28.13,-20.34,28.69,28.1,43.8
2016-07-25 19:55:00-05:00,-3.268184,-9.753751,-3.1687868,573388.0,32.14,0.0,-0.106,-0.104,29.32,93.7,276.5,276.2,278.7,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1249490.0,93.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,27.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.015,0.017,0.001,0.001,0.001,0.001,0.002,0.001,0.002,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.212,69.74,17.39,0.3,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.56,28.94,27.8,28.27,27.8,28.13,28.1,28.69,28.1,43.81
2016-07-25 19:56:00-05:00,-3.268184,-9.753751,-3.1687868,573389.0,32.12,0.0,-0.103,-0.103,29.33,84.2,276.0,275.5,278.1,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1249490.0,83.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,27.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.7,276.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.017,0.016,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.188,85.2,28.8,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.6,28.99,27.8,28.27,27.8,28.13,28.1,28.67,28.1,43.74
2016-07-25 19:57:00-05:00,-3.268184,-9.753751,-3.1687868,573390.0,32.1,0.0,-0.105,-0.103,29.37,74.8,275.5,275.2,277.8,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1249490.0,74.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,27.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.018,0.016,0.018,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.255,83.7,12.53,0.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.62,28.96,27.85,28.28,27.8,28.13,28.1,28.67,28.12,43.78
2016-07-25 19:58:00-05:00,-3.268184,-9.753751,-3.1687868,573391.0,32.08,0.0,-0.103,-0.103,29.39,66.06,275.5,275.2,277.8,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1249490.0,65.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,27.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.133,162.8,70.26,0.3,3.475,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,27.9,28.28,27.88,28.13,28.1,28.7,28.17,43.7
2016-07-25 19:59:00-05:00,-2.9467232,-9.753751,-3.1687868,573392.0,32.06,0.0,-0.105,-0.103,29.36,58.51,275.7,275.2,277.9,0.0,0.0,0.0,21.18,0.0,60.19,0.0,1249490.0,57.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,28.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.1,276.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.012,0.014,0.014,0.017,0.016,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.1,242.0,31.21,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,27.9,28.28,27.9,28.18,-25.11,28.77,28.2,43.67
2016-07-25 20:00:00-05:00,-2.9467232,-9.753751,-3.1687868,573393.0,32.01,0.0,-0.107,-0.102,29.33,52.35,275.9,275.2,277.9,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1249490.0,51.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,28.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.123,284.9,37.86,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.66,29.04,27.9,28.36,27.9,28.23,6.214,28.78,28.2,43.55
2016-07-25 20:01:00-05:00,-2.9467232,-9.753751,-3.1687868,573394.0,32.01,0.0,-0.102,-0.102,29.31,47.23,275.6,275.5,278.1,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1249490.0,46.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,28.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.017,0.016,0.017,0.0,0.001,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.133,287.3,48.62,0.3,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.71,29.09,27.96,28.38,27.98,28.23,-20.16,28.83,28.25,43.59
2016-07-25 20:02:00-05:00,-2.9467232,-9.352912,-3.1687868,573395.0,32.01,0.0,-0.104,-0.102,29.35,42.45,275.9,275.2,277.8,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1249490.0,41.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,28.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.3,276.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.016,0.017,0.017,0.0,0.0,0.001,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.087,301.1,58.17,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.12,27.98,28.38,27.98,28.23,28.22,28.85,28.29,43.48
2016-07-25 20:03:00-05:00,-2.9467232,-9.352912,-3.1687868,573396.0,31.97,0.0,-0.102,-0.102,29.36,37.7,275.8,275.3,277.9,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1249490.0,36.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,28.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.001,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.092,214.5,82.2,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.75,29.14,28.0,28.38,28.0,28.28,-42.03,28.87,28.34,43.48
2016-07-25 20:04:00-05:00,-2.9467232,-9.352912,-3.0535583,573397.0,31.97,0.0,-0.104,-0.102,29.4,33.03,276.0,275.2,277.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1249490.0,31.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,28.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.001,0.001,0.001,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.113,308.9,55.3,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.8,29.2,28.0,28.47,28.0,28.33,6.695,28.97,28.39,43.36
2016-07-25 20:05:00-05:00,-2.9467232,-8.952073,-2.8231013,573398.0,31.95,0.0,-0.104,-0.102,29.44,28.93,276.0,275.5,278.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1249490.0,27.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,28.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.183,268.2,52.3,0.5,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.85,29.23,28.06,28.47,28.03,28.33,6.613,28.95,28.39,43.31
2016-07-25 20:06:00-05:00,-2.8395698,-8.952073,-2.7078726,573399.0,31.94,0.0,-0.106,-0.102,29.46,25.6,275.0,274.6,277.3,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1249490.0,24.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,28.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.122,265.6,51.37,0.3,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.88,29.23,28.09,28.54,28.09,28.39,1.64,28.96,28.42,43.3
2016-07-25 20:07:00-05:00,-2.6252627,-8.952073,-2.7078726,573400.0,31.94,0.0,-0.102,-0.102,29.5,23.04,275.1,274.5,277.3,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1249490.0,22.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.09,269.9,38.3,0.2,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.94,29.33,28.12,28.57,28.09,28.42,-51.73,29.06,28.49,43.2
2016-07-25 20:08:00-05:00,-2.518109,-8.952073,-2.7078726,573401.0,31.93,0.0,-0.104,-0.102,29.51,21.14,274.9,274.6,277.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1249490.0,20.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,28.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.157,268.9,33.65,0.3,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,28.94,29.33,28.19,28.57,28.19,28.42,-46.82,29.06,28.49,43.19
2016-07-25 20:09:00-05:00,-2.518109,-8.952073,-2.7078726,573402.0,31.9,0.0,-0.104,-0.102,29.54,19.74,275.2,274.7,277.4,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1249490.0,18.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,28.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.443,283.3,31.79,1.0,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.03,29.36,28.2,28.65,28.19,28.47,28.49,29.09,28.54,43.11
2016-07-25 20:10:00-05:00,-2.518109,-8.8184595,-2.7078726,573403.0,31.9,0.0,-0.106,-0.102,29.58,18.62,275.1,274.8,277.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1249490.0,17.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,28.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.605,279.1,51.22,1.4,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.04,29.42,28.28,28.7,28.28,28.52,28.5,29.16,28.63,43.07
2016-07-25 20:11:00-05:00,-2.518109,-8.417621,-2.7078726,573404.0,31.89,0.0,-0.106,-0.102,29.6,17.62,275.3,274.9,277.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1249490.0,16.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,28.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.543,279.7,16.3,0.8,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.1,29.42,28.28,28.76,28.32,28.6,3.57,29.18,28.68,43.01
2016-07-25 20:12:00-05:00,-2.518109,-8.417621,-2.7078726,573405.0,31.87,0.0,-0.101,-0.101,29.61,16.57,275.3,275.0,277.6,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1249490.0,15.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,28.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.75,268.3,19.89,1.0,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.14,29.42,28.38,28.76,28.38,28.61,28.66,29.25,28.76,42.96
2016-07-25 20:13:00-05:00,-2.518109,-8.417621,-2.7078726,573406.0,31.86,0.0,-0.104,-0.101,29.65,15.41,275.6,275.1,277.8,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1249490.0,14.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,28.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.5,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.443,276.5,44.97,1.0,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.19,29.52,28.38,28.83,28.4,28.65,2.176,29.25,28.77,42.9
2016-07-25 20:14:00-05:00,-2.518109,-8.417621,-2.7078726,573407.0,31.86,0.0,-0.101,-0.101,29.68,14.29,275.7,275.2,277.9,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1249490.0,13.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,28.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.622,268.6,20.42,0.9,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,29.23,29.52,28.38,28.86,28.49,28.71,-19.9,29.25,28.85,42.82
2016-07-25 20:15:00-05:00,-2.518109,-8.417621,-2.7078726,573408.0,31.86,0.0,-0.08,-0.101,29.69,13.19,275.7,275.4,278.0,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1249490.0,12.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,28.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.6,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.555,273.3,25.64,0.9,3.477,2.0,-1.0,13.43,0.011,0.233,3.0,2.0,0.0,0.0,29.23,29.53,28.44,28.89,28.51,28.71,21.88,29.32,28.87,42.8
2016-07-25 20:16:00-05:00,-2.518109,-8.417621,-2.7078726,573409.0,31.86,0.0,-0.108,-0.101,29.78,12.11,275.0,274.9,277.6,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1249490.0,11.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,28.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.592,269.1,20.81,1.0,3.477,2.0,-1.0,13.27,0.017,0.233,1.0,2.0,0.0,0.001,29.23,29.53,28.47,28.95,28.57,28.71,2.523,29.35,28.87,42.72
2016-07-25 20:17:00-05:00,-2.518109,-8.417621,-2.7078726,573410.0,31.84,0.0,-0.104,-0.101,29.69,11.16,275.3,274.8,277.5,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1249490.0,10.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,28.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.727,270.1,8.58,1.0,3.478,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.62,28.47,28.95,28.57,28.71,2.054,29.35,28.87,42.72
2016-07-25 20:18:00-05:00,-2.518109,-8.417621,-2.7078726,573411.0,31.83,0.0,-0.101,-0.101,29.71,10.31,275.2,274.9,277.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1249490.0,9.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,28.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.567,264.1,16.28,0.8,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.62,28.49,28.95,28.55,28.71,-67.71,29.34,28.87,42.64
2016-07-25 20:19:00-05:00,-2.518109,-8.417621,-2.7078726,573412.0,31.83,0.0,-0.104,-0.101,29.74,9.67,275.2,274.9,277.6,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1249490.0,8.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,28.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.56,224.1,8.96,0.8,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.64,28.47,28.91,28.57,28.71,-17.54,29.29,28.87,42.61
2016-07-25 20:20:00-05:00,-2.518109,-8.417621,-2.7078726,573413.0,31.83,0.0,-0.101,-0.101,29.72,9.07,274.8,274.5,277.2,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1249490.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,28.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.5,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.365,215.7,12.47,0.7,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.62,28.47,28.94,28.57,28.71,-44.63,29.32,28.87,42.51
2016-07-25 20:21:00-05:00,-2.518109,-8.8184595,-2.7078726,573414.0,31.83,0.0,-0.106,-0.101,29.79,8.38,274.6,274.3,277.0,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1249490.0,7.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,28.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.2,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.112,324.6,77.37,0.2,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.65,28.47,28.95,28.57,28.76,-67.75,29.35,28.87,42.51
2016-07-25 20:22:00-05:00,-2.518109,-8.952073,-2.7078726,573415.0,31.83,0.0,-0.104,-0.101,29.77,7.742,274.5,274.2,276.8,0.0,0.0,0.0,21.26,0.0,60.2,0.0,1249490.0,7.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,28.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.273,259.1,43.68,0.6,,2.5,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.26,29.62,28.47,28.95,28.59,28.81,-41.22,29.35,28.87,42.45
2016-07-25 20:23:00-05:00,-2.518109,-8.952073,-2.7078726,573416.0,31.8,0.0,-0.11,-0.101,29.85,7.229,274.7,274.3,277.0,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1249490.0,6.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,28.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.5,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.267,270.9,34.33,0.6,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.31,29.63,28.47,28.95,28.59,28.81,-51.83,29.35,28.87,42.4
2016-07-25 20:24:00-05:00,-2.518109,-8.952073,-2.7078726,573417.0,31.79,0.0,-0.101,-0.101,29.86,6.895,274.7,274.4,277.1,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1249490.0,6.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,28.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.7,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.14,291.7,19.96,0.3,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.25,29.62,28.49,28.95,28.54,28.79,-91.0,29.35,28.87,42.34
2016-07-25 20:25:00-05:00,-2.518109,-8.952073,-2.7078726,573418.0,31.79,0.0,-0.101,-0.101,29.77,6.791,274.9,274.4,277.0,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1249490.0,5.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,28.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.365,256.6,32.81,0.9,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.61,28.47,28.95,28.57,28.72,-94.6,29.35,28.87,42.34
2016-07-25 20:26:00-05:00,-2.518109,-8.952073,-2.7078726,573419.0,31.79,0.0,-0.104,-0.101,29.81,6.604,275.7,275.3,277.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1249490.0,5.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,28.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.5,276.5,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.033,257.9,18.7,1.5,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.23,29.57,28.47,28.95,28.57,28.81,-62.95,29.35,28.87,42.22
2016-07-25 20:27:00-05:00,-2.518109,-8.952073,-2.7078726,573420.0,31.79,0.0,-0.104,-0.101,29.81,6.359,276.1,275.7,278.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1249490.0,5.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,28.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.233,286.4,7.602,1.5,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.55,28.54,28.95,28.63,28.81,-40.89,29.35,28.87,42.22
2016-07-25 20:28:00-05:00,-2.518109,-8.952073,-2.7078726,573421.0,31.77,0.0,-0.101,-0.101,29.71,6.079,276.1,275.9,278.5,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1249490.0,5.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,28.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.907,296.3,20.67,1.5,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.56,28.47,28.95,28.65,28.81,-67.56,29.35,28.87,42.16
2016-07-25 20:29:00-05:00,-2.518109,-8.8184595,-2.7078726,573422.0,31.76,0.0,-0.101,-0.101,29.72,5.963,276.5,275.7,278.3,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1249490.0,5.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,28.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.688,297.4,28.17,1.1,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.23,29.58,28.47,28.95,28.6,28.81,-27.6,29.33,28.87,42.11
2016-07-25 20:30:00-05:00,-2.6252627,-8.952073,-2.7078726,573423.0,31.76,0.0,-0.087,-0.101,29.63,6.022,276.7,276.0,278.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1249490.0,5.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.003,278.7,16.13,2.8,3.477,2.0,-1.0,13.28,0.014,0.233,1.0,2.0,0.0,0.001,29.23,29.57,28.47,28.95,28.57,28.81,-41.21,29.27,28.87,42.03
2016-07-25 20:31:00-05:00,-2.6252627,-8.551233,-2.7078726,573424.0,31.76,0.0,-0.101,-0.101,29.75,6.375,276.8,276.2,278.8,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1249490.0,5.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,277.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.63,267.4,21.72,2.5,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.23,29.51,28.47,28.95,28.57,28.79,-19.83,29.25,28.97,42.03
