TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 20:32:00-05:00,-2.6252627,-8.417621,-2.7078726,573425.0,31.75,0.0,-0.106,-0.101,29.65,7.03,276.9,276.2,278.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1249490.0,6.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,28.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.338,258.8,13.37,1.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.23,29.58,28.49,28.95,28.59,28.74,-72.79,29.25,28.97,41.95
2016-07-25 20:33:00-05:00,-2.518109,-8.417621,-2.7078726,573426.0,31.72,0.0,-0.101,-0.101,29.68,7.875,276.7,276.4,278.9,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1249490.0,7.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,28.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,277.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.31,262.4,16.04,1.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.23,29.54,28.47,28.95,28.57,28.78,-62.58,29.25,28.97,41.93
2016-07-25 20:34:00-05:00,-2.518109,-8.417621,-2.7078726,573427.0,31.72,0.0,-0.101,-0.101,29.71,8.93,277.0,276.3,278.8,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1249490.0,8.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,28.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.3,277.4,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.442,269.9,9.59,1.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.23,29.61,28.47,28.95,28.63,28.81,-68.17,29.25,28.97,41.86
2016-07-25 20:35:00-05:00,-2.518109,-8.417621,-2.7078726,573428.0,31.72,0.0,-0.104,-0.101,29.69,10.11,277.1,276.1,278.6,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1249490.0,9.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,28.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.882,230.6,26.02,1.6,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.3,29.66,28.49,28.95,28.69,28.81,2.382,29.27,29.0,41.82
2016-07-25 20:36:00-05:00,-2.518109,-8.417621,-2.7078726,573429.0,31.72,0.0,-0.044,-0.101,29.75,10.99,275.1,274.8,277.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1249490.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,28.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,273.7,275.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.405,228.5,46.02,1.1,3.477,2.0,-1.0,13.33,0.009,0.233,1.0,2.0,0.0,0.001,29.31,29.69,28.57,29.04,28.68,28.84,-26.18,29.37,29.06,41.7
2016-07-25 20:37:00-05:00,-2.518109,-8.417621,-2.7078726,573430.0,31.72,0.0,-0.106,-0.101,29.72,11.59,275.1,274.2,276.7,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1249490.0,10.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,28.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.016,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.043,240.9,16.21,1.7,3.478,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.33,29.71,28.59,29.05,28.78,28.9,7.334,29.45,29.06,41.71
2016-07-25 20:38:00-05:00,-2.518109,-8.417621,-2.7078726,573431.0,31.72,0.0,-0.106,-0.101,29.71,11.93,274.8,274.3,276.8,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1249490.0,11.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,28.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.073,262.9,15.28,1.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.39,29.72,28.63,29.08,28.78,28.95,-68.06,29.45,29.06,41.64
2016-07-25 20:39:00-05:00,-2.518109,-8.417621,-2.7078726,573432.0,31.72,0.0,-0.104,-0.101,29.73,12.07,274.7,274.2,276.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1249490.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,28.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,275.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.377,268.1,14.67,1.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.41,29.82,28.67,29.17,28.79,28.96,-63.31,29.45,29.16,41.58
2016-07-25 20:40:00-05:00,-2.518109,-8.417621,-2.7078726,573433.0,31.7,0.0,-0.104,-0.101,29.6,11.95,274.9,274.2,276.8,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1249490.0,11.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,28.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.325,277.1,10.11,1.7,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.44,29.82,28.67,29.15,28.86,29.0,-72.34,29.45,29.16,41.57
2016-07-25 20:41:00-05:00,-2.518109,-8.417621,-2.7078726,573434.0,31.69,0.0,-0.082,-0.097,29.71,11.61,275.0,274.2,276.8,0.0,0.0,0.0,21.69,0.0,60.17,0.0,1249490.0,10.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,28.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.423,283.2,8.19,1.9,3.477,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.0,29.44,29.82,28.69,29.15,28.86,29.0,-45.5,29.45,29.16,41.55
2016-07-25 20:42:00-05:00,-2.518109,-8.417621,-2.7078726,573435.0,31.69,0.0,-0.099,-0.097,29.56,10.98,274.8,274.3,276.9,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1249490.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.627,288.7,16.69,2.3,3.477,2.0,-1.0,13.25,0.01,0.233,3.0,2.0,0.0,0.001,29.42,29.82,28.67,29.15,28.86,29.0,-19.58,29.45,29.16,41.45
2016-07-25 20:43:00-05:00,-2.518109,-8.417621,-2.7078726,573436.0,31.69,0.0,-0.098,-0.098,29.46,10.1,275.2,274.3,276.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1249490.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.708,314.3,13.14,2.4,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.44,29.82,28.7,29.15,28.86,29.0,-19.57,29.45,29.16,41.43
2016-07-25 20:44:00-05:00,-2.518109,-8.417621,-2.7078726,573437.0,31.69,0.0,-0.102,-0.098,29.49,9.06,274.9,274.3,276.9,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1249490.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.307,356.5,16.14,1.7,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.41,29.75,28.72,29.15,28.86,29.0,-46.09,29.45,29.16,41.39
2016-07-25 20:45:00-05:00,-2.518109,-8.417621,-2.7078726,573438.0,31.68,0.0,-0.101,-0.099,29.47,7.983,275.1,274.4,277.0,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1249490.0,7.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.727,349.4,12.3,2.3,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.36,29.72,28.67,29.15,28.8,29.0,-116.7,29.45,29.14,41.34
2016-07-25 20:46:00-05:00,-2.6252627,-8.8184595,-2.7078726,573439.0,31.68,0.0,-0.099,-0.099,29.53,7.053,275.7,275.2,277.8,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1249490.0,6.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,28.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.3,276.4,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.137,357.8,17.05,2.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.36,29.71,28.67,29.19,28.8,29.0,-94.7,29.45,29.13,41.26
2016-07-25 20:47:00-05:00,-2.6252627,-8.684847,-2.7078726,573440.0,31.67,0.0,-0.089,-0.099,29.65,6.419,276.2,275.9,278.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1249490.0,5.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,28.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.014,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.217,0.069,39.05,2.2,3.477,2.0,-1.0,13.47,0.036,0.233,1.0,2.0,0.0,0.0,29.34,29.69,28.67,29.15,28.76,29.0,-36.15,29.45,29.16,41.25
2016-07-25 20:48:00-05:00,-2.7324162,-8.684847,-2.7078726,573441.0,31.65,0.0,-0.106,-0.1,29.62,6.043,276.5,275.9,278.5,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1249490.0,5.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,2.635,11.16,17.48,4.2,3.477,2.0,-1.0,13.16,-0.015,0.234,1.0,2.0,0.0,0.001,29.38,29.63,28.69,29.15,28.8,29.0,-36.39,29.45,29.13,41.16
2016-07-25 20:49:00-05:00,-2.8395698,-8.684847,-2.7078726,573442.0,31.65,0.0,-0.102,-0.1,29.6,5.67,276.7,276.0,278.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1249490.0,5.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.011,0.012,0.013,0.017,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.092,348.3,43.18,2.1,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,29.28,29.63,28.67,29.15,28.78,29.0,-33.66,29.45,29.12,41.15
2016-07-25 20:50:00-05:00,-2.9467232,-8.952073,-2.7078726,573443.0,31.65,0.0,-0.102,-0.1,29.62,5.134,276.6,276.0,278.6,0.0,0.0,0.0,21.39,0.0,60.24,0.0,1249490.0,4.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.982,20.11,37.19,1.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.29,29.63,28.67,29.05,28.75,29.02,1.715,29.4,29.06,41.07
2016-07-25 20:51:00-05:00,-2.9467232,-8.952073,-2.8231013,573444.0,31.65,0.0,-0.1,-0.1,29.61,4.722,276.4,276.0,278.5,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1249490.0,4.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.73,345.9,73.52,1.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.29,29.56,28.62,29.05,28.71,28.9,-19.64,29.35,29.06,40.98
2016-07-25 20:52:00-05:00,-2.9467232,-8.952073,-3.0535583,573445.0,31.65,0.0,-0.1,-0.1,29.64,4.448,276.6,276.0,278.5,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1249490.0,3.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,28.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.618,94.5,31.75,1.1,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.25,29.53,28.57,29.02,28.7,28.9,29.02,29.35,28.98,40.97
2016-07-25 20:53:00-05:00,-2.9467232,-8.952073,-3.1687868,573446.0,31.63,0.0,-0.105,-0.101,29.68,4.275,276.6,275.9,278.4,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1249490.0,3.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,28.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.305,152.7,71.85,0.6,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.18,29.53,28.54,28.95,28.65,28.82,-46.15,29.35,28.97,40.85
2016-07-25 20:54:00-05:00,-2.9467232,-9.085686,-3.1687868,573447.0,31.62,0.0,-0.048,-0.101,29.73,4.175,276.7,276.2,278.6,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1249490.0,3.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,28.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.203,208.6,27.05,0.3,3.477,2.0,-1.0,13.3,0.009,0.233,1.0,2.0,0.0,0.001,29.19,29.53,28.51,28.95,28.6,28.81,-68.1,29.29,28.93,40.79
2016-07-25 20:55:00-05:00,-2.9467232,-9.352912,-3.1687868,573448.0,31.62,0.0,-0.103,-0.101,29.81,4.101,277.1,276.3,278.7,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1249490.0,3.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,28.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.4,277.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.14,208.2,39.37,0.2,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.17,29.53,28.49,28.94,28.63,28.81,-20.05,29.25,28.87,40.78
2016-07-25 20:56:00-05:00,-2.9467232,-9.352912,-3.1687868,573449.0,31.62,0.0,-0.103,-0.101,29.85,3.89,276.0,275.7,278.1,0.0,0.0,0.0,21.22,0.0,60.2,0.0,1249490.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,28.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,274.5,276.5,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.512,277.9,22.17,0.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.08,29.48,28.41,28.86,28.59,28.74,19.06,29.25,28.89,40.73
2016-07-25 20:57:00-05:00,-3.268184,-9.753751,-3.1687868,573450.0,31.61,0.0,-0.107,-0.101,29.77,3.673,275.8,275.1,277.5,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1249490.0,3.466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,28.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.678,335.4,13.77,0.9,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.06,29.43,28.38,28.86,28.52,28.71,-13.41,29.24,28.89,40.68
2016-07-25 20:58:00-05:00,-3.268184,-9.753751,-3.1687868,573451.0,31.59,0.0,-0.105,-0.101,29.67,3.596,275.5,275.1,277.6,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1249490.0,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,28.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.562,4.911,32.44,0.8,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,29.13,29.43,28.35,28.8,28.43,28.65,26.61,29.16,28.77,40.66
2016-07-25 20:59:00-05:00,-3.3753376,-9.753751,-3.1687868,573452.0,31.58,0.0,-0.08,-0.101,29.68,3.405,275.5,275.0,277.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1249490.0,3.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.405,47.89,14.34,0.6,3.477,2.0,-1.0,13.47,0.011,0.233,3.0,2.0,0.0,0.0,29.01,29.34,28.28,28.76,28.38,28.61,-14.38,29.14,28.74,40.57
2016-07-25 21:00:00-05:00,-3.589645,-9.753751,-3.5144727,573453.0,31.58,0.0,-0.101,-0.101,29.68,3.365,275.7,275.2,277.6,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1249490.0,2.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.19,58.43,67.42,0.4,3.477,2.0,-1.0,13.08,-0.066,0.236,1.0,2.0,0.0,0.003,29.0,29.34,28.31,28.75,28.35,28.55,-79.89,29.06,28.68,40.59
2016-07-25 21:01:00-05:00,-3.589645,-10.020977,-3.5144727,573454.0,31.58,0.0,-0.099,-0.096,29.68,3.138,275.8,275.4,277.8,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1249490.0,2.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,28.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.4,276.4,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.135,244.8,43.8,0.2,3.477,2.0,-1.0,13.37,0.081,0.234,3.0,2.0,0.0,0.001,28.9,29.24,28.21,28.68,28.28,28.49,-61.64,29.06,28.61,40.49
2016-07-25 21:02:00-05:00,-3.589645,-10.288203,-3.8601587,573455.0,31.58,0.0,-0.098,-0.094,29.69,2.891,275.4,275.2,277.7,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1249490.0,2.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,28.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.4,276.4,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.013,0.012,0.017,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.242,180.8,10.81,0.4,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,28.85,29.24,28.16,28.59,28.28,28.44,-28.94,29.0,28.52,40.47
2016-07-25 21:03:00-05:00,-3.589645,-10.421816,-3.8601587,573456.0,31.58,0.0,-0.095,-0.093,29.65,2.627,275.7,275.0,277.5,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1249490.0,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,28.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.212,183.4,35.27,0.3,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,28.82,29.18,28.09,28.57,28.22,28.4,-46.12,28.97,28.49,40.4
2016-07-25 21:04:00-05:00,-3.589645,-10.689042,-3.8601587,573457.0,31.55,0.0,-0.107,-0.094,29.68,2.347,275.7,274.9,277.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1249490.0,2.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,28.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.188,186.6,26.11,0.5,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,28.78,29.15,28.09,28.57,28.19,28.36,-46.88,28.93,28.46,40.39
2016-07-25 21:05:00-05:00,-3.6967986,-10.689042,-3.8601587,573458.0,31.55,0.0,-0.106,-0.095,29.71,2.04,275.3,275.0,277.5,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1249490.0,1.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.433,170.2,8.62,0.6,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,28.7,29.11,28.01,28.46,28.17,28.29,-41.75,28.87,28.37,40.41
2016-07-25 21:06:00-05:00,-4.018259,-10.689042,-3.8601587,573459.0,31.55,0.0,-0.06,-0.096,29.67,1.754,275.9,275.6,278.0,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1249490.0,1.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,276.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.293,153.2,10.28,0.5,3.477,2.0,-1.0,13.43,0.04,0.233,3.0,2.0,0.0,0.0,28.64,29.0,27.92,28.4,28.03,28.18,-67.94,28.79,28.28,40.41
2016-07-25 21:07:00-05:00,-4.232566,-11.089881,-3.8601587,573460.0,31.55,0.0,-0.095,-0.097,29.63,1.624,276.2,274.9,277.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1249490.0,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,27.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.125,212.8,30.27,0.3,3.477,2.0,-1.0,13.16,-0.017,0.234,1.0,2.0,0.0,0.001,28.55,28.89,27.86,28.3,28.0,28.07,-15.2,28.74,28.2,40.29
2016-07-25 21:08:00-05:00,-4.33972,-11.624333,-4.0906157,573461.0,31.52,0.0,-0.108,-0.098,29.66,1.414,275.7,275.0,277.5,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1249490.0,1.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,27.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.14,237.7,27.71,0.2,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,28.46,28.84,27.76,28.2,27.9,28.01,1.464,28.66,28.1,40.31
2016-07-25 21:09:00-05:00,-4.33972,-11.624333,-4.321073,573462.0,31.51,0.0,-0.106,-0.094,29.61,1.306,275.8,275.0,277.5,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1249490.0,1.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,27.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.143,248.5,17.65,0.2,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,28.41,28.76,27.65,28.12,27.76,27.92,-8.36,28.53,28.04,40.3
2016-07-25 21:10:00-05:00,-4.33972,-11.624333,-4.666759,573463.0,31.51,0.0,-0.102,-0.091,29.55,1.221,276.2,275.2,277.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1249490.0,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,27.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.2,276.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.41,303.2,27.87,0.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,28.27,28.7,27.55,28.0,27.68,27.81,-35.08,28.49,27.91,40.22
2016-07-25 21:11:00-05:00,-4.33972,-12.025172,-4.666759,573464.0,31.5,0.0,-0.105,-0.09,29.36,1.114,276.2,275.4,277.9,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1249490.0,0.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,27.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.785,290.6,5.081,1.0,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,28.21,28.59,27.47,27.95,27.6,27.73,-74.29,28.37,27.81,40.22
2016-07-25 21:12:00-05:00,-4.4468737,-12.025172,-4.666759,573465.0,31.47,0.0,-0.109,-0.092,29.29,1.082,275.3,274.6,277.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1249490.0,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,27.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.013,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.867,289.0,3.87,1.1,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,28.2,28.52,27.36,27.85,27.54,27.65,-65.37,28.29,27.83,40.22
2016-07-25 21:13:00-05:00,-4.33972,-11.624333,-4.666759,573466.0,31.47,0.0,-0.074,-0.089,29.28,1.077,274.8,274.1,276.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1249490.0,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,27.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.905,282.8,6.847,1.1,3.477,2.0,-1.0,13.17,0.01,0.233,1.0,2.0,0.0,0.001,28.07,28.41,27.29,27.8,27.49,27.6,-68.69,28.2,27.72,40.2
2016-07-25 21:14:00-05:00,-4.33972,-11.624333,-4.666759,573467.0,31.45,0.0,-0.1,-0.087,29.14,1.077,274.8,274.1,276.5,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1249490.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,27.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.95,282.1,8.21,1.1,3.477,2.0,-1.0,13.47,0.011,0.233,3.0,2.0,0.0,0.0,28.06,28.36,27.23,27.71,27.42,27.56,-101.2,28.12,27.73,40.12
2016-07-25 21:15:00-05:00,-4.33972,-11.624333,-4.666759,573468.0,31.44,0.0,-0.102,-0.087,29.11,1.074,274.8,274.3,276.7,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1249490.0,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,27.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.0,275.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.68,298.4,14.49,1.1,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.96,28.27,27.18,27.68,27.39,27.46,-41.6,28.08,27.66,40.12
2016-07-25 21:16:00-05:00,-4.33972,-11.624333,-4.666759,573469.0,31.44,0.0,-0.104,-0.089,29.04,1.046,275.3,275.0,277.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1249490.0,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,27.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.755,311.2,14.14,1.1,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.96,28.19,27.13,27.63,27.36,27.39,-20.59,28.01,27.66,40.06
2016-07-25 21:17:00-05:00,-4.33972,-11.624333,-4.666759,573470.0,31.4,0.0,-0.102,-0.092,28.96,1.0,275.6,275.2,277.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,27.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.027,317.7,7.875,1.2,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.88,28.11,27.06,27.58,27.28,27.33,-20.94,27.92,27.59,40.03
2016-07-25 21:18:00-05:00,-4.33972,-11.624333,-4.666759,573471.0,31.39,0.0,-0.109,-0.09,29.09,0.963,275.8,275.3,277.6,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1249490.0,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.935,316.9,4.588,1.2,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.85,28.03,27.13,27.52,27.3,27.27,-40.6,27.86,27.6,40.03
2016-07-25 21:19:00-05:00,-4.33972,-11.624333,-4.666759,573472.0,31.37,0.0,-0.069,-0.088,29.15,0.951,275.7,275.4,277.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1249490.0,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,27.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.802,310.0,9.73,1.0,3.477,2.0,-1.0,13.27,0.012,0.232,3.0,2.0,0.0,0.001,27.8,28.0,27.03,27.43,27.24,27.25,-44.4,27.81,27.62,39.94
2016-07-25 21:20:00-05:00,-4.33972,-11.624333,-4.666759,573473.0,31.36,0.0,-0.105,-0.086,29.17,0.945,275.9,275.4,277.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1249490.0,0.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,27.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.5,276.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.75,304.4,18.39,1.1,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,27.8,27.95,27.03,27.38,27.24,27.17,27.35,27.73,27.53,39.93
2016-07-25 21:21:00-05:00,-4.33972,-11.624333,-4.666759,573474.0,31.33,0.0,-0.119,-0.089,29.22,0.943,275.8,275.5,277.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,0.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,27.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.5,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.412,311.1,25.94,0.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.71,27.9,26.96,27.32,27.15,27.16,27.34,27.72,27.52,39.86
2016-07-25 21:22:00-05:00,-4.33972,-11.624333,-4.55153,573475.0,31.3,0.0,-0.103,-0.091,29.2,0.963,276.1,275.4,277.8,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1249490.0,0.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.588,312.2,15.03,0.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.71,27.84,26.95,27.36,27.14,27.08,9.98,27.72,27.54,39.83
2016-07-25 21:23:00-05:00,-4.33972,-11.624333,-4.666759,573476.0,31.3,0.0,-0.12,-0.092,29.23,0.945,275.9,275.7,278.1,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1249490.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,26.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.975,306.1,6.215,1.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.66,27.8,26.95,27.34,27.11,27.05,-39.03,27.65,27.44,39.8
2016-07-25 21:24:00-05:00,-4.33972,-11.49072,-4.4363017,573477.0,31.26,0.0,-0.094,-0.094,29.28,0.949,276.6,275.7,278.1,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1249490.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,26.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.12,332.1,10.47,1.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.61,27.8,26.93,27.26,27.06,27.05,-25.78,27.62,27.47,39.74
2016-07-25 21:25:00-05:00,-4.33972,-11.223495,-4.321073,573478.0,31.26,0.0,-0.107,-0.09,29.27,0.959,276.2,275.8,278.2,0.0,0.0,0.0,21.75,0.0,60.12,0.0,1249490.0,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,26.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.013,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.948,311.4,18.04,1.3,3.477,2.0,-1.0,13.24,0.013,0.232,1.0,2.0,0.0,0.001,27.61,27.8,26.95,27.28,27.12,27.0,-64.62,27.62,27.49,39.7
2016-07-25 21:26:00-05:00,-4.33972,-11.089881,-4.321073,573479.0,31.23,0.0,-0.114,-0.088,29.26,0.945,275.3,274.9,277.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1249490.0,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,27.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.207,327.7,8.75,1.7,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.61,27.72,26.95,27.24,27.13,27.0,-23.4,27.62,27.54,39.64
2016-07-25 21:27:00-05:00,-4.33972,-11.089881,-4.321073,573480.0,31.21,0.0,-0.109,-0.088,29.16,0.953,275.0,274.3,276.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1249490.0,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.4,275.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.855,325.1,23.69,1.3,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.61,27.71,26.95,27.34,27.14,27.02,-42.84,27.62,27.54,39.64
2016-07-25 21:28:00-05:00,-4.33972,-11.223495,-4.321073,573481.0,31.19,0.0,-0.115,-0.09,29.01,0.962,274.9,274.4,276.8,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1249490.0,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,26.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.3,275.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.31,315.5,73.41,1.3,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.61,27.71,26.95,27.31,27.11,27.0,-69.2,27.53,27.45,39.58
2016-07-25 21:29:00-05:00,-4.33972,-11.624333,-4.321073,573482.0,31.16,0.0,-0.119,-0.087,29.03,0.946,274.9,274.6,276.9,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1249490.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,26.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.577,295.2,42.44,1.5,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.55,27.64,26.85,27.32,27.05,26.92,-8.21,27.53,27.42,39.54
2016-07-25 21:30:00-05:00,-4.33972,-11.624333,-4.4363017,573483.0,31.16,0.0,-0.085,-0.083,29.03,0.952,275.2,274.6,277.0,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1249490.0,0.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,26.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.407,324.8,33.63,0.9,3.477,2.0,-1.0,13.47,0.028,0.233,3.0,2.0,0.0,0.0,27.52,27.61,26.85,27.33,27.01,26.9,27.15,27.51,27.44,39.51
2016-07-25 21:31:00-05:00,-4.33972,-11.624333,-4.666759,573484.0,31.14,0.0,-0.114,-0.08,29.09,0.957,275.5,274.7,277.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1249490.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,26.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.912,314.6,10.12,1.4,3.477,2.0,-1.0,13.28,-0.008,0.232,3.0,2.0,0.0,0.001,27.48,27.61,26.84,27.24,26.98,26.88,5.309,27.44,27.34,39.45
2016-07-25 21:32:00-05:00,-4.33972,-11.624333,-4.666759,573485.0,31.12,0.0,-0.109,-0.079,29.07,0.96,275.4,274.9,277.2,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1249490.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,26.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.627,324.6,22.77,1.4,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.42,27.61,26.77,27.24,26.95,26.87,0.423,27.43,27.34,39.43
2016-07-25 21:33:00-05:00,-4.33972,-11.624333,-4.666759,573486.0,31.09,0.0,-0.114,-0.074,29.07,0.97,275.6,275.0,277.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1249490.0,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,26.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.725,315.8,48.08,1.4,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.42,27.56,26.76,27.22,26.95,26.85,-43.2,27.43,27.34,39.4
2016-07-25 21:34:00-05:00,-4.33972,-11.624333,-4.4363017,573487.0,31.09,0.0,-0.124,-0.074,29.08,0.967,275.6,275.0,277.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1249490.0,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,26.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.745,322.4,19.25,1.1,2.0,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.42,27.52,26.76,27.24,26.95,26.84,-43.2,27.43,27.34,39.35
2016-07-25 21:35:00-05:00,-4.33972,-11.49072,-4.321073,573488.0,31.05,0.0,-0.121,-0.073,29.05,0.951,275.6,275.0,277.4,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1249490.0,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,26.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.838,327.1,9.44,1.3,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.37,27.5,26.76,27.22,26.95,26.86,-1.864,27.35,27.34,39.29
2016-07-25 21:36:00-05:00,-4.33972,-11.624333,-4.55153,573489.0,31.04,0.0,-0.076,-0.069,28.93,0.967,275.8,275.1,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,26.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.695,326.5,24.08,1.1,3.477,2.0,-1.0,13.32,0.009,0.232,3.0,2.0,0.0,0.001,27.32,27.43,26.76,27.22,26.95,26.86,-91.6,27.33,27.34,39.25
2016-07-25 21:37:00-05:00,-4.33972,-11.624333,-4.666759,573490.0,31.02,0.0,-0.098,-0.066,28.86,0.947,275.6,275.3,277.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1249490.0,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,26.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.702,327.0,21.54,1.6,3.477,2.0,-1.0,13.47,0.011,0.233,3.0,2.0,0.0,0.0,27.32,27.42,26.68,27.14,26.89,26.88,-36.27,27.33,27.31,39.24
2016-07-25 21:38:00-05:00,-4.33972,-11.624333,-4.666759,573491.0,31.01,0.0,-0.118,-0.067,28.85,0.96,276.2,275.4,277.9,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1249490.0,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,276.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.445,291.2,30.05,0.7,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.27,27.4,26.66,27.14,26.85,26.81,0.545,27.33,27.25,39.16
2016-07-25 21:39:00-05:00,-4.33972,-11.624333,-4.666759,573492.0,30.98,0.0,-0.111,-0.067,28.86,1.062,276.2,275.5,277.9,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1249490.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.508,269.7,23.08,1.0,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.26,27.37,26.58,27.13,26.85,26.77,-50.17,27.28,27.22,39.16
2016-07-25 21:40:00-05:00,-4.33972,-11.624333,-4.666759,573493.0,30.98,0.0,-0.134,-0.064,28.91,1.006,276.2,275.6,278.1,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1249490.0,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.58,306.0,18.76,1.0,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.26,27.34,26.57,27.14,26.85,26.78,5.027,27.24,27.15,39.14
2016-07-25 21:41:00-05:00,-4.33972,-11.624333,-4.666759,573494.0,30.95,0.0,-0.115,-0.062,28.93,0.966,276.2,275.8,278.3,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1249490.0,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,26.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.282,352.9,39.57,0.6,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.24,27.32,26.57,27.05,26.79,26.77,-46.82,27.24,27.15,39.06
2016-07-25 21:42:00-05:00,-4.33972,-11.624333,-4.666759,573495.0,30.95,0.0,-0.092,-0.06,28.96,0.96,276.6,275.9,278.3,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1249490.0,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,26.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.283,41.53,38.6,0.5,3.477,2.0,-1.0,13.34,0.011,0.232,1.0,2.0,0.0,0.001,27.23,27.32,26.57,27.0,26.74,26.7,0.273,27.24,27.06,39.06
2016-07-25 21:43:00-05:00,-4.33972,-11.624333,-4.666759,573496.0,30.91,0.0,-0.114,-0.059,28.89,0.971,277.0,276.0,278.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1249490.0,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.715,83.9,9.01,1.0,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,27.18,27.32,26.48,26.95,26.69,26.7,-20.66,27.16,27.06,38.99
2016-07-25 21:44:00-05:00,-4.33972,-11.624333,-4.666759,573497.0,30.9,0.0,-0.117,-0.058,28.94,0.96,276.9,276.1,278.4,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1249490.0,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.567,70.99,17.71,0.8,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.13,27.32,26.47,26.9,26.64,26.7,-45.76,27.14,26.96,38.97
2016-07-25 21:45:00-05:00,-4.33972,-11.624333,-4.666759,573498.0,30.88,0.0,-0.139,-0.061,28.97,0.973,276.7,276.2,278.5,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1249490.0,0.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.587,60.4,26.61,1.1,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.13,27.32,26.46,26.87,26.6,26.7,-37.49,27.16,26.96,38.97
2016-07-25 21:46:00-05:00,-4.33972,-11.624333,-4.666759,573499.0,30.87,0.0,-0.111,-0.06,28.88,0.968,275.6,274.9,277.2,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1249490.0,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.1,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.282,80.3,21.55,0.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.04,27.32,26.47,26.85,26.57,26.7,-63.84,27.16,26.9,38.92
2016-07-25 21:47:00-05:00,-4.33972,-11.624333,-4.666759,573500.0,30.84,0.0,-0.116,-0.059,28.9,0.979,275.5,274.6,276.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1249490.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,26.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.358,118.5,56.18,0.6,3.477,2.0,-1.0,13.32,0.022,0.232,1.0,2.0,0.0,0.0,27.04,27.24,26.37,26.84,26.55,26.68,26.67,27.14,26.83,38.87
2016-07-25 21:48:00-05:00,-4.33972,-11.624333,-4.666759,573501.0,30.83,0.0,-0.136,-0.058,28.88,0.953,275.9,274.5,276.8,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1249490.0,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.485,158.1,17.06,0.8,3.477,2.0,-1.0,13.32,-0.003,0.233,1.0,2.0,0.0,0.001,27.0,27.23,26.37,26.76,26.48,26.61,0.101,27.18,26.77,38.87
2016-07-25 21:49:00-05:00,-4.33972,-11.624333,-4.666759,573502.0,30.81,0.0,-0.143,-0.056,28.86,0.956,275.5,274.7,277.0,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1249490.0,0.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,26.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.222,88.8,95.2,0.5,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.02,27.23,26.31,26.76,26.47,26.61,-23.9,27.16,26.77,38.87
2016-07-25 21:50:00-05:00,-4.33972,-11.624333,-4.666759,573503.0,30.8,0.0,-0.134,-0.056,28.78,0.991,275.5,275.0,277.3,0.0,0.0,0.0,21.44,0.0,60.16,0.0,1249490.0,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,26.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.235,359.6,50.68,0.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,27.02,27.23,26.28,26.72,26.42,26.56,-5.655,27.12,26.72,38.84
2016-07-25 21:51:00-05:00,-4.33972,-11.624333,-4.666759,573504.0,30.78,0.0,-0.133,-0.055,28.82,0.999,275.6,275.0,277.4,0.0,0.0,0.0,21.76,0.0,60.12,0.0,1249490.0,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,26.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.182,350.4,80.4,0.5,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.97,27.23,26.28,26.68,26.37,26.51,-56.16,27.09,26.74,38.77
