TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 21:52:00-05:00,-4.33972,-11.624333,-4.4363017,573505.0,30.75,0.0,-0.151,-0.054,28.87,0.972,275.9,275.0,277.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1249490.0,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.285,322.0,55.83,0.8,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.94,27.23,26.28,26.66,26.37,26.51,-36.32,27.07,26.77,38.77
2016-07-25 21:53:00-05:00,-4.33972,-11.624333,-4.321073,573506.0,30.74,0.0,-0.111,-0.054,28.91,0.963,275.6,275.0,277.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.752,341.1,15.93,1.1,3.477,2.0,-1.0,13.13,-0.052,0.233,1.0,2.0,0.0,0.002,26.94,27.23,26.28,26.69,26.37,26.51,4.71,27.09,26.75,38.77
2016-07-25 21:54:00-05:00,-4.33972,-11.624333,-4.2058444,573507.0,30.72,0.0,-0.136,-0.053,28.91,0.959,275.1,274.3,276.8,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1249490.0,0.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.995,1.774,16.46,1.4,3.477,2.0,-1.0,13.39,0.07,0.233,3.0,2.0,0.0,0.001,26.94,27.21,26.28,26.66,26.37,26.51,-74.04,27.04,26.81,38.71
2016-07-25 21:55:00-05:00,-4.33972,-11.357107,-3.8601587,573508.0,30.71,0.0,-0.137,-0.053,28.97,0.946,275.2,274.5,276.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1249490.0,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,275.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.893,351.0,39.02,1.5,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.94,27.21,26.3,26.71,26.37,26.51,-22.99,27.09,26.88,38.68
2016-07-25 21:56:00-05:00,-4.232566,-11.089881,-3.8601587,573509.0,30.69,0.0,-0.152,-0.053,28.79,0.963,275.8,275.2,277.6,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1249490.0,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,26.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.2,276.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.182,24.58,27.27,2.5,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.94,27.21,26.34,26.76,26.37,26.56,0.404,27.15,26.86,38.68
2016-07-25 21:57:00-05:00,-4.018259,-10.689042,-3.8601587,573510.0,30.67,0.0,-0.135,-0.052,28.8,0.959,276.4,275.9,278.2,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1249490.0,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,26.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.09,4.54,18.45,1.9,3.478,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.94,27.15,26.31,26.76,26.37,26.51,-41.25,27.07,26.93,38.61
2016-07-25 21:58:00-05:00,-4.018259,-10.689042,-3.8601587,573511.0,30.66,0.0,-0.143,-0.052,28.61,0.959,276.6,275.9,278.3,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1249490.0,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,26.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.367,343.2,66.73,1.1,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.94,27.13,26.31,26.76,26.37,26.51,26.71,27.07,26.88,38.58
2016-07-25 21:59:00-05:00,-4.1254125,-11.089881,-3.8601587,573512.0,30.64,0.0,-0.105,-0.052,28.58,0.955,276.6,275.9,278.3,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1249490.0,0.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,26.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.892,0.492,33.43,1.4,3.477,2.0,-1.0,13.16,-0.042,0.233,1.0,2.0,0.0,0.001,26.94,27.13,26.28,26.69,26.37,26.51,26.67,27.06,26.86,38.58
2016-07-25 22:00:00-05:00,-4.33972,-11.223495,-4.0906157,573513.0,30.62,0.0,-0.142,-0.052,28.52,0.975,277.2,275.9,278.3,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1249490.0,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,26.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.718,25.58,22.11,1.0,3.477,2.0,-1.0,13.29,0.059,0.233,3.0,2.0,0.0,0.001,26.87,27.13,26.28,26.69,26.32,26.49,-47.85,27.06,26.86,38.52
2016-07-25 22:01:00-05:00,-4.33972,-11.223495,-4.0906157,573514.0,30.6,0.0,-0.172,-0.051,28.59,0.956,277.2,276.2,278.6,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1249490.0,0.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,26.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.25,36.4,66.47,0.7,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.84,27.07,26.26,26.66,26.28,26.46,26.72,27.06,26.86,38.48
2016-07-25 22:02:00-05:00,-4.33972,-11.49072,-4.2058444,573515.0,30.6,0.0,-0.136,-0.051,28.57,0.959,277.3,276.4,278.7,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1249490.0,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,26.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.378,102.5,42.06,0.7,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.84,27.04,26.2,26.66,26.28,26.41,4.86,27.06,26.8,38.48
2016-07-25 22:03:00-05:00,-4.33972,-11.624333,-4.321073,573516.0,30.57,0.0,-0.172,-0.051,28.57,0.966,277.4,276.5,278.8,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1249490.0,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,26.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.3,159.7,39.46,0.9,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.84,27.04,26.18,26.65,26.28,26.41,26.56,26.99,26.77,38.44
2016-07-25 22:04:00-05:00,-4.33972,-11.624333,-4.321073,573517.0,30.56,0.0,-0.151,-0.051,28.68,0.965,276.9,276.1,278.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1249490.0,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,26.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.3,277.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.183,350.4,71.8,0.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.84,27.04,26.18,26.66,26.3,26.45,26.57,27.02,26.75,38.39
2016-07-25 22:05:00-05:00,-4.33972,-11.624333,-4.666759,573518.0,30.54,0.0,-0.102,-0.051,28.67,0.962,276.2,275.7,278.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1249490.0,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,26.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.8,276.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.192,281.2,90.7,0.4,3.477,2.0,-1.0,13.34,0.008,0.232,1.0,2.0,0.0,0.001,26.83,27.04,26.18,26.66,26.32,26.48,-21.9,27.06,26.67,38.39
2016-07-25 22:06:00-05:00,-4.33972,-11.624333,-4.666759,573519.0,30.53,0.0,-0.161,-0.051,28.7,0.953,277.4,276.6,278.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1249490.0,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,26.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.7,277.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.273,345.2,47.23,0.9,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,26.82,27.04,26.18,26.66,26.37,26.43,-55.65,27.06,26.67,38.34
2016-07-25 22:07:00-05:00,-4.33972,-11.624333,-4.666759,573520.0,30.51,0.0,-0.161,-0.051,28.71,0.971,277.8,276.8,279.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,26.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.238,208.2,74.38,0.6,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.83,27.04,26.18,26.61,26.34,26.46,-93.1,27.04,26.66,38.29
2016-07-25 22:08:00-05:00,-4.33972,-11.624333,-4.666759,573521.0,30.5,0.0,-0.154,-0.051,28.7,0.967,277.8,276.9,279.3,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1249490.0,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,26.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.277,189.6,68.4,0.6,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.83,27.04,26.18,26.58,26.31,26.46,-58.45,27.06,26.67,38.29
2016-07-25 22:09:00-05:00,-4.33972,-11.624333,-4.666759,573522.0,30.47,0.0,-0.178,-0.051,28.7,0.983,277.6,277.0,279.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1249490.0,0.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,26.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.728,150.6,41.02,1.6,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.83,27.04,26.18,26.58,26.28,26.51,4.724,27.06,26.67,38.27
2016-07-25 22:10:00-05:00,-4.33972,-11.624333,-4.321073,573523.0,30.46,0.0,-0.203,-0.051,28.7,0.955,278.0,277.1,279.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1249490.0,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,26.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.7,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.972,108.7,24.96,1.5,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.86,27.04,26.18,26.66,26.31,26.51,26.48,27.01,26.66,38.2
2016-07-25 22:11:00-05:00,-4.33972,-11.357107,-3.9753876,573524.0,30.46,0.0,-0.161,-0.051,28.63,0.991,278.1,277.3,279.6,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1249490.0,0.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,26.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.01,105.1,11.28,1.7,3.477,2.0,-1.0,13.14,0.007,0.233,1.0,2.0,0.0,0.002,26.86,27.1,26.18,26.57,26.36,26.51,-21.73,27.02,26.67,38.21
2016-07-25 22:12:00-05:00,-4.33972,-11.089881,-3.8601587,573525.0,30.43,0.0,-0.18,-0.051,28.55,1.043,278.2,277.3,279.6,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1249490.0,0.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,26.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.88,102.7,20.92,1.4,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,26.76,27.05,26.18,26.57,26.28,26.51,-44.67,27.02,26.59,38.23
2016-07-25 22:13:00-05:00,-4.33972,-10.956268,-3.8601587,573526.0,30.43,0.0,-0.184,-0.051,28.54,1.236,278.0,277.3,279.6,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1249490.0,0.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,26.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.932,107.2,26.02,1.5,3.477,2.0,-1.0,13.47,0.008,0.232,3.0,2.0,0.0,0.0,26.75,27.05,26.12,26.55,26.21,26.49,4.779,26.96,26.58,38.15
2016-07-25 22:14:00-05:00,-4.33972,-10.689042,-3.8601587,573527.0,30.4,0.0,-0.186,-0.051,28.5,0.962,278.1,277.4,279.7,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1249490.0,0.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.338,105.9,62.29,0.9,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.75,27.06,26.09,26.5,26.18,26.41,-48.23,26.96,26.56,38.14
2016-07-25 22:15:00-05:00,-4.33972,-11.089881,-3.8601587,573528.0,30.4,0.0,-0.216,-0.051,28.47,0.958,278.1,277.4,279.8,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1249490.0,0.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,26.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.533,130.3,53.25,1.1,3.477,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.7,27.05,26.09,26.47,26.2,26.41,-2.784,26.95,26.49,38.14
2016-07-25 22:16:00-05:00,-4.33972,-11.49072,-3.8601587,573529.0,30.37,0.0,-0.175,-0.051,28.38,1.032,277.5,276.6,279.1,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1249490.0,0.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,26.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,275.6,277.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.688,149.1,12.12,1.0,3.477,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.75,27.04,26.09,26.47,26.2,26.43,-43.77,26.96,26.48,38.16
2016-07-25 22:17:00-05:00,-4.33972,-11.624333,-3.9753876,573530.0,30.36,0.0,-0.18,-0.051,28.36,0.983,277.1,276.1,278.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1249490.0,0.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,26.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.558,89.8,27.36,0.8,2.0,2.0,-1.0,13.34,0.01,0.232,1.0,2.0,0.0,0.001,26.75,27.04,26.09,26.47,26.2,26.51,-43.73,26.96,26.48,38.16
2016-07-25 22:18:00-05:00,-4.33972,-11.624333,-4.2058444,573531.0,30.34,0.0,-0.194,-0.051,28.36,0.986,276.9,276.2,278.5,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1249490.0,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.775,113.9,38.41,1.8,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,26.72,27.04,26.1,26.47,26.2,26.51,-39.51,26.95,26.42,38.11
2016-07-25 22:19:00-05:00,-4.33972,-11.624333,-4.2058444,573532.0,30.33,0.0,-0.201,-0.051,28.35,1.022,277.0,276.2,278.5,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1249490.0,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,26.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.622,57.49,36.88,1.1,3.477,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.65,27.02,26.09,26.47,26.22,26.51,-22.13,26.96,26.42,38.1
2016-07-25 22:20:00-05:00,-4.33972,-11.624333,-4.0906157,573533.0,30.33,0.0,-0.224,-0.051,28.3,0.996,277.6,276.2,278.5,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,0.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,26.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.153,54.97,22.5,1.6,3.477,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.65,27.02,26.11,26.47,26.17,26.41,-12.33,26.94,26.48,38.1
2016-07-25 22:21:00-05:00,-4.33972,-11.624333,-3.9753876,573534.0,30.3,0.0,-0.209,-0.051,28.24,1.04,277.5,276.4,278.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1249490.0,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,26.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.947,96.9,31.13,1.9,3.475,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.59,27.03,26.03,26.44,26.12,26.41,-17.12,26.86,26.45,38.1
2016-07-25 22:22:00-05:00,-4.33972,-11.49072,-3.8601587,573535.0,30.29,0.0,-0.194,-0.051,28.21,1.073,277.4,276.6,278.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1249490.0,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,26.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.837,117.7,78.48,1.7,3.475,2.0,-1.0,13.24,0.011,0.232,1.0,2.0,0.0,0.0,26.57,27.03,25.99,26.37,26.14,26.38,-43.9,26.86,26.38,38.02
2016-07-25 22:23:00-05:00,-4.33972,-11.49072,-3.9753876,573536.0,30.26,0.0,-0.232,-0.051,28.18,1.044,278.0,276.7,278.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1249490.0,0.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,26.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.1,276.0,277.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.565,132.5,41.67,1.3,3.477,2.0,-1.0,13.13,0.006,0.234,1.0,2.0,0.0,0.002,26.57,27.01,26.01,26.37,26.17,26.41,-26.87,26.86,26.38,38.02
2016-07-25 22:24:00-05:00,-4.33972,-11.624333,-3.9753876,573537.0,30.26,0.0,-0.203,-0.051,28.17,1.07,277.6,277.1,279.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1249490.0,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,26.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.011,0.014,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.697,78.62,45.76,1.3,3.478,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,26.58,26.95,26.01,26.37,26.12,26.32,-21.88,26.85,26.38,38.02
2016-07-25 22:25:00-05:00,-4.33972,-11.624333,-4.0906157,573538.0,30.23,0.0,-0.209,-0.051,28.14,1.074,277.9,277.1,279.3,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1249490.0,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,26.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,278.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.398,124.8,69.86,1.1,3.477,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,26.52,26.95,25.98,26.37,26.04,26.32,-2.555,26.79,26.3,38.0
2016-07-25 22:26:00-05:00,-4.33972,-11.624333,-4.321073,573539.0,30.22,0.0,-0.243,-0.051,28.14,1.069,277.1,276.1,278.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1249490.0,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,26.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.1,277.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.615,168.3,63.94,1.7,3.478,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,26.48,26.87,25.97,26.37,26.06,26.29,-26.68,26.77,26.29,37.95
2016-07-25 22:27:00-05:00,-4.33972,-11.624333,-4.321073,573540.0,30.19,0.0,-0.228,-0.051,28.09,1.065,276.5,275.9,278.1,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1249490.0,0.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,26.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.668,110.8,37.11,1.7,3.478,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,26.5,26.83,25.98,26.36,26.08,26.27,5.737,26.77,26.3,37.92
2016-07-25 22:28:00-05:00,-4.33972,-11.624333,-4.55153,573541.0,30.19,0.0,-0.19,-0.051,28.11,1.087,277.0,275.9,278.1,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1249490.0,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,26.0,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.67,72.7,66.69,2.3,3.477,2.0,-1.0,13.34,0.021,0.231,1.0,2.0,0.0,0.0,26.46,26.89,26.0,26.29,26.01,26.24,26.14,26.72,26.32,37.89
2016-07-25 22:29:00-05:00,-4.33972,-11.624333,-4.321073,573542.0,30.16,0.0,-0.247,-0.051,28.06,1.086,276.9,276.0,278.1,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1249490.0,0.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.093,105.5,55.64,2.4,3.477,2.0,-1.0,13.14,-0.005,0.233,1.0,2.0,0.0,0.002,26.53,26.84,25.9,26.31,26.03,26.22,-49.04,26.69,26.32,37.82
2016-07-25 22:30:00-05:00,-4.33972,-11.624333,-4.321073,573543.0,30.16,0.0,-0.222,-0.051,28.05,1.08,276.6,276.0,278.2,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1249490.0,0.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,25.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.59,128.2,42.19,1.4,3.477,2.0,-1.0,13.51,0.009,0.232,3.0,2.0,0.0,0.0,26.47,26.8,25.9,26.33,26.0,26.22,26.11,26.67,26.31,37.82
2016-07-25 22:31:00-05:00,-4.33972,-11.624333,-4.321073,573544.0,30.13,0.0,-0.254,-0.051,28.05,1.091,276.4,276.1,278.4,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1249490.0,0.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,25.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.597,143.4,44.4,1.0,3.477,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,26.4,26.76,25.9,26.25,26.0,26.22,-0.476,26.67,26.24,37.82
2016-07-25 22:32:00-05:00,-4.33972,-11.624333,-4.321073,573545.0,30.12,0.0,-0.226,-0.051,27.99,1.081,276.9,276.1,278.4,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1249490.0,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,25.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.428,118.7,26.13,0.8,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,26.4,26.76,25.9,26.21,26.0,26.2,4.241,26.67,26.28,37.81
2016-07-25 22:33:00-05:00,-4.33972,-11.624333,-4.55153,573546.0,30.1,0.0,-0.224,-0.051,27.94,1.08,277.0,276.0,278.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1249490.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.992,133.5,13.5,1.5,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,26.45,26.76,25.9,26.24,26.0,26.21,-0.743,26.67,26.18,37.73
2016-07-25 22:34:00-05:00,-4.33972,-11.624333,-4.55153,573547.0,30.09,0.0,-0.199,-0.051,27.91,1.089,277.1,275.9,278.3,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1249490.0,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.962,85.1,29.72,1.6,3.477,2.0,-1.0,13.34,0.021,0.231,1.0,2.0,0.0,0.0,26.37,26.76,25.89,26.25,25.98,26.13,26.11,26.67,26.17,37.73
2016-07-25 22:35:00-05:00,-4.33972,-11.624333,-4.321073,573548.0,30.05,0.0,-0.228,-0.051,27.9,1.088,276.9,276.0,278.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1249490.0,0.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,25.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.28,49.84,80.8,0.6,3.477,2.0,-1.0,13.34,-0.004,0.232,1.0,2.0,0.0,0.001,26.37,26.68,25.81,26.26,25.92,26.13,26.04,26.61,26.2,37.73
2016-07-25 22:36:00-05:00,-4.33972,-11.624333,-4.55153,573549.0,30.05,0.0,-0.241,-0.051,27.85,1.086,276.7,275.2,277.6,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1249490.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,25.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.593,87.7,65.05,1.1,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,26.37,26.66,25.81,26.26,25.9,26.11,-17.04,26.58,26.2,37.66
2016-07-25 22:37:00-05:00,-4.33972,-11.624333,-4.666759,573550.0,30.03,0.0,-0.254,-0.051,27.84,1.085,275.9,274.7,277.2,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1249490.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,25.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.395,66.3,72.05,1.2,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,26.26,26.6,25.73,26.18,25.9,26.03,4.304,26.54,26.11,37.63
2016-07-25 22:38:00-05:00,-4.33972,-11.624333,-4.666759,573551.0,30.02,0.0,-0.245,-0.051,27.82,1.08,275.7,274.8,277.3,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1249490.0,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,25.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.545,3.545,82.7,1.0,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,26.28,26.57,25.71,26.19,25.86,26.03,-0.597,26.48,26.11,37.63
2016-07-25 22:39:00-05:00,-4.33972,-11.624333,-4.666759,573552.0,29.99,0.0,-0.264,-0.051,27.81,1.081,275.9,274.8,277.2,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1249490.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,25.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.912,344.3,25.47,1.6,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,26.25,26.57,25.71,26.19,25.81,26.02,17.56,26.48,26.11,37.63
2016-07-25 22:40:00-05:00,-4.33972,-11.624333,-4.55153,573553.0,29.98,0.0,-0.243,-0.051,27.74,1.083,275.9,274.9,277.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1249490.0,0.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,25.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.006,0.009,0.011,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.253,44.03,81.5,0.9,3.477,2.0,-1.0,13.1,-0.063,0.232,1.0,2.0,0.0,0.002,26.18,26.57,25.68,26.15,25.81,25.93,-42.66,26.48,26.11,37.54
2016-07-25 22:41:00-05:00,-4.33972,-11.624333,-4.666759,573554.0,29.95,0.0,-0.268,-0.051,27.73,1.085,275.9,274.7,277.2,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1249490.0,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,25.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,273.9,275.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.347,161.5,57.81,1.0,3.477,2.0,-1.0,13.09,0.073,0.235,1.0,2.0,0.0,0.003,26.18,26.5,25.63,26.08,25.81,25.95,8.03,26.48,26.02,37.54
2016-07-25 22:42:00-05:00,-4.33972,-11.624333,-4.666759,573555.0,29.94,0.0,-0.258,-0.051,27.67,1.099,275.1,274.1,276.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1249490.0,0.948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.695,70.23,65.12,13.7,,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.001,26.18,26.47,25.68,26.1,25.81,25.95,-0.469,26.45,26.01,37.52
2016-07-25 22:43:00-05:00,-4.33972,-11.624333,-4.666759,573556.0,29.92,0.0,-0.258,-0.051,27.75,1.094,275.4,274.1,276.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,0.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.552,84.2,97.2,1.1,3.475,2.0,-1.0,13.47,0.008,0.232,3.0,2.0,0.0,0.0,26.18,26.47,25.71,26.13,25.81,25.95,-49.02,26.38,26.01,37.44
2016-07-25 22:44:00-05:00,-4.33972,-11.624333,-4.4363017,573557.0,29.91,0.0,-0.275,-0.051,27.72,1.087,275.3,274.4,276.8,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1249490.0,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,25.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,275.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.373,35.69,32.55,0.6,3.475,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,26.18,26.47,25.68,26.1,25.77,25.97,-37.14,26.38,26.01,37.44
2016-07-25 22:45:00-05:00,-4.33972,-11.624333,-4.55153,573558.0,29.89,0.0,-0.277,-0.051,27.7,1.106,275.4,274.5,276.9,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1249490.0,1.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,25.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,275.4,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.437,99.7,68.03,1.2,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,26.18,26.47,25.62,26.1,25.71,25.86,25.98,26.38,25.98,37.44
2016-07-25 22:46:00-05:00,-4.33972,-11.624333,-4.666759,573559.0,29.88,0.0,-0.26,-0.051,27.67,1.113,277.7,276.7,279.0,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1249490.0,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,275.8,277.7,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.287,252.5,84.1,0.7,3.477,2.0,-1.0,13.47,0.007,0.233,3.0,2.0,0.0,0.0,26.18,26.47,25.6,26.07,25.71,25.88,-14.26,26.35,25.91,37.36
2016-07-25 22:47:00-05:00,-4.33972,-11.624333,-4.666759,573560.0,29.85,0.0,-0.243,-0.051,27.68,1.95,278.4,277.9,280.2,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1249490.0,1.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.257,48.02,92.7,0.6,3.477,2.0,-1.0,13.13,0.009,0.233,1.0,2.0,0.0,0.002,26.18,26.47,25.54,26.05,25.71,25.88,-47.28,26.32,25.91,37.34
2016-07-25 22:48:00-05:00,-4.33972,-11.624333,-4.666759,573561.0,29.84,0.0,-0.275,-0.051,27.68,1.272,279.0,277.7,280.1,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1249490.0,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,25.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.49,58.91,78.33,1.3,3.477,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,26.18,26.44,25.52,26.0,25.71,25.89,7.173,26.29,25.91,37.33
2016-07-25 22:49:00-05:00,-4.33972,-11.624333,-4.321073,573562.0,29.82,0.0,-0.266,-0.051,27.65,1.117,278.8,277.9,280.3,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1249490.0,1.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,25.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.2,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.5,7.835,61.2,1.0,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,26.12,26.44,25.52,26.0,25.71,25.87,4.275,26.29,25.91,37.26
2016-07-25 22:50:00-05:00,-4.33972,-11.624333,-4.321073,573563.0,29.8,0.0,-0.275,-0.051,27.61,1.127,279.0,277.9,280.2,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1249490.0,1.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.573,342.8,21.76,0.9,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,26.09,26.37,25.52,26.0,25.71,25.82,25.91,26.29,25.91,37.25
2016-07-25 22:51:00-05:00,-4.33972,-11.624333,-4.4363017,573564.0,29.78,0.0,-0.268,-0.051,27.6,1.1,279.1,277.9,280.2,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1249490.0,1.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.2,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.65,58.49,36.44,1.3,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,26.09,26.37,25.52,25.97,25.65,25.78,25.82,26.29,25.91,37.25
2016-07-25 22:52:00-05:00,-4.33972,-11.624333,-4.321073,573565.0,29.78,0.0,-0.281,-0.051,27.61,1.113,279.0,278.0,280.3,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1249490.0,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,25.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.78,98.0,15.03,1.1,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,26.04,26.32,25.5,25.9,25.6,25.76,12.81,26.22,25.9,37.18
2016-07-25 22:53:00-05:00,-4.33972,-11.624333,-3.9753876,573566.0,29.75,0.0,-0.245,-0.051,27.57,1.095,279.0,278.2,280.5,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1249490.0,1.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,25.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.595,68.89,23.07,1.3,3.477,2.0,-1.0,13.09,-0.134,0.234,1.0,2.0,0.0,0.003,25.99,26.28,25.44,25.9,25.58,25.66,-22.31,26.19,25.82,37.15
2016-07-25 22:54:00-05:00,-4.33972,-11.624333,-3.9753876,573567.0,29.74,0.0,-0.271,-0.051,27.53,1.1,279.1,278.1,280.5,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1249490.0,1.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.313,130.1,28.2,2.0,3.478,2.0,-1.0,13.13,0.145,0.233,1.0,2.0,0.0,0.002,25.99,26.28,25.42,25.9,25.52,25.65,3.914,26.19,25.82,37.15
2016-07-25 22:55:00-05:00,-4.33972,-11.49072,-3.8601587,573568.0,29.72,0.0,-0.287,-0.051,27.62,1.117,279.2,278.2,280.6,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1249490.0,1.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,25.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.638,86.8,22.55,1.5,3.478,2.0,-1.0,13.47,0.008,0.232,3.0,2.0,0.0,0.001,26.0,26.28,25.42,25.9,25.58,25.7,-26.55,26.19,25.82,37.09
2016-07-25 22:56:00-05:00,-4.33972,-11.357107,-3.8601587,573569.0,29.71,0.0,-0.275,-0.051,27.64,1.098,278.8,277.6,280.0,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1249490.0,1.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.1,277.0,278.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.395,86.9,75.74,0.8,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.99,26.29,25.42,25.9,25.58,25.68,22.36,26.19,25.82,37.05
2016-07-25 22:57:00-05:00,-4.33972,-11.49072,-3.8601587,573570.0,29.68,0.0,-0.298,-0.051,27.62,1.104,278.9,277.4,279.8,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1249490.0,1.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.7,278.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.45,95.6,84.6,1.0,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.99,26.28,25.42,25.85,25.52,25.65,25.72,26.19,25.82,37.05
2016-07-25 22:58:00-05:00,-4.33972,-11.624333,-3.8601587,573571.0,29.66,0.0,-0.283,-0.051,27.58,1.123,278.9,277.7,280.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1249490.0,1.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,25.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.675,136.7,52.49,1.6,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.99,26.28,25.41,25.81,25.52,25.68,-21.2,26.19,25.77,37.04
2016-07-25 22:59:00-05:00,-4.33972,-11.624333,-3.8601587,573572.0,29.65,0.0,-0.232,-0.051,27.59,1.123,279.0,277.8,280.1,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1249490.0,1.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.1,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.227,227.8,85.6,0.4,3.477,2.0,-1.0,13.45,0.029,0.232,1.0,2.0,0.0,0.0,25.99,26.28,25.42,25.81,25.52,25.65,25.63,26.21,25.8,36.96
2016-07-25 23:00:00-05:00,-4.33972,-11.624333,-3.8601587,573573.0,29.64,0.0,-0.213,-0.051,27.58,1.107,279.0,277.8,280.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,1.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,25.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.305,53.28,90.2,0.7,3.475,2.0,-1.0,13.07,-0.23,0.236,1.0,2.0,0.0,0.004,25.99,26.28,25.33,25.81,25.52,25.64,-0.859,26.16,25.72,36.96
2016-07-25 23:01:00-05:00,-4.33972,-11.624333,-4.2058444,573574.0,29.62,0.0,-0.294,-0.051,27.56,1.129,279.0,277.8,280.2,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1249490.0,1.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.338,280.0,87.7,0.7,3.475,2.0,-1.0,13.08,0.215,0.234,1.0,2.0,0.0,0.004,25.89,26.26,25.33,25.79,25.52,25.62,3.841,26.12,25.72,36.96
2016-07-25 23:02:00-05:00,-4.33972,-11.624333,-4.321073,573575.0,29.6,0.0,-0.292,-0.051,27.61,1.122,279.0,278.1,280.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1249490.0,1.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,25.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.8,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.447,131.9,41.85,0.9,3.475,2.0,-1.0,13.47,0.01,0.232,3.0,2.0,0.0,0.001,25.89,26.28,25.33,25.71,25.46,25.62,-22.73,26.17,25.72,36.86
2016-07-25 23:03:00-05:00,-4.33972,-11.624333,-4.321073,573576.0,29.58,0.0,-0.298,-0.051,27.54,1.116,279.3,278.2,280.5,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1249490.0,1.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.418,128.7,34.81,1.0,3.475,2.0,-1.0,13.47,0.008,0.232,3.0,2.0,0.0,0.0,25.89,26.25,25.28,25.71,25.42,25.5,3.719,26.12,25.67,36.86
2016-07-25 23:04:00-05:00,-4.33972,-11.624333,-4.4363017,573577.0,29.55,0.0,-0.29,-0.051,27.5,1.144,279.5,278.4,280.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1249490.0,0.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,25.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.582,132.5,40.38,1.3,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.89,26.18,25.28,25.71,25.42,25.53,-1.078,26.07,25.63,36.86
2016-07-25 23:05:00-05:00,-4.33972,-11.624333,-4.0906157,573578.0,29.55,0.0,-0.302,-0.051,27.47,1.192,279.5,278.5,280.8,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1249490.0,1.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,25.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.4,279.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.385,80.0,51.97,0.7,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.86,26.18,25.33,25.71,25.42,25.57,-18.41,26.11,25.63,36.79
2016-07-25 23:06:00-05:00,-4.33972,-11.624333,-3.8601587,573579.0,29.52,0.0,-0.3,-0.051,27.54,1.207,277.8,277.0,279.3,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1249490.0,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,25.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.5,275.8,277.8,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.617,28.35,50.76,1.1,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.8,26.18,25.28,25.71,25.39,25.64,23.91,26.11,25.63,36.77
2016-07-25 23:07:00-05:00,-4.33972,-11.624333,-3.8601587,573580.0,29.52,0.0,-0.277,-0.051,27.42,1.206,277.3,276.2,278.5,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1249490.0,0.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,25.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.692,348.6,71.96,1.2,3.477,2.0,-1.0,13.11,-0.062,0.233,1.0,2.0,0.0,0.002,25.8,26.15,25.23,25.71,25.33,25.56,-44.7,26.07,25.63,36.77
2016-07-25 23:08:00-05:00,-4.33972,-11.624333,-3.8601587,573581.0,29.49,0.0,-0.302,-0.051,27.37,1.201,277.0,276.0,278.3,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1249490.0,0.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,25.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.563,52.51,32.63,1.2,3.477,2.0,-1.0,13.36,0.076,0.233,3.0,2.0,0.0,0.001,25.8,26.1,25.23,25.71,25.38,25.54,25.53,26.09,25.63,36.68
2016-07-25 23:09:00-05:00,-4.33972,-11.49072,-3.8601587,573582.0,29.48,0.0,-0.294,-0.051,27.3,1.188,277.1,275.9,278.2,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1249490.0,0.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,25.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.07,32.95,29.83,2.3,3.477,2.0,-1.0,13.47,0.008,0.232,3.0,2.0,0.0,0.0,25.8,26.09,25.23,25.69,25.34,25.56,-1.295,26.09,25.63,36.67
2016-07-25 23:10:00-05:00,-4.1254125,-11.089881,-3.8601587,573583.0,29.46,0.0,-0.296,-0.051,27.17,1.186,277.1,276.0,278.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1249490.0,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.0,2.383,35.34,1.8,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.8,26.09,25.23,25.67,25.33,25.56,-43.84,26.02,25.66,36.67
2016-07-25 23:11:00-05:00,-4.018259,-10.822656,-3.8601587,573584.0,29.45,0.0,-0.298,-0.051,27.23,1.192,277.1,276.2,278.4,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1249490.0,1.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.59,124.7,65.29,1.2,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,25.8,26.09,25.18,25.62,25.33,25.56,-66.24,26.01,25.64,36.67
