TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 23:12:00-05:00,-4.1254125,-11.089881,-3.8601587,573585.0,29.42,0.0,-0.302,-0.051,27.25,1.204,277.3,276.2,278.4,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1249490.0,1.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,25.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.24,278.3,89.2,0.5,3.478,2.0,-1.0,13.47,0.009,0.232,3.0,2.0,0.0,0.0,25.77,26.09,25.14,25.62,25.33,25.53,-20.53,26.01,25.63,36.59
2016-07-25 23:13:00-05:00,-4.33972,-11.49072,-3.8601587,573586.0,29.41,0.0,-0.3,-0.051,27.29,1.211,277.3,276.2,278.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1249490.0,1.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.463,80.6,72.33,1.0,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.73,26.09,25.14,25.62,25.33,25.48,-22.81,26.01,25.63,36.57
2016-07-25 23:14:00-05:00,-4.33972,-11.624333,-3.8601587,573587.0,29.38,0.0,-0.298,-0.051,27.23,1.213,277.4,276.5,278.7,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1249490.0,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.617,92.7,65.94,1.3,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.75,26.09,25.14,25.62,25.33,25.46,-1.023,26.01,25.63,36.56
2016-07-25 23:15:00-05:00,-4.33972,-11.624333,-3.8601587,573588.0,29.38,0.0,-0.3,-0.051,27.2,1.213,277.7,276.5,278.8,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1249490.0,1.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.18,116.2,28.53,2.3,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.7,26.07,25.14,25.58,25.33,25.46,-44.76,26.01,25.61,36.49
2016-07-25 23:16:00-05:00,-4.232566,-11.223495,-3.8601587,573589.0,29.35,0.0,-0.296,-0.051,27.12,1.213,277.5,276.1,278.3,0.0,0.0,0.0,21.56,0.0,60.24,0.0,1249490.0,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.36,141.0,29.84,2.2,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.7,26.06,25.14,25.58,25.3,25.46,-16.76,26.01,25.59,36.48
2016-07-25 23:17:00-05:00,-4.1254125,-11.089881,-3.8601587,573590.0,29.35,0.0,-0.268,-0.051,27.05,1.215,277.2,276.1,278.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1249490.0,1.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,25.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.378,108.4,28.96,2.5,3.477,2.0,-1.0,13.17,-0.04,0.232,1.0,2.0,0.0,0.001,25.7,26.07,25.14,25.52,25.31,25.46,-22.65,26.01,25.53,36.46
2016-07-25 23:18:00-05:00,-4.018259,-10.689042,-3.8601587,573591.0,29.32,0.0,-0.302,-0.051,27.0,1.213,277.2,276.2,278.3,0.0,0.0,0.0,21.71,0.0,60.16,0.0,1249490.0,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,25.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.302,127.1,45.2,2.7,3.477,2.0,-1.0,13.21,0.055,0.232,3.0,2.0,0.0,0.001,25.7,25.99,25.14,25.52,25.23,25.46,-22.73,25.99,25.53,36.43
2016-07-25 23:19:00-05:00,-3.9111054,-10.689042,-3.8601587,573592.0,29.31,0.0,-0.302,-0.051,26.94,1.214,277.3,276.2,278.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1249490.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.72,168.7,12.77,3.0,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.7,25.99,25.12,25.52,25.3,25.48,25.43,26.01,25.53,36.38
2016-07-25 23:20:00-05:00,-4.018259,-10.689042,-3.8601587,573593.0,29.28,0.0,-0.298,-0.051,26.89,1.213,277.5,276.3,278.5,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1249490.0,1.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.232,160.0,24.25,2.4,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.7,25.99,25.14,25.57,25.33,25.54,-21.65,26.01,25.53,36.33
2016-07-25 23:21:00-05:00,-4.1254125,-10.822656,-3.8601587,573594.0,29.27,0.0,-0.304,-0.051,26.9,1.22,277.2,276.4,278.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1249490.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.51,113.8,55.0,1.1,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.7,25.99,25.14,25.55,25.28,25.48,-18.85,25.95,25.51,36.28
2016-07-25 23:22:00-05:00,-4.33972,-11.357107,-3.8601587,573595.0,29.25,0.0,-0.3,-0.051,26.93,1.235,277.3,276.4,278.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1249490.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,25.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.598,98.4,44.75,1.2,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.62,25.95,25.1,25.52,25.23,25.46,-1.386,25.91,25.43,36.28
2016-07-25 23:23:00-05:00,-4.33972,-11.49072,-3.8601587,573596.0,29.24,0.0,-0.256,-0.051,26.82,1.274,277.4,276.1,278.3,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1249490.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.41,76.28,15.45,2.4,3.475,2.0,-1.0,13.36,0.006,0.231,1.0,2.0,0.0,0.001,25.61,25.91,25.06,25.52,25.22,25.38,-25.9,25.9,25.43,36.25
2016-07-25 23:24:00-05:00,-4.33972,-11.357107,-3.8601587,573597.0,29.22,0.0,-0.304,-0.051,26.73,1.293,277.1,275.9,278.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.787,85.9,25.09,1.6,2.0,2.0,-1.0,13.51,0.009,0.232,3.0,2.0,0.0,0.001,25.61,25.93,25.04,25.46,25.14,25.37,3.798,25.82,25.43,36.19
2016-07-25 23:25:00-05:00,-4.33972,-11.357107,-3.8601587,573598.0,29.19,0.0,-0.302,-0.051,26.71,1.301,276.9,276.1,278.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1249490.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.732,87.5,38.65,1.1,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.57,25.88,24.96,25.42,25.14,25.37,-0.901,25.82,25.37,36.19
2016-07-25 23:26:00-05:00,-4.33972,-11.49072,-3.8601587,573599.0,29.18,0.0,-0.304,-0.051,26.72,1.326,277.1,275.9,278.0,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1249490.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,25.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.938,55.11,29.15,1.7,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.49,25.9,24.94,25.34,25.04,25.27,-1.086,25.82,25.34,36.19
2016-07-25 23:27:00-05:00,-4.33972,-11.624333,-3.8601587,573600.0,29.16,0.0,-0.302,-0.051,26.65,1.332,274.6,273.4,275.6,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1249490.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,24.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.2,274.2,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.783,107.6,58.01,1.3,3.478,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.42,25.85,24.9,25.33,24.99,25.27,-23.17,25.74,25.26,36.11
2016-07-25 23:28:00-05:00,-4.33972,-11.624333,-3.8601587,573601.0,29.13,0.0,-0.271,-0.051,26.64,1.341,274.4,273.3,275.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1249490.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.011,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.657,61.03,29.76,2.6,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.42,25.79,24.85,25.31,24.96,25.21,-71.29,25.72,25.24,36.13
2016-07-25 23:29:00-05:00,-4.33972,-11.624333,-3.8601587,573602.0,29.12,0.0,-0.296,-0.051,26.55,1.353,274.4,273.5,275.6,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1249490.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.662,79.63,36.4,2.4,3.475,2.0,-1.0,13.26,0.009,0.231,1.0,2.0,0.0,0.001,25.35,25.79,24.83,25.23,24.95,25.17,-44.97,25.64,25.24,36.11
2016-07-25 23:30:00-05:00,-4.33972,-11.624333,-3.8601587,573603.0,29.1,0.0,-0.304,-0.051,26.52,1.348,274.5,273.5,275.6,0.0,0.0,0.0,21.7,0.0,60.17,0.0,1249490.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,24.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.708,153.7,7.864,2.5,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.34,25.73,24.75,25.23,24.95,25.17,-9.29,25.63,25.24,36.06
2016-07-25 23:31:00-05:00,-4.33972,-11.49072,-3.8601587,573604.0,29.08,0.0,-0.302,-0.051,26.49,1.352,274.5,273.4,275.6,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1249490.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,24.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.957,132.5,15.19,1.9,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.34,25.71,24.81,25.23,24.98,25.17,-12.2,25.63,25.21,36.07
2016-07-25 23:32:00-05:00,-4.33972,-11.624333,-3.8601587,573605.0,29.06,0.0,-0.304,-0.051,26.46,1.35,274.5,273.5,275.7,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1249490.0,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.532,178.4,32.82,1.0,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.32,25.71,24.82,25.2,24.9,25.1,3.633,25.63,25.15,36.08
2016-07-25 23:33:00-05:00,-4.33972,-11.624333,-3.8601587,573606.0,29.05,0.0,-0.304,-0.051,26.47,1.35,274.8,273.5,275.6,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1249490.0,1.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,24.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.5,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.77,153.8,25.57,1.2,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.29,25.63,24.79,25.14,24.93,25.08,25.05,25.54,25.15,35.99
2016-07-25 23:34:00-05:00,-4.33972,-11.624333,-4.0906157,573607.0,29.02,0.0,-0.245,-0.051,26.47,1.351,269.7,268.5,270.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1249490.0,1.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,24.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,267.9,267.6,269.5,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.398,98.0,34.08,0.7,3.477,2.0,-1.0,13.24,0.01,0.231,1.0,2.0,0.0,0.001,25.31,25.62,24.73,25.14,24.85,25.08,3.239,25.53,25.08,35.97
2016-07-25 23:35:00-05:00,-4.33972,-11.624333,-4.321073,573608.0,28.99,0.0,-0.279,-0.051,26.47,1.353,267.7,266.6,268.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,1.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,266.0,266.0,267.3,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.618,150.0,95.0,1.9,3.477,2.0,-1.0,13.24,0.006,0.232,1.0,2.0,0.0,0.001,25.23,25.56,24.73,25.1,24.84,25.03,-75.01,25.53,25.05,35.97
2016-07-25 23:36:00-05:00,-4.33972,-11.624333,-4.321073,573609.0,28.99,0.0,-0.304,-0.051,26.45,1.361,268.2,267.2,269.4,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1249490.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,24.7,0.036,0.0,0.0,0.0,59.96,59.9,62.9,0.0,266.9,266.0,267.9,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.74,161.2,34.98,1.2,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.22,25.52,24.73,25.04,24.86,24.98,-75.4,25.47,25.05,35.99
2016-07-25 23:37:00-05:00,-4.33972,-11.624333,-4.321073,573610.0,28.96,0.0,-0.304,-0.051,26.44,1.417,268.5,267.4,269.7,0.0,0.0,0.0,21.51,0.0,60.12,0.0,1249490.0,1.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,24.64,0.038,0.0,0.0,0.0,59.91,59.9,62.9,0.0,267.0,266.2,268.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.37,107.9,43.35,0.7,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.2,25.52,24.63,25.09,24.86,24.98,-45.12,25.43,25.02,35.89
2016-07-25 23:38:00-05:00,-4.33972,-11.624333,-4.321073,573611.0,28.94,0.0,-0.304,-0.051,26.46,1.477,268.6,267.6,269.9,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1249490.0,1.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,24.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,267.0,266.9,268.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.272,181.3,94.2,0.8,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.14,25.52,24.67,25.06,24.86,24.98,-21.68,25.43,24.95,35.89
2016-07-25 23:39:00-05:00,-4.33972,-11.624333,-4.2058444,573612.0,28.92,0.0,-0.304,-0.051,26.43,1.479,268.7,267.7,269.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1249490.0,1.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,24.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,267.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.272,122.0,99.6,1.0,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.14,25.52,24.65,25.04,24.78,24.9,-18.93,25.43,24.95,35.89
2016-07-25 23:40:00-05:00,-4.33972,-11.624333,-4.0906157,573613.0,28.9,0.0,-0.287,-0.051,26.4,1.49,269.0,267.9,270.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1249490.0,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,267.3,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.417,139.8,77.54,1.0,3.477,2.0,-1.0,13.35,0.009,0.231,1.0,2.0,0.0,0.001,25.14,25.46,24.65,24.96,24.76,24.87,4.543,25.42,24.9,35.82
2016-07-25 23:41:00-05:00,-4.33972,-11.624333,-4.0906157,573614.0,28.88,0.0,-0.304,-0.051,26.39,1.484,269.1,268.1,270.4,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1249490.0,1.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,24.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.455,130.8,56.65,1.3,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,25.14,25.42,24.58,24.94,24.76,24.8,-1.955,25.34,24.87,35.82
2016-07-25 23:42:00-05:00,-4.33972,-11.624333,-4.321073,573615.0,28.85,0.0,-0.304,-0.051,26.33,1.479,269.2,268.0,270.4,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1249490.0,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,24.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.573,70.76,26.92,1.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.06,25.42,24.57,24.95,24.73,24.79,5.294,25.34,24.86,35.82
2016-07-25 23:43:00-05:00,-4.33972,-11.624333,-4.55153,573616.0,28.84,0.0,-0.302,-0.051,26.27,1.477,269.3,267.9,270.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1249490.0,1.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.388,88.5,38.85,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.04,25.41,24.51,24.92,24.67,24.79,-27.75,25.24,24.86,35.77
2016-07-25 23:44:00-05:00,-4.33972,-11.624333,-4.666759,573617.0,28.82,0.0,-0.304,-0.051,26.25,1.483,269.2,268.0,270.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1249490.0,1.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,24.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.212,119.9,84.1,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.04,25.33,24.47,24.93,24.67,24.79,-61.7,25.24,24.76,35.72
2016-07-25 23:45:00-05:00,-4.33972,-11.624333,-4.666759,573618.0,28.79,0.0,-0.262,-0.051,26.23,1.488,269.1,268.1,270.4,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1249490.0,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.0,267.0,269.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.522,163.5,57.35,1.2,3.477,2.0,-1.0,13.53,0.01,0.231,3.0,2.0,0.0,0.0,25.04,25.33,24.47,24.94,24.67,24.74,-17.16,25.24,24.8,35.72
2016-07-25 23:46:00-05:00,-4.33972,-11.624333,-4.666759,573619.0,28.78,0.0,-0.296,-0.051,26.21,1.493,269.9,268.8,271.1,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1249490.0,1.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,24.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.6,267.6,269.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.623,100.9,34.21,0.9,3.477,2.0,-1.0,13.18,0.003,0.232,1.0,2.0,0.0,0.001,25.02,25.33,24.47,24.87,24.6,24.74,-77.13,25.24,24.74,35.66
2016-07-25 23:47:00-05:00,-4.33972,-11.624333,-4.666759,573620.0,28.75,0.0,-0.304,-0.051,26.16,1.503,271.4,270.1,272.4,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1249490.0,1.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,24.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.0,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.723,109.0,35.96,1.5,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,24.94,25.31,24.47,24.84,24.57,24.71,-64.97,25.24,24.71,35.62
2016-07-25 23:48:00-05:00,-4.33972,-11.624333,-4.55153,573621.0,28.72,0.0,-0.304,-0.051,26.1,1.527,271.5,270.1,272.4,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1249490.0,1.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.0,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.787,74.56,41.28,1.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.23,24.47,24.86,24.57,24.69,-120.3,25.18,24.69,35.62
2016-07-25 23:49:00-05:00,-4.33972,-11.624333,-4.2058444,573622.0,28.72,0.0,-0.304,-0.051,26.03,1.567,271.3,270.3,272.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1249490.0,1.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,24.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.0,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.262,102.6,27.3,13.8,,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.23,24.47,24.86,24.47,24.73,-28.45,25.15,24.67,35.62
2016-07-25 23:50:00-05:00,-4.33972,-11.624333,-3.8601587,573623.0,28.69,0.0,-0.304,-0.053,25.99,1.574,271.6,270.5,272.7,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1249490.0,1.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,24.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.2,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.07,117.3,20.18,1.7,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.91,25.17,24.39,24.86,24.47,24.61,2.905,25.15,24.67,35.53
2016-07-25 23:51:00-05:00,-4.33972,-11.624333,-3.8601587,573624.0,28.66,0.0,-0.245,-0.051,25.98,1.57,271.5,270.6,272.8,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1249490.0,1.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.4,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.683,104.0,42.4,1.5,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,24.85,25.14,24.36,24.78,24.46,24.67,3.525,25.08,24.67,35.53
2016-07-25 23:52:00-05:00,-4.33972,-11.624333,-3.8601587,573625.0,28.65,0.0,-0.3,-0.051,25.99,1.581,271.7,270.5,272.7,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1249490.0,1.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.5,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.828,156.6,42.84,1.8,3.477,2.0,-1.0,13.36,0.007,0.231,1.0,2.0,0.0,0.001,24.85,25.14,24.38,24.76,24.41,24.62,-46.02,25.05,24.62,35.53
2016-07-25 23:53:00-05:00,-4.33972,-11.624333,-3.8601587,573626.0,28.62,0.0,-0.304,-0.051,25.95,1.6,271.5,270.6,272.8,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1249490.0,1.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.9,271.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.99,108.1,32.14,1.6,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.85,25.14,24.36,24.76,24.38,24.67,-68.37,25.05,24.59,35.43
2016-07-25 23:54:00-05:00,-4.33972,-11.624333,-3.8601587,573627.0,28.59,0.0,-0.304,-0.051,25.98,1.617,271.8,270.6,272.8,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1249490.0,1.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.1,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.627,129.1,32.18,1.2,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.85,25.14,24.3,24.72,24.38,24.68,-24.1,25.05,24.61,35.43
2016-07-25 23:55:00-05:00,-4.33972,-11.624333,-3.8601587,573628.0,28.58,0.0,-0.304,-0.051,25.95,1.617,271.8,270.7,272.9,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1249490.0,1.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,24.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.397,141.8,67.89,1.1,2.0,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.85,25.14,24.28,24.67,24.33,24.65,-29.5,25.02,24.52,35.43
2016-07-25 23:56:00-05:00,-4.33972,-11.624333,-3.8601587,573629.0,28.56,0.0,-0.304,-0.051,25.9,1.619,273.0,271.8,274.0,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1249490.0,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,24.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.4,270.7,272.6,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.49,135.3,35.01,1.0,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.75,25.09,24.28,24.67,24.28,24.59,-68.83,24.95,24.54,35.33
2016-07-25 23:57:00-05:00,-4.33972,-11.624333,-3.8601587,573630.0,28.54,0.0,-0.292,-0.051,25.9,1.617,274.3,273.3,275.4,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1249490.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,24.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,0.56,140.1,65.3,1.4,3.478,2.0,-1.0,13.3,-0.007,0.23,1.0,2.0,0.0,0.001,24.75,25.04,24.28,24.67,24.28,24.61,-67.55,24.95,24.53,35.33
2016-07-25 23:58:00-05:00,-4.33972,-11.624333,-3.8601587,573631.0,28.52,0.0,-0.304,-0.051,25.84,1.623,274.5,273.1,275.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1249490.0,1.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,24.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.633,90.4,20.34,3.2,3.477,2.0,-1.0,13.3,0.022,0.231,3.0,2.0,0.0,0.001,24.75,25.04,24.28,24.67,24.28,24.59,-50.41,24.95,24.58,35.32
2016-07-25 23:59:00-05:00,-4.232566,-11.357107,-3.8601587,573632.0,28.49,0.0,-0.304,-0.051,25.76,1.617,274.1,273.4,275.5,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1249490.0,1.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,24.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,579.0,1204795.0,46803.0,110354.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28264.0,39303.0,38987.0,39562.0,33755.0,33641.0,27201.0,1.422,128.1,29.11,2.7,,2.5,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.75,25.04,24.28,24.67,24.28,24.61,-99.4,24.95,24.58,35.24
