TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 00:00:00-05:00,-3.589645,-10.020977,-3.5144727,576513,28.79,0.0,-0.304,-0.051,26.98,2.528,277.2,276.3,278.2,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1251659.0,2.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.103,240.3,62.0,0.2,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.81,26.03,25.13,25.53,25.15,25.17,-120.3,25.79,25.28,36.1
2016-07-28 00:01:00-05:00,-3.589645,-10.421816,-3.399244,576514,28.79,0.0,-0.304,-0.051,26.95,2.312,277.1,276.2,278.1,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1251659.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.157,183.6,34.26,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.81,26.08,25.15,25.53,25.21,25.19,-119.7,25.82,25.26,36.1
2016-07-28 00:02:00-05:00,-3.589645,-10.5554285,-3.2840157,576515,28.79,0.0,-0.304,-0.051,26.94,2.173,277.1,276.1,278.1,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,25.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,276.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.161,176.7,67.48,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.81,26.1,25.15,25.53,25.24,25.26,-119.4,25.8,25.24,36.1
2016-07-28 00:03:00-05:00,-3.589645,-10.421816,-3.1687868,576516,28.78,0.0,-0.304,-0.051,26.91,2.023,277.9,276.8,278.7,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1251659.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.8,275.8,277.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.257,181.5,29.46,0.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.81,26.03,25.15,25.53,25.24,25.24,-118.9,25.82,25.24,36.01
2016-07-28 00:04:00-05:00,-3.589645,-10.288203,-3.1687868,576517,28.76,0.0,-0.262,-0.051,26.97,2.021,278.3,277.0,279.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1251659.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.272,188.1,11.41,0.4,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,25.81,26.0,25.08,25.53,25.24,25.21,-119.7,25.8,25.26,36.01
2016-07-28 00:05:00-05:00,-3.589645,-10.15459,-3.1687868,576518,28.76,0.0,-0.3,-0.051,26.96,2.021,277.3,276.3,278.3,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1251659.0,2.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,25.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.2,277.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.192,207.2,17.87,0.3,3.477,2.0,-1.0,13.1,-0.01,0.234,1.0,2.0,0.0,0.002,25.74,26.0,25.05,25.53,25.24,25.17,-120.0,25.72,25.26,36.01
2016-07-28 00:06:00-05:00,-3.589645,-9.887364,-3.1687868,576519,28.76,0.0,-0.304,-0.051,26.98,1.973,277.3,276.3,278.5,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1251659.0,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,25.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.275,220.7,16.08,0.5,3.477,2.0,-1.0,13.44,0.019,0.232,3.0,2.0,0.0,0.001,25.74,26.0,25.05,25.53,25.24,25.19,-120.0,25.72,25.24,36.01
2016-07-28 00:07:00-05:00,-3.589645,-9.887364,-3.1687868,576520,28.74,0.0,-0.304,-0.051,26.99,1.776,277.1,276.4,278.6,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1251659.0,1.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,25.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.385,246.9,13.54,0.6,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.79,26.0,25.05,25.53,25.24,25.21,-120.0,25.72,25.24,35.99
2016-07-28 00:08:00-05:00,-3.589645,-9.887364,-3.399244,576521,28.72,0.0,-0.304,-0.051,27.05,1.637,277.5,276.5,278.6,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.273,226.7,15.21,0.4,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.76,26.0,25.05,25.53,25.24,25.23,-119.8,25.72,25.26,36.01
2016-07-28 00:09:00-05:00,-3.589645,-9.753751,-3.6297014,576522,28.72,0.0,-0.304,-0.051,27.07,1.612,277.5,276.5,278.6,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1251659.0,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.21,214.6,28.89,0.5,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,25.71,25.94,24.99,25.53,25.24,25.08,-119.3,25.64,25.24,35.91
2016-07-28 00:10:00-05:00,-3.589645,-10.020977,-3.8601587,576523,28.72,0.0,-0.304,-0.051,27.18,1.499,277.6,276.5,278.7,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,1.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,25.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.213,205.3,36.51,0.4,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.71,25.9,24.95,25.45,25.18,25.09,-120.1,25.63,25.24,35.91
2016-07-28 00:11:00-05:00,-3.589645,-10.5554285,-3.8601587,576524,28.72,0.0,-0.232,-0.051,27.18,1.371,277.5,276.5,278.7,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,1.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,25.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.172,165.7,36.02,0.3,3.478,2.0,-1.0,13.16,0.001,0.232,1.0,2.0,0.0,0.001,25.68,25.9,24.92,25.43,25.15,25.06,-119.9,25.63,25.21,35.91
2016-07-28 00:12:00-05:00,-3.589645,-10.689042,-3.8601587,576525,28.7,0.0,-0.304,-0.051,27.18,1.347,277.6,276.6,278.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1251659.0,1.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,25.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.085,191.6,51.38,0.1,3.477,2.0,-1.0,13.53,0.016,0.231,3.0,2.0,0.0,0.001,25.63,25.82,24.86,25.35,25.08,24.98,-119.7,25.54,25.16,35.9
2016-07-28 00:13:00-05:00,-3.589645,-10.689042,-3.8601587,576526,28.69,0.0,-0.304,-0.051,27.11,1.347,277.7,276.7,278.7,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1251659.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,25.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.013,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.102,224.2,53.9,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.62,25.81,24.86,25.34,25.05,24.99,-120.1,25.53,25.05,35.85
2016-07-28 00:14:00-05:00,-3.589645,-10.689042,-3.8601587,576527,28.69,0.0,-0.304,-0.051,27.04,1.347,277.7,276.7,278.8,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1251659.0,1.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,24.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.143,235.8,27.21,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.55,25.76,24.76,25.27,25.05,24.94,-119.9,25.47,25.02,35.82
2016-07-28 00:15:00-05:00,-3.589645,-10.689042,-3.8601587,576528,28.67,0.0,-0.304,-0.051,27.0,1.345,277.1,276.1,278.2,0.0,0.0,0.0,21.43,0.0,60.16,0.0,1251659.0,1.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,24.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.2,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.163,217.0,39.27,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.52,25.71,24.76,25.24,25.05,24.92,-120.6,25.43,24.97,35.82
2016-07-28 00:16:00-05:00,-3.589645,-10.689042,-3.8601587,576529,28.66,0.0,-0.304,-0.051,26.97,1.266,276.4,275.4,277.5,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1251659.0,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,24.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,274.2,276.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.132,201.6,36.5,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.52,25.71,24.76,25.24,25.05,24.84,-120.2,25.43,24.94,35.82
2016-07-28 00:17:00-05:00,-4.1254125,-11.089881,-3.8601587,576530,28.66,0.0,-0.283,-0.051,26.91,1.213,277.3,276.6,278.4,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,24.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.8,276.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.308,205.1,14.02,0.5,3.477,2.0,-1.0,13.35,0.008,0.231,1.0,2.0,0.0,0.001,25.52,25.71,24.67,25.24,25.05,24.88,-120.0,25.35,24.86,35.78
2016-07-28 00:18:00-05:00,-4.33972,-11.223495,-3.8601587,576531,28.65,0.0,-0.304,-0.051,26.84,1.213,277.6,276.7,278.5,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1251659.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,24.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.575,195.5,9.79,0.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.52,25.71,24.67,25.19,25.05,24.83,-120.6,25.34,24.83,35.73
2016-07-28 00:19:00-05:00,-4.33972,-11.089881,-3.8601587,576532,28.63,0.0,-0.304,-0.051,26.86,1.213,277.8,276.6,278.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,24.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.592,189.2,10.37,0.8,3.478,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,25.52,25.7,24.67,25.15,25.0,24.84,-120.6,25.34,24.76,35.72
2016-07-28 00:20:00-05:00,-4.232566,-10.689042,-3.8601587,576533,28.62,0.0,-0.304,-0.051,26.82,1.213,277.6,276.7,278.6,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1251659.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,24.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.662,168.6,9.74,0.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.46,25.65,24.67,25.15,24.95,24.86,-120.7,25.34,24.76,35.72
2016-07-28 00:21:00-05:00,-3.9111054,-10.689042,-3.8601587,576534,28.61,0.0,-0.304,-0.051,26.83,1.209,277.8,276.7,278.6,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1251659.0,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,24.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.442,206.1,10.88,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,25.39,25.6,24.62,25.13,24.9,24.81,-120.4,25.31,24.76,35.69
2016-07-28 00:22:00-05:00,-3.6967986,-10.689042,-3.8601587,576535,28.59,0.0,-0.283,-0.053,26.86,1.201,277.5,276.7,278.6,0.0,0.0,0.0,21.76,0.0,60.16,0.0,1251659.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.418,191.6,12.33,0.6,3.477,2.0,-1.0,13.53,0.034,0.231,3.0,2.0,0.0,0.0,25.33,25.52,24.57,25.05,24.86,24.77,-120.8,25.24,24.76,35.62
2016-07-28 00:23:00-05:00,-3.6967986,-10.689042,-3.8601587,576536,28.59,0.0,-0.304,-0.051,26.84,1.191,277.7,276.6,278.4,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1251659.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,24.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.433,162.0,17.63,0.7,3.477,2.0,-1.0,13.11,-0.023,0.233,1.0,2.0,0.0,0.002,25.28,25.52,24.55,25.0,24.81,24.68,-121.3,25.21,24.68,35.62
2016-07-28 00:24:00-05:00,-4.018259,-10.689042,-3.8601587,576537,28.59,0.0,-0.304,-0.051,26.8,1.195,277.8,276.7,278.5,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1251659.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,24.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.268,140.5,9.9,0.4,3.478,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.001,25.18,25.42,24.47,24.92,24.76,24.68,-121.4,25.15,24.67,35.62
2016-07-28 00:25:00-05:00,-4.33972,-11.357107,-3.8601587,576538,28.56,0.0,-0.304,-0.051,26.75,1.193,277.5,276.8,278.5,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1251659.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,149.4,18.32,0.5,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.14,25.42,24.47,24.86,24.67,24.65,-120.6,25.08,24.59,35.62
2016-07-28 00:26:00-05:00,-4.33972,-11.624333,-3.8601587,576539,28.56,0.0,-0.304,-0.051,26.72,1.179,276.7,275.7,277.4,0.0,0.0,0.0,21.72,0.0,60.19,0.0,1251659.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,274.3,276.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.228,174.1,14.51,0.3,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.14,25.39,24.39,24.81,24.65,24.61,-120.6,25.05,24.51,35.62
2016-07-28 00:27:00-05:00,-4.33972,-11.624333,-3.8601587,576540,28.54,0.0,-0.304,-0.051,26.65,1.137,276.5,275.6,277.3,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1251659.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,132.8,13.19,0.4,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,25.09,25.33,24.38,24.76,24.57,24.57,-120.9,25.05,24.51,35.57
2016-07-28 00:28:00-05:00,-4.33972,-11.624333,-3.9753876,576541,28.53,0.0,-0.279,-0.051,26.6,1.107,276.7,275.7,277.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1251659.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.243,144.0,18.43,0.5,3.477,2.0,-1.0,13.51,0.034,0.231,1.0,2.0,0.0,0.0,25.04,25.33,24.3,24.74,24.54,24.51,-120.9,24.95,24.49,35.53
2016-07-28 00:29:00-05:00,-4.33972,-11.624333,-4.321073,576542,28.52,0.0,-0.3,-0.051,26.61,1.104,276.7,275.8,277.5,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1251659.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.26,158.3,18.67,0.5,3.477,2.0,-1.0,13.34,-0.017,0.231,1.0,2.0,0.0,0.001,24.98,25.23,24.28,24.67,24.47,24.51,-120.6,24.95,24.43,35.53
2016-07-28 00:30:00-05:00,-4.33972,-11.624333,-4.321073,576543,28.5,0.0,-0.304,-0.051,26.57,1.091,276.9,275.9,277.6,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1251659.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,24.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.475,154.5,5.693,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.23,24.28,24.67,24.44,24.51,-121.4,24.94,24.43,35.51
2016-07-28 00:31:00-05:00,-4.33972,-11.624333,-3.9753876,576544,28.49,0.0,-0.304,-0.051,26.55,1.094,276.8,276.0,277.7,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1251659.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,24.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.567,164.3,6.837,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.2,24.26,24.62,24.38,24.51,-121.0,24.87,24.37,35.45
2016-07-28 00:32:00-05:00,-4.33972,-11.624333,-3.8601587,576545,28.47,0.0,-0.304,-0.053,26.6,1.094,276.9,275.9,277.6,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1251659.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.427,175.7,8.24,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.14,24.22,24.57,24.31,24.41,-121.4,24.86,24.37,35.43
2016-07-28 00:33:00-05:00,-4.33972,-11.624333,-3.8601587,576546,28.46,0.0,-0.304,-0.051,26.57,1.094,276.8,275.9,277.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1251659.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,24.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.417,177.9,4.532,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.94,25.14,24.19,24.55,24.28,24.41,-121.3,24.86,24.39,35.43
2016-07-28 00:34:00-05:00,-4.33972,-11.624333,-3.8601587,576547,28.46,0.0,-0.271,-0.051,26.56,1.099,276.8,276.0,277.7,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1251659.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,24.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.357,179.5,8.41,0.4,3.477,2.0,-1.0,13.26,0.007,0.231,3.0,2.0,0.0,0.001,24.85,25.14,24.14,24.47,24.26,24.38,-121.6,24.86,24.34,35.43
2016-07-28 00:35:00-05:00,-4.33972,-11.624333,-3.8601587,576548,28.43,0.0,-0.304,-0.051,26.55,1.092,277.1,276.0,277.7,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1251659.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,24.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.158,194.8,36.57,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.85,25.1,24.09,24.47,24.23,24.33,-121.5,24.86,24.34,35.41
2016-07-28 00:36:00-05:00,-4.33972,-11.624333,-3.8601587,576549,28.42,0.0,-0.304,-0.053,26.56,1.099,277.1,276.2,278.0,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1251659.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.6,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.142,211.6,53.29,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.83,25.06,24.09,24.47,24.26,24.32,-121.3,24.78,24.29,35.33
2016-07-28 00:37:00-05:00,-4.33972,-11.624333,-3.8601587,576550,28.38,0.0,-0.304,-0.053,26.59,1.103,277.5,276.2,278.0,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1251659.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,24.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.143,232.6,32.17,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.79,25.04,24.09,24.47,24.27,24.32,-121.2,24.76,24.29,35.33
2016-07-28 00:38:00-05:00,-4.33972,-11.624333,-3.8601587,576551,28.36,0.0,-0.304,-0.051,26.54,1.106,277.5,276.3,278.0,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1251659.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,24.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.142,162.3,63.86,0.3,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.75,25.04,24.09,24.47,24.28,24.24,-120.8,24.75,24.23,35.33
2016-07-28 00:39:00-05:00,-4.33972,-11.624333,-3.8601587,576552,28.36,0.0,-0.287,-0.051,26.56,1.115,277.1,276.3,278.0,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1251659.0,1.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,24.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.072,272.6,43.08,0.1,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,24.74,25.01,24.06,24.39,24.2,24.24,-121.5,24.68,24.2,35.27
2016-07-28 00:40:00-05:00,-4.33972,-11.624333,-4.0906157,576553,28.33,0.0,-0.304,-0.053,26.37,1.137,277.2,276.3,278.1,0.0,0.0,0.0,21.73,0.0,60.18,0.0,1251659.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,24.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.368,356.5,7.839,0.5,3.477,2.0,-1.0,13.4,0.006,0.231,1.0,2.0,0.0,0.001,24.66,24.94,23.99,24.38,24.09,24.19,-120.9,24.65,24.2,35.24
2016-07-28 00:41:00-05:00,-4.33972,-11.624333,-4.55153,576554,28.32,0.0,-0.304,-0.053,26.27,1.131,277.3,276.3,278.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1251659.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,24.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.24,350.8,8.24,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.66,24.85,23.95,24.31,24.07,24.13,-121.0,24.57,24.16,35.24
2016-07-28 00:42:00-05:00,-4.33972,-11.624333,-4.666759,576555,28.3,0.0,-0.304,-0.053,26.25,1.183,277.5,276.4,278.2,0.0,0.0,0.0,21.56,0.0,60.21,0.0,1251659.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,24.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.188,342.7,16.58,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.58,24.77,23.9,24.28,23.99,24.09,-121.1,24.54,24.1,35.24
2016-07-28 00:43:00-05:00,-4.33972,-11.624333,-4.666759,576556,28.3,0.0,-0.304,-0.051,26.27,1.213,277.7,276.3,278.1,0.0,0.0,0.0,21.6,0.0,60.21,0.0,1251659.0,1.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.103,328.6,23.38,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.53,24.75,23.88,24.27,23.96,24.03,-121.3,24.47,24.1,35.2
2016-07-28 00:44:00-05:00,-4.33972,-11.624333,-4.666759,576557,28.27,0.0,-0.304,-0.051,26.21,1.213,276.5,275.1,276.9,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1251659.0,1.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,23.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.07,312.9,22.92,0.1,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.67,23.82,24.2,23.9,24.03,-121.1,24.49,24.08,35.14
2016-07-28 00:45:00-05:00,-4.33972,-11.89156,-4.666759,576558,28.27,0.0,-0.279,-0.053,26.23,1.213,276.6,275.0,276.9,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1251659.0,1.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.092,224.2,64.53,0.2,3.477,2.0,-1.0,13.28,0.001,0.231,3.0,2.0,0.0,0.001,24.45,24.66,23.8,24.19,23.9,23.93,-121.2,24.49,24.0,35.14
2016-07-28 00:46:00-05:00,-4.33972,-12.158786,-4.666759,576559,28.24,0.0,-0.304,-0.051,26.22,1.213,277.1,275.7,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1251659.0,1.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,23.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,274.9,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.13,228.0,20.03,0.2,3.475,2.0,-1.0,13.53,0.013,0.231,3.0,2.0,0.0,0.001,24.43,24.64,23.72,24.19,23.9,23.93,-121.4,24.44,24.0,35.12
2016-07-28 00:47:00-05:00,-4.33972,-11.757946,-4.666759,576560,28.23,0.0,-0.304,-0.055,26.24,1.213,276.9,276.0,277.7,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,1.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.107,245.8,28.36,0.2,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.37,24.61,23.71,24.17,23.88,23.92,-121.8,24.39,24.0,35.06
2016-07-28 00:48:00-05:00,-4.33972,-11.624333,-4.666759,576561,28.21,0.0,-0.304,-0.053,26.23,1.213,277.3,276.0,277.6,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1251659.0,1.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.082,103.7,60.64,0.2,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.37,24.56,23.71,24.11,23.8,23.85,-122.2,24.4,23.97,35.05
2016-07-28 00:49:00-05:00,-4.33972,-11.624333,-4.666759,576562,28.2,0.0,-0.304,-0.055,26.13,1.213,277.2,276.1,277.8,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1251659.0,1.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,23.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.255,83.4,17.25,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.31,24.56,23.71,24.09,23.74,23.84,-121.5,24.37,23.92,35.05
2016-07-28 00:50:00-05:00,-4.33972,-11.624333,-4.666759,576563,28.18,0.0,-0.304,-0.053,26.1,1.213,277.3,276.2,277.9,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1251659.0,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.19,71.49,11.72,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.27,24.47,23.68,24.09,23.71,23.82,-121.7,24.3,23.91,35.03
2016-07-28 00:51:00-05:00,-4.33972,-11.624333,-4.666759,576564,28.17,0.0,-0.241,-0.051,26.07,1.213,277.1,276.4,278.1,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1251659.0,1.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,23.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.245,52.73,14.61,0.3,3.477,2.0,-1.0,13.08,-0.133,0.233,1.0,2.0,0.0,0.003,24.22,24.47,23.63,23.99,23.71,23.74,-121.5,24.3,23.91,34.95
2016-07-28 00:52:00-05:00,-4.33972,-11.624333,-4.666759,576565,28.16,0.0,-0.304,-0.055,26.04,1.213,277.5,276.6,278.2,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1251659.0,1.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.312,35.68,4.493,0.4,3.477,2.0,-1.0,13.14,0.131,0.233,1.0,2.0,0.0,0.002,24.18,24.4,23.61,23.99,23.64,23.74,-121.6,24.22,23.88,34.95
2016-07-28 00:53:00-05:00,-4.33972,-11.624333,-4.666759,576566,28.14,0.0,-0.304,-0.053,26.02,1.213,277.7,276.6,278.3,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1251659.0,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.302,50.33,9.96,0.4,3.477,2.0,-1.0,13.35,0.006,0.233,3.0,2.0,0.0,0.001,24.14,24.37,23.61,23.99,23.61,23.74,-121.4,24.2,23.81,34.92
2016-07-28 00:54:00-05:00,-4.33972,-11.624333,-4.666759,576567,28.13,0.0,-0.304,-0.057,25.95,1.213,277.6,276.6,278.3,0.0,0.0,0.0,21.56,0.0,60.21,0.0,1251659.0,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.3,51.4,1.88,0.3,3.477,2.0,-1.0,13.35,0.005,0.233,3.0,2.0,0.0,0.001,24.08,24.35,23.56,23.93,23.61,23.74,-121.1,24.19,23.81,34.85
2016-07-28 00:55:00-05:00,-4.33972,-11.624333,-4.666759,576568,28.1,0.0,-0.304,-0.055,25.92,1.234,277.7,276.7,278.4,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1251659.0,1.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.25,59.1,12.28,0.3,3.478,2.0,-1.0,13.35,0.005,0.233,3.0,2.0,0.0,0.001,24.08,24.31,23.55,23.9,23.55,23.72,-121.0,24.19,23.81,34.85
2016-07-28 00:56:00-05:00,-4.33972,-11.624333,-4.666759,576569,28.1,0.0,-0.304,-0.053,25.93,1.291,276.6,275.8,277.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,1.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,274.3,276.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.195,67.35,13.79,0.3,3.477,2.0,-1.0,13.35,0.005,0.233,3.0,2.0,0.0,0.0,24.05,24.27,23.52,23.9,23.52,23.73,-121.2,24.17,23.81,34.85
2016-07-28 00:57:00-05:00,-4.33972,-11.624333,-4.666759,576570,28.07,0.0,-0.304,-0.055,25.9,1.344,276.4,275.4,277.1,0.0,0.0,0.0,21.63,0.0,60.21,0.0,1251659.0,1.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.3,51.04,2.045,0.3,3.477,2.0,-1.0,13.35,0.005,0.233,3.0,2.0,0.0,0.0,23.99,24.27,23.52,23.9,23.52,23.72,-121.4,24.19,23.8,34.85
2016-07-28 00:58:00-05:00,-4.33972,-11.624333,-4.55153,576571,28.06,0.0,-0.304,-0.053,25.82,1.347,276.6,275.2,277.0,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1251659.0,1.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,42.84,9.98,0.4,3.477,2.0,-1.0,13.35,0.005,0.233,3.0,2.0,0.0,0.0,23.99,24.27,23.52,23.85,23.52,23.72,-121.2,24.19,23.73,34.76
2016-07-28 00:59:00-05:00,-4.33972,-11.624333,-4.4363017,576572,28.04,0.0,-0.304,-0.057,25.82,1.362,276.7,275.2,277.0,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1251659.0,1.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.243,10.72,16.9,0.4,3.477,2.0,-1.0,13.35,0.018,0.232,3.0,2.0,0.0,0.0,23.99,24.26,23.52,23.82,23.52,23.66,-121.9,24.19,23.75,34.76
2016-07-28 01:00:00-05:00,-4.33972,-11.624333,-4.321073,576573,28.03,0.0,-0.304,-0.051,25.83,1.456,276.3,275.4,277.2,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1251659.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.207,355.9,10.9,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.99,24.24,23.44,23.8,23.5,23.65,-121.5,24.11,23.72,34.76
2016-07-28 01:01:00-05:00,-4.33972,-11.624333,-4.0906157,576574,28.01,0.0,-0.304,-0.057,25.81,1.458,276.4,275.5,277.3,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1251659.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,23.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.011,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.158,336.3,21.06,0.3,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.99,24.18,23.42,23.8,23.43,23.65,-121.3,24.12,23.72,34.71
2016-07-28 01:02:00-05:00,-4.33972,-11.624333,-4.2058444,576575,28.0,0.0,-0.304,-0.055,25.82,1.466,276.6,275.6,277.4,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1251659.0,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.095,314.7,41.14,0.1,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.99,24.24,23.42,23.8,23.44,23.65,-121.3,24.09,23.72,34.66
2016-07-28 01:03:00-05:00,-4.33972,-11.624333,-4.0906157,576576,27.98,0.0,-0.304,-0.053,25.81,1.437,276.8,275.8,277.5,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1251659.0,1.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.12,28.52,33.54,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,23.99,24.23,23.42,23.8,23.42,23.65,-121.4,24.11,23.72,34.66
2016-07-28 01:04:00-05:00,-4.33972,-11.624333,-3.8601587,576577,27.97,0.0,-0.279,-0.057,25.84,1.382,276.8,275.9,277.6,0.0,0.0,0.0,21.64,0.0,60.22,0.0,1251659.0,1.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.07,20.99,65.83,0.1,3.477,2.0,-1.0,13.47,0.026,0.23,1.0,2.0,0.0,0.0,23.99,24.29,23.42,23.8,23.42,23.65,-121.9,24.14,23.72,34.66
2016-07-28 01:05:00-05:00,-4.33972,-11.624333,-3.8601587,576578,27.95,0.0,-0.3,-0.055,25.81,1.391,277.0,275.8,277.5,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1251659.0,1.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.095,270.6,22.55,0.2,3.477,2.0,-1.0,13.4,-0.012,0.231,1.0,2.0,0.0,0.001,23.99,24.24,23.42,23.8,23.42,23.65,-121.9,24.14,23.72,34.64
2016-07-28 01:06:00-05:00,-4.018259,-11.49072,-3.8601587,576579,27.94,0.0,-0.304,-0.063,25.83,1.453,276.7,275.9,277.6,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1251659.0,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.232,234.3,12.29,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,23.99,24.31,23.42,23.8,23.48,23.65,-122.0,24.18,23.72,34.56
2016-07-28 01:07:00-05:00,-3.589645,-10.822656,-3.8601587,576580,27.91,0.0,-0.304,-0.057,25.89,1.465,276.8,275.9,277.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1251659.0,1.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.117,198.7,37.05,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,23.99,24.31,23.42,23.79,23.5,23.6,-121.5,24.16,23.75,34.56
2016-07-28 01:08:00-05:00,-3.589645,-10.689042,-3.8601587,576581,27.91,0.0,-0.304,-0.055,25.94,1.48,276.7,275.9,277.6,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1251659.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,23.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.135,219.3,48.14,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.06,24.29,23.42,23.8,23.52,23.58,-121.8,24.16,23.81,34.56
2016-07-28 01:09:00-05:00,-3.589645,-10.689042,-3.8601587,576582,27.9,0.0,-0.304,-0.068,25.96,1.477,276.8,275.8,277.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1251659.0,1.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.103,301.0,43.0,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.05,24.35,23.42,23.8,23.52,23.61,-121.4,24.25,23.81,34.47
2016-07-28 01:10:00-05:00,-3.589645,-10.689042,-3.8601587,576583,27.88,0.0,-0.271,-0.059,25.94,1.475,276.8,275.9,277.6,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1251659.0,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.128,286.2,34.55,0.2,3.477,2.0,-1.0,13.34,0.007,0.23,1.0,2.0,0.0,0.001,23.99,24.35,23.42,23.8,23.52,23.58,-121.3,24.22,23.81,34.47
2016-07-28 01:11:00-05:00,-3.589645,-10.689042,-3.8601587,576584,27.87,0.0,-0.304,-0.059,25.98,1.467,276.9,275.9,277.5,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1251659.0,1.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.2,296.8,14.95,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.08,24.36,23.42,23.8,23.52,23.55,-121.4,24.2,23.81,34.47
2016-07-28 01:12:00-05:00,-3.589645,-10.689042,-3.8601587,576585,27.85,0.0,-0.304,-0.057,25.96,1.439,276.9,275.9,277.6,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,1.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.253,318.3,9.65,0.3,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.08,24.36,23.42,23.8,23.52,23.55,-121.7,24.2,23.73,34.47
2016-07-28 01:13:00-05:00,-3.589645,-10.689042,-3.8601587,576586,27.85,0.0,-0.3,-0.052,25.95,1.466,276.7,275.8,277.6,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1251659.0,1.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,23.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.385,293.5,3.432,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.06,24.33,23.4,23.79,23.52,23.55,-121.7,24.2,23.78,34.47
2016-07-28 01:14:00-05:00,-3.589645,-10.689042,-3.8601587,576587,27.82,0.0,-0.3,-0.057,25.94,1.48,276.6,275.8,277.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1251659.0,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,23.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.61,275.9,9.05,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.0,24.28,23.32,23.8,23.42,23.55,-122.0,24.2,23.78,34.42
2016-07-28 01:15:00-05:00,-3.589645,-10.689042,-3.8601587,576588,27.81,0.0,-0.258,-0.062,25.85,1.499,276.9,275.8,277.5,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1251659.0,1.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,23.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.75,275.7,6.646,0.9,3.478,2.0,-1.0,13.53,0.025,0.231,3.0,2.0,0.0,0.0,24.05,24.28,23.32,23.8,23.52,23.55,-121.9,24.2,23.81,34.37
2016-07-28 01:16:00-05:00,-3.589645,-10.689042,-3.8601587,576589,27.79,0.0,-0.297,-0.064,25.87,1.558,277.2,275.8,277.5,0.0,0.0,0.0,21.79,0.0,60.13,0.0,1251659.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.985,268.4,7.866,1.2,3.478,2.0,-1.0,13.3,-0.011,0.23,3.0,2.0,0.0,0.001,24.12,24.32,23.42,23.8,23.53,23.55,-121.7,24.2,23.81,34.37
2016-07-28 01:17:00-05:00,-3.589645,-10.421816,-3.8601587,576590,27.78,0.0,-0.302,-0.05,25.9,1.611,277.0,275.7,277.4,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1251659.0,1.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.93,263.3,6.296,1.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.24,24.33,23.45,23.85,23.59,23.58,-122.0,24.2,23.89,34.34
2016-07-28 01:18:00-05:00,-3.589645,-9.753751,-3.7449298,576591,27.77,0.0,-0.302,-0.061,25.92,1.617,277.2,275.9,277.5,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1251659.0,1.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.853,263.0,8.37,1.3,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.23,24.33,23.45,23.92,23.69,23.63,-121.3,24.2,23.96,34.29
2016-07-28 01:19:00-05:00,-3.589645,-9.753751,-3.1687868,576592,27.75,0.0,-0.302,-0.051,25.96,1.617,277.1,276.1,277.6,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1251659.0,1.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.943,283.5,6.471,1.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.28,24.38,23.53,23.99,23.82,23.74,-121.2,24.21,24.02,34.29
