TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 01:20:00-05:00,-3.589645,-9.753751,-3.1687868,576593,27.74,0.0,-0.303,-0.053,26.02,1.656,277.3,276.1,277.7,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,2.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,23.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.72,284.7,15.79,1.2,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.35,24.4,23.53,24.06,23.85,23.74,-121.2,24.29,24.12,34.28
2016-07-28 01:21:00-05:00,-3.482491,-9.753751,-3.1687868,576594,27.72,0.0,-0.286,-0.062,25.93,1.756,277.1,276.0,277.6,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1251659.0,2.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.722,304.5,14.95,1.1,3.478,2.0,-1.0,13.32,0.006,0.23,3.0,2.0,0.0,0.0,24.4,24.46,23.61,24.09,23.94,23.84,-121.5,24.31,24.17,34.32
2016-07-28 01:22:00-05:00,-3.268184,-9.753751,-3.1687868,576595,27.71,0.0,-0.303,-0.066,25.92,1.949,277.1,276.1,277.7,0.0,0.0,0.0,21.69,0.0,60.21,0.0,1251659.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.963,299.1,8.75,1.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.47,24.47,23.61,24.11,23.92,23.84,-121.3,24.39,24.23,34.19
2016-07-28 01:23:00-05:00,-3.053877,-9.753751,-3.1687868,576596,27.69,0.0,-0.303,-0.058,25.84,2.05,277.1,276.1,277.7,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1251659.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.983,305.0,12.5,1.3,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.47,23.74,24.17,24.01,23.92,-121.0,24.37,24.2,34.18
2016-07-28 01:24:00-05:00,-2.9467232,-9.753751,-3.1687868,576597,27.69,0.0,-0.303,-0.067,25.85,2.256,277.0,276.2,277.9,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1251659.0,2.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.725,315.5,17.71,1.0,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.47,23.73,24.22,24.01,23.93,-121.2,24.39,24.3,34.2
2016-07-28 01:25:00-05:00,-2.9467232,-9.620137,-3.1687868,576598,27.67,0.0,-0.304,-0.061,25.83,2.295,277.2,276.2,277.8,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1251659.0,2.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.498,309.9,21.2,0.9,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.56,24.57,23.82,24.28,24.08,24.0,-121.2,24.44,24.29,34.1
2016-07-28 01:26:00-05:00,-2.9467232,-9.753751,-3.1687868,576599,27.66,0.0,-0.266,-0.065,25.82,2.382,277.0,275.8,277.5,0.0,0.0,0.0,21.57,0.0,60.17,0.0,1251659.0,2.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.55,316.6,15.11,0.9,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.57,24.57,23.8,24.3,24.11,24.03,-120.9,24.48,24.36,34.1
2016-07-28 01:27:00-05:00,-2.9467232,-9.620137,-3.1687868,576600,27.66,0.0,-0.295,-0.061,25.83,2.439,276.8,275.9,277.5,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1251659.0,2.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,24.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.695,289.9,9.52,0.9,3.477,2.0,-1.0,13.25,0.004,0.232,1.0,2.0,0.0,0.001,24.67,24.67,23.91,24.34,24.09,24.11,-121.3,24.52,24.41,34.1
2016-07-28 01:28:00-05:00,-2.9467232,-9.753751,-3.1687868,576601,27.65,0.0,-0.304,-0.069,25.83,2.446,277.1,275.7,277.3,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1251659.0,2.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,24.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.493,287.9,13.12,0.8,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.67,24.67,23.92,24.36,24.18,24.11,-120.7,24.56,24.39,34.09
2016-07-28 01:29:00-05:00,-2.9467232,-9.620137,-3.1687868,576602,27.63,0.0,-0.304,-0.063,25.84,2.424,276.9,275.8,277.4,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1251659.0,2.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,24.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.618,272.7,12.39,1.0,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.68,23.91,24.41,24.19,24.13,-121.0,24.58,24.39,33.99
2016-07-28 01:30:00-05:00,-2.9467232,-9.219298,-3.1687868,576603,27.63,0.0,-0.304,-0.076,25.85,2.421,276.5,276.0,277.6,0.0,0.0,0.0,21.62,0.0,60.22,0.0,1251659.0,2.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,24.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.588,277.9,12.21,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.76,23.9,24.45,24.24,24.13,-120.9,24.58,24.39,34.04
2016-07-28 01:31:00-05:00,-2.9467232,-8.952073,-3.1687868,576604,27.62,0.0,-0.304,-0.072,25.82,2.531,277.0,275.7,277.3,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1251659.0,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,24.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.293,260.6,26.95,0.7,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.68,24.76,23.9,24.46,24.19,24.13,-121.2,24.58,24.47,34.0
2016-07-28 01:32:00-05:00,-2.9467232,-9.085686,-3.1687868,576605,27.61,0.0,-0.291,-0.057,25.86,2.677,276.8,275.8,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1251659.0,2.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,24.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.35,247.8,20.38,0.6,3.477,2.0,-1.0,13.53,0.029,0.23,1.0,2.0,0.0,0.0,24.72,24.76,23.98,24.49,24.26,24.16,-120.8,24.63,24.48,33.94
2016-07-28 01:33:00-05:00,-2.9467232,-9.219298,-3.1687868,576606,27.59,0.0,-0.304,-0.072,25.84,2.902,276.8,275.8,277.4,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1251659.0,3.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,24.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.463,231.4,8.28,0.6,3.477,2.0,-1.0,13.37,-0.015,0.231,1.0,2.0,0.0,0.001,24.76,24.79,23.99,24.49,24.28,24.22,-121.2,24.68,24.52,33.91
2016-07-28 01:34:00-05:00,-2.9467232,-8.952073,-3.1687868,576607,27.59,0.0,-0.304,-0.063,25.86,3.109,277.1,275.7,277.3,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1251659.0,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.52,227.0,10.61,0.7,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.76,24.86,23.99,24.49,24.35,24.22,-121.3,24.69,24.5,33.91
2016-07-28 01:35:00-05:00,-2.9467232,-8.952073,-3.1687868,576608,27.59,0.0,-0.304,-0.063,25.87,3.217,276.7,275.8,277.4,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1251659.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,24.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.453,233.9,11.76,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.83,24.88,23.99,24.61,24.4,24.27,-121.0,24.77,24.55,33.89
2016-07-28 01:36:00-05:00,-2.9467232,-8.952073,-3.1687868,576609,27.59,0.0,-0.304,-0.076,25.88,3.233,277.0,275.6,277.2,0.0,0.0,0.0,21.61,0.0,60.21,0.0,1251659.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,24.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.31,236.9,19.18,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.86,24.95,24.11,24.6,24.48,24.32,-121.0,24.77,24.58,33.91
2016-07-28 01:37:00-05:00,-2.9467232,-8.952073,-3.1687868,576610,27.59,0.0,-0.304,-0.072,25.94,3.232,276.9,275.7,277.2,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1251659.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,24.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.433,222.2,11.79,0.8,3.474,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.92,25.04,24.09,24.7,24.53,24.34,-120.9,24.84,24.58,33.83
2016-07-28 01:38:00-05:00,-2.9467232,-8.952073,-3.1687868,576611,27.57,0.0,-0.275,-0.065,25.97,3.14,276.9,275.9,277.5,0.0,0.0,0.0,21.6,0.0,60.22,0.0,1251659.0,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,24.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.009,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.395,206.1,36.72,0.8,3.477,2.0,-1.0,13.18,-0.02,0.231,1.0,2.0,0.0,0.001,24.95,25.05,24.12,24.68,24.49,24.41,-120.8,24.87,24.69,33.81
2016-07-28 01:39:00-05:00,-2.9467232,-8.952073,-3.1687868,576612,27.56,0.0,-0.304,-0.063,26.06,3.093,277.0,276.0,277.6,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1251659.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.158,192.5,50.99,0.4,3.478,2.0,-1.0,13.53,0.032,0.231,3.0,2.0,0.0,0.001,24.95,25.13,24.21,24.75,24.54,24.41,-120.4,24.89,24.69,33.81
2016-07-28 01:40:00-05:00,-2.9467232,-8.952073,-3.1687868,576613,27.56,0.0,-0.304,-0.07,26.05,2.899,277.1,276.1,277.7,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1251659.0,3.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.203,246.1,34.39,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.97,25.15,24.22,24.75,24.56,24.5,-120.8,24.95,24.69,33.83
2016-07-28 01:41:00-05:00,-2.9467232,-8.952073,-3.1687868,576614,27.56,0.0,-0.304,-0.07,26.06,2.727,277.3,276.2,277.7,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1251659.0,2.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,24.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.148,297.7,56.19,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.98,25.15,24.3,24.78,24.54,24.51,-120.9,24.96,24.68,33.81
2016-07-28 01:42:00-05:00,-2.9467232,-8.952073,-3.1687868,576615,27.56,0.0,-0.301,-0.075,26.01,2.529,277.4,276.2,277.7,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1251659.0,2.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,24.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.133,335.7,39.42,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,25.02,25.18,24.34,24.78,24.56,24.51,-121.0,24.96,24.69,33.8
2016-07-28 01:43:00-05:00,-2.9467232,-9.620137,-3.1687868,576616,27.56,0.0,-0.299,-0.065,25.94,2.308,277.6,276.3,277.8,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1251659.0,2.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.142,319.2,28.33,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.95,25.15,24.27,24.73,24.51,24.51,-120.5,24.96,24.66,33.71
2016-07-28 01:44:00-05:00,-2.9467232,-9.753751,-3.1687868,576617,27.54,0.0,-0.271,-0.068,25.86,2.125,277.2,276.4,277.9,0.0,0.0,0.0,21.63,0.0,60.24,0.0,1251659.0,2.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,24.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.178,4.797,38.53,0.3,3.477,2.0,-1.0,13.35,0.007,0.23,1.0,2.0,0.0,0.001,24.95,25.13,24.27,24.72,24.48,24.48,-121.0,24.93,24.6,33.7
2016-07-28 01:45:00-05:00,-3.482491,-9.753751,-3.1687868,576618,27.53,0.0,-0.301,-0.066,25.86,2.021,276.9,276.5,278.0,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1251659.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,24.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.268,32.71,16.04,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.87,25.1,24.19,24.67,24.47,24.41,-120.5,24.87,24.6,33.71
2016-07-28 01:46:00-05:00,-3.589645,-9.753751,-3.1687868,576619,27.53,0.0,-0.301,-0.063,25.83,2.021,278.8,278.0,279.6,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.7,276.7,277.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.225,55.68,8.09,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.86,25.05,24.16,24.6,24.37,24.4,-120.7,24.87,24.52,33.7
2016-07-28 01:47:00-05:00,-3.589645,-9.753751,-3.2840157,576620,27.53,0.0,-0.302,-0.061,25.8,2.021,279.4,278.1,279.7,0.0,0.0,0.0,21.78,0.0,60.16,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,24.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.167,14.61,24.13,0.3,3.473,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.84,25.05,24.14,24.57,24.32,24.32,-121.0,24.83,24.47,33.7
2016-07-28 01:48:00-05:00,-3.589645,-9.753751,-3.8601587,576621,27.53,0.0,-0.302,-0.085,25.78,2.006,279.3,278.2,279.7,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1251659.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.065,305.5,35.22,0.1,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.76,24.97,24.11,24.49,24.27,24.32,-121.3,24.77,24.47,33.7
2016-07-28 01:49:00-05:00,-3.589645,-10.020977,-3.8601587,576622,27.53,0.0,-0.268,-0.059,25.84,1.947,279.1,278.5,279.9,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,24.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.09,221.0,63.85,0.2,3.477,2.0,-1.0,13.47,0.025,0.23,1.0,2.0,0.0,0.0,24.76,24.95,24.05,24.49,24.24,24.29,-120.7,24.77,24.39,33.73
2016-07-28 01:50:00-05:00,-3.589645,-10.421816,-3.8601587,576623,27.53,0.0,-0.289,-0.059,25.84,2.009,279.3,278.3,279.8,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,24.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.143,194.7,46.11,0.2,3.478,2.0,-1.0,13.4,-0.012,0.231,1.0,2.0,0.0,0.001,24.74,24.95,24.01,24.49,24.19,24.24,-120.9,24.77,24.42,33.7
2016-07-28 01:51:00-05:00,-3.589645,-10.020977,-3.7449298,576624,27.53,0.0,-0.294,-0.07,25.81,2.021,279.3,278.3,279.8,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,24.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.243,197.9,22.83,0.5,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.68,24.88,24.05,24.49,24.11,24.22,-120.8,24.77,24.36,33.7
2016-07-28 01:52:00-05:00,-3.589645,-9.753751,-3.5144727,576625,27.5,0.0,-0.296,-0.057,25.82,2.021,279.4,278.4,279.9,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,24.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,277.0,278.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.107,270.5,49.54,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.86,24.0,24.44,24.18,24.22,-121.3,24.77,24.36,33.62
2016-07-28 01:53:00-05:00,-3.589645,-9.753751,-3.1687868,576626,27.5,0.0,-0.297,-0.063,25.82,1.964,278.6,277.9,279.5,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,24.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.1,277.0,278.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.185,305.7,61.57,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.86,24.01,24.46,24.18,24.22,-121.0,24.75,24.37,33.66
2016-07-28 01:54:00-05:00,-3.589645,-9.753751,-3.1687868,576627,27.5,0.0,-0.295,-0.061,25.81,1.837,278.7,277.7,279.3,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.353,316.1,5.468,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.86,24.03,24.46,24.2,24.22,-120.3,24.72,24.41,33.62
2016-07-28 01:55:00-05:00,-3.589645,-9.753751,-3.1687868,576628,27.5,0.0,-0.24,-0.061,25.82,1.751,278.4,277.8,279.4,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1251659.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,24.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.467,329.3,9.56,0.6,3.477,2.0,-1.0,13.17,-0.009,0.231,1.0,2.0,0.0,0.001,24.67,24.86,24.05,24.47,24.14,24.21,-121.3,24.68,24.39,33.6
2016-07-28 01:56:00-05:00,-3.589645,-9.753751,-3.1687868,576629,27.5,0.0,-0.291,-0.071,25.72,1.751,279.0,278.1,279.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1251659.0,2.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,24.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.6,277.1,278.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.503,336.7,6.549,0.6,3.477,2.0,-1.0,13.53,0.021,0.231,3.0,2.0,0.0,0.001,24.67,24.86,24.01,24.39,24.09,24.13,-121.0,24.68,24.37,33.6
2016-07-28 01:57:00-05:00,-3.589645,-9.753751,-3.2840157,576630,27.49,0.0,-0.289,-0.069,25.67,1.739,279.2,278.0,279.5,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1251659.0,2.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.8,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.442,353.3,5.881,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.6,24.79,23.92,24.36,24.05,24.13,-120.8,24.61,24.34,33.6
2016-07-28 01:58:00-05:00,-3.589645,-9.753751,-3.5144727,576631,27.47,0.0,-0.29,-0.069,25.58,1.732,278.9,278.0,279.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1251659.0,2.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.3,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.4,358.8,4.676,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.57,24.76,23.88,24.28,24.01,24.09,-121.2,24.58,24.31,33.52
2016-07-28 01:59:00-05:00,-3.589645,-9.753751,-3.6297014,576632,27.47,0.0,-0.292,-0.066,25.59,1.751,279.0,278.0,279.5,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1251659.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.3,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.378,4.591,10.45,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.7,23.84,24.33,23.95,24.03,-120.7,24.58,24.24,33.51
2016-07-28 02:00:00-05:00,-3.589645,-10.15459,-3.8601587,576633,27.47,0.0,-0.294,-0.07,25.54,1.804,278.8,278.0,279.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1251659.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.342,6.577,14.14,0.5,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.67,23.86,24.28,23.91,24.01,-121.3,24.56,24.2,33.51
2016-07-28 02:01:00-05:00,-3.589645,-10.5554285,-3.8601587,576634,27.46,0.0,-0.22,-0.055,25.57,2.0,278.8,278.0,279.5,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.317,336.9,18.02,0.5,3.478,2.0,-1.0,13.29,0.006,0.231,1.0,2.0,0.0,0.001,24.46,24.67,23.81,24.19,23.88,23.95,-121.3,24.48,24.21,33.54
2016-07-28 02:02:00-05:00,-3.589645,-10.689042,-3.8601587,576635,27.44,0.0,-0.297,-0.073,25.55,2.044,278.9,277.9,279.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1251659.0,2.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.277,329.3,14.01,0.4,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.41,24.65,23.78,24.19,23.88,23.93,-121.0,24.48,24.2,33.49
2016-07-28 02:03:00-05:00,-3.589645,-10.689042,-3.8601587,576636,27.44,0.0,-0.298,-0.091,25.54,2.156,278.9,277.9,279.4,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1251659.0,2.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.205,314.1,12.46,0.3,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.38,24.67,23.79,24.2,23.86,23.93,-121.0,24.48,24.23,33.47
2016-07-28 02:04:00-05:00,-3.589645,-10.5554285,-3.8601587,576637,27.44,0.0,-0.299,-0.062,25.54,2.113,278.8,278.0,279.6,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1251659.0,2.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.207,315.6,24.3,0.3,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.38,24.63,23.74,24.17,23.83,23.93,-121.1,24.48,24.21,33.43
2016-07-28 02:05:00-05:00,-3.589645,-10.5554285,-3.8601587,576638,27.42,0.0,-0.295,-0.073,25.58,2.021,279.1,278.0,279.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1251659.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.135,295.9,33.56,0.3,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.38,24.58,23.81,24.17,23.81,23.93,-121.3,24.47,24.23,33.43
2016-07-28 02:06:00-05:00,-3.589645,-10.689042,-3.8601587,576639,27.4,0.0,-0.286,-0.057,25.6,2.021,279.0,278.0,279.5,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.162,315.2,17.39,0.3,3.477,2.0,-1.0,13.53,0.024,0.23,3.0,2.0,0.0,0.0,24.38,24.58,23.78,24.09,23.78,23.93,-121.2,24.47,24.15,33.41
2016-07-28 02:07:00-05:00,-3.589645,-10.689042,-3.8601587,576640,27.4,0.0,-0.297,-0.071,25.65,2.021,279.1,278.0,279.5,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1251659.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.283,270.7,11.07,0.5,3.477,2.0,-1.0,13.15,-0.013,0.231,1.0,2.0,0.0,0.001,24.38,24.58,23.8,24.09,23.84,23.93,-120.9,24.43,24.17,33.33
2016-07-28 02:08:00-05:00,-3.589645,-10.689042,-3.8601587,576641,27.4,0.0,-0.298,-0.083,25.64,2.021,279.1,277.9,279.4,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1251659.0,2.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.35,251.6,28.83,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.38,24.6,23.8,24.14,23.88,23.93,-120.7,24.47,24.13,33.33
2016-07-28 02:09:00-05:00,-3.589645,-10.020977,-3.8601587,576642,27.39,0.0,-0.299,-0.078,25.63,2.187,278.9,278.0,279.5,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1251659.0,2.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.512,269.6,8.63,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.38,24.59,23.81,24.11,23.91,23.93,-121.3,24.47,24.2,33.31
2016-07-28 02:10:00-05:00,-3.589645,-9.753751,-3.2840157,576643,27.37,0.0,-0.3,-0.076,25.68,2.29,278.9,278.0,279.5,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1251659.0,2.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.658,285.1,8.78,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.39,24.65,23.81,24.2,23.96,23.93,-121.5,24.48,24.3,33.37
2016-07-28 02:11:00-05:00,-3.589645,-9.753751,-3.1687868,576644,27.37,0.0,-0.301,-0.085,25.71,2.298,279.3,278.0,279.4,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1251659.0,2.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.32,315.2,40.92,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.47,24.67,23.83,24.28,24.0,24.0,-120.8,24.48,24.27,33.31
2016-07-28 02:12:00-05:00,-3.1610305,-9.753751,-3.1687868,576645,27.37,0.0,-0.28,-0.075,25.65,2.321,279.0,278.0,279.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1251659.0,2.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.3,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.408,324.8,35.0,0.7,3.478,2.0,-1.0,13.35,0.017,0.23,1.0,2.0,0.0,0.0,24.49,24.67,23.91,24.32,24.03,24.03,-121.1,24.48,24.28,33.3
2016-07-28 02:13:00-05:00,-2.9467232,-9.753751,-3.1687868,576646,27.35,0.0,-0.298,-0.076,25.61,2.334,279.2,278.0,279.5,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1251659.0,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.2,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.46,321.1,18.43,0.6,3.477,2.0,-1.0,13.35,-0.003,0.231,1.0,2.0,0.0,0.001,24.57,24.67,23.91,24.28,24.0,24.03,-120.8,24.48,24.35,33.22
2016-07-28 02:14:00-05:00,-2.9467232,-9.753751,-3.1687868,576647,27.34,0.0,-0.299,-0.081,25.6,2.395,279.1,278.1,279.5,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1251659.0,2.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.503,304.5,11.02,0.7,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.49,24.67,23.91,24.31,24.0,24.03,-121.3,24.48,24.35,33.22
2016-07-28 02:15:00-05:00,-2.9467232,-9.753751,-3.1687868,576648,27.34,0.0,-0.296,-0.072,25.56,2.518,278.9,278.1,279.6,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1251659.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.6,304.3,6.959,0.8,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.67,23.91,24.35,24.0,24.03,-121.3,24.48,24.35,33.25
2016-07-28 02:16:00-05:00,-2.9467232,-9.753751,-3.1687868,576649,27.34,0.0,-0.294,-0.068,25.54,2.56,277.7,276.8,278.3,0.0,0.0,0.0,21.67,0.0,60.22,0.0,1251659.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,275.4,277.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.322,319.6,10.09,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.67,23.91,24.32,24.0,24.03,-121.1,24.48,24.4,33.23
2016-07-28 02:17:00-05:00,-2.9467232,-9.753751,-3.1687868,576650,27.32,0.0,-0.286,-0.064,25.49,2.592,277.3,276.5,278.0,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1251659.0,2.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.342,299.5,13.65,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.51,24.67,23.91,24.36,24.02,24.03,-121.3,24.48,24.35,33.19
2016-07-28 02:18:00-05:00,-2.9467232,-9.753751,-3.1687868,576651,27.31,0.0,-0.256,-0.06,25.49,2.699,277.2,276.6,278.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1251659.0,3.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.335,295.9,5.849,0.4,3.477,2.0,-1.0,13.43,0.007,0.23,1.0,2.0,0.0,0.001,24.57,24.67,23.91,24.34,24.04,24.03,-121.1,24.53,24.38,33.12
2016-07-28 02:19:00-05:00,-2.9467232,-9.753751,-3.1687868,576652,27.31,0.0,-0.279,-0.066,25.47,2.759,277.7,276.5,278.1,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1251659.0,3.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.373,314.8,7.948,0.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,24.57,24.72,23.93,24.35,24.1,24.11,-121.0,24.58,24.4,33.14
2016-07-28 02:20:00-05:00,-2.9467232,-9.753751,-3.1687868,576653,27.31,0.0,-0.279,-0.059,25.47,2.792,277.5,276.6,278.2,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1251659.0,3.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,24.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.418,304.5,9.42,0.6,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.57,24.76,23.97,24.35,24.1,24.13,-121.0,24.58,24.4,33.16
2016-07-28 02:21:00-05:00,-2.9467232,-9.753751,-3.1687868,576654,27.3,0.0,-0.274,-0.061,25.49,2.819,277.9,276.5,278.1,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1251659.0,3.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,24.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.403,295.4,9.98,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.62,24.76,24.0,24.45,24.1,24.13,-121.1,24.6,24.4,33.14
2016-07-28 02:22:00-05:00,-2.9467232,-9.753751,-3.1687868,576655,27.28,0.0,-0.272,-0.062,25.5,2.789,277.8,276.7,278.2,0.0,0.0,0.0,21.69,0.0,60.19,0.0,1251659.0,3.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,24.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.388,313.6,6.639,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.67,24.76,24.0,24.48,24.18,24.15,-120.8,24.58,24.41,33.07
2016-07-28 02:23:00-05:00,-2.9467232,-9.486525,-3.1687868,576656,27.28,0.0,-0.237,-0.044,25.53,2.761,277.7,276.8,278.3,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1251659.0,3.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,24.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.355,314.7,8.04,0.5,3.477,2.0,-1.0,13.55,0.027,0.23,1.0,2.0,0.0,0.0,24.67,24.76,24.02,24.48,24.2,24.13,-120.7,24.58,24.43,33.11
2016-07-28 02:24:00-05:00,-2.9467232,-9.219298,-3.1687868,576657,27.28,0.0,-0.267,-0.05,25.52,2.769,277.5,276.8,278.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1251659.0,3.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,24.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.233,305.4,17.94,0.5,3.477,2.0,-1.0,13.08,-0.036,0.234,1.0,2.0,0.0,0.003,24.67,24.76,24.04,24.48,24.2,24.16,-121.0,24.58,24.48,33.08
2016-07-28 02:25:00-05:00,-2.9467232,-9.486525,-3.1687868,576658,27.28,0.0,-0.268,-0.044,25.54,2.766,277.6,276.7,278.2,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1251659.0,3.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,24.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.22,307.3,14.38,0.4,3.477,2.0,-1.0,13.38,0.023,0.231,3.0,2.0,0.0,0.001,24.67,24.76,24.07,24.48,24.2,24.14,-120.5,24.58,24.49,33.06
2016-07-28 02:26:00-05:00,-2.9467232,-9.753751,-3.1687868,576659,27.28,0.0,-0.266,-0.053,25.5,2.828,277.3,276.3,277.8,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1251659.0,3.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,24.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.178,285.5,25.65,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.67,24.79,24.04,24.48,24.2,24.14,-121.1,24.58,24.48,33.04
2016-07-28 02:27:00-05:00,-2.9467232,-9.753751,-3.1687868,576660,27.28,0.0,-0.266,-0.05,25.55,2.829,277.3,276.2,277.7,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1251659.0,3.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,24.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.145,276.3,40.66,0.3,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.7,24.86,24.1,24.48,24.2,24.18,-120.8,24.58,24.48,32.97
2016-07-28 02:28:00-05:00,-2.9467232,-9.753751,-3.1687868,576661,27.27,0.0,-0.268,-0.059,25.54,2.855,277.3,276.2,277.6,0.0,0.0,0.0,21.67,0.0,60.18,0.0,1251659.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,24.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.107,155.9,39.59,0.2,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.86,24.06,24.53,24.2,24.24,-121.6,24.61,24.49,33.0
2016-07-28 02:29:00-05:00,-2.9467232,-9.753751,-3.1687868,576662,27.25,0.0,-0.27,-0.067,25.54,2.924,277.2,276.2,277.6,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1251659.0,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,24.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.217,161.1,20.68,0.4,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.76,24.86,24.1,24.58,24.2,24.24,-121.4,24.69,24.49,33.0
2016-07-28 02:30:00-05:00,-2.9467232,-9.219298,-3.1687868,576663,27.25,0.0,-0.225,-0.054,25.55,2.947,277.0,276.4,277.8,0.0,0.0,0.0,21.68,0.0,60.19,0.0,1251659.0,3.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,24.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.21,181.1,15.12,0.4,3.477,2.0,-1.0,13.31,0.008,0.23,1.0,2.0,0.0,0.001,24.76,24.88,24.1,24.58,24.23,24.26,-120.5,24.72,24.46,33.0
2016-07-28 02:31:00-05:00,-2.9467232,-8.952073,-3.1687868,576664,27.25,0.0,-0.272,-0.069,25.62,2.964,277.1,276.2,277.7,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1251659.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,24.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.29,178.5,11.59,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,24.76,24.95,24.1,24.58,24.31,24.24,-120.5,24.73,24.49,33.0
2016-07-28 02:32:00-05:00,-2.9467232,-8.952073,-3.1687868,576665,27.25,0.0,-0.273,-0.068,25.62,2.958,277.3,276.2,277.7,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1251659.0,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,24.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.21,208.4,24.11,0.4,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.76,24.95,24.16,24.58,24.37,24.32,-121.0,24.77,24.49,33.0
2016-07-28 02:33:00-05:00,-2.9467232,-8.952073,-3.1687868,576666,27.25,0.0,-0.274,-0.059,25.68,2.851,277.1,276.3,277.8,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1251659.0,3.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.004,0.008,0.008,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.165,233.1,29.75,0.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.86,24.97,24.2,24.68,24.39,24.39,-120.7,24.79,24.49,33.0
2016-07-28 02:34:00-05:00,-2.9467232,-8.952073,-3.1687868,576667,27.25,0.0,-0.272,-0.073,25.72,2.793,277.2,276.3,277.6,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1251659.0,3.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,24.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.14,277.9,65.62,0.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.86,25.05,24.2,24.68,24.39,24.37,-120.9,24.77,24.56,32.92
2016-07-28 02:35:00-05:00,-2.9467232,-8.952073,-3.1687868,576668,27.24,0.0,-0.214,-0.059,25.75,2.598,277.1,276.3,277.8,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1251659.0,2.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.158,333.7,39.44,0.4,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,24.86,25.05,24.2,24.68,24.39,24.41,-120.6,24.77,24.59,32.91
2016-07-28 02:36:00-05:00,-2.9467232,-8.952073,-3.1687868,576669,27.24,0.0,-0.264,-0.048,25.74,2.381,277.3,276.4,277.8,0.0,0.0,0.0,21.57,0.0,60.19,0.0,1251659.0,2.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,24.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.238,25.58,55.54,0.5,3.477,2.0,-1.0,13.08,-0.075,0.233,1.0,2.0,0.0,0.003,24.86,25.05,24.2,24.68,24.37,24.41,-121.0,24.77,24.57,32.89
2016-07-28 02:37:00-05:00,-2.9467232,-8.952073,-3.1687868,576670,27.25,0.0,-0.273,-0.064,25.71,2.161,277.4,276.4,277.8,0.0,0.0,0.0,21.58,0.0,60.23,0.0,1251659.0,2.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.425,65.22,9.77,0.5,3.478,2.0,-1.0,13.37,0.081,0.231,3.0,2.0,0.0,0.001,24.81,24.99,24.16,24.61,24.31,24.39,-121.2,24.79,24.49,32.89
2016-07-28 02:38:00-05:00,-2.9467232,-9.352912,-3.1687868,576671,27.24,0.0,-0.271,-0.068,25.65,2.021,277.3,276.5,277.8,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,2.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,24.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.33,82.5,8.27,0.4,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.76,24.95,24.1,24.58,24.25,24.33,-120.9,24.74,24.48,32.87
2016-07-28 02:39:00-05:00,-2.9467232,-9.753751,-3.1687868,576672,27.22,0.0,-0.269,-0.049,25.65,1.982,277.3,276.3,277.7,0.0,0.0,0.0,21.77,0.0,60.16,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,24.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.337,115.7,12.0,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.71,24.86,24.1,24.55,24.2,24.24,-120.9,24.71,24.45,32.87
