TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 02:40:00-05:00,-3.053877,-9.753751,-3.1687868,576673,27.21,0.0,-0.266,-0.049,25.67,1.886,277.4,276.4,277.8,0.0,0.0,0.0,21.79,0.0,60.14,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,24.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.387,122.6,7.253,0.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.67,24.86,24.05,24.48,24.2,24.27,-121.0,24.69,24.4,32.91
2016-07-28 02:41:00-05:00,-3.3753376,-9.753751,-3.1687868,576674,27.21,0.0,-0.264,-0.05,25.62,1.882,277.2,276.4,277.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,24.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,124.3,8.6,0.4,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,24.58,24.86,24.0,24.43,24.11,24.15,-121.0,24.63,24.32,32.89
2016-07-28 02:42:00-05:00,-3.589645,-9.753751,-3.1687868,576675,27.21,0.0,-0.237,-0.047,25.65,1.794,277.2,276.3,277.7,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,24.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.133,91.6,34.16,0.3,3.477,2.0,-1.0,13.31,-0.016,0.23,1.0,2.0,0.0,0.001,24.57,24.78,24.0,24.39,24.1,24.15,-121.2,24.58,24.3,32.77
2016-07-28 02:43:00-05:00,-3.589645,-9.753751,-3.1687868,576676,27.21,0.0,-0.258,-0.053,25.62,1.751,277.0,276.2,277.7,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.202,49.1,27.59,0.4,3.477,2.0,-1.0,13.39,0.031,0.231,3.0,2.0,0.0,0.001,24.47,24.75,23.95,24.37,24.0,24.13,-121.0,24.58,24.3,32.79
2016-07-28 02:44:00-05:00,-3.589645,-9.753751,-3.399244,576677,27.21,0.0,-0.265,-0.056,25.63,1.747,276.8,276.3,277.7,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1251659.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.347,22.32,7.658,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.71,23.91,24.32,23.95,24.08,-120.8,24.56,24.2,32.77
2016-07-28 02:45:00-05:00,-3.589645,-9.753751,-3.6297014,576678,27.21,0.0,-0.263,-0.069,25.56,1.646,277.3,276.1,277.5,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1251659.0,2.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,23.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.482,30.95,5.41,0.6,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.41,24.67,23.81,24.24,23.91,24.05,-121.4,24.48,24.2,32.81
2016-07-28 02:46:00-05:00,-3.589645,-9.887364,-3.8601587,576679,27.21,0.0,-0.265,-0.056,25.51,1.617,277.3,276.0,277.5,0.0,0.0,0.0,21.63,0.0,60.22,0.0,1251659.0,2.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.385,24.24,9.67,0.4,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.33,24.57,23.81,24.2,23.84,24.0,-121.2,24.45,24.16,32.79
2016-07-28 02:47:00-05:00,-3.589645,-9.887364,-3.8601587,576680,27.19,0.0,-0.265,-0.071,25.55,1.617,277.1,276.1,277.5,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1251659.0,2.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.283,23.21,10.34,0.4,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.28,24.54,23.73,24.15,23.81,23.94,-121.1,24.4,24.11,32.85
2016-07-28 02:48:00-05:00,-3.589645,-9.887364,-3.8601587,576681,27.18,0.0,-0.23,-0.048,25.58,1.617,277.2,276.0,277.4,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1251659.0,1.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.298,13.97,12.29,0.6,3.477,2.0,-1.0,13.26,0.007,0.23,1.0,2.0,0.0,0.001,24.23,24.47,23.72,24.08,23.73,23.89,-121.1,24.39,24.11,32.85
2016-07-28 02:49:00-05:00,-3.589645,-9.887364,-3.8601587,576682,27.18,0.0,-0.266,-0.059,25.64,1.617,277.1,276.0,277.4,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1251659.0,1.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.373,18.77,8.58,0.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,24.19,24.46,23.63,24.05,23.72,23.81,-121.2,24.41,24.01,32.83
2016-07-28 02:50:00-05:00,-3.589645,-9.887364,-3.8601587,576683,27.18,0.0,-0.265,-0.054,25.68,1.664,277.0,276.2,277.6,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1251659.0,2.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.195,15.23,11.72,0.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.11,24.45,23.62,24.0,23.62,23.8,-121.8,24.34,24.04,32.85
2016-07-28 02:51:00-05:00,-3.589645,-9.887364,-3.8601587,576684,27.17,0.0,-0.263,-0.05,25.7,1.737,276.9,276.1,277.5,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1251659.0,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.12,2.846,47.14,0.2,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.38,23.62,24.0,23.62,23.78,-121.3,24.29,24.04,32.8
2016-07-28 02:52:00-05:00,-3.589645,-10.5554285,-3.8601587,576685,27.15,0.0,-0.262,-0.07,25.72,1.751,276.9,276.0,277.5,0.0,0.0,0.0,21.7,0.0,60.2,0.0,1251659.0,2.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.053,271.5,31.02,0.1,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.38,23.62,23.97,23.62,23.8,-121.5,24.24,24.01,32.75
2016-07-28 02:53:00-05:00,-3.589645,-10.689042,-3.8601587,576686,27.15,0.0,-0.235,-0.049,25.74,1.776,277.3,275.9,277.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1251659.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.105,308.3,54.84,0.2,3.477,2.0,-1.0,13.55,0.03,0.23,1.0,2.0,0.0,0.0,24.09,24.36,23.54,23.91,23.62,23.74,-121.1,24.21,23.93,32.73
2016-07-28 02:54:00-05:00,-3.589645,-10.689042,-3.8601587,576687,27.15,0.0,-0.259,-0.048,25.73,2.016,277.2,276.0,277.5,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.108,327.3,39.57,0.2,3.477,2.0,-1.0,13.17,-0.022,0.232,1.0,2.0,0.0,0.001,24.09,24.28,23.52,23.97,23.6,23.7,-121.2,24.2,23.92,32.75
2016-07-28 02:55:00-05:00,-3.589645,-10.689042,-3.8601587,576688,27.15,0.0,-0.259,-0.064,25.72,2.003,277.3,276.0,277.5,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.097,254.9,48.28,0.1,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.001,24.07,24.28,23.52,23.91,23.52,23.7,-121.0,24.2,23.92,32.73
2016-07-28 02:56:00-05:00,-3.589645,-10.689042,-3.8601587,576689,27.15,0.0,-0.258,-0.057,25.75,1.815,277.1,276.0,277.5,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1251659.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.102,269.5,33.47,0.2,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,23.99,24.28,23.52,23.91,23.52,23.68,-121.3,24.21,23.84,32.73
2016-07-28 02:57:00-05:00,-3.589645,-10.689042,-3.8601587,576690,27.15,0.0,-0.262,-0.065,25.68,1.814,276.8,276.0,277.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1251659.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.117,208.7,30.37,0.2,3.478,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,23.99,24.28,23.46,23.91,23.49,23.64,-121.3,24.2,23.82,32.75
2016-07-28 02:58:00-05:00,-3.589645,-10.689042,-3.8601587,576691,27.12,0.0,-0.261,-0.052,25.61,1.751,277.1,275.8,277.2,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1251659.0,2.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.132,203.6,9.15,0.2,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.25,23.43,23.86,23.43,23.6,-121.7,24.13,23.82,32.65
2016-07-28 02:59:00-05:00,-3.589645,-10.689042,-3.8601587,576692,27.12,0.0,-0.232,-0.052,25.6,1.751,276.9,276.0,277.4,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1251659.0,2.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.263,216.6,6.0,0.3,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.99,24.27,23.43,23.81,23.43,23.59,-121.7,24.1,23.82,32.64
2016-07-28 03:00:00-05:00,-3.589645,-10.689042,-3.8601587,576693,27.12,0.0,-0.262,-0.07,25.63,1.775,276.8,276.2,277.6,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1251659.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,23.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.247,218.4,7.662,0.3,3.478,2.0,-1.0,13.35,0.007,0.23,1.0,2.0,0.0,0.001,23.99,24.26,23.43,23.81,23.44,23.62,-121.6,24.1,23.82,32.64
2016-07-28 03:01:00-05:00,-3.589645,-10.689042,-3.8601587,576694,27.12,0.0,-0.262,-0.059,25.56,1.923,276.9,275.9,277.3,0.0,0.0,0.0,21.7,0.0,60.2,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,23.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.223,218.7,9.72,0.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.28,23.43,23.81,23.49,23.59,-121.5,24.1,23.82,32.63
2016-07-28 03:02:00-05:00,-3.589645,-10.5554285,-3.8601587,576695,27.12,0.0,-0.261,-0.05,25.61,2.021,276.6,275.9,277.3,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1251659.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.172,190.1,20.16,0.2,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.01,24.25,23.43,23.89,23.52,23.62,-121.5,24.1,23.8,32.63
2016-07-28 03:03:00-05:00,-3.589645,-10.288203,-3.6297014,576696,27.1,0.0,-0.26,-0.063,25.62,2.021,276.7,275.9,277.3,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1251659.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.118,189.6,28.38,0.2,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.03,24.25,23.43,23.89,23.52,23.6,-121.5,24.1,23.79,32.65
2016-07-28 03:04:00-05:00,-3.589645,-10.020977,-3.5144727,576697,27.09,0.0,-0.259,-0.069,25.64,2.021,276.8,275.8,277.3,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1251659.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.17,153.2,11.88,0.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.25,23.43,23.81,23.51,23.62,-121.2,24.12,23.79,32.65
2016-07-28 03:05:00-05:00,-3.589645,-9.753751,-3.399244,576698,27.09,0.0,-0.211,-0.049,25.64,2.021,276.9,275.6,277.1,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1251659.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.247,141.0,14.31,0.4,3.478,2.0,-1.0,13.41,0.006,0.23,1.0,2.0,0.0,0.001,23.99,24.25,23.43,23.81,23.52,23.66,-121.5,24.12,23.72,32.65
2016-07-28 03:06:00-05:00,-3.589645,-9.753751,-3.1687868,576699,27.09,0.0,-0.257,-0.078,25.59,2.021,276.8,275.5,277.0,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.377,126.0,14.24,0.6,3.478,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.99,24.27,23.43,23.81,23.52,23.64,-121.0,24.13,23.72,32.64
2016-07-28 03:07:00-05:00,-3.589645,-9.753751,-3.1687868,576700,27.09,0.0,-0.257,-0.075,25.51,2.021,276.7,275.6,277.1,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.667,136.4,3.06,0.8,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.08,24.28,23.43,23.81,23.52,23.64,-121.0,24.1,23.72,32.57
2016-07-28 03:08:00-05:00,-3.589645,-9.753751,-3.1687868,576701,27.09,0.0,-0.256,-0.056,25.47,2.132,276.7,275.4,276.9,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1251659.0,2.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.845,129.6,4.038,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.09,24.31,23.49,23.81,23.52,23.67,-122.0,24.16,23.72,32.56
2016-07-28 03:09:00-05:00,-3.268184,-9.753751,-3.1687868,576702,27.08,0.0,-0.256,-0.063,25.53,2.168,276.6,275.5,277.1,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1251659.0,2.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.977,127.9,3.594,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.14,24.43,23.52,23.88,23.62,23.75,-121.9,24.2,23.76,32.56
2016-07-28 03:10:00-05:00,-2.9467232,-9.753751,-3.1687868,576703,27.08,0.0,-0.206,-0.07,25.6,2.281,276.4,275.6,277.2,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1251659.0,2.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.852,131.0,4.19,1.0,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,24.25,24.47,23.54,23.91,23.62,23.83,-121.7,24.2,23.82,32.56
2016-07-28 03:11:00-05:00,-2.9467232,-9.753751,-3.1687868,576704,27.06,0.0,-0.257,-0.077,25.63,2.29,276.6,275.7,277.2,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1251659.0,2.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.452,139.1,20.45,0.9,3.477,2.0,-1.0,13.42,0.005,0.23,1.0,2.0,0.0,0.001,24.28,24.47,23.62,23.94,23.62,23.85,-121.7,24.2,23.82,32.56
2016-07-28 03:12:00-05:00,-2.9467232,-9.620137,-3.1687868,576705,27.06,0.0,-0.264,-0.063,25.63,2.29,276.6,275.6,277.1,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1251659.0,2.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.09,168.4,60.97,0.2,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.62,23.94,23.67,23.85,-121.1,24.26,23.82,32.54
2016-07-28 03:13:00-05:00,-2.9467232,-9.753751,-3.1687868,576706,27.06,0.0,-0.262,-0.07,25.63,2.29,276.6,275.5,277.0,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1251659.0,2.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.133,168.3,30.86,0.3,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.62,23.95,23.68,23.85,-121.2,24.27,23.82,32.56
2016-07-28 03:14:00-05:00,-2.9467232,-9.753751,-3.1687868,576707,27.06,0.0,-0.261,-0.067,25.65,2.29,276.9,275.5,276.9,0.0,0.0,0.0,21.69,0.0,60.21,0.0,1251659.0,2.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.238,204.9,15.77,0.3,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.62,23.94,23.72,23.85,-121.0,24.21,23.82,32.52
2016-07-28 03:15:00-05:00,-2.9467232,-9.753751,-3.1687868,576708,27.04,0.0,-0.26,-0.051,25.67,2.29,276.4,275.7,277.2,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1251659.0,2.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.297,240.8,10.84,0.3,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.62,23.99,23.72,23.85,-121.6,24.23,23.82,32.51
2016-07-28 03:16:00-05:00,-2.9467232,-9.753751,-3.1687868,576709,27.03,0.0,-0.198,-0.058,25.67,2.239,276.7,275.6,277.1,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1251659.0,2.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.095,262.9,50.53,0.3,3.477,2.0,-1.0,13.36,0.004,0.23,1.0,2.0,0.0,0.001,24.28,24.47,23.62,23.97,23.69,23.85,-121.4,24.24,23.82,32.47
2016-07-28 03:17:00-05:00,-2.9467232,-9.753751,-3.1687868,576710,27.03,0.0,-0.258,-0.074,25.67,2.046,276.8,275.6,277.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1251659.0,2.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.113,202.2,33.19,0.2,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.62,23.97,23.67,23.85,-121.3,24.2,23.82,32.46
2016-07-28 03:18:00-05:00,-2.9467232,-9.753751,-3.1687868,576711,27.03,0.0,-0.257,-0.067,25.67,2.021,276.6,275.7,277.2,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.142,194.5,16.57,0.3,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.27,24.47,23.62,23.91,23.62,23.82,-121.5,24.2,23.82,32.46
2016-07-28 03:19:00-05:00,-3.053877,-9.753751,-3.1687868,576712,27.03,0.0,-0.257,-0.077,25.68,2.019,276.7,275.8,277.2,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.17,192.2,13.4,0.2,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.19,24.46,23.62,23.94,23.62,23.75,-121.5,24.2,23.82,32.46
2016-07-28 03:20:00-05:00,-3.053877,-9.753751,-3.1687868,576713,27.03,0.0,-0.256,-0.068,25.66,2.01,276.8,275.8,277.3,0.0,0.0,0.0,21.67,0.0,60.2,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.185,170.6,18.76,0.3,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.19,24.38,23.6,23.91,23.62,23.75,-121.7,24.2,23.82,32.46
2016-07-28 03:21:00-05:00,-3.268184,-9.753751,-3.1687868,576714,27.03,0.0,-0.235,-0.07,25.57,2.011,276.8,275.7,277.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1251659.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.158,168.4,15.98,0.2,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,24.15,24.38,23.54,23.91,23.62,23.75,-121.8,24.2,23.82,32.46
2016-07-28 03:22:00-05:00,-3.268184,-9.753751,-3.1687868,576715,27.0,0.0,-0.255,-0.057,25.6,2.05,277.2,275.7,277.2,0.0,0.0,0.0,21.58,0.0,60.24,0.0,1251659.0,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.147,189.0,22.45,0.3,3.477,2.0,-1.0,13.19,-0.009,0.232,1.0,2.0,0.0,0.001,24.12,24.38,23.54,23.91,23.59,23.75,-121.2,24.21,23.82,32.46
2016-07-28 03:23:00-05:00,-3.268184,-9.753751,-3.1687868,576716,27.0,0.0,-0.255,-0.073,25.56,2.021,276.8,275.9,277.4,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1251659.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.127,198.4,15.96,0.2,3.477,2.0,-1.0,13.49,0.015,0.231,3.0,2.0,0.0,0.001,24.19,24.44,23.52,23.91,23.57,23.75,-121.6,24.21,23.82,32.44
2016-07-28 03:24:00-05:00,-3.268184,-9.753751,-3.1687868,576717,27.0,0.0,-0.255,-0.058,25.58,2.088,276.9,275.9,277.4,0.0,0.0,0.0,21.62,0.0,60.24,0.0,1251659.0,2.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,23.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.107,233.8,41.84,0.2,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.19,24.46,23.52,23.91,23.52,23.75,-120.9,24.13,23.8,32.41
2016-07-28 03:25:00-05:00,-3.268184,-9.753751,-3.1687868,576718,27.0,0.0,-0.255,-0.086,25.58,2.284,277.3,275.8,277.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1251659.0,2.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,23.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.077,106.3,81.7,0.2,3.475,2.0,-1.0,13.52,0.005,0.231,3.0,2.0,0.0,0.0,24.15,24.39,23.52,23.91,23.52,23.75,-121.2,24.12,23.77,32.36
2016-07-28 03:26:00-05:00,-3.268184,-9.753751,-3.1687868,576719,26.99,0.0,-0.255,-0.056,25.59,2.167,276.8,275.9,277.4,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1251659.0,2.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.21,21.65,11.91,0.4,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.38,23.52,23.86,23.52,23.73,-121.6,24.1,23.72,32.36
2016-07-28 03:27:00-05:00,-3.482491,-9.753751,-3.1687868,576720,26.97,0.0,-0.254,-0.085,25.55,2.154,277.1,275.7,277.2,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1251659.0,2.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,352.9,5.723,0.5,3.478,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.36,23.52,23.81,23.52,23.66,-121.4,24.1,23.76,32.36
2016-07-28 03:28:00-05:00,-3.589645,-9.753751,-3.1687868,576721,26.96,0.0,-0.229,-0.073,25.47,2.142,276.9,275.7,277.2,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1251659.0,2.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.363,351.3,3.048,0.5,3.478,2.0,-1.0,13.36,0.009,0.23,1.0,2.0,0.0,0.001,24.09,24.28,23.49,23.81,23.43,23.66,-121.7,24.1,23.82,32.36
2016-07-28 03:29:00-05:00,-3.589645,-9.753751,-3.1687868,576722,26.96,0.0,-0.254,-0.081,25.48,2.021,276.8,275.9,277.3,0.0,0.0,0.0,21.64,0.0,60.2,0.0,1251659.0,2.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.308,340.8,7.261,0.4,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.99,24.28,23.43,23.81,23.43,23.64,-121.8,24.09,23.8,32.36
2016-07-28 03:30:00-05:00,-3.589645,-9.753751,-3.399244,576723,26.96,0.0,-0.254,-0.074,25.42,2.039,276.8,275.9,277.4,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1251659.0,2.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.262,335.8,5.442,0.3,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.99,24.25,23.43,23.8,23.43,23.56,-121.6,24.0,23.8,32.34
2016-07-28 03:31:00-05:00,-3.589645,-9.753751,-3.5144727,576724,26.96,0.0,-0.254,-0.076,25.42,2.021,276.8,275.8,277.2,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1251659.0,2.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.2,327.4,8.83,0.3,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.96,24.19,23.43,23.79,23.43,23.56,-121.4,24.02,23.72,32.27
2016-07-28 03:32:00-05:00,-3.589645,-9.753751,-3.7449298,576725,26.94,0.0,-0.254,-0.064,25.43,2.12,276.9,275.7,277.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1251659.0,2.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.1,308.5,24.36,0.1,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.9,24.17,23.36,23.72,23.4,23.54,-122.0,23.99,23.72,32.27
2016-07-28 03:33:00-05:00,-3.589645,-10.020977,-3.8601587,576726,26.93,0.0,-0.228,-0.074,25.45,2.057,276.7,275.7,277.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1251659.0,2.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.107,304.4,19.72,0.2,3.477,2.0,-1.0,13.14,-0.018,0.229,1.0,2.0,0.0,0.001,23.9,24.09,23.33,23.72,23.33,23.46,-121.9,23.91,23.72,32.27
2016-07-28 03:34:00-05:00,-3.589645,-10.421816,-3.8601587,576727,26.93,0.0,-0.25,-0.081,25.46,2.102,276.7,275.7,277.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1251659.0,2.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.143,318.9,14.05,0.3,3.478,2.0,-1.0,13.14,0.029,0.232,1.0,2.0,0.0,0.002,23.85,24.09,23.33,23.72,23.33,23.46,-121.7,23.94,23.64,32.27
2016-07-28 03:35:00-05:00,-3.589645,-10.689042,-3.8601587,576728,26.93,0.0,-0.254,-0.104,25.43,2.24,276.7,275.7,277.1,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1251659.0,2.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.2,317.7,16.12,0.3,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.8,24.09,23.33,23.72,23.33,23.46,-122.1,23.91,23.63,32.27
2016-07-28 03:36:00-05:00,-3.589645,-10.689042,-3.8601587,576729,26.91,0.0,-0.254,-0.051,25.4,2.29,276.8,275.7,277.2,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1251659.0,2.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.355,316.1,10.15,0.6,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.8,24.04,23.31,23.72,23.33,23.46,-121.7,23.91,23.58,32.27
2016-07-28 03:37:00-05:00,-3.589645,-10.689042,-3.8601587,576730,26.9,0.0,-0.254,-0.085,25.37,2.261,276.9,275.7,277.2,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1251659.0,2.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.635,306.5,7.311,0.7,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.8,23.99,23.3,23.68,23.32,23.46,-121.8,23.93,23.6,32.23
2016-07-28 03:38:00-05:00,-3.589645,-10.020977,-3.8601587,576731,26.9,0.0,-0.254,-0.08,25.35,2.281,276.8,275.8,277.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1251659.0,2.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.623,302.9,4.084,0.7,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.82,23.99,23.25,23.62,23.33,23.46,-122.0,23.84,23.63,32.19
2016-07-28 03:39:00-05:00,-3.589645,-9.753751,-3.8601587,576732,26.9,0.0,-0.207,-0.08,25.37,2.456,277.0,275.7,277.3,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1251659.0,2.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.543,300.9,5.022,0.6,3.477,2.0,-1.0,13.3,-0.011,0.23,3.0,2.0,0.0,0.001,23.85,23.99,23.33,23.62,23.33,23.46,-121.6,23.84,23.63,32.17
2016-07-28 03:40:00-05:00,-3.589645,-9.753751,-3.7449298,576733,26.9,0.0,-0.254,-0.055,25.33,2.759,276.5,275.9,277.4,0.0,0.0,0.0,21.6,0.0,60.21,0.0,1251659.0,3.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.278,305.0,13.38,0.4,3.477,2.0,-1.0,13.55,0.023,0.231,3.0,2.0,0.0,0.0,23.88,23.99,23.31,23.7,23.33,23.46,-121.9,23.84,23.72,32.17
2016-07-28 03:41:00-05:00,-3.589645,-9.753751,-3.5144727,576734,26.9,0.0,-0.254,-0.078,25.33,2.843,276.6,275.7,277.2,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1251659.0,3.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.325,300.5,12.63,0.5,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.82,23.99,23.33,23.72,23.38,23.46,-121.7,23.86,23.72,32.17
2016-07-28 03:42:00-05:00,-3.589645,-9.753751,-3.5144727,576735,26.87,0.0,-0.254,-0.087,25.29,3.054,276.7,275.7,277.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1251659.0,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.358,305.5,8.65,0.4,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.83,23.99,23.33,23.72,23.41,23.46,-121.9,23.83,23.72,32.14
2016-07-28 03:43:00-05:00,-3.482491,-9.753751,-3.2840157,576736,26.87,0.0,-0.254,-0.082,25.25,3.167,276.5,275.8,277.2,0.0,0.0,0.0,21.6,0.0,60.21,0.0,1251659.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.297,326.8,12.45,0.4,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.87,23.99,23.33,23.72,23.43,23.46,-121.6,23.86,23.72,32.08
2016-07-28 03:44:00-05:00,-3.268184,-9.753751,-3.1687868,576737,26.87,0.0,-0.254,-0.078,25.21,3.352,276.7,275.7,277.2,0.0,0.0,0.0,21.57,0.0,60.21,0.0,1251659.0,3.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.302,326.1,10.86,0.4,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.9,23.99,23.36,23.72,23.43,23.46,-121.5,23.93,23.72,32.08
2016-07-28 03:45:00-05:00,-3.053877,-9.753751,-3.1687868,576738,26.87,0.0,-0.209,-0.063,25.2,3.291,276.9,275.6,277.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.263,330.0,8.39,0.3,3.477,2.0,-1.0,13.33,0.007,0.23,1.0,2.0,0.0,0.001,23.9,24.04,23.41,23.73,23.43,23.49,-121.7,23.97,23.72,32.08
2016-07-28 03:46:00-05:00,-2.9467232,-9.753751,-3.1687868,576739,26.87,0.0,-0.254,-0.087,25.21,3.099,276.7,275.6,277.2,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1251659.0,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.305,350.4,19.8,0.4,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.9,24.09,23.43,23.8,23.43,23.56,-121.1,23.98,23.72,32.08
2016-07-28 03:47:00-05:00,-2.9467232,-9.753751,-3.1687868,576740,26.84,0.0,-0.254,-0.093,25.24,3.099,276.7,275.6,277.1,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1251659.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.312,13.47,10.09,0.5,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.95,24.09,23.43,23.81,23.43,23.56,-122.0,24.03,23.72,32.04
2016-07-28 03:48:00-05:00,-2.9467232,-9.352912,-3.1687868,576741,26.84,0.0,-0.254,-0.07,25.33,3.14,276.6,275.6,277.1,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1251659.0,3.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.44,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.4,5.401,13.13,0.6,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.98,24.09,23.43,23.81,23.48,23.56,-121.9,24.06,23.81,32.04
2016-07-28 03:49:00-05:00,-2.9467232,-8.952073,-3.1687868,576742,26.84,0.0,-0.254,-0.082,25.4,3.279,276.6,275.6,277.1,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1251659.0,3.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.318,5.563,12.72,0.5,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.81,23.52,23.62,-122.1,24.05,23.82,31.98
2016-07-28 03:50:00-05:00,-2.9467232,-8.952073,-3.1687868,576743,26.84,0.0,-0.182,-0.076,25.49,3.439,276.5,275.7,277.2,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1251659.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.348,352.8,10.42,0.5,3.477,2.0,-1.0,13.37,-0.016,0.23,1.0,2.0,0.0,0.001,23.99,24.15,23.49,23.88,23.52,23.66,-121.4,24.09,23.92,31.98
2016-07-28 03:51:00-05:00,-2.9467232,-8.952073,-3.1687868,576744,26.84,0.0,-0.254,-0.093,25.55,3.61,276.8,275.6,277.2,0.0,0.0,0.0,21.66,0.0,60.19,0.0,1251659.0,3.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.235,5.6,24.16,0.4,3.477,2.0,-1.0,13.51,0.028,0.23,3.0,2.0,0.0,0.001,24.03,24.19,23.52,23.91,23.56,23.67,-121.3,24.2,23.92,31.98
2016-07-28 03:52:00-05:00,-2.9467232,-8.952073,-3.1687868,576745,26.84,0.0,-0.254,-0.095,25.59,3.706,276.6,275.5,277.2,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1251659.0,4.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.112,127.5,91.9,0.2,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.24,23.54,23.91,23.61,23.75,-121.6,24.22,24.0,31.94
2016-07-28 03:53:00-05:00,-2.9467232,-8.952073,-3.0535583,576746,26.84,0.0,-0.254,-0.082,25.59,3.915,276.7,275.6,277.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1251659.0,4.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.098,157.9,44.26,0.2,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.28,23.62,23.97,23.62,23.75,-120.6,24.25,24.01,31.88
2016-07-28 03:54:00-05:00,-2.9467232,-8.952073,-2.9383297,576747,26.84,0.0,-0.254,-0.099,25.63,4.104,276.6,275.7,277.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1251659.0,4.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.082,345.5,69.82,0.1,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.3,23.62,24.0,23.67,23.82,-121.3,24.27,24.01,31.88
2016-07-28 03:55:00-05:00,-2.9467232,-8.952073,-2.8231013,576748,26.84,0.0,-0.254,-0.091,25.63,4.176,276.4,275.9,277.4,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1251659.0,4.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,23.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.078,138.7,33.85,0.2,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.19,24.38,23.68,24.04,23.72,23.85,-121.5,24.25,24.06,31.88
2016-07-28 03:56:00-05:00,-2.9467232,-8.952073,-2.8231013,576749,26.83,0.0,-0.241,-0.066,25.63,4.171,276.7,275.7,277.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,4.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.095,155.7,29.43,0.2,3.477,2.0,-1.0,13.43,0.007,0.23,1.0,2.0,0.0,0.001,24.24,24.38,23.72,24.1,23.73,23.85,-121.5,24.35,24.09,31.88
2016-07-28 03:57:00-05:00,-2.9467232,-8.952073,-2.7078726,576750,26.81,0.0,-0.254,-0.093,25.58,4.066,276.8,275.5,277.1,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1251659.0,4.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.085,157.9,55.62,0.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.72,24.1,23.79,23.91,-121.4,24.38,24.11,31.88
2016-07-28 03:58:00-05:00,-2.9467232,-8.952073,-2.7078726,576751,26.81,0.0,-0.254,-0.089,25.66,4.001,276.5,275.7,277.2,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1251659.0,4.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.19,57.81,25.62,0.3,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.78,24.1,23.81,23.94,-120.7,24.41,24.11,31.88
2016-07-28 03:59:00-05:00,-2.9467232,-8.952073,-2.8231013,576752,26.81,0.0,-0.254,-0.097,25.66,3.914,276.5,275.6,277.1,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1251659.0,4.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.142,31.65,63.34,0.2,3.474,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.81,24.1,23.81,23.94,-121.2,24.46,24.11,31.88
