TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 04:00:00-05:00,-2.9467232,-8.952073,-2.9383297,576753,26.81,0.0,-0.254,-0.089,25.65,3.913,276.5,275.5,277.0,0.0,0.0,0.0,21.76,0.0,60.17,0.0,1251659.0,4.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.245,4.714,16.03,0.3,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.28,24.47,23.81,24.16,23.81,23.94,-121.1,24.44,24.14,31.88
2016-07-28 04:01:00-05:00,-2.9467232,-8.952073,-2.9383297,576754,26.81,0.0,-0.237,-0.07,25.62,3.969,276.2,275.4,276.9,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1251659.0,4.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.307,358.5,9.67,0.4,3.477,2.0,-1.0,13.15,-0.015,0.23,1.0,2.0,0.0,0.001,24.28,24.49,23.81,24.2,23.81,24.01,-121.1,24.46,24.2,31.88
2016-07-28 04:02:00-05:00,-2.9467232,-8.952073,-2.9383297,576755,26.81,0.0,-0.254,-0.106,25.66,4.087,276.2,275.3,276.8,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1251659.0,4.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.325,1.469,8.34,0.5,3.475,2.0,-1.0,13.1,0.023,0.233,1.0,2.0,0.0,0.002,24.28,24.51,23.81,24.2,23.81,24.04,-121.1,24.49,24.2,31.88
2016-07-28 04:03:00-05:00,-2.9467232,-8.952073,-2.8231013,576756,26.81,0.0,-0.254,-0.089,25.66,4.176,276.1,275.4,276.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1251659.0,4.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.242,348.8,9.6,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.001,24.38,24.57,23.81,24.2,23.81,24.04,-121.0,24.49,24.22,31.88
2016-07-28 04:04:00-05:00,-2.9467232,-8.952073,-2.9383297,576757,26.81,0.0,-0.254,-0.085,25.67,4.191,276.1,275.2,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1251659.0,4.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.338,339.2,8.09,0.5,3.478,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.36,24.57,23.81,24.2,23.81,24.04,-120.5,24.49,24.22,31.88
2016-07-28 04:05:00-05:00,-2.9467232,-8.952073,-2.9383297,576758,26.81,0.0,-0.254,-0.085,25.69,4.336,276.1,275.2,276.7,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1251659.0,4.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.422,337.9,11.14,0.6,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.38,24.57,23.81,24.2,23.86,24.04,-121.0,24.52,24.3,31.87
2016-07-28 04:06:00-05:00,-2.9467232,-8.952073,-2.8231013,576759,26.81,0.0,-0.254,-0.089,25.72,4.444,276.1,274.9,276.4,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1251659.0,4.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.457,341.4,5.595,0.5,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.38,24.57,23.81,24.2,23.91,24.04,-121.1,24.54,24.3,31.87
2016-07-28 04:07:00-05:00,-2.9467232,-8.952073,-2.8231013,576760,26.81,0.0,-0.228,-0.093,25.7,4.558,275.6,274.8,276.4,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1251659.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.477,344.4,4.825,0.6,3.478,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,24.38,24.57,23.83,24.2,23.91,24.04,-121.3,24.59,24.3,31.8
2016-07-28 04:08:00-05:00,-2.9467232,-8.684847,-2.7078726,576761,26.81,0.0,-0.249,-0.082,25.69,4.74,275.6,274.7,276.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1251659.0,4.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.605,343.5,4.184,0.7,3.478,2.0,-1.0,13.1,-0.009,0.232,1.0,2.0,0.0,0.002,24.38,24.57,23.91,24.29,23.92,24.04,-121.4,24.57,24.3,31.79
2016-07-28 04:09:00-05:00,-2.9467232,-8.417621,-2.7078726,576762,26.81,0.0,-0.254,-0.089,25.71,4.958,275.7,274.5,276.2,0.0,0.0,0.0,21.58,0.0,60.21,0.0,1251659.0,5.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.628,338.3,6.123,0.8,3.477,2.0,-1.0,13.44,0.017,0.231,3.0,2.0,0.0,0.001,24.4,24.57,23.91,24.29,23.94,24.04,-120.8,24.55,24.4,31.79
2016-07-28 04:10:00-05:00,-2.9467232,-8.417621,-2.7078726,576763,26.81,0.0,-0.254,-0.074,25.66,5.201,275.5,274.2,276.0,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1251659.0,5.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.597,336.5,4.359,0.7,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,23.97,24.07,-120.7,24.56,24.4,31.79
2016-07-28 04:11:00-05:00,-2.9467232,-8.551233,-2.8231013,576764,26.81,0.0,-0.254,-0.082,25.6,5.479,275.3,274.1,275.9,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1251659.0,5.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.502,330.4,5.963,0.6,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.02,24.1,-121.7,24.57,24.4,31.79
2016-07-28 04:12:00-05:00,-2.9467232,-8.8184595,-2.9383297,576765,26.81,0.0,-0.254,-0.063,25.53,5.881,275.4,274.2,275.9,0.0,0.0,0.0,21.61,0.0,60.21,0.0,1251659.0,5.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.472,316.5,6.645,0.7,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.14,-121.1,24.57,24.4,31.79
2016-07-28 04:13:00-05:00,-2.9467232,-8.952073,-3.1687868,576766,26.81,0.0,-0.254,-0.093,25.49,6.279,275.3,274.2,275.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1251659.0,6.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.485,314.5,6.508,0.6,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.14,-121.1,24.57,24.4,31.79
2016-07-28 04:14:00-05:00,-2.9467232,-8.952073,-3.1687868,576767,26.81,0.0,-0.239,-0.095,25.41,6.832,275.6,274.3,276.0,0.0,0.0,0.0,21.72,0.0,60.17,0.0,1251659.0,6.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,23.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.473,319.1,7.458,0.6,3.477,2.0,-1.0,13.43,0.006,0.23,1.0,2.0,0.0,0.001,24.47,24.57,23.91,24.29,24.0,24.12,-121.0,24.59,24.3,31.79
2016-07-28 04:15:00-05:00,-2.9467232,-8.952073,-3.1687868,576768,26.81,0.0,-0.254,-0.093,25.37,7.445,275.7,274.3,276.0,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1251659.0,7.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.52,313.3,8.89,0.8,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.12,-121.1,24.52,24.3,31.79
2016-07-28 04:16:00-05:00,-2.9467232,-8.952073,-3.1687868,576769,26.81,0.0,-0.254,-0.089,25.37,8.16,275.8,274.2,275.9,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1251659.0,8.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.478,321.6,13.07,0.8,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.06,-120.8,24.49,24.3,31.79
2016-07-28 04:17:00-05:00,-2.9467232,-8.952073,-3.1687868,576770,26.81,0.0,-0.254,-0.08,25.33,8.97,275.6,274.7,276.3,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1251659.0,8.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,274.8,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.493,330.9,8.68,0.7,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.05,-121.0,24.49,24.3,31.72
2016-07-28 04:18:00-05:00,-2.9467232,-8.952073,-3.1687868,576771,26.81,0.0,-0.254,-0.08,25.33,9.96,276.1,274.8,276.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1251659.0,9.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.642,345.8,22.68,1.0,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.59,23.91,24.29,24.0,24.04,-120.6,24.49,24.3,31.7
2016-07-28 04:19:00-05:00,-2.9467232,-8.952073,-3.1687868,576772,26.81,0.0,-0.232,-0.093,25.33,11.13,276.0,274.7,276.3,0.0,0.0,0.0,21.23,0.0,60.12,0.0,1251659.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.34,352.0,54.13,0.8,3.477,2.0,-1.0,13.49,0.024,0.229,1.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,23.97,24.06,-121.6,24.47,24.3,31.69
2016-07-28 04:20:00-05:00,-2.9467232,-8.952073,-3.1687868,576773,26.81,0.0,-0.254,-0.068,25.37,12.45,275.7,274.7,276.2,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1251659.0,12.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.675,344.5,19.58,1.1,3.477,2.0,-1.0,13.42,-0.012,0.23,1.0,2.0,0.0,0.001,24.47,24.57,23.91,24.29,23.97,24.07,-121.6,24.49,24.3,31.69
2016-07-28 04:21:00-05:00,-2.9467232,-8.952073,-3.1687868,576774,26.81,0.0,-0.254,-0.11,25.38,13.94,275.6,274.6,276.3,0.0,0.0,0.0,21.75,0.0,60.17,0.0,1251659.0,13.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.557,313.1,20.87,1.0,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,23.94,24.07,-121.2,24.49,24.32,31.69
2016-07-28 04:22:00-05:00,-2.9467232,-8.952073,-3.1687868,576775,26.81,0.0,-0.254,-0.085,25.38,15.54,275.8,274.5,276.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1251659.0,15.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.508,341.8,24.15,1.6,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,23.97,24.14,-121.1,24.54,24.3,31.69
2016-07-28 04:23:00-05:00,-2.9467232,-8.952073,-3.1687868,576776,26.81,0.0,-0.254,-0.07,25.41,17.33,275.7,274.6,276.2,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1251659.0,16.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.31,332.6,13.29,2.1,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.14,-121.1,24.57,24.36,31.67
2016-07-28 04:24:00-05:00,-2.9467232,-8.952073,-3.1687868,576777,26.81,0.0,-0.254,-0.106,25.4,19.37,276.1,274.5,276.1,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1251659.0,18.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,24.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.997,352.5,13.67,1.6,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.49,24.57,23.93,24.34,24.0,24.14,-120.8,24.56,24.4,31.59
2016-07-28 04:25:00-05:00,-2.9467232,-8.952073,-3.1687868,576778,26.81,0.0,-0.222,-0.082,25.39,21.77,275.7,274.7,276.3,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1251659.0,21.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,24.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.56,326.3,13.42,1.1,3.477,2.0,-1.0,13.39,0.008,0.23,1.0,2.0,0.0,0.001,24.47,24.57,23.94,24.36,24.0,24.14,-120.6,24.59,24.41,31.59
2016-07-28 04:26:00-05:00,-2.9467232,-8.952073,-3.1687868,576779,26.81,0.0,-0.254,-0.08,25.39,24.63,275.7,274.6,276.2,0.0,0.0,0.0,21.67,0.0,60.17,0.0,1251659.0,24.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,24.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.92,345.4,15.26,1.3,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,24.47,24.6,23.92,24.37,24.0,24.14,-121.1,24.59,24.41,31.59
2016-07-28 04:27:00-05:00,-2.9467232,-8.952073,-3.1687868,576780,26.81,0.0,-0.254,-0.063,25.45,28.08,275.7,274.6,276.2,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1251659.0,27.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,24.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.803,358.5,29.25,1.5,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.49,24.59,23.94,24.37,24.02,24.14,-120.6,24.57,24.46,31.59
2016-07-28 04:28:00-05:00,-2.9467232,-8.952073,-3.1687868,576781,26.81,0.0,-0.254,-0.089,25.44,32.12,275.7,274.7,276.3,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1251659.0,31.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,24.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.763,329.8,15.11,1.1,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.65,23.92,24.37,24.02,24.15,-120.9,24.59,24.49,31.59
2016-07-28 04:29:00-05:00,-2.9467232,-8.952073,-3.1687868,576782,26.81,0.0,-0.254,-0.087,25.38,36.77,275.6,274.5,276.1,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1251659.0,36.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,24.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.823,341.2,19.81,1.3,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.49,24.65,23.93,24.36,24.0,24.14,-120.6,24.59,24.49,31.52
2016-07-28 04:30:00-05:00,-2.9467232,-8.952073,-3.1687868,576783,26.81,0.0,-0.241,-0.085,25.38,42.05,275.5,274.4,276.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1251659.0,41.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,24.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.72,333.5,21.84,1.4,3.477,2.0,-1.0,13.55,0.031,0.23,1.0,2.0,0.0,0.0,24.49,24.58,23.94,24.36,24.0,24.14,-120.4,24.57,24.46,31.5
2016-07-28 04:31:00-05:00,-2.9467232,-8.952073,-3.1687868,576784,26.81,0.0,-0.254,-0.089,25.37,48.0,275.5,274.4,276.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1251659.0,47.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.988,330.4,14.68,1.5,3.477,2.0,-1.0,13.19,-0.023,0.232,1.0,2.0,0.0,0.001,24.47,24.6,23.91,24.37,24.0,24.14,-120.8,24.59,24.48,31.5
2016-07-28 04:32:00-05:00,-2.9467232,-8.952073,-3.1687868,576785,26.8,0.0,-0.254,-0.106,25.4,54.81,275.5,274.3,275.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1251659.0,54.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.175,341.5,11.92,1.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.001,24.47,24.59,23.92,24.37,24.0,24.14,-121.1,24.57,24.49,31.5
2016-07-28 04:33:00-05:00,-2.9467232,-8.952073,-3.1687868,576786,26.8,0.0,-0.254,-0.097,25.39,62.75,275.3,274.2,275.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1251659.0,62.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.007,0.009,0.008,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.068,333.3,17.24,1.6,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.47,24.57,23.97,24.39,24.0,24.14,-120.6,24.59,24.49,31.5
2016-07-28 04:34:00-05:00,-2.9467232,-8.952073,-3.1687868,576787,26.79,0.0,-0.254,-0.101,25.32,72.02,275.3,274.2,275.8,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1251659.0,71.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.827,299.9,12.16,1.2,3.478,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.47,24.59,23.91,24.34,24.0,24.14,-121.0,24.56,24.48,31.5
2016-07-28 04:35:00-05:00,-2.9467232,-8.952073,-3.1687868,576788,26.78,0.0,-0.254,-0.085,25.25,82.7,275.2,274.2,275.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1251659.0,82.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.93,306.2,9.91,1.2,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.47,24.57,23.91,24.35,24.0,24.14,-120.8,24.59,24.46,31.48
2016-07-28 04:36:00-05:00,-2.9467232,-8.952073,-3.1687868,576789,26.78,0.0,-0.228,-0.08,25.31,94.5,275.5,274.0,275.7,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1251659.0,94.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.006,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.062,325.0,18.32,2.1,3.477,2.0,-1.0,13.53,0.032,0.23,1.0,2.0,0.0,0.0,24.47,24.57,23.91,24.29,24.0,24.14,-121.1,24.51,24.44,31.47
2016-07-28 04:37:00-05:00,-2.9467232,-8.952073,-3.1687868,576790,26.78,0.0,-0.254,-0.095,25.33,107.2,275.1,274.0,275.7,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1251659.0,106.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.975,339.8,19.72,1.8,3.478,2.0,-1.0,13.19,-0.023,0.232,1.0,2.0,0.0,0.001,24.47,24.52,23.91,24.32,24.0,24.14,-120.7,24.49,24.48,31.42
2016-07-28 04:38:00-05:00,-2.9467232,-8.952073,-3.1687868,576791,26.78,0.0,-0.254,-0.074,25.27,120.7,275.3,274.0,275.6,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1251659.0,120.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.937,313.5,20.65,1.5,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.001,24.46,24.49,23.91,24.31,24.0,24.14,-120.9,24.49,24.48,31.4
2016-07-28 04:39:00-05:00,-2.9467232,-8.952073,-3.1687868,576792,26.78,0.0,-0.254,-0.087,25.27,134.8,275.0,274.0,275.7,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1251659.0,134.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.009,0.007,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.558,331.9,39.42,0.9,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.44,24.47,23.93,24.29,24.02,24.12,-120.9,24.49,24.4,31.4
2016-07-28 04:40:00-05:00,-2.9467232,-8.952073,-3.1687868,576793,26.78,0.0,-0.254,-0.091,25.28,149.0,275.2,273.9,275.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1251659.0,149.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.92,0.041,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.003,0.006,0.006,0.01,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.602,9.6,33.02,1.0,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.46,24.49,23.91,24.29,24.0,24.14,-120.5,24.49,24.4,31.4
2016-07-28 04:41:00-05:00,-2.9467232,-8.952073,-3.1687868,576794,26.78,0.0,-0.254,-0.085,25.3,163.5,274.7,273.8,275.6,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1251659.0,163.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.9,0.048,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.435,42.21,52.72,0.9,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.41,24.51,23.89,24.29,23.92,24.1,-121.1,24.49,24.4,31.39
2016-07-28 04:42:00-05:00,-2.9467232,-9.352912,-3.1687868,576795,26.78,0.0,-0.224,-0.082,25.27,177.8,275.1,273.8,275.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1251659.0,178.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.88,0.142,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.008,0.009,0.008,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.41,347.7,34.14,1.0,3.478,2.0,-1.0,13.53,0.032,0.23,1.0,2.0,0.0,0.0,24.38,24.47,23.81,24.29,23.91,24.04,-121.1,24.49,24.3,31.31
2016-07-28 04:43:00-05:00,-2.9467232,-9.620137,-3.1687868,576796,26.78,0.0,-0.251,-0.093,25.38,191.8,275.0,274.0,275.8,0.0,0.0,0.0,21.6,0.0,60.22,0.0,1251659.0,191.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.88,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.003,0.005,0.009,0.009,0.008,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.625,5.21,15.45,1.0,3.475,2.0,-1.0,13.19,-0.023,0.232,1.0,2.0,0.0,0.001,24.38,24.49,23.81,24.24,23.91,24.04,-121.2,24.49,24.3,31.31
2016-07-28 04:44:00-05:00,-2.9467232,-9.486525,-3.1687868,576797,26.78,0.0,-0.254,-0.087,25.4,204.8,275.0,274.0,275.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1251659.0,205.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.84,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.003,0.004,0.008,0.01,0.007,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.618,343.5,18.85,0.9,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.001,24.36,24.47,23.81,24.2,23.89,24.04,-121.4,24.49,24.3,31.31
2016-07-28 04:45:00-05:00,-2.9467232,-9.352912,-3.1687868,576798,26.78,0.0,-0.254,-0.101,25.34,217.0,279.0,277.6,279.4,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1251659.0,217.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.83,0.22,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.3,276.3,278.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.009,0.009,0.007,0.007,0.001,0.001,0.001,0.002,0.002,0.001,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.575,346.4,33.89,1.0,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.36,24.47,23.81,24.2,23.87,24.04,-120.7,24.49,24.3,31.31
2016-07-28 04:46:00-05:00,-2.9467232,-9.753751,-3.1687868,576799,26.78,0.0,-0.254,-0.072,25.29,228.3,276.4,275.5,277.2,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1251659.0,228.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.81,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.2,275.5,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.003,0.004,0.009,0.009,0.007,0.008,0.002,0.001,0.001,0.002,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.505,349.1,14.65,0.6,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.28,24.49,23.81,24.2,23.81,24.02,-121.5,24.49,24.25,31.31
2016-07-28 04:47:00-05:00,-2.9467232,-9.753751,-3.1687868,576800,26.77,0.0,-0.254,-0.097,25.32,238.8,275.3,274.2,275.8,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1251659.0,239.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.79,0.285,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.01,0.009,0.007,0.009,0.002,0.0,0.001,0.002,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.585,345.6,33.3,1.2,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.28,24.47,23.83,24.2,23.81,23.96,-121.3,24.45,24.2,31.31
2016-07-28 04:48:00-05:00,-2.9467232,-9.219298,-3.1687868,576801,26.75,0.0,-0.222,-0.093,25.34,248.2,275.0,274.3,275.9,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1251659.0,248.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.76,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.007,0.002,0.004,0.01,0.008,0.006,0.008,0.002,0.0,0.001,0.003,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.927,337.1,28.77,1.8,3.475,2.0,-1.0,13.53,0.024,0.231,3.0,2.0,0.0,0.0,24.28,24.4,23.75,24.15,23.81,23.94,-121.1,24.43,24.2,31.22
2016-07-28 04:49:00-05:00,-2.9467232,-8.952073,-3.1687868,576802,26.74,0.0,-0.044,-0.108,25.32,256.6,275.2,274.4,276.0,0.0,0.0,0.0,21.79,0.0,60.15,0.0,1251659.0,257.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.75,0.387,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.008,0.002,0.004,0.011,0.008,0.007,0.009,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.415,331.4,35.54,0.7,3.477,2.0,-1.0,13.31,-0.011,0.23,3.0,2.0,0.0,0.001,24.28,24.4,23.72,24.13,23.83,23.94,-121.3,24.4,24.2,31.21
2016-07-28 04:50:00-05:00,-2.9467232,-8.952073,-3.1687868,576803,26.74,0.0,0.0,-0.11,25.32,264.0,275.3,274.2,275.8,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1251659.0,264.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,23.72,0.437,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.008,0.002,0.004,0.011,0.008,0.006,0.009,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.487,353.4,24.62,0.8,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.26,24.4,23.72,24.1,23.78,23.94,-121.5,24.4,24.2,31.21
2016-07-28 04:51:00-05:00,-2.9467232,-8.952073,-3.1687868,576804,26.74,0.0,0.0,-0.085,25.33,270.5,275.5,274.3,275.9,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1251659.0,271.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,23.71,0.57,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.009,0.001,0.003,0.012,0.007,0.007,0.008,0.002,0.0,0.001,0.003,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.42,352.6,27.65,0.8,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.22,24.4,23.72,24.1,23.79,23.94,-121.5,24.4,24.2,31.21
2016-07-28 04:52:00-05:00,-2.9467232,-8.952073,-3.1687868,576805,26.74,0.0,0.011,-0.095,25.34,276.4,275.3,274.3,275.9,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1251659.0,277.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.71,0.638,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.009,0.002,0.002,0.013,0.007,0.008,0.009,0.002,0.001,0.001,0.003,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.62,354.9,24.78,1.0,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.19,24.42,23.72,24.1,23.72,23.94,-121.2,24.4,24.19,31.21
2016-07-28 04:53:00-05:00,-2.9467232,-8.952073,-2.9383297,576806,26.74,0.0,0.188,-0.11,25.35,282.1,275.6,274.4,276.0,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1251659.0,282.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.71,0.707,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.01,0.0,0.002,0.014,0.006,0.006,0.008,0.003,0.0,0.0,0.004,0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.575,0.433,21.66,0.9,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.19,24.36,23.73,24.1,23.72,23.94,-121.6,24.38,24.2,31.2
2016-07-28 04:54:00-05:00,-2.8395698,-8.952073,-2.7078726,576807,26.74,0.0,0.298,-0.087,25.37,287.7,275.2,274.1,275.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1251659.0,288.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.7,0.788,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.01,0.0,0.002,0.015,0.005,0.007,0.01,0.003,0.0,0.0,0.004,0.002,0.002,0.003,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.55,343.4,20.26,0.8,3.475,2.0,-1.0,13.27,0.005,0.23,1.0,2.0,0.0,0.001,24.19,24.36,23.68,24.1,23.72,23.94,-121.1,24.32,24.2,31.13
2016-07-28 04:55:00-05:00,-2.518109,-8.952073,-2.7078726,576808,26.74,0.0,0.425,-0.093,25.35,293.1,275.2,274.1,275.7,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1251659.0,293.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.67,0.97,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.011,-0.001,0.001,0.015,0.005,0.006,0.009,0.003,0.0,0.0,0.004,0.001,0.002,0.003,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.503,346.7,14.64,0.9,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.001,24.17,24.28,23.63,24.1,23.7,23.86,-121.1,24.3,24.11,31.11
2016-07-28 04:56:00-05:00,-2.518109,-8.952073,-2.7078726,576809,26.74,0.0,0.507,-0.095,25.39,298.0,276.0,274.5,276.2,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1251659.0,299.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.66,1.071,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.4,274.8,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.012,-0.001,0.001,0.016,0.004,0.006,0.009,0.003,0.0,0.0,0.005,0.001,0.002,0.003,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.57,1.239,28.71,1.0,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.12,24.28,23.62,24.05,23.74,23.85,-121.1,24.3,24.11,31.11
2016-07-28 04:57:00-05:00,-2.518109,-8.684847,-2.7078726,576810,26.72,0.0,0.653,-0.097,25.39,302.9,276.3,274.7,276.4,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1251659.0,303.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.65,1.232,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,273.8,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.013,-0.002,0.0,0.019,0.003,0.007,0.009,0.004,-0.001,0.0,0.006,0.001,0.002,0.003,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.607,326.7,20.57,0.9,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.34,23.62,24.0,23.72,23.85,-121.3,24.3,24.11,31.11
2016-07-28 04:58:00-05:00,-2.4109554,-8.417621,-2.1317294,576811,26.72,0.0,0.981,-0.085,25.36,308.2,276.1,274.7,276.4,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1251659.0,308.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.64,1.517,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.015,-0.003,-0.001,0.021,0.001,0.007,0.006,0.005,-0.001,0.0,0.006,0.0,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.568,355.1,11.93,0.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.28,23.62,24.0,23.62,23.85,-120.9,24.3,24.11,31.11
2016-07-28 04:59:00-05:00,-1.8751875,-8.417621,-2.0165007,576812,26.72,0.0,1.177,-0.066,25.33,313.9,276.2,274.9,276.6,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1251659.0,314.6,0.0,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.63,1.882,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.018,-0.005,-0.004,0.025,0.0,0.007,0.004,0.006,-0.001,-0.001,0.008,0.0,0.002,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.632,349.7,12.39,0.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,24.09,24.28,23.64,24.0,23.62,23.85,-120.9,24.3,24.11,31.11
2016-07-28 05:00:00-05:00,-1.8751875,-8.150394,-1.670815,576813,26.72,0.0,1.486,-0.044,25.3,318.8,276.1,274.8,276.5,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1251659.0,319.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.61,2.276,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.021,-0.006,-0.005,0.027,-0.002,0.008,0.003,0.007,-0.002,-0.002,0.009,-0.001,0.003,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.522,335.8,19.69,0.8,3.477,2.0,-1.0,13.39,0.004,0.23,1.0,2.0,0.0,0.001,24.09,24.25,23.62,24.0,23.62,23.85,-121.0,24.3,24.11,31.11
2016-07-28 05:01:00-05:00,-1.5537269,-7.6159425,-1.5555863,576814,26.72,0.0,1.798,0.158,25.32,322.7,275.7,274.5,276.3,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1251659.0,323.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.61,2.617,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.024,-0.008,-0.007,0.031,-0.003,0.008,0.003,0.008,-0.003,-0.002,0.01,-0.001,0.002,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.355,329.7,23.57,0.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.28,23.6,24.0,23.62,23.77,-121.5,24.27,24.11,31.11
2016-07-28 05:02:00-05:00,-1.4465733,-7.6159425,-1.5555863,576815,26.71,0.0,2.052,0.461,25.31,325.5,275.5,274.4,276.1,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1251659.0,326.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.6,2.88,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.024,-0.01,-0.008,0.032,-0.005,0.007,0.004,0.008,-0.003,-0.003,0.01,-0.002,0.002,0.001,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.443,357.2,35.12,0.9,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.2,23.56,24.0,23.62,23.75,-120.8,24.22,24.09,31.05
2016-07-28 05:03:00-05:00,-1.3394197,-7.6159425,-0.86421466,576816,26.7,0.0,2.329,0.64,25.33,327.6,275.5,274.3,276.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1251659.0,328.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.59,3.084,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,579.0,1206931.0,46852.0,110540.0,1.0,0.772,0.531,0.842,0.023,-0.011,-0.008,0.034,-0.005,0.006,0.005,0.008,-0.004,-0.003,0.011,-0.002,0.002,0.002,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.638,339.1,14.58,0.9,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,24.09,24.19,23.54,24.0,23.62,23.75,-121.3,24.2,24.05,31.02
2016-07-28 05:04:00-05:00,-0.80365187,-7.215103,-0.86421466,576817,26.68,0.0,2.536,0.981,25.32,318.5,275.4,274.4,276.1,0.0,0.0,0.0,251.7,0.291,60.14,0.0,1251659.0,319.5,0.088,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.59,3.296,6.857,7.497,7.65,60.0,59.9,62.9,0.0,274.0,273.0,274.5,-0.215,-5.676,5.681,579.0,1206931.0,46852.0,110540.0,0.343,0.772,0.531,0.842,0.087,0.088,0.086,0.122,0.074,0.088,0.069,0.027,0.026,0.026,0.037,0.022,0.027,0.021,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.453,338.0,11.49,0.6,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.2,23.52,24.0,23.62,23.75,-121.2,24.2,24.03,31.02
2016-07-28 05:05:00-05:00,-0.80365187,-7.0814905,-0.86421466,576818,26.68,0.0,2.809,1.126,25.32,310.0,275.5,274.4,276.0,0.0,0.0,0.0,312.2,0.569,60.2,0.0,1251659.0,311.1,0.171,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.57,3.469,9.68,10.86,11.23,60.0,59.9,62.9,0.0,274.0,273.0,274.3,-0.292,-8.18,8.19,579.0,1206931.0,46852.0,110540.0,0.036,0.772,0.531,0.842,0.148,0.175,0.174,0.204,0.154,0.161,0.128,0.045,0.052,0.052,0.062,0.046,0.048,0.038,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.548,347.2,28.64,0.9,3.477,2.0,-1.0,13.1,-0.051,0.231,1.0,2.0,0.0,0.001,24.09,24.19,23.52,23.95,23.64,23.75,-121.3,24.2,24.01,31.02
2016-07-28 05:06:00-05:00,-0.48219106,-7.0814905,-0.2880717,576819,26.68,0.0,3.052,1.374,25.39,314.7,275.3,274.6,276.2,0.086,0.0,0.0,317.0,0.495,60.22,0.0,1251659.0,315.6,0.15,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.55,3.71,9.78,10.87,11.21,60.0,59.9,62.9,0.0,274.0,273.0,274.3,-0.268,-8.27,8.27,579.0,1206931.0,46852.0,110540.0,0.033,0.772,0.531,0.842,0.137,0.156,0.156,0.195,0.135,0.146,0.118,0.042,0.047,0.047,0.059,0.041,0.044,0.036,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.443,19.82,13.49,0.7,3.475,2.0,-1.0,13.1,0.058,0.232,1.0,2.0,0.0,0.002,24.09,24.19,23.52,23.94,23.62,23.75,-121.6,24.2,24.03,31.02
2016-07-28 05:07:00-05:00,-0.053576894,-6.8142643,-0.057614423,576820,26.68,0.0,3.314,1.636,25.42,318.5,275.3,274.2,275.9,0.086,0.0,0.0,320.4,0.452,60.23,0.0,1251659.0,319.3,0.138,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.56,3.967,9.89,10.92,11.19,60.0,59.9,62.9,0.0,273.6,273.0,274.0,-0.245,-8.32,8.32,579.0,1206931.0,46853.0,110540.0,0.029,0.772,0.531,0.842,0.14,0.156,0.162,0.196,0.138,0.146,0.122,0.043,0.047,0.049,0.06,0.042,0.045,0.037,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.81,358.1,13.52,1.2,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.001,24.09,24.2,23.52,23.94,23.59,23.75,-121.5,24.2,24.03,31.0
2016-07-28 05:08:00-05:00,0.26788387,-6.2798123,0.28807148,576821,26.68,0.0,3.641,2.012,25.4,320.2,275.2,274.1,275.7,0.086,0.0,0.0,322.2,0.452,60.16,0.0,1251659.0,320.8,0.138,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,23.56,4.297,9.88,10.94,11.16,60.0,59.9,62.9,0.0,273.1,273.0,274.0,-0.219,-8.31,8.31,579.0,1206931.0,46853.0,110540.0,0.026,0.772,0.531,0.842,0.155,0.174,0.178,0.219,0.15,0.162,0.135,0.048,0.053,0.054,0.068,0.045,0.049,0.041,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.84,6.772,20.92,1.2,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.19,23.52,23.94,23.65,23.75,-121.2,24.2,24.09,31.02
2016-07-28 05:09:00-05:00,0.6964983,-5.878973,0.748986,576822,26.66,0.0,4.074,2.424,25.41,317.8,275.2,274.2,275.7,0.0,0.0,0.0,320.3,0.571,60.13,0.0,1251659.0,318.4,0.176,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.56,4.697,9.56,10.82,11.16,60.0,59.9,62.9,0.0,273.1,273.0,274.0,-0.167,-8.13,8.13,579.0,1206931.0,46853.0,110540.0,0.02,0.772,0.531,0.842,0.2,0.236,0.246,0.292,0.203,0.212,0.176,0.062,0.072,0.075,0.09,0.062,0.065,0.054,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.647,34.22,18.32,1.2,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.24,23.54,23.96,23.62,23.75,-121.6,24.2,24.11,31.02
2016-07-28 05:10:00-05:00,1.2322662,-5.344521,1.3251292,576823,26.65,0.0,4.467,2.887,25.42,319.6,275.3,274.4,276.0,0.0,0.0,0.0,322.3,0.642,60.14,0.0,1251659.0,320.8,0.199,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.57,5.147,9.54,10.78,11.12,60.0,59.9,62.9,0.0,273.8,273.0,274.0,-0.113,-8.11,8.11,579.0,1206931.0,46853.0,110540.0,0.013,0.772,0.531,0.842,0.224,0.261,0.264,0.312,0.225,0.239,0.192,0.069,0.08,0.081,0.097,0.069,0.074,0.059,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.44,345.6,14.19,0.9,3.474,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.06,24.22,23.54,24.0,23.65,23.75,-121.2,24.2,24.11,30.99
2016-07-28 05:11:00-05:00,1.6608802,-4.6764555,1.7860433,576824,26.65,0.0,5.099,3.459,25.42,322.0,275.5,274.2,275.8,0.257,0.0,0.0,324.0,0.969,60.18,0.0,1251659.0,322.6,0.303,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.56,5.703,9.57,10.81,11.14,60.0,59.9,62.9,0.0,273.9,273.0,274.0,-0.048,-8.1,8.1,579.0,1206931.0,46853.0,110540.0,0.004,0.772,0.531,0.842,0.253,0.301,0.3,0.344,0.262,0.276,0.215,0.079,0.093,0.093,0.108,0.081,0.086,0.067,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.352,348.1,11.31,0.5,3.477,2.0,-1.0,13.42,-0.012,0.23,1.0,2.0,0.0,0.001,24.03,24.22,23.54,24.0,23.62,23.75,-121.5,24.2,24.01,30.94
2016-07-28 05:12:00-05:00,2.4109554,-4.2756166,2.477415,576825,26.65,0.0,5.668,4.174,25.37,325.0,275.5,274.3,275.9,0.513,0.0,0.0,326.9,1.735,60.22,0.0,1251659.0,325.5,0.545,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.54,6.457,9.57,10.84,11.13,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.041,-8.09,8.1,579.0,1206931.0,46853.0,110540.0,-0.007,0.772,0.531,0.842,0.28,0.337,0.334,0.383,0.284,0.304,0.238,0.088,0.105,0.104,0.121,0.089,0.095,0.075,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.272,355.4,38.59,0.4,3.478,2.0,-1.0,13.46,0.025,0.231,3.0,2.0,0.0,0.001,24.02,24.19,23.56,24.0,23.64,23.75,-77.56,24.2,24.01,30.92
2016-07-28 05:13:00-05:00,3.1610305,-3.6075516,3.2840152,576826,26.65,0.0,6.488,5.042,25.4,331.4,275.3,274.3,275.8,0.171,0.0,0.0,333.4,2.093,60.23,0.0,1251659.0,332.5,0.663,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.52,7.336,9.85,10.92,11.11,60.0,59.9,62.9,0.0,273.6,273.0,274.0,0.059,-8.23,8.24,579.0,1206931.0,46853.0,110540.0,-0.011,0.772,0.531,0.842,0.277,0.313,0.308,0.374,0.273,0.288,0.222,0.088,0.098,0.097,0.119,0.086,0.091,0.07,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.695,16.12,8.76,1.0,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.99,24.19,23.56,23.94,23.59,23.75,-77.87,24.2,24.01,30.92
2016-07-28 05:14:00-05:00,3.9111054,-2.6722605,4.2058444,576827,26.65,0.0,7.27,5.866,25.44,334.2,275.5,274.0,275.7,0.342,0.085,0.0,336.4,2.402,60.19,0.002,1251659.0,334.6,0.769,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.51,8.2,9.82,10.93,11.09,60.0,59.9,62.9,0.0,273.5,273.0,274.0,0.125,-8.22,8.23,579.0,1206931.0,46853.0,110540.0,-0.019,0.772,0.531,0.842,0.305,0.345,0.344,0.411,0.289,0.319,0.245,0.098,0.109,0.109,0.132,0.092,0.102,0.078,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.578,7.674,13.75,0.8,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.12,23.54,23.94,23.61,23.75,-121.7,24.2,24.05,30.92
2016-07-28 05:15:00-05:00,4.446873,-1.8705822,4.781987,576828,26.65,0.0,7.817,6.522,25.46,334.0,274.9,273.9,275.6,1.198,0.0,0.0,336.3,2.667,60.15,0.0,1251659.0,334.9,0.857,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.53,8.82,9.71,10.92,11.07,60.0,59.9,62.9,0.0,273.0,272.2,274.0,0.214,-8.13,8.15,579.0,1206931.0,46854.0,110540.0,-0.031,0.772,0.531,0.842,0.363,0.416,0.42,0.49,0.356,0.382,0.293,0.117,0.133,0.134,0.158,0.114,0.123,0.094,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.388,9.77,14.3,0.6,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.17,23.54,24.0,23.62,23.75,-121.8,24.2,24.06,30.92
2016-07-28 05:16:00-05:00,4.8754873,-1.7369694,5.242902,576829,26.65,0.0,8.2,6.984,25.44,332.2,275.9,274.6,276.3,2.311,0.851,0.0,334.6,3.1,60.14,0.014,1251659.0,333.2,1.001,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.53,9.21,9.47,10.82,11.04,60.0,59.9,62.9,0.0,273.8,273.2,274.8,0.348,-8.03,8.05,579.0,1206932.0,46854.0,110540.0,-0.048,0.772,0.531,0.842,0.427,0.496,0.496,0.567,0.426,0.452,0.344,0.138,0.159,0.159,0.183,0.136,0.145,0.11,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.498,34.97,9.52,0.7,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.01,24.2,23.54,24.0,23.57,23.75,-121.3,24.2,24.04,30.92
2016-07-28 05:17:00-05:00,5.089795,-1.0689039,5.7038164,576830,26.63,0.0,8.59,7.464,25.45,333.0,276.0,274.8,276.5,2.225,1.617,0.169,334.7,3.102,60.2,0.075,1251659.0,333.9,1.001,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.53,9.59,9.45,10.83,11.04,60.0,59.9,62.9,0.0,274.0,273.2,275.0,0.396,-8.02,8.05,579.0,1206932.0,46854.0,110540.0,-0.055,0.772,0.531,0.842,0.447,0.525,0.523,0.586,0.443,0.48,0.359,0.144,0.168,0.168,0.189,0.142,0.155,0.115,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.527,30.19,13.84,0.9,3.475,2.0,-1.0,13.42,0.006,0.23,1.0,2.0,0.0,0.001,24.01,24.19,23.52,23.97,23.52,23.75,-121.9,24.2,24.01,30.94
2016-07-28 05:18:00-05:00,5.6255627,-0.9352911,6.049502,576831,26.62,0.0,8.77,7.758,25.44,333.3,275.8,274.7,276.4,2.653,2.724,1.185,336.2,3.114,60.2,0.309,1251659.0,334.1,1.011,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.52,9.92,9.43,10.83,11.01,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.446,-7.997,8.03,579.0,1206932.0,46854.0,110540.0,-0.061,0.772,0.531,0.842,0.474,0.546,0.533,0.618,0.462,0.5,0.362,0.153,0.175,0.171,0.2,0.148,0.161,0.116,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.455,16.74,14.98,0.9,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.21,23.52,24.0,23.52,23.75,-121.4,24.2,24.09,31.02
