TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 05:19:00-05:00,5.6255627,-0.9352911,6.049502,576832,26.62,0.0,9.03,8.08,25.39,337.0,275.8,274.9,276.5,2.91,2.979,1.185,338.8,2.8,60.14,0.363,1251659.0,337.6,0.909,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.51,10.17,9.58,10.89,11.04,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.398,-8.1,8.13,579.0,1206932.0,46854.0,110540.0,-0.055,0.772,0.531,0.842,0.433,0.468,0.468,0.557,0.405,0.437,0.319,0.141,0.15,0.15,0.181,0.13,0.141,0.103,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.275,19.0,10.66,0.6,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.17,23.52,23.92,23.54,23.75,-120.9,24.2,24.03,31.02
2016-07-28 05:20:00-05:00,5.83987,-0.8016778,6.7408743,576833,26.62,0.0,9.31,8.45,25.32,339.1,275.9,274.7,276.4,1.626,2.383,1.862,341.0,2.519,60.14,0.374,1251659.0,339.7,0.816,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.51,10.51,9.77,10.94,11.04,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.355,-8.2,8.23,579.0,1206932.0,46854.0,110540.0,-0.05,0.772,0.531,0.842,0.418,0.441,0.434,0.537,0.373,0.416,0.295,0.136,0.141,0.139,0.175,0.119,0.134,0.095,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.422,345.1,14.23,0.7,3.474,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.98,24.21,23.53,23.94,23.54,23.75,-121.3,24.2,24.01,31.02
2016-07-28 05:21:00-05:00,6.3756375,0.0,7.08656,576834,26.62,0.0,9.86,9.07,25.28,340.4,275.7,274.8,276.5,2.311,2.554,1.862,343.2,2.628,60.15,0.497,1251659.0,340.8,0.859,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.48,11.11,9.72,10.95,11.01,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.406,-8.19,8.23,579.0,1206932.0,46854.0,110540.0,-0.057,0.772,0.531,0.842,0.448,0.466,0.463,0.559,0.396,0.437,0.31,0.146,0.15,0.149,0.182,0.127,0.142,0.1,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.603,341.8,8.48,0.8,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.0,24.12,23.43,23.91,23.49,23.7,-121.1,24.2,23.96,31.02
2016-07-28 05:22:00-05:00,7.01856,0.5344527,7.7779307,576835,26.62,0.0,10.7,9.98,25.27,337.8,276.1,274.9,276.6,3.252,3.234,2.963,340.7,3.677,60.14,0.894,1251659.0,338.7,1.206,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.48,11.84,9.38,10.86,10.99,60.0,59.9,62.9,0.0,274.0,273.6,275.0,0.617,-8.01,8.07,579.0,1206932.0,46855.0,110540.0,-0.084,0.772,0.531,0.842,0.568,0.636,0.627,0.735,0.527,0.578,0.41,0.187,0.207,0.204,0.241,0.171,0.189,0.133,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.575,336.0,9.81,0.7,3.475,2.0,-1.0,13.43,-0.01,0.23,1.0,2.0,0.0,0.001,24.0,24.11,23.44,23.91,23.43,23.66,-121.6,24.16,23.92,31.02
2016-07-28 05:23:00-05:00,7.768635,1.2025172,8.584531,576836,26.61,0.0,11.19,10.53,25.26,338.5,276.1,275.0,276.8,3.338,3.32,3.302,340.3,4.6,60.2,0.994,1251659.0,338.9,1.508,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.46,12.57,9.33,10.84,10.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.753,-7.959,8.03,579.0,1206932.0,46855.0,110540.0,-0.102,0.772,0.531,0.842,0.617,0.696,0.672,0.778,0.583,0.634,0.436,0.203,0.227,0.219,0.255,0.19,0.207,0.142,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.578,339.2,13.03,0.8,3.475,2.0,-1.0,13.43,0.021,0.231,3.0,2.0,0.0,0.001,23.99,24.09,23.46,23.91,23.43,23.66,-121.9,24.11,23.92,31.02
2016-07-28 05:24:00-05:00,8.51871,2.004196,9.391131,576837,26.59,0.0,11.83,11.35,25.28,339.4,276.0,275.1,276.8,3.338,3.32,3.302,341.7,5.29,60.22,0.995,1251659.0,340.2,1.743,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.47,13.33,9.32,10.87,10.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.855,-7.935,8.03,579.0,1206932.0,46855.0,110540.0,-0.116,0.772,0.531,0.842,0.658,0.745,0.724,0.833,0.617,0.672,0.469,0.217,0.243,0.236,0.274,0.201,0.22,0.153,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.59,335.1,8.45,0.7,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.01,24.11,23.45,23.91,23.44,23.66,-121.8,24.11,23.92,31.11
2016-07-28 05:25:00-05:00,9.2687845,2.6722605,10.197732,576838,26.59,0.0,12.5,12.09,25.27,340.8,276.1,275.1,276.8,3.338,3.32,3.302,342.5,5.565,60.21,0.995,1251659.0,341.0,1.838,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.46,14.06,9.34,10.88,10.88,60.0,59.9,62.9,0.0,274.1,273.9,275.0,0.96,-7.92,8.04,579.0,1206932.0,46855.0,110540.0,-0.13,0.772,0.531,0.842,0.685,0.778,0.752,0.863,0.638,0.705,0.485,0.226,0.254,0.246,0.284,0.208,0.231,0.159,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.638,323.6,13.43,0.8,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.98,24.09,23.45,23.92,23.51,23.66,-121.5,24.11,23.92,31.11
2016-07-28 05:26:00-05:00,9.911706,3.4739394,10.889105,576839,26.59,0.0,13.17,12.83,25.21,346.1,276.5,274.8,276.5,2.653,2.639,2.624,348.2,4.466,60.2,0.789,1251659.0,347.2,1.48,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.46,14.74,9.78,11.01,10.95,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.779,-8.12,8.23,579.0,1206932.0,46855.0,110540.0,-0.106,0.772,0.531,0.842,0.612,0.654,0.628,0.76,0.539,0.605,0.403,0.204,0.215,0.206,0.252,0.176,0.2,0.132,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.535,326.5,28.07,0.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.11,23.46,23.91,23.52,23.66,-121.9,24.11,23.92,31.11
2016-07-28 05:27:00-05:00,10.768934,4.275617,11.810934,576840,26.59,0.0,13.87,13.61,25.19,347.0,275.9,274.9,276.6,2.653,2.639,2.624,349.3,4.484,60.22,0.787,1251659.0,347.9,1.49,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.47,15.55,9.82,11.05,10.93,60.0,59.9,62.9,0.0,274.0,273.5,275.0,0.843,-8.11,8.24,579.0,1206932.0,46855.0,110540.0,-0.115,0.772,0.531,0.842,0.642,0.677,0.659,0.803,0.568,0.63,0.419,0.214,0.222,0.216,0.267,0.186,0.208,0.137,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.515,352.0,14.84,0.7,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.01,24.09,23.44,23.91,23.52,23.66,-121.0,24.11,23.96,31.11
2016-07-28 05:28:00-05:00,11.626162,5.2109084,12.732761,576841,26.59,0.0,14.73,14.63,25.15,347.1,275.9,274.8,276.5,2.824,2.809,2.794,349.8,4.812,60.21,0.837,1251659.0,348.5,1.607,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.48,16.58,9.76,11.06,10.91,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.977,-8.05,8.2,579.0,1206932.0,46855.0,110540.0,-0.132,0.772,0.531,0.842,0.726,0.79,0.767,0.914,0.656,0.728,0.479,0.243,0.261,0.253,0.305,0.217,0.242,0.158,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.287,329.4,26.84,0.6,3.477,2.0,-1.0,13.43,0.006,0.23,1.0,2.0,0.0,0.001,23.99,24.13,23.45,23.91,23.52,23.66,-120.7,24.11,23.93,31.18
2016-07-28 05:29:00-05:00,12.590544,6.146199,13.885048,576842,26.59,0.0,15.68,15.76,25.17,345.3,275.9,274.6,276.3,3.338,3.32,3.302,347.4,5.972,60.2,0.989,1251659.0,346.5,2.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.49,17.75,9.5,10.97,10.84,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.359,-7.836,8.06,579.0,1206932.0,46856.0,110540.0,-0.182,0.772,0.531,0.842,0.874,0.984,0.955,1.106,0.818,0.892,0.593,0.293,0.327,0.317,0.37,0.272,0.297,0.197,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.548,330.5,22.49,1.0,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.09,23.43,23.91,23.54,23.66,-121.8,24.11,23.92,31.21
2016-07-28 05:30:00-05:00,13.769235,7.2151036,15.037333,576843,26.56,0.0,16.64,16.84,25.18,346.1,275.6,274.8,276.4,3.338,3.32,3.302,348.4,6.939,60.22,0.989,1251659.0,346.9,2.33,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.49,17.52,9.5,11.03,10.82,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.511,-7.815,8.08,579.0,1206932.0,46856.0,110540.0,-0.201,0.772,0.531,0.842,0.929,1.058,1.033,1.175,0.864,0.956,0.639,0.312,0.352,0.344,0.394,0.287,0.319,0.212,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.295,315.0,35.97,0.9,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.01,24.09,23.43,23.91,23.52,23.66,-120.8,24.11,23.95,31.21
2016-07-28 05:31:00-05:00,14.626463,8.016782,15.959162,576844,26.56,0.0,17.47,17.66,25.2,347.3,275.6,274.4,276.1,3.252,3.234,3.356,350.5,7.464,60.15,1.002,1251659.0,348.0,2.521,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.52,19.3,9.59,11.04,10.84,60.0,59.9,62.9,0.0,274.0,273.0,274.7,1.592,-7.821,8.13,579.0,1206932.0,46856.0,110540.0,-0.21,0.772,0.531,0.842,0.974,1.107,1.053,1.212,0.906,0.994,0.652,0.328,0.37,0.351,0.407,0.302,0.333,0.217,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.362,351.0,20.58,0.6,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.99,24.12,23.48,23.94,23.58,23.7,-121.2,24.16,23.98,31.23
2016-07-28 05:32:00-05:00,15.483692,8.952073,16.880991,576845,26.56,0.0,18.24,18.44,25.16,349.3,275.3,274.4,276.1,3.166,3.571,3.791,350.2,7.621,60.14,1.237,1251659.0,349.3,2.561,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.54,20.47,9.64,11.1,10.83,60.0,59.9,62.9,0.0,273.7,273.0,274.2,1.656,-7.821,8.16,579.0,1206932.0,46856.0,110540.0,-0.218,0.772,0.531,0.842,0.966,1.072,1.059,1.218,0.884,0.963,0.661,0.326,0.358,0.354,0.411,0.295,0.323,0.22,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.587,348.9,15.54,1.1,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,24.09,24.19,23.51,23.98,23.57,23.75,-121.6,24.2,24.01,31.31
2016-07-28 05:33:00-05:00,16.66238,10.154591,17.918049,576846,26.56,0.0,19.16,19.38,25.25,353.5,275.4,274.2,275.9,2.861,3.447,3.492,355.7,6.501,60.14,1.308,1251660.0,354.2,2.202,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.54,21.27,9.88,11.17,10.91,60.0,59.9,62.9,0.0,273.3,273.0,274.0,1.446,-7.977,8.3,579.0,1206932.0,46856.0,110540.0,-0.19,0.772,0.531,0.842,0.897,0.967,0.92,1.09,0.773,0.881,0.578,0.305,0.324,0.308,0.37,0.259,0.297,0.193,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.987,346.8,24.1,1.4,3.477,2.0,-1.0,13.15,-0.016,0.23,1.0,2.0,0.0,0.001,24.11,24.21,23.52,24.0,23.62,23.75,-121.3,24.2,24.04,31.31
2016-07-28 05:34:00-05:00,18.055376,11.624333,19.416021,576847,26.53,0.0,20.37,20.65,25.33,354.6,275.3,274.3,276.0,3.347,3.623,3.63,357.5,6.85,60.16,1.529,1251660.0,355.1,2.334,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.65,22.66,9.92,11.23,10.9,60.0,59.9,62.9,0.0,273.4,273.0,274.0,1.55,-7.967,8.34,579.0,1206932.0,46856.0,110540.0,-0.202,0.772,0.531,0.842,0.97,0.991,0.966,1.17,0.821,0.911,0.615,0.331,0.332,0.324,0.398,0.275,0.307,0.206,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.115,3.901,9.65,1.4,3.477,2.0,-1.0,13.1,0.022,0.234,1.0,2.0,0.0,0.002,24.11,24.29,23.61,24.05,23.67,23.82,-121.0,24.27,24.11,31.36
2016-07-28 05:35:00-05:00,19.66268,13.361302,21.14445,576848,26.53,0.0,21.71,22.06,25.4,354.9,275.2,274.2,275.9,3.606,3.849,3.819,357.9,7.723,60.22,1.67,1251660.0,356.3,2.634,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.7,24.18,9.93,11.29,10.92,60.0,59.9,62.9,0.0,273.2,273.0,274.0,1.722,-7.906,8.34,579.0,1206932.0,46856.0,110540.0,-0.223,0.772,0.531,0.842,1.091,1.12,1.1,1.291,0.908,1.027,0.702,0.374,0.378,0.371,0.441,0.306,0.348,0.237,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.863,347.4,28.35,1.5,3.474,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.001,24.19,24.28,23.62,24.1,23.74,23.85,-121.5,24.32,24.22,31.4
2016-07-28 05:36:00-05:00,21.16283,14.96466,22.642422,576849,26.53,0.0,22.96,23.42,25.38,353.0,275.2,274.3,275.9,4.621,4.691,4.655,355.1,10.16,60.16,2.098,1251660.0,353.5,3.484,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.74,25.61,9.68,11.28,10.84,60.0,59.9,62.9,0.0,273.4,273.0,274.0,2.352,-7.625,8.24,579.0,1206932.0,46856.0,110540.0,-0.301,0.772,0.531,0.842,1.35,1.421,1.368,1.561,1.163,1.287,0.875,0.464,0.483,0.464,0.534,0.395,0.439,0.297,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.603,330.2,19.6,1.0,3.472,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.27,24.41,23.73,24.15,23.78,23.94,-120.9,24.4,24.3,31.42
2016-07-28 05:37:00-05:00,22.448673,16.300789,24.025166,576850,26.53,0.0,24.17,24.62,25.27,353.4,275.3,274.2,275.9,4.691,4.691,4.708,356.4,10.69,60.18,2.133,1251660.0,354.1,3.682,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.78,26.8,9.71,11.41,10.89,60.0,59.9,62.9,0.0,273.1,273.0,274.0,2.556,-7.583,8.31,579.0,1206932.0,46857.0,110540.0,-0.322,0.772,0.531,0.842,1.478,1.519,1.473,1.644,1.235,1.372,0.935,0.509,0.516,0.501,0.563,0.419,0.468,0.317,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.378,313.2,20.47,0.7,3.472,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,24.3,24.44,23.73,24.2,23.83,23.98,-121.3,24.45,24.3,31.5
2016-07-28 05:38:00-05:00,23.948824,17.636919,25.40791,576851,26.53,0.0,25.5,25.88,25.26,354.1,275.4,274.1,275.8,4.691,5.428,5.433,356.5,10.73,60.21,2.547,1251660.0,355.1,3.692,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.84,28.04,9.8,11.58,10.92,60.0,59.9,62.9,0.0,273.3,273.0,274.0,2.826,-7.513,8.37,579.0,1206932.0,46857.0,110540.0,-0.351,0.772,0.531,0.842,1.648,1.632,1.619,1.782,1.343,1.469,1.023,0.57,0.557,0.552,0.612,0.458,0.503,0.349,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.628,334.5,23.69,1.4,3.472,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,24.35,24.49,23.81,24.23,23.88,24.04,-120.7,24.49,24.3,31.5
2016-07-28 05:39:00-05:00,25.770435,19.507502,27.251566,576852,26.53,0.0,27.32,27.59,25.31,357.2,275.7,274.4,276.0,4.755,5.405,5.355,358.6,10.2,60.24,2.629,1251660.0,357.5,3.518,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.9,29.67,9.99,11.72,11.03,60.0,59.9,62.9,0.0,274.0,273.0,274.1,2.899,-7.562,8.52,579.0,1206932.0,46857.0,110540.0,-0.352,0.772,0.531,0.842,1.692,1.565,1.55,1.727,1.274,1.413,0.977,0.589,0.534,0.529,0.594,0.434,0.484,0.333,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.98,357.9,14.82,1.6,3.472,2.0,-1.0,13.42,0.02,0.231,1.0,2.0,0.0,0.0,24.43,24.54,23.84,24.34,23.94,24.12,-121.2,24.54,24.43,31.52
2016-07-28 05:40:00-05:00,28.127811,21.912537,29.55614,576853,26.53,0.0,29.55,29.73,25.3,362.2,275.6,274.2,275.9,4.395,4.806,4.555,364.2,9.04,60.2,2.411,1251660.0,362.8,3.139,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,24.0,31.86,10.31,11.84,11.16,60.0,59.9,62.9,0.0,273.8,273.0,274.0,2.591,-7.776,8.71,579.0,1206932.0,46857.0,110540.0,-0.306,0.772,0.531,0.842,1.717,1.412,1.403,1.584,1.125,1.279,0.884,0.605,0.484,0.482,0.549,0.384,0.441,0.303,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.563,12.07,28.66,1.0,3.472,2.0,-1.0,13.42,-0.008,0.232,1.0,2.0,0.0,0.001,24.49,24.67,23.97,24.41,24.02,24.2,-120.6,24.64,24.49,31.59
2016-07-28 05:41:00-05:00,31.02096,24.852024,32.552082,576854,26.53,0.0,32.34,32.68,25.36,350.0,275.1,274.2,275.9,7.406,8.33,7.915,353.1,15.86,60.2,4.385,1251660.0,351.7,5.475,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,24.09,34.67,10.32,12.58,11.49,60.0,59.9,62.9,0.0,273.1,273.0,274.0,4.727,-7.049,8.91,579.0,1206932.0,46857.0,110540.0,-0.53,0.772,0.531,0.842,2.477,2.655,2.619,2.769,2.212,2.319,1.705,0.854,0.908,0.896,0.95,0.756,0.794,0.583,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.375,316.5,50.28,0.7,3.472,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,24.59,24.78,24.05,24.48,24.15,24.28,-120.4,24.7,24.59,31.63
2016-07-28 05:42:00-05:00,34.12841,28.325964,36.12417,576855,26.53,0.0,35.65,36.28,25.4,328.9,275.1,274.2,276.0,10.35,11.76,11.25,331.4,24.06,60.22,6.546,1251660.0,330.1,7.974,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,24.19,38.18,10.87,13.79,12.32,60.0,59.9,62.9,0.0,273.0,273.0,274.0,7.058,-6.4,9.53,579.0,1206932.0,46857.0,110540.0,-0.741,0.772,0.531,0.842,3.118,3.986,3.911,4.02,3.36,3.444,2.596,1.026,1.311,1.286,1.322,1.105,1.132,0.854,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.365,313.9,24.89,0.8,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,24.68,24.89,24.13,24.63,24.26,24.39,-120.7,24.81,24.68,31.69
2016-07-28 05:43:00-05:00,37.557327,31.933514,39.811485,576856,26.53,0.0,38.99,40.02,25.43,324.0,275.2,274.0,275.7,11.3,12.77,12.16,326.4,26.9,60.22,7.337,1251660.0,324.9,8.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,24.29,41.95,11.51,14.45,12.88,60.0,59.9,62.9,0.0,273.0,272.8,274.0,7.817,-6.283,10.03,579.0,1206932.0,46857.0,110540.0,-0.779,0.772,0.531,0.842,3.372,4.434,4.346,4.465,3.756,3.827,2.903,1.092,1.436,1.408,1.447,1.217,1.24,0.941,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.35,338.3,48.52,1.0,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,24.79,24.98,24.26,24.71,24.37,24.51,-121.1,24.89,24.75,31.71
2016-07-28 05:44:00-05:00,40.557625,35.14023,43.383575,576857,26.53,0.0,41.95,43.42,25.4,323.8,275.1,273.9,275.7,12.09,13.71,13.08,326.4,28.73,60.22,8.07,1251661.0,324.3,9.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,24.4,45.45,12.15,15.1,13.43,60.0,59.9,62.9,0.0,273.0,272.4,274.0,8.52,-6.169,10.52,579.0,1206933.0,46857.0,110540.0,-0.81,0.772,0.531,0.842,3.657,4.798,4.706,4.829,4.064,4.143,3.142,1.184,1.553,1.524,1.564,1.316,1.341,1.017,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.685,357.6,19.05,1.0,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,24.89,25.17,24.37,24.82,24.45,24.63,-121.0,25.0,24.88,31.79
2016-07-28 05:45:00-05:00,43.236465,37.946102,46.379517,576858,26.53,0.0,44.51,46.4,25.41,325.3,275.0,273.8,275.5,12.84,14.52,13.83,327.3,31.71,60.24,8.7,1251661.0,326.0,10.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,24.54,48.43,12.72,15.69,13.93,60.0,59.9,62.9,0.0,273.0,272.0,274.0,9.15,-6.054,10.97,579.0,1206933.0,46857.0,110540.0,-0.834,0.772,0.531,0.842,3.891,5.103,4.992,5.133,4.317,4.41,3.328,1.266,1.66,1.624,1.67,1.404,1.435,1.083,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.92,338.0,11.43,1.3,3.475,2.0,-1.0,13.39,0.005,0.231,1.0,2.0,0.0,0.001,25.07,25.28,24.47,24.95,24.58,24.79,-120.7,25.12,25.0,31.79
2016-07-28 05:46:00-05:00,45.593845,40.61836,49.029778,576859,26.53,0.0,46.7,49.05,25.46,327.1,274.4,273.7,275.4,13.56,15.29,14.45,330.4,32.19,60.15,9.28,1251661.0,327.8,10.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,24.68,51.02,13.25,16.23,14.38,60.0,59.9,62.9,0.0,273.0,272.0,274.0,9.7,-5.967,11.39,579.0,1206933.0,46858.0,110540.0,-0.852,0.772,0.531,0.842,4.1,5.348,5.227,5.399,4.541,4.631,3.476,1.341,1.75,1.71,1.766,1.485,1.515,1.137,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.057,338.2,7.593,1.9,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,25.21,25.43,24.61,25.13,24.75,24.94,-120.1,25.26,25.12,31.88
2016-07-28 05:47:00-05:00,47.52261,42.75617,51.334347,576860,26.53,0.0,48.46,51.16,25.4,328.8,274.9,273.6,275.4,14.03,15.95,15.22,331.1,33.93,60.14,9.82,1251661.0,329.7,11.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,24.82,52.99,13.67,16.66,14.75,60.0,59.9,62.9,0.0,273.0,272.0,274.0,10.13,-5.898,11.72,579.0,1206933.0,46858.0,110540.0,-0.864,0.772,0.531,0.842,4.245,5.528,5.42,5.591,4.691,4.799,3.602,1.396,1.818,1.782,1.839,1.543,1.578,1.184,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.67,356.0,27.33,1.1,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,25.32,25.57,24.73,25.21,24.91,25.05,-120.2,25.39,25.26,31.88
2016-07-28 05:48:00-05:00,49.129913,44.62675,53.178005,576861,26.54,0.0,50.05,53.12,25.42,330.2,274.6,273.4,275.3,14.49,16.28,15.51,332.9,35.8,60.14,10.11,1251661.0,331.1,11.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,24.94,54.79,14.04,17.06,15.11,60.0,59.9,62.9,0.0,273.0,272.0,273.7,10.52,-5.82,12.02,579.0,1206933.0,46858.0,110540.0,-0.875,0.772,0.531,0.842,4.385,5.708,5.587,5.773,4.836,4.966,3.711,1.448,1.885,1.845,1.906,1.597,1.64,1.225,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.81,340.9,18.55,1.1,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,25.5,25.72,24.85,25.32,24.97,25.21,-120.1,25.49,25.39,31.96
2016-07-28 05:49:00-05:00,51.272987,47.031784,55.713036,576862,26.56,0.0,52.15,55.67,25.48,330.5,274.5,273.4,275.2,15.24,17.07,16.23,333.1,36.15,60.14,10.73,1251662.0,331.4,12.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,25.07,57.33,14.52,17.58,15.57,60.0,59.9,62.9,0.0,272.8,272.0,273.4,11.03,-5.73,12.43,579.0,1206933.0,46858.0,110540.0,-0.887,0.772,0.531,0.842,4.594,5.954,5.827,6.029,5.058,5.196,3.861,1.518,1.968,1.926,1.993,1.672,1.717,1.276,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.815,332.5,14.8,1.1,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,25.58,25.88,24.96,25.45,25.15,25.34,-119.8,25.61,25.47,32.01
2016-07-28 05:50:00-05:00,53.52321,49.43682,58.593746,576863,26.56,0.0,54.27,58.48,25.46,331.5,274.5,273.6,275.5,15.74,17.73,16.93,333.9,38.59,60.15,11.26,1251662.0,332.5,12.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,25.18,60.12,15.04,18.17,16.08,60.0,59.9,62.9,0.0,273.0,272.0,273.7,11.58,-5.643,12.88,579.0,1206934.0,46858.0,110540.0,-0.899,0.772,0.531,0.842,4.81,6.211,6.069,6.293,5.271,5.435,3.997,1.594,2.059,2.012,2.086,1.747,1.802,1.325,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.682,344.4,10.58,1.0,3.475,2.0,-1.0,13.55,0.026,0.232,1.0,2.0,0.0,0.0,25.71,25.99,25.13,25.57,25.22,25.45,-119.8,25.73,25.65,32.06
2016-07-28 05:51:00-05:00,55.559124,51.70824,61.244007,576864,26.58,0.0,56.2,61.18,25.46,332.2,274.6,273.6,275.5,16.44,18.44,17.57,334.8,39.89,60.2,11.83,1251662.0,333.5,13.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,25.3,62.79,15.5,18.7,16.52,60.0,59.9,62.9,0.0,273.0,272.0,274.0,12.09,-5.548,13.3,579.0,1206934.0,46858.0,110540.0,-0.909,0.772,0.531,0.842,5.03,6.453,6.297,6.546,5.482,5.656,4.115,1.671,2.144,2.092,2.174,1.821,1.879,1.367,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.777,357.9,20.18,1.1,3.477,2.0,-1.0,13.39,-0.016,0.233,1.0,2.0,0.0,0.001,25.85,26.1,25.23,25.69,25.38,25.6,-119.6,25.84,25.71,32.08
2016-07-28 05:52:00-05:00,57.273586,53.84605,63.66381,576865,26.59,0.0,57.88,63.66,25.47,333.0,274.2,273.6,275.5,17.01,19.04,18.11,334.0,40.85,60.14,12.3,1251662.0,334.0,13.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,25.42,65.21,15.97,19.21,16.95,60.0,59.9,62.9,0.0,272.9,272.0,273.8,12.54,-5.485,13.68,579.0,1206934.0,46858.0,110540.0,-0.916,0.772,0.531,0.842,5.217,6.681,6.49,6.757,5.645,5.858,4.216,1.737,2.224,2.161,2.25,1.879,1.951,1.404,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.58,333.3,20.27,0.9,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,25.98,26.22,25.3,25.8,25.47,25.72,-118.5,25.98,25.79,32.16
2016-07-28 05:53:00-05:00,58.34512,55.449406,65.50746,576866,26.59,0.0,58.79,65.63,25.54,334.1,274.5,273.3,275.2,17.23,19.32,18.29,336.8,42.79,60.14,12.49,1251662.0,334.7,14.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,25.53,67.15,16.28,19.55,17.25,60.0,59.9,62.9,0.0,272.7,272.0,273.4,12.84,-5.423,13.94,579.0,1206934.0,46858.0,110540.0,-0.921,0.772,0.531,0.842,5.381,6.795,6.614,6.912,5.756,5.977,4.25,1.798,2.27,2.209,2.309,1.923,1.997,1.42,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.587,1.224,17.65,0.9,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.08,26.34,25.38,25.94,25.57,25.82,-119.4,26.08,25.92,32.17
2016-07-28 05:54:00-05:00,58.559425,55.850243,66.544525,576867,26.6,0.0,58.36,66.17,25.52,334.8,274.4,273.3,275.2,17.66,19.61,18.63,337.4,43.37,60.2,12.78,1251663.0,335.7,14.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,25.63,67.76,16.47,19.75,17.42,60.0,59.9,62.9,0.0,272.3,272.0,273.2,13.02,-5.388,14.1,579.0,1206934.0,46858.0,110540.0,-0.924,0.772,0.531,0.842,5.731,6.956,6.68,6.932,5.72,5.972,4.159,1.918,2.328,2.236,2.321,1.915,1.999,1.392,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.563,346.1,15.57,0.9,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.18,26.45,25.46,26.04,25.72,25.95,-119.1,26.21,26.05,32.25
2016-07-28 05:55:00-05:00,58.34512,55.04857,66.08361,576868,26.62,0.0,56.81,65.3,25.53,336.3,274.2,273.2,275.0,17.91,19.92,19.01,338.6,43.79,60.22,13.02,1251663.0,337.2,14.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,25.72,66.73,16.77,20.06,17.67,60.0,59.9,62.9,0.0,272.0,271.9,273.0,13.28,-5.329,14.31,579.0,1206935.0,46858.0,110540.0,-0.928,0.772,0.531,0.842,6.49,7.321,6.77,6.842,5.527,5.833,3.967,2.183,2.462,2.277,2.301,1.859,1.961,1.334,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.883,17.53,16.7,1.4,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.29,26.53,25.51,26.15,25.81,26.08,-119.3,26.29,26.08,32.27
2016-07-28 05:56:00-05:00,56.95212,53.71244,64.93132,576869,26.63,0.0,54.96,63.44,25.59,337.7,275.0,273.9,275.8,18.09,20.11,19.1,339.5,43.86,60.18,13.2,1251663.0,339.1,14.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,25.78,64.91,16.91,20.2,17.76,60.0,59.9,62.9,0.0,273.0,272.4,274.1,13.43,-5.325,14.45,579.0,1206935.0,46858.0,110540.0,-0.93,0.772,0.531,0.842,7.139,7.604,6.806,6.745,5.316,5.622,3.768,2.411,2.568,2.298,2.278,1.795,1.899,1.272,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.672,353.3,14.1,1.1,3.477,2.0,-1.0,13.39,0.005,0.232,1.0,2.0,0.0,0.001,26.31,26.61,25.59,26.29,26.05,26.25,-119.2,26.35,26.13,32.3
2016-07-28 05:57:00-05:00,55.88059,53.311596,64.35518,576870,26.65,0.0,54.31,62.95,25.63,340.6,275.5,274.4,276.2,17.57,19.36,18.44,343.0,42.63,60.18,12.69,1251663.0,341.7,14.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,25.83,64.3,16.42,19.62,17.26,60.0,59.9,62.9,0.0,273.5,273.0,274.6,12.92,-5.427,14.01,579.0,1206935.0,46859.0,110540.0,-0.922,0.772,0.531,0.842,6.527,7.155,6.515,6.609,5.171,5.517,3.642,2.223,2.436,2.219,2.251,1.761,1.879,1.24,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.722,341.7,18.16,1.3,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.39,26.68,25.64,26.46,26.16,26.43,-119.1,26.41,26.19,32.36
2016-07-28 05:58:00-05:00,57.273586,54.514114,67.23589,576871,26.65,0.0,55.12,65.46,25.61,334.9,275.1,274.2,276.1,18.24,20.26,19.3,337.3,45.14,60.15,13.35,1251664.0,335.3,15.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,25.87,65.65,17.05,20.31,17.88,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.52,-5.325,14.54,579.0,1206935.0,46859.0,110540.0,-0.93,0.772,0.531,0.842,7.243,7.758,6.916,6.971,5.373,5.699,3.762,2.425,2.597,2.316,2.335,1.8,1.908,1.26,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.137,342.0,12.21,1.5,3.472,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.39,26.67,25.64,26.57,26.2,26.51,-118.8,26.48,26.22,32.43
2016-07-28 05:59:00-05:00,63.7028,65.73761,86.93999,576872,26.67,0.0,56.69,77.35,25.58,334.5,274.8,274.2,276.1,19.5,21.5,20.53,337.1,47.78,60.14,14.39,1251664.0,334.8,16.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,25.89,67.02,18.11,21.4,18.86,60.0,59.9,62.9,0.0,273.0,272.7,274.0,14.51,-5.16,15.4,579.0,1206936.0,46859.0,110540.0,-0.942,0.772,0.531,0.842,8.35,8.56,7.377,7.4,5.448,5.803,3.813,2.793,2.864,2.467,2.475,1.822,1.941,1.275,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.678,332.7,14.64,1.1,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.41,26.76,25.7,26.73,26.41,26.64,-118.7,26.51,26.22,32.46
2016-07-28 06:00:00-05:00,74.20385,85.51234,117.47557,576873,26.68,0.0,58.71,97.9,25.6,337.8,274.9,274.0,275.9,19.92,21.83,20.93,340.2,48.34,60.2,14.7,1251664.0,338.9,16.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,25.91,67.52,18.46,21.8,19.19,60.0,59.9,62.9,0.0,273.0,272.3,274.0,14.85,-5.07,15.69,579.0,1206936.0,46859.0,110540.0,-0.946,0.772,0.531,0.842,8.55,8.69,7.453,7.65,5.412,5.787,3.8,2.888,2.933,2.517,2.584,1.828,1.954,1.283,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.988,333.5,15.58,1.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,26.49,26.77,25.73,26.89,26.58,26.85,-118.5,26.54,26.24,32.54
2016-07-28 06:01:00-05:00,79.45438,93.66273,131.41824,576874,26.7,0.0,59.37,109.4,25.63,338.7,276.5,275.9,277.8,19.89,21.82,20.93,343.1,49.2,60.15,14.81,1251665.0,339.6,16.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,25.94,67.68,18.54,21.79,19.2,60.0,59.9,62.9,0.0,274.8,274.2,275.8,14.99,-5.136,15.84,579.0,1206936.0,46859.0,110540.0,-0.946,0.772,0.531,0.842,8.65,8.76,7.47,7.889,5.343,5.73,3.795,2.931,2.967,2.53,2.672,1.81,1.941,1.285,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.653,329.9,20.35,1.1,3.477,2.0,-1.0,13.55,0.029,0.233,1.0,2.0,0.0,0.0,26.49,26.77,25.77,27.06,26.8,27.34,-118.6,26.61,26.37,32.56
2016-07-28 06:02:00-05:00,76.989845,88.85267,123.5827,576875,26.72,0.0,58.85,104.8,25.71,341.8,276.8,275.9,277.8,19.45,21.38,20.46,345.2,47.78,60.17,14.44,1251665.0,342.9,16.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,25.96,66.15,18.06,21.3,18.77,60.0,59.9,62.9,0.0,275.0,274.2,276.0,14.55,-5.207,15.45,579.0,1206936.0,46859.0,110540.0,-0.941,0.772,0.531,0.842,8.09,8.34,7.198,7.777,5.183,5.566,3.704,2.764,2.849,2.459,2.657,1.771,1.902,1.266,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.867,325.5,19.15,1.4,3.478,2.0,-1.0,13.36,-0.019,0.233,1.0,2.0,0.0,0.001,26.54,26.81,25.83,27.24,26.91,28.26,-118.8,26.69,26.56,32.61
2016-07-28 06:03:00-05:00,59.952423,59.056953,73.34301,576876,26.73,0.0,56.13,69.07,25.74,342.7,276.4,275.7,277.6,16.64,18.54,17.7,345.2,40.72,60.22,12.06,1251665.0,343.5,14.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,25.99,64.41,15.64,18.83,16.56,60.0,59.9,62.9,0.0,275.0,274.0,276.0,12.28,-5.539,13.47,579.0,1206936.0,46859.0,110540.0,-0.911,0.772,0.531,0.842,5.443,6.507,6.169,6.604,5.161,5.442,3.699,1.866,2.23,2.114,2.263,1.768,1.864,1.267,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.847,17.29,38.82,1.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.57,26.79,25.93,27.27,26.95,28.21,-118.8,26.8,26.61,32.65
2016-07-28 06:04:00-05:00,59.416656,56.51831,68.27295,576877,26.74,0.0,57.59,66.46,25.69,334.6,276.6,275.6,277.5,16.96,18.91,17.98,337.0,43.22,60.23,12.33,1251665.0,335.7,14.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,26.0,66.19,15.88,19.17,16.83,60.0,59.9,62.9,0.0,274.9,274.0,276.0,12.55,-5.478,13.7,579.0,1206937.0,46859.0,110540.0,-0.916,0.772,0.531,0.842,5.437,6.73,6.45,6.816,5.576,5.781,3.994,1.819,2.252,2.158,2.281,1.866,1.934,1.336,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.648,349.8,39.51,1.3,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.6,26.78,25.93,27.24,26.92,28.03,-118.5,26.8,26.61,32.68
2016-07-28 06:05:00-05:00,68.73902,70.547676,89.24456,576878,26.77,0.0,61.92,83.9,25.8,329.0,276.4,275.4,277.4,18.74,20.73,19.78,331.5,48.11,60.22,13.84,1251666.0,329.6,15.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,26.07,69.42,17.44,20.8,18.27,60.0,59.9,62.9,0.0,274.5,274.0,275.7,14.02,-5.234,14.97,579.0,1206937.0,46859.0,110540.0,-0.935,0.772,0.531,0.842,6.865,7.909,7.214,7.853,5.885,6.201,4.234,2.253,2.598,2.371,2.58,1.936,2.039,1.393,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.152,329.6,63.04,0.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.64,26.85,25.93,27.19,26.83,27.92,-119.0,26.83,26.67,32.75
2016-07-28 06:06:00-05:00,83.41906,92.99467,124.61975,576879,26.78,0.0,67.17,109.8,25.9,324.3,276.0,275.4,277.4,21.11,23.31,22.23,326.0,55.06,60.2,15.9,1251666.0,325.2,17.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,26.13,72.73,19.51,22.95,20.23,60.0,59.9,62.9,0.0,274.0,273.9,275.2,15.95,-4.909,16.69,579.0,1206937.0,46859.0,110540.0,-0.956,0.772,0.531,0.842,8.68,9.39,8.1,9.22,6.166,6.643,4.454,2.813,3.045,2.626,2.99,2.0,2.154,1.444,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.425,350.7,35.53,0.9,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.69,26.87,25.99,27.33,26.99,29.1,-118.4,26.99,26.85,32.8
2016-07-28 06:07:00-05:00,84.81205,93.12829,122.66087,576880,26.79,0.0,70.19,110.3,25.91,331.2,276.3,275.0,277.1,22.04,24.24,23.18,332.7,56.42,60.14,16.68,1251666.0,332.4,18.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,26.2,76.49,20.45,23.89,21.09,60.0,59.9,62.9,0.0,274.0,273.4,275.0,16.79,-4.79,17.46,579.0,1206937.0,46859.0,110540.0,-0.961,0.772,0.531,0.842,8.82,9.61,8.37,9.46,6.416,6.956,4.642,2.921,3.18,2.771,3.131,2.125,2.304,1.537,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.26,309.3,27.25,0.4,3.477,2.0,-1.0,13.36,0.005,0.233,1.0,2.0,0.0,0.001,26.81,26.97,26.05,27.45,27.08,30.07,-117.7,27.18,26.99,32.85
2016-07-28 06:08:00-05:00,99.38494,114.23914,154.5792,576881,26.81,0.0,77.0,135.2,25.94,330.4,276.1,275.1,277.1,24.83,27.04,25.96,333.1,63.76,60.14,19.01,1251667.0,331.2,21.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,26.28,80.9,22.97,26.46,23.5,60.0,59.9,62.9,0.0,274.0,273.5,275.0,19.03,-4.401,19.54,579.0,1206938.0,46860.0,110540.0,-0.974,0.772,0.531,0.842,10.68,11.17,9.31,10.9,6.773,7.574,4.881,3.531,3.691,3.076,3.603,2.238,2.503,1.613,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.523,299.0,36.38,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.84,27.03,26.15,27.66,27.31,31.38,-117.6,27.39,27.22,32.88
2016-07-28 06:09:00-05:00,96.92041,107.95932,142.13449,576882,26.83,0.0,79.22,126.7,26.01,341.3,275.7,274.8,276.8,25.13,27.35,26.31,343.5,62.82,60.15,19.26,1251667.0,342.1,21.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,26.36,84.6,23.3,26.76,23.79,60.0,59.9,62.9,0.0,274.0,273.0,275.0,19.29,-4.341,19.78,579.0,1206938.0,46860.0,110540.0,-0.976,0.772,0.531,0.842,9.92,10.71,9.28,10.62,6.977,7.669,5.003,3.383,3.653,3.166,3.624,2.381,2.617,1.707,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.62,328.3,17.65,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,26.91,27.16,26.28,27.91,27.57,32.26,-117.1,27.66,27.47,32.94
2016-07-28 06:10:00-05:00,99.92071,110.09714,142.36496,576883,26.84,0.0,84.0,129.3,25.97,338.5,275.9,274.8,276.8,26.21,28.43,27.35,340.9,66.1,60.19,20.16,1251667.0,338.6,22.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,26.47,95.1,24.29,27.8,24.75,60.0,59.9,62.9,0.0,274.0,273.0,275.0,20.17,-4.188,20.6,579.0,1206938.0,46860.0,110540.0,-0.979,0.772,0.531,0.842,10.16,11.19,9.77,11.1,7.571,8.19,5.393,3.438,3.788,3.305,3.758,2.562,2.773,1.825,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.447,347.7,38.4,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,27.06,27.24,26.37,28.06,27.66,32.22,-117.7,27.87,27.63,33.01
2016-07-28 06:11:00-05:00,103.56393,113.571075,145.24568,576884,26.86,0.0,88.1,133.1,26.02,339.9,275.7,275.0,277.0,27.37,29.67,28.52,342.3,69.2,60.24,21.15,1251668.0,340.8,23.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,26.6,114.8,25.4,28.96,25.79,60.0,59.9,62.9,0.0,274.0,273.0,275.0,21.15,-4.005,21.52,579.0,1206939.0,46860.0,110540.0,-0.982,0.772,0.531,0.842,10.56,11.66,10.22,11.55,7.941,8.59,5.628,3.584,3.958,3.472,3.923,2.698,2.918,1.912,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.54,345.3,19.3,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,27.15,27.4,26.52,28.25,27.83,32.21,-117.3,28.08,27.79,33.04
2016-07-28 06:12:00-05:00,117.17244,132.67773,173.5919,576885,26.87,0.0,94.5,155.1,26.12,339.6,275.5,274.8,276.8,30.2,32.46,31.25,341.8,75.73,60.22,23.47,1251668.0,340.4,25.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,26.76,139.9,28.0,31.59,28.26,60.0,59.9,62.9,0.0,273.7,273.0,275.0,23.32,-3.612,23.6,579.0,1206939.0,46860.0,110540.0,-0.988,0.772,0.531,0.842,12.34,13.12,11.14,12.91,8.26,9.08,5.803,4.19,4.454,3.782,4.384,2.804,3.084,1.97,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.597,339.9,19.28,0.9,3.477,2.0,-1.0,13.55,0.029,0.234,1.0,2.0,0.0,0.0,27.33,27.55,26.66,28.46,28.05,32.75,-117.0,28.34,28.03,33.07
2016-07-28 06:13:00-05:00,118.77974,133.88026,174.39851,576886,26.9,0.0,96.1,156.1,26.06,346.5,275.7,274.9,276.8,30.7,32.91,31.77,348.9,75.81,60.16,23.89,1251669.0,346.4,26.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,26.95,140.6,28.55,32.01,28.74,60.0,59.9,62.9,0.0,273.9,273.0,275.0,23.75,-3.573,24.01,579.0,1206940.0,46860.0,110540.0,-0.989,0.772,0.531,0.842,12.3,13.08,11.13,12.92,8.32,9.05,5.708,4.261,4.53,3.855,4.476,2.885,3.137,1.978,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.72,337.9,12.91,1.0,3.477,2.0,-1.0,13.36,-0.019,0.234,1.0,2.0,0.0,0.001,27.57,27.71,26.84,28.71,28.36,32.78,-117.2,28.58,28.29,33.13
2016-07-28 06:14:00-05:00,116.850975,129.87186,167.02388,576887,26.91,0.0,96.5,150.7,26.05,346.0,275.9,274.6,276.6,30.44,32.64,31.54,349.3,75.51,60.16,23.67,1251669.0,346.5,26.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,27.17,149.2,28.29,31.77,28.53,60.0,59.9,62.9,0.0,273.8,273.0,275.0,23.54,-3.598,23.81,579.0,1206940.0,46860.0,110540.0,-0.989,0.772,0.531,0.842,11.88,12.87,11.1,12.76,8.52,9.09,5.809,4.109,4.451,3.842,4.415,2.946,3.144,2.01,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.767,356.7,18.97,1.4,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,27.71,27.9,26.96,28.97,28.6,32.7,-116.8,28.87,28.51,33.22
2016-07-28 06:15:00-05:00,109.67169,117.98031,147.43501,576888,26.93,0.0,94.9,135.9,26.09,346.0,275.3,274.6,276.5,29.25,31.43,30.32,349.6,72.68,60.14,22.64,1251669.0,346.5,25.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,27.36,147.0,27.18,30.61,27.46,60.0,59.9,62.9,0.0,273.0,273.0,274.7,22.56,-3.759,22.87,579.0,1206940.0,46860.0,110540.0,-0.986,0.772,0.531,0.842,10.73,12.07,10.73,12.04,8.62,9.02,5.926,3.712,4.176,3.712,4.164,2.983,3.12,2.049,28521.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.705,336.5,19.91,1.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,27.96,28.08,27.11,29.13,28.81,32.49,-116.9,29.07,28.71,33.23
2016-07-28 06:16:00-05:00,114.38645,123.99289,156.1924,576889,26.96,0.0,97.8,143.2,26.1,343.8,275.9,275.3,277.1,30.39,32.59,31.5,346.0,76.55,60.13,23.67,1251670.0,344.6,26.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,27.62,164.4,28.21,31.67,28.47,60.0,59.9,62.9,0.0,273.9,273.9,274.9,23.51,-3.608,23.79,579.0,1206941.0,46860.0,110540.0,-0.988,0.772,0.531,0.842,11.42,12.69,11.27,12.64,8.92,9.26,6.139,3.926,4.362,3.875,4.347,3.065,3.185,2.111,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.868,328.3,10.36,1.2,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,28.14,28.32,27.26,29.25,28.93,32.23,-116.3,29.2,28.8,33.28
2016-07-28 06:17:00-05:00,93.81296,92.99467,108.71819,576890,26.98,0.0,89.3,104.2,26.08,348.6,276.3,275.3,277.1,25.79,27.88,26.95,350.4,64.19,60.14,19.8,1251670.0,349.1,22.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,27.8,111.1,23.96,27.28,24.36,60.0,59.9,62.9,0.0,274.0,273.9,275.0,19.81,-4.241,20.27,579.0,1206941.0,46860.0,110540.0,-0.978,0.772,0.531,0.842,7.982,9.96,9.55,10.13,8.16,8.49,6.031,2.782,3.47,3.329,3.53,2.844,2.958,2.101,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.802,339.9,12.73,1.2,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,28.4,28.54,27.37,29.38,29.0,31.85,-116.4,29.36,28.83,33.33
2016-07-28 06:18:00-05:00,89.633965,86.44763,98.347626,576891,27.0,0.0,88.3,96.8,26.08,338.8,276.2,275.4,277.2,25.62,27.62,26.73,342.8,65.53,60.13,19.63,1251671.0,339.4,22.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,27.83,98.7,23.61,27.01,24.09,60.0,59.9,62.9,0.0,274.0,274.0,275.0,19.55,-4.277,20.02,579.0,1206941.0,46860.0,110540.0,-0.977,0.772,0.531,0.842,7.852,10.07,9.81,10.19,8.52,8.75,6.439,2.66,3.41,3.322,3.451,2.887,2.963,2.182,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.48,349.0,16.2,0.7,3.477,2.0,-1.0,13.17,-0.015,0.234,1.0,2.0,0.0,0.001,28.46,28.62,27.43,29.31,28.9,31.4,-116.5,29.39,28.82,33.39
2016-07-28 06:19:00-05:00,89.633965,86.04679,97.42579,576892,27.03,0.0,88.5,96.2,26.11,338.4,276.1,275.2,277.1,25.49,27.65,26.65,341.0,65.92,60.14,19.57,1251671.0,338.9,22.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,27.88,98.1,23.59,27.0,24.09,60.0,59.9,62.9,0.0,274.0,273.8,275.0,19.54,-4.273,20.0,579.0,1206942.0,46860.0,110540.0,-0.977,0.772,0.531,0.842,7.767,10.02,9.83,10.16,8.52,8.73,6.477,2.628,3.389,3.324,3.439,2.882,2.955,2.191,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.467,329.2,32.34,0.9,3.47,2.0,-1.0,13.37,0.022,0.234,3.0,2.0,0.0,0.001,28.51,28.7,27.48,29.31,28.84,31.11,-116.2,29.39,28.88,33.42
2016-07-28 06:20:00-05:00,89.633965,85.51234,97.0801,576893,27.05,0.0,88.6,95.8,26.1,338.2,275.8,275.2,277.1,25.51,27.59,26.61,339.4,66.04,60.14,19.54,1251671.0,338.6,22.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,27.89,97.7,23.58,27.0,24.07,60.0,59.9,62.9,0.0,274.0,273.4,275.0,19.52,-4.265,19.98,579.0,1206942.0,46860.0,110540.0,-0.977,0.772,0.531,0.842,7.718,10.13,9.84,10.16,8.5,8.79,6.498,2.61,3.425,3.327,3.436,2.873,2.972,2.197,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.48,334.4,13.01,0.8,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.51,28.7,27.56,29.19,28.84,30.86,-116.3,29.3,28.8,33.45
2016-07-28 06:21:00-05:00,90.491196,86.44763,97.54102,576894,27.08,0.0,89.7,96.3,26.06,337.5,276.1,275.1,277.1,25.68,27.89,26.85,339.7,66.94,60.14,19.74,1251672.0,338.1,22.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,27.94,98.4,23.78,27.25,24.26,60.0,59.9,62.9,0.0,274.0,273.6,275.0,19.71,-4.232,20.16,579.0,1206942.0,46860.0,110540.0,-0.978,0.772,0.531,0.842,7.787,10.26,9.98,10.26,8.6,8.88,6.6,2.628,3.463,3.367,3.463,2.901,2.997,2.227,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.48,325.8,13.77,0.8,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.54,28.8,27.62,29.21,28.76,30.61,-116.6,29.3,28.82,33.52
2016-07-28 06:22:00-05:00,92.312805,88.1846,99.038994,576895,27.1,0.0,91.6,98.0,26.09,337.5,276.1,275.0,277.0,26.23,28.4,27.37,339.6,67.46,60.2,20.18,1251672.0,337.7,22.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,27.96,100.0,24.21,27.77,24.7,60.0,59.9,62.9,0.0,274.0,273.1,275.0,20.13,-4.118,20.54,579.0,1206943.0,46860.0,110540.0,-0.98,0.772,0.531,0.842,7.933,10.37,10.13,10.47,8.78,9.0,6.731,2.677,3.5,3.419,3.532,2.962,3.036,2.271,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.573,329.0,12.28,1.0,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.6,28.88,27.65,29.21,28.71,30.44,-116.3,29.3,28.8,33.6
2016-07-28 06:23:00-05:00,93.705795,89.52073,100.42174,576896,27.12,0.0,93.0,99.3,26.03,338.0,276.1,274.9,276.8,26.6,28.82,27.78,340.5,68.81,60.24,20.5,1251672.0,338.1,23.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,28.02,101.3,24.56,28.18,25.06,60.0,59.9,62.9,0.0,274.0,273.0,275.0,20.45,-4.033,20.84,579.0,1206943.0,46861.0,110540.0,-0.981,0.772,0.531,0.842,8.01,10.51,10.29,10.59,8.88,9.11,6.842,2.708,3.552,3.477,3.58,3.001,3.081,2.312,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.9,332.7,15.67,1.3,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,28.62,28.89,27.72,29.19,28.68,30.26,-116.1,29.3,28.73,33.62
2016-07-28 06:24:00-05:00,93.92011,89.65434,100.65219,576897,27.15,0.0,93.2,99.5,26.03,338.7,275.8,275.0,276.9,26.66,28.89,27.82,340.9,69.08,60.22,20.55,1251673.0,339.2,23.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,28.08,101.5,24.58,28.2,25.1,60.0,59.9,62.9,0.0,274.0,273.0,275.0,20.49,-4.032,20.89,579.0,1206943.0,46861.0,110540.0,-0.981,0.772,0.531,0.842,8.01,10.51,10.3,10.6,8.88,9.12,6.864,2.713,3.559,3.489,3.591,3.007,3.089,2.324,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.153,335.4,8.9,1.7,3.478,2.0,-1.0,13.08,-0.093,0.235,1.0,2.0,0.0,0.002,28.7,28.99,27.75,29.19,28.61,30.12,-116.3,29.33,28.72,33.63
2016-07-28 06:25:00-05:00,93.81296,89.65434,100.3065,576898,27.17,0.0,93.0,99.2,26.03,338.7,276.1,274.8,276.8,26.56,28.81,27.8,341.4,69.14,60.22,20.49,1251673.0,339.4,23.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,28.15,101.2,24.51,28.14,25.04,60.0,59.9,62.9,0.0,274.0,273.0,275.0,20.45,-4.034,20.84,579.0,1206944.0,46861.0,110540.0,-0.981,0.772,0.531,0.842,7.987,10.47,10.28,10.58,8.86,9.09,6.854,2.705,3.546,3.48,3.584,3.002,3.077,2.321,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.613,321.5,19.58,1.1,3.477,2.0,-1.0,13.08,0.102,0.236,1.0,2.0,0.0,0.003,28.75,29.06,27.83,29.16,28.65,30.0,-116.1,29.39,28.64,33.71
2016-07-28 06:26:00-05:00,93.705795,89.65434,100.3065,576899,27.19,0.0,93.2,99.1,26.06,338.3,275.6,274.8,276.8,26.58,28.88,27.78,340.5,69.57,60.22,20.49,1251673.0,339.0,23.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,28.2,101.2,24.52,28.19,25.04,60.0,59.9,62.9,0.0,274.0,273.0,275.0,20.45,-4.011,20.84,579.0,1206944.0,46861.0,110540.0,-0.981,0.772,0.531,0.842,7.995,10.49,10.3,10.59,8.88,9.1,6.896,2.705,3.549,3.484,3.583,3.003,3.08,2.333,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.512,307.1,13.04,0.7,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.001,28.83,29.12,27.89,29.19,28.61,29.92,-115.8,29.39,28.72,33.72
2016-07-28 06:27:00-05:00,94.02726,90.05518,100.536964,576900,27.22,0.0,93.7,99.7,26.06,337.8,275.6,274.5,276.6,26.72,28.99,27.83,340.2,70.42,60.21,20.57,1251674.0,338.2,23.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,28.21,101.8,24.66,28.38,25.2,60.0,59.9,62.9,0.0,273.5,273.0,275.0,20.58,-3.979,20.96,579.0,1206944.0,46861.0,110540.0,-0.982,0.772,0.531,0.842,8.05,10.57,10.36,10.66,8.94,9.17,6.958,2.72,3.571,3.5,3.599,3.02,3.098,2.35,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.562,352.7,27.47,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,28.88,29.2,27.94,29.17,28.61,29.84,-116.7,29.36,28.72,33.77
2016-07-28 06:28:00-05:00,94.134415,90.32241,100.76742,576901,27.25,0.0,93.8,99.9,26.09,338.4,275.4,274.3,276.5,26.86,29.08,27.97,340.8,70.69,60.22,20.65,1251674.0,339.4,24.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,28.23,102.1,24.73,28.47,25.27,60.0,59.9,62.9,0.0,273.1,272.9,274.7,20.64,-3.944,21.01,579.0,1206945.0,46861.0,110540.0,-0.982,0.772,0.531,0.842,8.07,10.57,10.36,10.68,8.96,9.18,6.971,2.73,3.577,3.507,3.614,3.031,3.108,2.359,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.258,25.52,65.34,0.6,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,28.89,29.3,27.97,29.16,28.61,29.76,-116.1,29.38,28.72,33.7
2016-07-28 06:29:00-05:00,92.74142,88.85267,99.38468,576902,27.27,0.0,92.5,98.7,26.05,338.8,275.3,274.3,276.5,26.52,28.8,27.65,340.9,69.47,60.16,20.4,1251675.0,339.5,23.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,28.27,100.9,24.4,28.11,24.96,60.0,59.9,62.9,0.0,273.4,272.7,274.6,20.35,-4.005,20.74,579.0,1206945.0,46861.0,110540.0,-0.981,0.772,0.531,0.842,7.887,10.38,10.24,10.51,8.77,9.05,6.905,2.672,3.516,3.469,3.561,2.973,3.066,2.339,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.758,37.68,13.67,1.2,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,28.99,29.28,28.04,29.19,28.66,29.67,-116.4,29.31,28.78,33.78
2016-07-28 06:30:00-05:00,89.52681,85.51234,96.15828,576903,27.29,0.0,89.1,95.4,26.06,339.7,276.0,274.7,276.9,25.59,27.74,26.65,341.0,67.05,60.15,19.59,1251675.0,340.5,22.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,28.3,97.7,23.53,27.18,24.09,60.0,59.9,62.9,0.0,274.0,273.0,275.0,19.54,-4.17,19.98,579.0,1206945.0,46861.0,110540.0,-0.978,0.772,0.531,0.842,7.623,9.98,9.79,10.07,8.47,8.72,6.601,2.589,3.389,3.325,3.42,2.876,2.963,2.242,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.757,26.69,9.98,1.1,3.477,2.0,-1.0,13.3,0.011,0.233,1.0,2.0,0.0,0.0,29.05,29.29,28.09,29.19,28.71,29.57,-116.1,29.3,28.72,33.83
2016-07-28 06:31:00-05:00,84.81205,80.56866,91.203445,576904,27.32,0.0,84.4,90.3,26.03,339.9,275.6,274.7,277.0,24.21,26.41,25.26,340.2,63.73,60.14,18.44,1251675.0,340.6,21.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,28.32,92.7,22.29,25.8,22.86,60.0,59.9,62.9,0.0,274.0,273.0,275.0,18.39,-4.43,18.91,579.0,1206946.0,46861.0,110540.0,-0.972,0.772,0.531,0.842,7.159,9.42,9.26,9.49,7.941,8.24,6.233,2.433,3.201,3.148,3.224,2.699,2.8,2.118,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.445,35.84,37.14,0.8,3.478,2.0,-1.0,13.3,0.0,0.234,1.0,2.0,0.0,0.001,29.08,29.35,28.13,29.19,28.71,29.52,-116.4,29.3,28.72,33.89
2016-07-28 06:32:00-05:00,80.20445,75.62497,85.90293,576905,27.34,0.0,79.7,84.9,26.06,338.6,275.4,274.5,276.8,22.8,24.95,23.84,341.2,60.13,60.14,17.23,1251676.0,339.4,20.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,28.38,87.3,21.05,24.47,21.63,60.0,59.9,62.9,0.0,273.9,273.0,275.0,17.24,-4.662,17.86,579.0,1206946.0,46861.0,110540.0,-0.965,0.772,0.531,0.842,6.782,8.88,8.71,9.0,7.536,7.75,5.856,2.296,3.006,2.948,3.046,2.551,2.624,1.983,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.607,28.89,18.4,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,29.08,29.37,28.13,29.14,28.7,29.44,-116.5,29.3,28.75,33.96
2016-07-28 06:33:00-05:00,76.56123,71.48297,81.40901,576906,27.4,0.0,75.98,80.2,26.04,337.2,275.2,274.4,276.6,21.62,23.69,22.69,339.8,57.11,60.15,16.22,1251676.0,338.0,19.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,28.34,82.5,20.02,23.38,20.63,60.0,59.9,62.9,0.0,273.5,273.0,275.0,16.28,-4.853,16.99,579.0,1206946.0,46861.0,110540.0,-0.958,0.772,0.531,0.842,6.441,8.43,8.28,8.57,7.182,7.336,5.573,2.172,2.844,2.793,2.889,2.422,2.474,1.879,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.568,26.69,12.46,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,29.08,29.32,28.13,29.09,28.69,29.41,-116.4,29.25,28.72,34.07
2016-07-28 06:34:00-05:00,74.41815,68.81071,78.297844,576907,27.43,0.0,73.83,77.05,26.09,335.0,275.4,274.5,276.7,20.95,22.95,21.89,337.2,55.49,60.14,15.61,1251676.0,335.7,18.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,28.32,79.11,19.38,22.71,20.0,60.0,59.9,62.9,0.0,273.9,273.0,275.0,15.69,-4.993,16.47,579.0,1206947.0,46861.0,110540.0,-0.953,0.772,0.531,0.842,6.207,8.21,8.09,8.31,6.957,7.1,5.462,2.079,2.751,2.711,2.785,2.331,2.378,1.83,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.378,3.112,28.72,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,29.08,29.28,28.13,29.09,28.61,29.31,-116.1,29.15,28.69,34.17
