TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 06:35:00-05:00,74.20385,68.409874,77.26078,576908,27.44,0.0,73.65,76.06,26.07,333.8,275.4,274.3,276.5,20.73,22.87,21.64,335.5,55.44,60.14,15.44,1251677.0,334.6,18.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,28.31,77.77,19.27,22.59,19.89,60.0,59.9,62.9,0.0,273.6,273.0,275.0,15.56,-5.034,16.35,579.0,1206947.0,46861.0,110540.0,-0.951,0.772,0.531,0.842,6.156,8.2,8.05,8.26,6.942,7.053,5.455,2.055,2.736,2.688,2.756,2.317,2.354,1.821,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.322,19.14,35.8,0.6,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,29.05,29.18,28.13,29.08,28.6,29.23,-116.1,29.1,28.7,34.29
2016-07-28 06:36:00-05:00,75.168236,68.67709,77.60647,576909,27.47,0.0,74.49,76.43,26.08,333.3,275.6,274.7,276.8,20.87,22.94,21.97,335.9,55.44,60.14,15.61,1251677.0,333.9,18.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,28.33,77.67,19.38,22.66,20.01,60.0,59.9,62.9,0.0,274.0,273.0,275.0,15.68,-5.042,16.47,579.0,1206947.0,46861.0,110540.0,-0.952,0.772,0.531,0.842,6.166,8.26,8.15,8.31,6.984,7.087,5.542,2.055,2.753,2.716,2.77,2.327,2.362,1.847,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.332,340.3,23.2,0.5,3.477,2.0,-1.0,13.4,0.005,0.233,1.0,2.0,0.0,0.001,28.99,29.18,28.04,29.0,28.52,29.15,-116.8,29.11,28.62,34.42
2016-07-28 06:37:00-05:00,76.88269,70.146835,78.873985,576910,27.47,0.0,76.14,77.4,26.12,332.9,275.5,274.7,276.8,21.26,23.36,22.29,336.2,55.51,60.13,15.93,1251677.0,333.0,18.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,28.34,78.66,19.74,23.04,20.32,60.0,59.9,62.9,0.0,274.0,273.0,275.0,16.01,-5.003,16.77,579.0,1206947.0,46862.0,110540.0,-0.954,0.772,0.531,0.842,6.273,8.45,8.34,8.49,7.15,7.232,5.69,2.088,2.813,2.775,2.825,2.38,2.408,1.894,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.247,332.0,23.05,0.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,28.99,29.2,28.07,29.0,28.52,29.14,-116.9,29.07,28.62,34.55
2016-07-28 06:38:00-05:00,79.45438,72.41826,81.17856,576911,27.49,0.0,78.7,79.59,26.17,333.0,275.6,274.5,276.7,21.94,24.02,22.95,334.3,57.22,60.15,16.49,1251677.0,334.2,19.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,28.33,80.6,20.34,23.65,20.88,60.0,59.9,62.9,0.0,274.0,273.0,275.0,16.56,-4.914,17.27,579.0,1206948.0,46862.0,110540.0,-0.959,0.772,0.531,0.842,6.445,8.75,8.58,8.73,7.382,7.475,5.892,2.146,2.912,2.858,2.907,2.458,2.489,1.962,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.353,334.1,10.74,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,28.99,29.25,28.12,29.0,28.52,29.09,-116.3,29.07,28.62,34.68
2016-07-28 06:39:00-05:00,83.526215,76.42666,84.9811,576912,27.52,0.0,82.7,83.4,26.2,332.9,275.5,274.6,276.8,23.02,25.11,24.04,334.9,59.76,60.18,17.39,1251678.0,334.2,20.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,28.36,84.2,21.32,24.66,21.79,60.0,59.9,62.9,0.0,274.0,273.0,275.0,17.44,-4.774,18.08,579.0,1206948.0,46862.0,110540.0,-0.964,0.772,0.531,0.842,6.763,9.19,9.04,9.18,7.765,7.838,6.223,2.251,3.058,3.008,3.056,2.585,2.609,2.071,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.32,308.1,11.67,0.4,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,29.04,29.28,28.12,28.98,28.52,29.06,-116.9,29.04,28.62,34.81
2016-07-28 06:40:00-05:00,89.0982,82.03841,90.627304,576913,27.56,0.0,88.2,88.9,26.16,332.9,275.3,274.5,276.6,24.49,26.71,25.6,333.7,63.83,60.13,18.68,1251678.0,333.0,21.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,28.35,89.6,22.72,26.12,23.14,60.0,59.9,62.9,0.0,273.8,273.0,275.0,18.71,-4.543,19.25,579.0,1206948.0,46862.0,110540.0,-0.972,0.772,0.531,0.842,7.239,9.82,9.66,9.81,8.32,8.38,6.672,2.41,3.27,3.216,3.267,2.77,2.789,2.221,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.528,266.8,14.82,0.8,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,29.03,29.28,28.13,29.0,28.5,29.04,-116.5,29.0,28.62,34.89
2016-07-28 06:41:00-05:00,95.42026,88.71905,97.31056,576914,27.55,0.0,94.5,95.5,26.13,333.9,275.4,274.3,276.4,26.37,28.52,27.42,336.9,68.14,60.13,20.2,1251678.0,335.2,22.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,28.36,96.1,24.43,27.86,24.76,60.0,59.9,62.9,0.0,273.9,273.0,275.0,20.2,-4.279,20.65,579.0,1206949.0,46862.0,110540.0,-0.978,0.772,0.531,0.842,7.73,10.52,10.4,10.51,8.9,9.0,7.193,2.581,3.512,3.474,3.511,2.973,3.004,2.402,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.627,271.5,10.33,0.8,3.477,2.0,-1.0,13.46,0.021,0.233,1.0,2.0,0.0,0.0,29.03,29.28,28.2,28.9,28.42,29.04,-116.7,29.03,28.58,35.01
2016-07-28 06:42:00-05:00,101.099396,94.59802,103.53291,576915,27.57,0.0,100.1,101.6,26.06,335.5,275.0,274.5,276.5,28.01,30.19,29.05,337.6,72.02,60.13,21.58,1251679.0,336.3,24.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,28.36,102.1,26.02,29.48,26.25,60.0,59.9,62.9,0.0,273.8,273.0,275.0,21.57,-4.042,21.94,579.0,1206949.0,46862.0,110540.0,-0.983,0.772,0.531,0.842,8.21,11.16,10.98,11.14,9.46,9.57,7.606,2.753,3.745,3.683,3.738,3.174,3.211,2.551,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.577,267.7,5.733,0.7,3.477,2.0,-1.0,13.4,-0.013,0.234,1.0,2.0,0.0,0.001,29.07,29.32,28.26,28.9,28.42,29.06,-116.4,29.02,28.62,35.13
2016-07-28 06:43:00-05:00,105.814156,99.675316,108.83342,576916,27.59,0.0,104.6,106.8,26.1,337.0,275.3,274.5,276.6,29.4,31.64,30.49,339.2,75.63,60.22,22.78,1251679.0,338.0,25.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,28.41,107.3,27.34,30.79,27.58,60.0,59.9,62.9,0.0,274.0,273.0,275.0,22.71,-3.903,23.04,579.0,1206949.0,46862.0,110540.0,-0.986,0.772,0.531,0.842,8.61,11.63,11.47,11.68,9.91,10.01,7.94,2.901,3.92,3.867,3.935,3.338,3.375,2.676,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.495,270.5,10.94,0.6,3.477,2.0,-1.0,13.53,0.004,0.234,3.0,2.0,0.0,0.0,29.08,29.4,28.37,28.92,28.42,29.14,-116.5,29.09,28.67,35.24
2016-07-28 06:44:00-05:00,109.99316,104.218155,113.78826,576917,27.61,0.0,108.6,111.6,26.13,338.0,275.0,274.3,276.4,30.65,32.88,31.72,340.4,78.82,60.23,23.8,1251680.0,338.5,26.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,28.52,112.0,28.54,32.02,28.72,60.0,59.9,62.9,0.0,273.2,273.0,274.9,23.71,-3.727,24.0,579.0,1206950.0,46862.0,110540.0,-0.988,0.772,0.531,0.842,8.97,12.09,11.92,12.15,10.31,10.44,8.23,3.033,4.084,4.029,4.106,3.484,3.527,2.781,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.517,265.7,8.78,0.7,3.478,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,29.17,29.5,28.47,29.03,28.5,29.23,-116.2,29.21,28.78,35.29
2016-07-28 06:45:00-05:00,113.95783,108.493774,118.51264,576918,27.63,0.0,112.3,116.1,26.13,338.7,275.2,274.3,276.4,31.87,34.07,32.92,340.8,81.8,60.21,24.8,1251680.0,339.6,27.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,28.63,116.7,29.69,33.13,29.81,60.0,59.9,62.9,0.0,273.1,273.0,274.8,24.65,-3.567,24.91,579.0,1206950.0,46862.0,110540.0,-0.99,0.772,0.531,0.842,9.32,12.51,12.33,12.59,10.68,10.84,8.49,3.158,4.237,4.177,4.264,3.616,3.67,2.875,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.583,266.5,7.044,0.8,3.477,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,29.29,29.61,28.6,29.11,28.57,29.35,-116.7,29.32,28.87,35.4
2016-07-28 06:46:00-05:00,117.81536,112.769394,123.12178,576919,27.66,0.0,115.9,120.5,26.1,338.9,275.2,274.4,276.5,32.97,35.19,34.05,341.2,84.7,60.18,25.75,1251681.0,338.7,28.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,28.74,121.0,30.73,34.21,30.84,60.0,59.9,62.9,0.0,273.4,273.0,274.8,25.55,-3.399,25.77,579.0,1206951.0,46862.0,110540.0,-0.991,0.772,0.531,0.842,9.69,12.92,12.75,13.06,11.06,11.21,8.75,3.284,4.379,4.32,4.425,3.748,3.799,2.964,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.568,270.9,6.952,0.7,3.477,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,29.4,29.76,28.71,29.22,28.7,29.46,-116.4,29.45,29.03,35.45
2016-07-28 06:47:00-05:00,121.8872,117.17862,127.84615,576920,27.66,0.0,119.8,125.1,25.99,339.4,275.1,274.2,276.3,34.1,36.39,35.22,342.0,87.3,60.14,26.71,1251681.0,340.0,29.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,28.86,125.5,31.89,35.36,31.95,60.0,59.9,62.9,0.0,273.0,272.9,274.2,26.5,-3.218,26.7,579.0,1206951.0,46862.0,110540.0,-0.993,0.772,0.531,0.842,10.05,13.38,13.18,13.52,11.45,11.63,9.03,3.41,4.542,4.473,4.588,3.887,3.946,3.063,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.632,278.0,8.08,0.7,3.478,2.0,-1.0,13.37,0.005,0.235,1.0,2.0,0.0,0.001,29.52,29.87,28.84,29.37,28.81,29.59,-116.1,29.62,29.14,35.56
2016-07-28 06:48:00-05:00,125.85188,121.45424,132.57053,576921,27.69,0.0,123.5,129.6,26.06,340.2,275.0,274.4,276.5,35.24,37.53,36.32,341.2,90.4,60.14,27.67,1251682.0,340.7,30.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,29.0,130.1,32.96,36.47,33.0,60.0,59.9,62.9,0.0,273.1,273.0,274.9,27.44,-3.062,27.61,579.0,1206951.0,46862.0,110540.0,-0.994,0.772,0.531,0.842,10.33,13.83,13.62,13.91,11.77,12.04,9.31,3.515,4.705,4.632,4.731,4.003,4.095,3.166,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.508,291.2,11.69,0.6,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,29.61,30.03,28.98,29.53,28.97,29.73,-116.5,29.79,29.27,35.61
2016-07-28 06:49:00-05:00,128.31642,124.39373,135.79692,576922,27.7,0.0,125.8,132.7,26.11,341.1,275.3,274.2,276.3,36.02,38.27,37.1,342.6,92.2,60.17,28.31,1251682.0,341.5,31.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,29.14,133.2,33.69,37.2,33.7,60.0,59.9,62.9,0.0,273.0,272.9,274.4,28.03,-2.954,28.19,579.0,1206952.0,46862.0,110540.0,-0.994,0.772,0.531,0.842,10.58,14.04,13.85,14.2,12.01,12.25,9.44,3.608,4.789,4.723,4.844,4.094,4.179,3.219,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.493,304.1,21.14,0.7,3.477,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,29.81,30.2,29.14,29.69,29.11,29.91,-116.1,29.93,29.44,35.64
2016-07-28 06:50:00-05:00,129.38795,125.729866,137.52536,576923,27.72,0.0,126.4,134.2,26.19,341.7,275.3,274.2,276.3,36.29,38.56,37.34,342.7,93.4,60.15,28.52,1251683.0,342.6,32.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,29.26,134.8,33.95,37.46,33.96,60.0,59.9,62.9,0.0,273.0,272.8,274.2,28.25,-2.903,28.4,579.0,1206952.0,46862.0,110540.0,-0.995,0.772,0.531,0.842,10.65,14.15,13.9,14.27,12.07,12.37,9.44,3.64,4.836,4.748,4.875,4.124,4.227,3.226,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.493,306.2,18.43,0.6,3.477,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,29.9,30.38,29.25,29.85,29.24,30.05,-94.4,30.01,29.65,35.72
2016-07-28 06:51:00-05:00,129.06648,125.86347,137.75581,576924,27.75,0.0,125.8,134.5,26.24,341.9,275.2,274.2,276.3,36.17,38.41,37.22,344.5,93.2,60.14,28.41,1251683.0,342.7,32.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,29.42,135.2,33.88,37.38,33.88,60.0,59.9,62.9,0.0,273.0,272.7,274.0,28.18,-2.91,28.33,579.0,1206953.0,46862.0,110540.0,-0.995,0.772,0.531,0.842,10.7,14.01,13.87,14.31,12.05,12.29,9.36,3.658,4.791,4.741,4.894,4.119,4.202,3.201,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.45,313.1,18.3,0.6,3.477,2.0,-1.0,13.53,0.004,0.235,3.0,2.0,0.0,0.0,30.08,30.56,29.37,29.99,29.4,30.2,-116.0,30.17,29.73,35.72
2016-07-28 06:52:00-05:00,127.78065,124.66095,137.41014,576925,27.76,0.0,124.2,133.5,26.26,341.6,275.0,274.1,276.2,35.86,38.07,36.86,344.5,92.2,60.14,28.12,1251684.0,342.2,31.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,29.55,134.4,33.48,36.99,33.5,60.0,59.9,62.9,0.0,273.0,272.5,274.0,27.85,-2.951,28.01,579.0,1206953.0,46862.0,110540.0,-0.994,0.772,0.531,0.842,10.64,13.91,13.69,14.18,11.94,12.21,9.18,3.636,4.75,4.675,4.843,4.079,4.172,3.135,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.46,307.0,13.35,0.7,3.477,2.0,-1.0,13.53,0.029,0.235,1.0,2.0,0.0,0.0,30.19,30.65,29.48,30.11,29.53,30.34,-115.6,30.3,29.83,35.87
2016-07-28 06:53:00-05:00,126.17333,123.45844,136.37308,576926,27.78,0.0,122.3,132.3,26.38,341.6,274.9,274.2,276.3,35.35,37.59,36.38,344.0,90.9,60.14,27.71,1251684.0,342.4,31.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,29.65,133.3,32.99,36.5,33.04,60.0,59.9,62.9,0.0,273.0,272.4,274.0,27.44,-3.011,27.61,579.0,1206954.0,46863.0,110540.0,-0.994,0.772,0.531,0.842,10.54,13.74,13.44,13.96,11.78,12.09,8.95,3.599,4.693,4.592,4.769,4.024,4.128,3.055,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.568,309.5,8.16,0.7,3.477,2.0,-1.0,13.16,-0.022,0.237,1.0,2.0,0.0,0.001,30.3,30.78,29.56,30.22,29.57,30.42,-115.9,30.38,29.89,35.82
2016-07-28 06:54:00-05:00,125.20896,122.52315,136.25784,576927,27.81,0.0,120.9,131.7,26.37,340.9,274.7,274.1,276.3,35.03,37.24,36.02,342.4,90.6,60.14,27.42,1251685.0,341.2,31.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,29.75,132.9,32.67,36.21,32.72,60.0,59.9,62.9,0.0,273.0,272.3,274.0,27.19,-3.048,27.36,579.0,1206954.0,46863.0,110540.0,-0.994,0.772,0.531,0.842,10.54,13.7,13.35,13.9,11.71,12.05,8.8,3.593,4.671,4.549,4.736,3.991,4.108,2.998,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.555,328.9,17.88,0.7,3.478,2.0,-1.0,13.53,0.006,0.236,3.0,2.0,0.0,0.001,30.41,30.88,29.61,30.31,29.69,30.54,-116.0,30.55,30.02,35.85
2016-07-28 06:55:00-05:00,125.637566,123.59206,137.6406,576928,27.83,0.0,120.8,133.0,26.31,340.1,274.8,274.0,276.3,35.1,37.42,36.16,340.7,91.1,60.13,27.53,1251685.0,340.9,31.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,29.84,134.3,32.72,36.36,32.84,60.0,59.9,62.9,0.0,273.0,272.0,274.0,27.29,-3.024,27.46,579.0,1206955.0,46863.0,110540.0,-0.994,0.772,0.531,0.842,10.67,13.78,13.39,14.01,11.77,12.14,8.72,3.63,4.688,4.553,4.763,4.003,4.13,2.964,28522.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.702,310.1,21.76,1.0,3.478,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,30.49,30.97,29.67,30.39,29.77,30.62,-115.2,30.55,30.07,35.91
2016-07-28 06:56:00-05:00,129.17363,128.00128,142.9411,576929,27.86,0.0,123.7,138.2,26.38,339.4,275.3,274.5,276.7,36.03,38.39,37.16,341.5,94.4,60.19,28.39,1251686.0,339.8,32.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,29.87,139.8,33.65,37.34,33.77,60.0,59.9,62.9,0.0,273.3,272.9,274.9,28.14,-2.867,28.28,579.0,1206955.0,46863.0,110540.0,-0.995,0.772,0.531,0.842,11.15,14.23,13.83,14.46,12.17,12.59,8.79,3.784,4.831,4.693,4.908,4.132,4.275,2.985,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.81,285.0,15.38,1.2,3.477,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,30.54,31.04,29.67,30.42,29.78,30.68,-115.8,30.62,30.1,35.91
2016-07-28 06:57:00-05:00,147.17545,150.18106,170.82643,576930,27.88,0.0,138.5,164.8,26.45,335.1,275.0,274.3,276.5,41.33,43.76,42.45,337.5,108.8,60.23,32.81,1251686.0,335.6,36.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,29.89,173.2,38.79,42.71,38.88,60.0,59.9,62.9,0.0,273.0,272.4,274.3,32.46,-2.074,32.53,579.0,1206956.0,46863.0,110540.0,-0.998,0.772,0.531,0.842,13.58,16.61,16.06,16.98,14.29,15.15,9.1,4.544,5.561,5.377,5.683,4.784,5.069,3.049,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.795,285.0,33.93,1.3,3.478,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,30.59,31.12,29.74,30.5,29.88,30.67,-115.5,30.7,30.14,35.94
2016-07-28 06:58:00-05:00,217.78964,237.56398,283.05908,576931,27.91,0.0,194.6,269.6,26.45,327.3,275.6,274.7,276.9,58.34,60.9,59.53,330.5,156.2,60.19,47.18,1251687.0,327.7,51.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,30.17,272.3,55.55,60.02,55.7,60.0,59.9,62.9,0.0,273.2,273.0,274.9,46.53,0.339,46.55,579.0,1206956.0,46863.0,110540.0,0.267,0.772,0.531,0.842,21.96,24.95,22.63,25.73,21.59,22.74,9.39,7.172,8.15,7.392,8.4,7.05,7.426,3.073,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.785,310.9,33.91,1.3,3.478,2.0,-1.0,13.53,0.005,0.238,3.0,2.0,0.0,0.0,30.88,31.43,29.88,30.76,30.16,32.11,-115.5,30.94,30.44,35.99
2016-07-28 06:59:00-05:00,196.03748,210.17331,246.18594,576932,27.93,0.0,176.7,233.4,26.49,331.3,275.6,274.5,276.7,54.57,57.11,55.74,335.6,144.7,60.13,43.98,1251688.0,331.9,48.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,30.62,255.3,51.79,56.09,51.93,60.0,59.9,62.9,0.0,273.1,272.8,274.7,43.35,-0.201,43.37,579.0,1206957.0,46863.0,110540.0,-0.1,0.772,0.531,0.842,19.43,22.45,21.25,23.17,19.48,21.24,9.54,6.428,7.43,7.033,7.667,6.446,7.028,3.162,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.223,301.3,14.87,1.6,3.478,2.0,-1.0,13.27,0.005,0.237,3.0,2.0,0.0,0.001,31.44,32.0,30.17,31.28,30.65,33.62,-113.8,31.39,30.99,36.01
2016-07-28 07:00:00-05:00,181.57175,191.20026,221.29655,576933,27.96,0.0,164.5,207.8,26.53,336.0,275.7,275.0,277.1,49.97,52.38,51.09,339.2,131.3,60.19,40.13,1251688.0,336.8,44.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,31.05,218.1,47.12,51.22,47.22,60.0,59.9,62.9,0.0,273.8,273.0,274.8,39.46,-0.851,39.49,579.0,1206958.0,46863.0,110540.0,-0.399,0.772,0.531,0.842,16.45,19.86,18.98,20.7,17.59,18.63,9.72,5.51,6.658,6.361,6.937,5.894,6.24,3.265,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,1.082,285.7,8.26,1.5,3.477,2.0,-1.0,13.53,0.005,0.238,3.0,2.0,0.0,0.0,31.92,32.5,30.41,31.62,31.03,33.73,-114.4,31.79,31.29,36.01
2016-07-28 07:01:00-05:00,155.53342,158.73228,177.39445,576934,27.99,0.0,146.5,170.7,26.51,341.0,276.0,275.0,277.0,43.04,45.36,44.16,343.2,111.9,60.23,34.3,1251689.0,341.7,38.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,31.08,169.9,40.35,44.24,40.4,60.0,59.9,62.9,0.0,274.0,273.0,275.0,33.81,-1.816,33.86,579.0,1206958.0,46863.0,110540.0,-0.999,0.772,0.531,0.842,13.64,17.02,16.35,17.37,14.55,15.07,9.93,4.648,5.802,5.574,5.919,4.959,5.138,3.384,28523.0,39661.0,39342.0,39917.0,34061.0,33944.0,27447.0,0.857,295.3,11.27,1.4,3.477,2.0,-1.0,13.53,0.004,0.237,3.0,2.0,0.0,0.0,31.92,32.54,30.47,31.71,31.02,33.5,-113.8,31.88,31.4,36.01
2016-07-28 07:02:00-05:00,197.32332,210.3069,242.3834,576935,28.03,0.0,181.3,233.1,26.6,331.8,276.1,275.3,277.3,54.34,56.79,55.5,334.0,144.3,60.22,43.87,1251690.0,332.7,48.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,31.21,243.2,51.42,55.78,51.57,60.0,59.9,62.9,0.0,274.0,273.4,275.0,43.17,-0.171,43.18,579.0,1206959.0,46863.0,110540.0,-0.233,0.772,0.531,0.842,19.39,22.63,21.27,23.16,19.33,20.66,10.27,6.418,7.493,7.043,7.667,6.4,6.839,3.406,28523.0,39661.0,39342.0,39918.0,34061.0,33944.0,27447.0,0.523,304.0,14.45,0.9,3.477,2.0,-1.0,13.53,0.004,0.237,3.0,2.0,0.0,0.0,32.0,32.68,30.57,31.82,31.13,33.46,-114.3,32.06,31.51,36.04
2016-07-28 07:03:00-05:00,236.43437,258.274,304.14594,576936,28.06,0.0,210.0,286.5,26.68,333.3,276.4,275.4,277.5,64.79,67.26,65.96,335.1,171.1,60.22,52.7,1251691.0,333.4,57.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,31.73,304.3,61.88,66.53,62.08,60.0,59.9,62.9,0.0,274.0,273.6,275.0,51.9,1.276,51.92,579.0,1206960.0,46863.0,110540.0,1.0,0.772,0.531,0.842,23.38,26.72,24.92,27.84,23.44,25.29,10.2,7.789,8.9,8.3,9.28,7.809,8.43,3.399,28523.0,39662.0,39343.0,39918.0,34061.0,33945.0,27447.0,0.485,314.8,21.09,0.9,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,32.53,33.22,30.89,32.32,31.65,34.37,-114.1,32.4,32.04,36.1
2016-07-28 07:04:00-05:00,213.71782,230.7497,268.65552,576937,28.1,0.0,192.3,254.6,26.74,342.7,276.1,275.2,277.3,60.79,63.09,61.87,345.0,156.1,60.2,49.22,1251691.0,343.8,53.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,32.12,280.0,57.85,62.21,57.9,60.0,59.9,62.9,0.0,274.0,273.2,275.0,48.45,0.652,48.45,579.0,1206961.0,46863.0,110540.0,1.0,0.772,0.531,0.842,21.19,24.18,22.96,25.14,20.96,23.08,9.92,7.256,8.28,7.865,8.61,7.177,7.906,3.398,28523.0,39662.0,39343.0,39918.0,34061.0,33945.0,27447.0,1.425,288.6,4.741,2.1,3.477,2.0,-1.0,13.12,-0.062,0.239,1.0,2.0,0.0,0.002,32.98,33.69,31.13,32.67,32.03,34.48,-113.0,32.84,32.36,36.17
2016-07-28 07:05:00-05:00,217.57535,235.02533,273.95602,576938,28.15,0.0,194.7,258.3,26.75,345.7,275.9,275.4,277.4,60.37,62.61,61.41,348.4,153.9,60.14,48.85,1251692.0,346.9,53.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,32.43,268.9,57.51,61.68,57.48,60.0,59.9,62.9,0.0,274.0,273.7,275.0,48.12,0.522,48.12,579.0,1206962.0,46863.0,110540.0,0.767,0.772,0.531,0.842,20.73,23.93,22.28,24.89,20.86,22.37,9.79,7.164,8.27,7.699,8.6,7.208,7.733,3.383,28524.0,39662.0,39343.0,39918.0,34061.0,33945.0,27447.0,1.147,293.7,4.589,1.5,3.477,2.0,-1.0,13.25,0.071,0.239,1.0,2.0,0.0,0.001,33.32,34.04,31.27,33.0,32.32,34.63,-112.6,33.14,32.5,36.23
2016-07-28 07:06:00-05:00,220.36133,237.8312,276.26062,576939,28.18,0.0,197.7,260.5,26.76,349.1,275.6,274.6,276.7,61.19,63.32,62.19,350.4,153.8,60.13,49.36,1251693.0,349.5,53.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,32.8,272.6,58.28,62.38,58.23,60.0,59.9,62.9,0.0,273.1,273.0,274.5,48.61,0.589,48.61,579.0,1206962.0,46863.0,110540.0,1.0,0.772,0.531,0.842,20.68,23.85,22.37,24.98,20.82,22.39,9.92,7.216,8.32,7.809,8.72,7.265,7.815,3.464,28524.0,39662.0,39343.0,39919.0,34062.0,33945.0,27447.0,0.94,313.1,23.27,1.5,3.477,2.0,-1.0,13.53,0.005,0.239,3.0,2.0,0.0,0.0,33.61,34.31,31.48,33.26,32.59,34.69,-113.0,33.46,32.81,36.3
2016-07-28 07:07:00-05:00,229.04077,247.85217,287.553,576940,28.23,0.0,205.9,271.4,26.87,345.2,275.5,274.5,276.5,63.67,65.92,64.76,346.2,161.6,60.14,51.47,1251694.0,345.3,55.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,33.2,282.9,60.91,65.05,60.87,60.0,59.9,62.9,0.0,273.0,273.0,274.2,50.75,0.899,50.76,579.0,1206963.0,46863.0,110540.0,1.0,0.772,0.531,0.842,21.86,25.24,23.58,26.35,21.99,23.6,10.39,7.547,8.71,8.14,9.09,7.591,8.15,3.587,28524.0,39662.0,39344.0,39919.0,34062.0,33946.0,27447.0,0.39,326.9,26.5,1.0,3.477,2.0,-1.0,13.53,0.005,0.239,3.0,2.0,0.0,0.0,33.97,34.66,31.67,33.59,32.91,34.94,-112.1,33.71,33.08,36.39
2016-07-28 07:08:00-05:00,239.64897,260.67902,302.18704,576941,28.28,0.0,215.8,286.0,27.06,343.5,275.5,274.6,276.7,66.58,68.98,67.78,344.3,169.9,60.18,54.0,1251695.0,343.4,58.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,33.58,298.3,63.98,68.24,63.96,60.0,59.9,62.9,0.0,273.0,273.0,274.1,53.3,1.295,53.32,579.0,1206964.0,46863.0,110540.0,1.0,0.772,0.531,0.842,23.16,26.66,25.0,27.79,23.21,24.95,10.8,7.956,9.16,8.59,9.55,7.973,8.57,3.709,28524.0,39663.0,39344.0,39919.0,34062.0,33946.0,27447.0,0.397,320.7,17.73,0.6,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.36,35.07,31.92,34.01,33.26,35.28,-112.3,34.16,33.42,36.51
2016-07-28 07:09:00-05:00,259.36523,284.9966,331.57034,576942,28.33,0.0,232.9,314.5,27.2,340.5,275.5,274.6,276.6,72.07,74.52,73.24,342.2,184.7,60.22,58.59,1251696.0,341.3,63.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,34.08,328.1,69.31,73.84,69.34,60.0,59.9,62.9,0.0,273.0,272.9,274.1,57.74,2.028,57.78,579.0,1206965.0,46863.0,110540.0,0.999,0.772,0.531,0.842,25.67,29.27,27.25,30.48,25.44,27.4,11.07,8.74,9.96,9.28,10.38,8.66,9.33,3.768,28524.0,39663.0,39344.0,39919.0,34062.0,33946.0,27447.0,0.578,330.5,25.24,1.2,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.82,35.53,32.24,34.47,33.79,35.68,-112.0,34.61,33.93,36.6
2016-07-28 07:10:00-05:00,281.76035,312.52087,365.5628,576943,28.4,0.0,251.3,346.0,27.16,344.0,275.3,274.5,276.5,78.55,80.9,79.68,346.2,198.9,60.24,63.95,1251697.0,344.3,68.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,34.63,361.7,75.84,80.4,75.8,60.0,59.9,62.9,0.0,273.0,272.3,274.0,63.01,2.894,63.08,579.0,1206966.0,46863.0,110540.0,0.999,0.772,0.531,0.842,27.97,31.6,29.19,33.09,27.63,29.89,11.1,9.62,10.87,10.04,11.38,9.5,10.28,3.818,28524.0,39663.0,39344.0,39919.0,34063.0,33946.0,27447.0,0.718,341.3,13.7,1.0,3.477,2.0,-1.0,13.1,-0.051,0.241,1.0,2.0,0.0,0.001,35.43,36.13,32.63,35.08,34.5,36.21,-111.0,35.16,34.46,36.7
2016-07-28 07:11:00-05:00,299.44067,334.1662,392.6415,576944,28.47,0.0,265.8,371.2,27.29,344.1,275.3,274.2,276.2,83.5,85.8,84.6,345.2,211.2,60.14,68.03,1251698.0,345.0,72.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,35.31,389.7,80.8,85.4,80.7,60.0,59.9,62.9,0.0,273.0,272.0,274.0,66.98,3.524,67.07,579.0,1206967.0,46863.0,110540.0,0.999,0.772,0.531,0.842,29.88,33.62,31.07,35.22,29.38,31.97,11.13,10.28,11.57,10.69,12.12,10.11,11.0,3.829,28524.0,39663.0,39344.0,39920.0,34063.0,33946.0,27447.0,0.525,355.7,18.23,1.0,3.478,2.0,-1.0,13.1,0.057,0.243,1.0,2.0,0.0,0.002,36.23,36.79,33.04,35.73,35.19,36.74,-110.2,35.59,34.97,36.78
2016-07-28 07:12:00-05:00,307.79865,344.85522,406.58417,576945,28.54,0.0,272.5,384.0,27.5,345.0,274.9,274.4,276.4,85.8,88.2,86.9,346.6,216.7,60.15,69.97,1251699.0,345.6,75.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,35.94,404.1,83.1,87.7,82.9,60.0,59.9,62.9,0.0,273.0,272.0,274.0,68.85,3.819,68.96,579.0,1206968.0,46863.0,110540.0,0.998,0.772,0.531,0.842,30.83,34.43,31.72,36.32,30.27,32.9,10.94,10.64,11.88,10.94,12.53,10.44,11.35,3.773,28525.0,39664.0,39345.0,39920.0,34063.0,33947.0,27447.0,0.502,328.8,48.06,0.9,3.477,2.0,-1.0,13.51,0.006,0.242,3.0,2.0,0.0,0.001,36.91,37.39,33.43,36.38,35.9,37.32,-109.9,36.22,35.58,36.89
2016-07-28 07:13:00-05:00,314.44217,353.40646,417.9918,576946,28.61,0.0,277.5,394.5,27.53,344.4,275.0,273.9,276.1,87.6,90.0,88.6,346.0,221.2,60.14,71.37,1251700.0,344.9,76.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,36.39,416.1,84.8,89.5,84.6,60.0,59.9,62.9,0.0,272.9,272.0,274.0,70.21,4.042,70.32,579.0,1206970.0,46863.0,110540.0,0.998,0.772,0.531,0.842,31.72,35.27,32.29,37.16,30.96,33.76,10.66,10.92,12.15,11.12,12.79,10.66,11.63,3.669,28525.0,39664.0,39345.0,39920.0,34063.0,33947.0,27448.0,0.622,299.5,15.49,0.9,3.477,2.0,-1.0,13.51,0.005,0.242,3.0,2.0,0.0,0.0,37.41,38.03,33.95,37.04,36.51,37.88,-109.2,36.81,36.08,37.0
2016-07-28 07:14:00-05:00,294.94022,330.15778,390.68262,576947,28.68,0.0,259.8,367.2,27.57,346.5,274.5,273.8,275.9,79.78,82.0,80.8,348.2,201.0,60.14,64.77,1251702.0,347.2,69.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,36.88,364.7,77.02,81.4,76.84,60.0,59.9,62.9,0.0,272.4,272.0,273.6,63.77,2.981,63.84,579.0,1206971.0,46863.0,110540.0,0.999,0.772,0.531,0.842,28.07,31.7,28.79,33.67,28.18,29.74,10.25,9.73,10.98,9.98,11.66,9.76,10.3,3.552,28525.0,39664.0,39345.0,39920.0,34063.0,33947.0,27448.0,0.76,284.4,13.74,1.0,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,37.82,38.57,34.23,37.59,36.95,38.36,-108.3,37.36,36.69,37.1
2016-07-28 07:15:00-05:00,292.15424,328.02002,388.6085,576948,28.76,0.0,259.2,368.9,27.54,343.4,274.8,273.7,275.8,81.5,83.9,82.7,346.1,206.9,60.17,66.29,1251703.0,344.4,71.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,36.98,394.9,78.9,83.4,78.77,60.0,59.9,62.9,0.0,272.5,272.0,273.8,65.33,3.236,65.42,579.0,1206972.0,46863.0,110540.0,0.999,0.772,0.531,0.842,30.04,33.05,30.48,34.75,28.72,31.68,9.8,10.3,11.34,10.45,11.92,9.85,10.87,3.364,28525.0,39664.0,39345.0,39921.0,34064.0,33947.0,27448.0,0.495,239.4,59.05,0.9,3.475,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,38.0,38.87,34.45,37.81,37.05,38.61,-108.2,37.68,37.05,37.21
2016-07-28 07:16:00-05:00,247.47118,274.70837,324.42618,576949,28.85,0.0,219.5,306.3,27.64,351.0,275.1,274.0,276.1,68.86,70.99,69.88,353.1,172.9,60.12,55.67,1251704.0,351.7,60.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,37.11,338.7,66.11,70.17,65.88,60.0,59.9,62.9,0.0,272.9,272.2,273.9,54.83,1.497,54.87,579.0,1206973.0,46863.0,110540.0,0.433,0.772,0.531,0.842,23.77,26.43,25.17,28.33,23.41,26.16,8.97,8.33,9.26,8.82,9.92,8.2,9.16,3.146,28525.0,39665.0,39346.0,39921.0,34064.0,33948.0,27448.0,0.71,256.7,22.38,1.3,3.477,2.0,-1.0,13.28,0.002,0.24,3.0,2.0,0.0,0.001,38.26,39.12,34.63,38.0,37.18,38.78,-108.5,37.87,37.32,37.23
2016-07-28 07:17:00-05:00,233.21976,257.33868,304.49164,576950,28.94,0.0,206.2,285.9,27.67,350.7,275.0,274.1,276.2,62.47,64.59,63.49,353.3,157.2,60.13,50.35,1251704.0,350.7,55.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,36.86,291.1,59.71,63.62,59.47,60.0,59.9,62.9,0.0,273.0,272.5,274.0,49.58,0.625,49.62,579.0,1206973.0,46863.0,110540.0,0.067,0.772,0.531,0.842,20.99,23.89,22.24,25.73,21.5,22.94,8.62,7.345,8.36,7.786,9.0,7.526,8.03,3.022,28525.0,39665.0,39346.0,39921.0,34064.0,33948.0,27448.0,0.957,265.8,32.64,2.1,3.477,2.0,-1.0,13.28,0.007,0.24,3.0,2.0,0.0,0.001,38.1,39.09,34.52,37.8,36.9,38.54,-108.2,37.87,37.24,37.35
2016-07-28 07:18:00-05:00,212.43198,233.8228,273.95602,576951,29.02,0.0,192.6,263.8,27.55,352.7,275.0,274.2,276.3,61.21,63.41,62.33,354.5,153.3,60.23,49.35,1251705.0,353.3,54.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,36.49,312.5,58.69,62.58,58.48,60.0,59.9,62.9,0.0,273.0,272.5,274.0,48.75,0.455,48.78,579.0,1206974.0,46863.0,110540.0,0.2,0.772,0.531,0.842,21.86,23.79,23.03,24.95,20.1,23.61,8.35,7.704,8.38,8.12,8.79,7.08,8.32,2.943,28525.0,39665.0,39346.0,39921.0,34064.0,33948.0,27448.0,1.36,275.5,9.96,1.9,3.477,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,37.47,38.69,34.23,37.21,36.15,37.96,-109.0,37.51,36.69,37.44
2016-07-28 07:19:00-05:00,235.14851,260.01096,308.52463,576952,29.11,0.0,207.2,290.0,27.52,351.5,274.5,274.0,276.1,62.51,64.68,63.58,353.1,157.0,60.22,50.37,1251706.0,351.8,55.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,36.76,291.1,59.85,63.78,59.64,60.0,59.9,62.9,0.0,273.0,272.0,274.0,49.66,0.604,49.7,579.0,1206975.0,46863.0,110540.0,0.233,0.772,0.531,0.842,21.45,24.33,22.14,25.89,21.57,23.03,8.01,7.526,8.54,7.77,9.09,7.569,8.08,2.814,28526.0,39665.0,39346.0,39921.0,34064.0,33948.0,27448.0,0.545,294.0,30.59,1.1,3.477,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,37.7,38.88,34.26,37.2,36.19,37.98,-108.7,37.61,36.65,37.55
2016-07-28 07:20:00-05:00,177.17845,190.79942,222.44884,576953,29.2,0.0,159.2,210.8,27.61,352.6,274.8,273.5,275.7,47.95,50.06,48.94,354.6,120.2,60.17,38.13,1251707.0,353.6,42.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,36.39,225.4,45.32,48.91,45.06,60.0,59.9,62.9,0.0,272.9,272.0,274.0,37.62,-1.345,37.66,579.0,1206976.0,46863.0,110540.0,-0.999,0.772,0.531,0.842,15.98,18.17,17.32,19.17,15.76,17.42,7.726,5.633,6.404,6.106,6.755,5.553,6.139,2.724,28526.0,39665.0,39346.0,39921.0,34064.0,33948.0,27448.0,1.098,283.4,21.65,1.8,3.478,2.0,-1.0,13.5,0.004,0.238,3.0,2.0,0.0,0.0,37.4,38.52,34.11,37.05,35.94,37.75,-108.9,37.47,36.45,37.63
2016-07-28 07:21:00-05:00,218.96832,239.30093,281.7916,576954,29.28,0.0,194.5,266.1,27.47,353.4,274.6,273.6,275.8,59.46,61.68,60.52,355.5,148.8,60.14,47.79,1251708.0,353.6,52.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,36.26,288.1,56.86,60.76,56.62,60.0,59.9,62.9,0.0,272.9,272.0,274.0,47.19,0.238,47.21,579.0,1206977.0,46863.0,110540.0,0.1,0.772,0.531,0.842,20.3,22.84,21.61,24.25,19.96,22.2,7.968,7.161,8.06,7.622,8.56,7.041,7.829,2.815,28526.0,39665.0,39346.0,39922.0,34064.0,33948.0,27448.0,1.187,273.4,12.21,1.7,3.475,2.0,-1.0,13.51,0.004,0.239,3.0,2.0,0.0,0.0,37.15,38.32,33.96,36.84,35.77,37.56,-109.7,37.28,36.12,37.71
2016-07-28 07:22:00-05:00,193.89441,208.83717,241.23112,576955,29.36,0.0,176.9,231.6,27.43,352.3,274.2,273.2,275.5,52.31,54.43,53.33,354.2,131.3,60.15,41.73,1251708.0,352.8,46.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,35.86,240.0,49.84,53.56,49.61,60.0,59.9,62.9,0.0,272.2,271.9,273.9,41.32,-0.727,41.37,579.0,1206977.0,46863.0,110540.0,-0.165,0.772,0.531,0.842,18.15,20.68,19.28,21.35,17.35,18.98,8.46,6.38,7.271,6.778,7.508,6.1,6.672,2.98,28526.0,39665.0,39346.0,39922.0,34064.0,33948.0,27448.0,0.712,300.1,45.2,1.4,3.477,2.0,-1.0,13.23,0.005,0.238,1.0,2.0,0.0,0.001,36.84,38.01,33.84,36.57,35.36,37.23,-108.2,37.07,35.88,37.81
2016-07-28 07:23:00-05:00,315.5137,350.19977,414.07404,576956,29.43,0.0,279.3,391.3,27.51,343.2,274.3,273.4,275.6,86.5,88.9,87.5,345.1,219.0,60.14,70.31,1251709.0,343.8,75.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,36.04,398.3,83.6,88.4,83.5,60.0,59.9,62.9,0.0,272.0,271.4,273.1,69.17,3.869,69.28,579.0,1206978.0,46863.0,110540.0,0.998,0.772,0.531,0.842,31.39,35.23,32.1,36.98,30.86,33.32,9.58,10.77,12.09,11.01,12.69,10.59,11.43,3.288,28526.0,39666.0,39346.0,39922.0,34065.0,33949.0,27448.0,0.728,312.7,24.31,1.4,3.477,2.0,-1.0,13.5,0.005,0.242,3.0,2.0,0.0,0.001,37.03,38.17,33.96,36.75,35.62,37.41,-109.2,37.11,35.98,37.86
2016-07-28 07:24:00-05:00,211.57474,226.07324,258.97632,576957,29.51,0.0,191.4,244.7,27.58,350.6,274.5,273.1,275.3,56.8,59.0,57.89,352.9,143.1,60.14,45.51,1251710.0,350.3,50.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,36.3,237.9,54.18,58.01,53.97,60.0,59.9,62.9,0.0,272.0,272.0,273.4,44.91,-0.112,44.95,579.0,1206979.0,46863.0,110540.0,0.067,0.772,0.531,0.842,18.52,21.96,20.64,22.8,19.07,20.59,9.82,6.482,7.688,7.224,7.98,6.675,7.206,3.44,28526.0,39666.0,39347.0,39922.0,34065.0,33949.0,27448.0,0.778,307.7,25.58,1.3,3.477,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,37.31,38.4,34.07,36.99,35.99,37.68,-108.9,37.28,36.41,37.95
2016-07-28 07:25:00-05:00,311.44186,342.58383,399.0943,576958,29.58,0.0,280.5,380.8,27.54,344.6,274.5,273.5,275.6,85.2,87.6,86.3,347.7,215.8,60.16,69.33,1251711.0,344.5,74.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,36.56,381.9,82.6,87.2,82.4,60.0,59.9,62.9,0.0,272.0,271.7,273.2,68.27,3.725,68.38,579.0,1206980.0,46863.0,110540.0,0.999,0.772,0.531,0.842,30.68,34.87,31.86,36.26,30.15,32.43,11.11,10.56,12.0,10.97,12.48,10.38,11.16,3.826,28526.0,39666.0,39347.0,39922.0,34065.0,33949.0,27448.0,1.063,344.1,12.31,1.5,3.478,2.0,-1.0,13.51,0.004,0.241,3.0,2.0,0.0,0.0,37.47,38.57,34.2,37.19,36.19,37.77,-108.9,37.44,36.3,38.02
2016-07-28 07:26:00-05:00,364.1614,402.8433,472.37967,576959,29.65,0.0,324.5,446.4,27.46,343.2,275.2,274.5,276.6,99.3,101.7,100.3,346.4,252.2,60.13,81.3,1251713.0,344.2,87.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,37.44,461.2,96.4,101.3,96.1,60.0,59.9,62.9,0.0,272.9,272.3,274.0,79.77,5.635,79.97,579.0,1206982.0,46863.0,110540.0,0.998,0.772,0.531,0.842,35.72,40.6,37.07,42.42,35.44,38.26,11.93,12.26,13.93,12.72,14.56,12.16,13.13,4.095,28527.0,39666.0,39347.0,39923.0,34065.0,33949.0,27448.0,1.297,340.3,9.95,1.8,3.477,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,38.39,39.35,34.71,37.86,37.04,38.53,-108.6,38.02,36.78,38.1
2016-07-28 07:27:00-05:00,373.9124,414.2004,485.05484,576960,29.72,0.0,334.3,459.3,27.53,342.6,275.5,275.2,277.4,102.1,104.5,103.0,344.3,260.4,60.14,83.8,1251714.0,343.0,89.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,38.1,476.4,99.2,104.2,98.9,60.0,59.9,62.9,0.0,273.5,273.0,275.0,82.2,6.003,82.5,579.0,1206983.0,46863.0,110541.0,0.997,0.772,0.531,0.842,36.75,41.81,38.38,43.73,36.52,39.5,12.58,12.59,14.32,13.15,14.98,12.51,13.53,4.31,28527.0,39666.0,39347.0,39923.0,34066.0,33949.0,27448.0,1.228,344.8,11.37,1.6,3.477,2.0,-1.0,13.51,0.029,0.244,1.0,2.0,0.0,0.0,39.26,40.01,35.24,38.58,37.89,39.25,-107.0,38.6,37.33,38.18
2016-07-28 07:28:00-05:00,378.52002,419.54492,491.16196,576961,29.8,0.0,339.0,465.5,27.55,341.9,275.8,275.0,277.2,103.3,105.6,104.3,343.7,264.3,60.15,84.8,1251716.0,342.2,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,38.91,482.1,100.5,105.5,100.2,60.0,59.9,62.9,0.0,273.4,273.0,275.0,83.3,6.181,83.5,579.0,1206984.0,46863.0,110541.0,0.997,0.772,0.531,0.842,37.1,42.34,38.9,44.3,36.99,40.02,13.22,12.68,14.47,13.3,15.15,12.64,13.68,4.52,28527.0,39667.0,39348.0,39923.0,34066.0,33950.0,27448.0,1.1,341.4,9.4,1.7,3.477,2.0,-1.0,13.15,-0.021,0.245,1.0,2.0,0.0,0.001,40.06,40.67,35.71,39.27,38.68,39.91,-106.9,39.16,37.81,38.21
2016-07-28 07:29:00-05:00,381.9489,423.28607,495.4254,576962,29.88,0.0,342.8,469.8,27.54,341.2,275.9,274.8,277.0,104.1,106.5,105.1,342.8,266.2,60.14,85.5,1251717.0,341.6,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,39.72,486.8,101.3,106.4,101.0,60.0,59.9,62.9,0.0,273.3,272.9,274.8,83.9,6.3,84.2,579.0,1206986.0,46863.0,110541.0,0.997,0.772,0.531,0.842,37.38,42.79,39.32,44.72,37.34,40.39,13.35,12.75,14.6,13.41,15.26,12.74,13.78,4.557,28527.0,39667.0,39348.0,39923.0,34066.0,33950.0,27448.0,1.145,333.5,13.03,1.8,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.001,40.86,41.3,36.17,39.96,39.4,40.55,-106.9,39.82,38.47,38.29
2016-07-28 07:30:00-05:00,385.59213,426.76,499.80408,576963,29.97,0.0,346.3,474.1,27.71,340.4,275.7,274.7,276.9,105.1,107.5,106.1,341.2,269.0,60.14,86.3,1251718.0,340.6,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,39.99,491.2,102.3,107.4,102.0,60.0,59.9,62.9,0.0,273.0,272.8,274.4,84.7,6.447,84.9,579.0,1206987.0,46863.0,110541.0,0.997,0.772,0.531,0.842,37.76,43.18,39.81,45.2,37.77,40.76,13.88,12.85,14.7,13.55,15.39,12.85,13.87,4.725,28528.0,39667.0,39348.0,39924.0,34066.0,33950.0,27448.0,0.35,316.8,66.6,1.0,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.46,41.89,36.49,40.49,39.95,41.17,-105.9,40.38,38.88,38.35
2016-07-28 07:31:00-05:00,387.94952,429.16507,502.68478,576964,30.05,0.0,348.7,477.0,27.85,339.6,275.7,274.5,276.7,105.8,108.2,106.8,342.2,271.1,60.12,86.8,1251720.0,341.0,92.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,40.43,494.7,102.9,108.0,102.6,60.0,59.9,62.9,0.0,273.0,272.3,274.1,85.1,6.543,85.4,579.0,1206989.0,46863.0,110541.0,0.997,0.772,0.531,0.842,38.06,43.4,40.04,45.58,38.1,40.95,14.37,12.92,14.73,13.59,15.48,12.94,13.91,4.881,28528.0,39667.0,39348.0,39924.0,34066.0,33950.0,27448.0,0.613,244.5,30.64,1.4,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.83,42.52,37.03,41.27,40.7,41.89,-105.6,40.96,39.5,38.36
2016-07-28 07:32:00-05:00,391.27127,432.37177,507.1787,576965,30.15,0.0,351.6,480.8,27.94,338.2,275.5,274.3,276.5,106.7,109.1,107.6,340.6,274.2,60.15,87.5,1251721.0,339.7,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,40.86,500.5,103.8,108.9,103.5,60.0,59.9,62.9,0.0,273.0,272.0,274.0,85.8,6.647,86.1,579.0,1206990.0,46863.0,110541.0,0.997,0.772,0.531,0.842,38.33,43.91,40.46,46.0,38.48,41.51,14.7,12.96,14.85,13.68,15.56,13.01,14.04,4.97,28528.0,39668.0,39348.0,39924.0,34067.0,33951.0,27449.0,0.855,280.8,29.2,1.3,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.23,42.94,37.52,41.84,41.13,42.47,-105.2,41.65,40.01,38.41
2016-07-28 07:33:00-05:00,364.6972,400.43823,468.34668,576966,30.23,0.0,328.0,443.4,27.93,341.6,275.1,274.2,276.4,98.3,100.5,99.2,342.1,252.3,60.15,80.3,1251723.0,342.2,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,41.02,451.8,95.4,100.2,95.1,60.0,59.9,62.9,0.0,273.0,272.0,274.0,78.87,5.482,79.06,579.0,1206991.0,46863.0,110541.0,0.998,0.772,0.531,0.842,34.14,39.91,36.63,41.6,34.88,37.39,14.41,11.66,13.63,12.51,14.21,11.91,12.77,4.923,28528.0,39668.0,39349.0,39924.0,34067.0,33951.0,27449.0,1.212,306.3,22.18,1.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.45,43.19,37.74,42.16,41.24,42.84,-104.7,42.02,40.17,38.48
2016-07-28 07:34:00-05:00,278.22427,297.95706,343.20844,576967,30.33,0.0,252.3,323.9,27.79,341.4,274.6,273.9,276.1,75.73,77.96,76.76,342.2,195.8,60.15,61.41,1251724.0,341.7,66.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,41.07,341.2,72.93,77.2,72.63,60.0,59.9,62.9,0.0,273.0,272.0,274.0,60.39,2.427,60.46,579.0,1206992.0,46863.0,110541.0,0.666,0.772,0.531,0.842,24.77,29.88,28.52,31.14,26.34,28.48,13.7,8.44,10.18,9.72,10.61,8.98,9.71,4.673,28528.0,39668.0,39349.0,39924.0,34067.0,33951.0,27449.0,1.17,270.4,10.96,1.8,3.475,2.0,-1.0,13.19,-0.027,0.242,1.0,2.0,0.0,0.001,42.4,43.31,37.7,42.08,41.16,42.82,-104.5,41.97,40.36,38.57
2016-07-28 07:35:00-05:00,246.2925,259.2093,292.39264,576968,30.42,0.0,230.4,282.8,27.64,339.1,274.7,273.9,276.0,68.38,70.64,69.47,340.6,178.1,60.19,55.28,1251725.0,339.2,60.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,40.51,304.8,65.76,69.92,65.52,60.0,59.9,62.9,0.0,272.9,272.0,274.0,54.56,1.426,54.59,579.0,1206993.0,46863.0,110541.0,0.5,0.772,0.531,0.842,22.93,27.55,26.73,28.17,23.4,25.63,14.22,7.755,9.32,9.04,9.53,7.914,8.67,4.818,28529.0,39668.0,39349.0,39925.0,34067.0,33951.0,27449.0,1.258,297.6,19.59,2.1,3.477,2.0,-1.0,13.19,0.035,0.241,1.0,2.0,0.0,0.001,41.77,42.86,37.49,41.48,40.49,42.28,-104.3,41.68,39.7,38.64
2016-07-28 07:36:00-05:00,231.39816,238.49927,266.12048,576969,30.5,0.0,214.9,252.7,27.65,337.7,275.1,274.5,276.6,62.38,64.63,63.49,339.7,163.6,60.22,50.38,1251725.0,337.7,55.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,40.23,258.9,59.61,63.64,59.43,60.0,59.9,62.9,0.0,273.2,272.9,274.8,49.64,0.574,49.65,579.0,1206994.0,46863.0,110541.0,0.066,0.772,0.531,0.842,19.65,24.64,24.03,25.41,21.48,22.51,14.43,6.628,8.31,8.1,8.57,7.243,7.589,4.87,28529.0,39669.0,39349.0,39925.0,34067.0,33951.0,27449.0,0.695,304.5,28.51,1.4,3.477,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,41.39,42.61,37.24,41.09,39.97,41.8,-105.2,41.4,39.36,38.71
2016-07-28 07:37:00-05:00,212.43198,214.3153,233.51079,576970,30.59,0.0,201.1,224.0,27.76,333.6,275.3,274.5,276.6,56.71,58.97,57.81,335.7,150.1,60.23,45.65,1251726.0,334.2,50.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,39.59,222.2,53.88,57.84,53.71,60.0,59.9,62.9,0.0,273.3,273.0,274.9,44.94,-0.178,44.94,579.0,1206995.0,46863.0,110541.0,-0.767,0.772,0.531,0.842,17.82,22.95,22.32,23.18,19.5,20.05,14.59,5.944,7.653,7.445,7.733,6.504,6.689,4.867,28529.0,39669.0,39350.0,39925.0,34067.0,33951.0,27449.0,0.658,308.4,34.98,1.5,3.477,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,40.66,41.89,36.92,40.34,39.18,41.09,-106.2,40.87,38.89,38.81
2016-07-28 07:38:00-05:00,223.89738,224.87074,242.84431,576971,30.66,0.0,213.4,234.1,27.71,331.2,275.4,274.4,276.5,59.78,62.13,60.93,332.9,159.6,60.23,48.25,1251727.0,331.5,53.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,38.86,231.9,57.08,61.16,56.95,60.0,59.9,62.9,0.0,273.0,273.0,274.8,47.6,0.24,47.6,579.0,1206996.0,46863.0,110541.0,0.967,0.772,0.531,0.842,18.87,24.49,23.85,24.64,20.81,21.36,15.76,6.249,8.11,7.898,8.16,6.891,7.074,5.22,28529.0,39669.0,39350.0,39925.0,34067.0,33951.0,27449.0,1.323,314.7,10.94,1.7,3.477,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,39.89,41.1,36.56,39.75,38.49,40.44,-106.9,40.21,38.25,38.87
2016-07-28 07:39:00-05:00,250.25717,253.3303,273.14944,576972,30.73,0.0,239.5,264.9,27.66,329.0,275.2,274.5,276.6,67.26,69.59,68.36,330.3,180.4,60.21,54.49,1251728.0,329.5,59.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,38.79,265.3,64.56,68.86,64.46,60.0,59.9,62.9,0.0,273.0,273.0,274.8,53.79,1.234,53.8,579.0,1206997.0,46863.0,110541.0,1.0,0.772,0.531,0.842,21.63,27.77,27.17,27.98,23.62,24.47,17.66,7.115,9.14,8.94,9.21,7.77,8.05,5.81,28529.0,39669.0,39350.0,39926.0,34068.0,33952.0,27449.0,0.928,321.9,13.79,1.7,3.475,2.0,-1.0,13.47,0.004,0.241,3.0,2.0,0.0,0.0,39.69,40.94,36.36,39.39,38.18,40.07,-107.5,39.82,37.89,38.9
2016-07-28 07:40:00-05:00,343.9094,359.41907,398.40292,576973,30.8,0.0,324.5,385.4,27.62,327.2,275.3,274.7,276.8,92.3,94.8,93.4,329.9,246.5,60.19,75.52,1251729.0,327.0,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,38.74,390.0,89.6,94.5,89.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,74.3,4.689,74.47,579.0,1206998.0,46863.0,110541.0,0.998,0.772,0.531,0.842,31.32,38.68,37.1,39.38,33.25,34.9,21.55,10.23,12.64,12.12,12.87,10.86,11.4,7.045,28529.0,39669.0,39350.0,39926.0,34068.0,33952.0,27450.0,1.073,305.4,12.48,2.0,3.477,2.0,-1.0,13.21,0.003,0.243,1.0,2.0,0.0,0.001,39.75,40.93,36.37,39.16,38.03,40.09,-106.3,39.68,37.68,38.98
2016-07-28 07:41:00-05:00,374.1267,394.9601,439.30908,576974,30.86,0.0,355.0,428.7,27.65,323.1,275.5,274.9,276.9,104.1,106.6,105.1,325.9,280.5,60.14,85.5,1251731.0,323.4,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,39.01,472.4,101.3,106.6,101.1,60.0,59.9,62.9,0.0,273.0,273.0,274.3,83.9,6.331,84.2,579.0,1206999.0,46863.0,110541.0,0.997,0.772,0.531,0.842,37.02,44.43,43.28,44.89,37.44,41.24,23.63,11.93,14.32,13.96,14.47,12.07,13.29,7.625,28529.0,39670.0,39351.0,39926.0,34068.0,33952.0,27450.0,0.93,325.8,16.79,1.4,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.001,40.08,41.31,36.75,39.53,38.33,40.65,-107.1,40.14,38.05,39.06
2016-07-28 07:42:00-05:00,361.26828,378.92654,422.48572,576975,30.91,0.0,338.5,404.4,27.76,328.5,275.7,274.7,276.9,99.5,102.2,100.6,329.8,264.4,60.14,81.7,1251732.0,328.4,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,40.05,434.0,96.7,101.8,96.4,60.0,59.9,62.9,0.0,273.0,273.0,274.7,80.2,5.673,80.4,579.0,1207000.0,46863.0,110542.0,0.998,0.772,0.531,0.842,33.09,40.66,39.81,41.9,35.55,38.15,23.06,10.85,13.34,13.06,13.74,11.66,12.51,7.566,28530.0,39670.0,39351.0,39926.0,34068.0,33952.0,27450.0,0.978,330.4,15.02,1.5,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.07,42.23,37.33,40.33,39.16,41.39,-106.3,40.87,38.59,39.09
2016-07-28 07:43:00-05:00,319.4784,331.2267,364.06482,576976,30.97,0.0,303.7,343.3,27.72,339.8,275.4,274.7,276.7,87.1,89.4,88.2,342.7,226.1,60.14,71.16,1251733.0,340.2,77.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,40.17,353.7,84.4,89.0,84.1,60.0,59.9,62.9,0.0,273.0,273.0,274.4,70.03,3.952,70.14,579.0,1207002.0,46863.0,110542.0,0.998,0.772,0.531,0.842,27.53,34.8,33.81,35.58,30.0,31.1,21.08,9.35,11.82,11.48,12.08,10.19,10.56,7.161,28530.0,39670.0,39351.0,39927.0,34069.0,33953.0,27450.0,0.743,318.2,27.12,1.3,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,41.23,42.32,37.49,40.59,39.4,41.53,-106.2,40.89,38.77,39.14
2016-07-28 07:44:00-05:00,394.7002,416.73904,464.42892,576977,31.03,0.0,374.7,441.0,27.85,328.9,275.4,274.9,276.9,107.9,110.5,108.9,330.0,285.1,60.15,88.6,1251735.0,329.4,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,40.37,462.6,105.1,110.5,104.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,87.1,6.852,87.4,579.0,1207003.0,46863.0,110542.0,0.997,0.772,0.531,0.842,37.4,45.47,43.37,46.25,38.84,40.92,24.56,12.28,14.94,14.25,15.19,12.76,13.44,8.07,28530.0,39670.0,39351.0,39927.0,34069.0,33953.0,27450.0,0.798,315.7,20.91,1.2,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,41.44,42.52,37.88,40.94,39.68,41.79,-106.9,41.08,39.03,39.21
2016-07-28 07:45:00-05:00,423.09592,446.93558,500.61066,576978,31.09,0.0,396.4,468.4,27.91,321.6,275.4,274.9,277.0,111.9,114.6,113.0,323.0,302.6,60.17,92.1,1251736.0,321.0,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,40.89,482.6,109.2,114.7,109.0,60.0,59.9,62.9,0.0,273.0,272.9,274.1,90.4,7.419,90.7,579.0,1207005.0,46863.0,110542.0,0.997,0.772,0.531,0.842,38.74,47.48,45.27,48.77,41.3,42.95,26.09,12.45,15.26,14.55,15.67,13.27,13.8,8.39,28530.0,39671.0,39352.0,39927.0,34069.0,33953.0,27450.0,0.832,286.3,21.07,1.3,3.477,2.0,-1.0,13.47,0.007,0.246,3.0,2.0,0.0,0.0,41.96,43.18,38.47,41.52,40.32,42.58,-105.2,41.77,39.58,39.23
2016-07-28 07:46:00-05:00,381.19885,398.8349,441.3832,576979,31.15,0.0,361.1,416.9,27.99,329.3,275.7,274.6,276.8,102.9,105.5,104.1,331.0,272.4,60.22,84.5,1251738.0,330.5,90.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,40.93,426.6,100.1,105.4,100.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,83.1,6.083,83.3,579.0,1207006.0,46863.0,110542.0,0.997,0.772,0.531,0.842,34.54,42.79,40.97,43.57,36.66,38.07,24.64,11.37,14.08,13.48,14.34,12.07,12.53,8.11,28530.0,39671.0,39352.0,39927.0,34069.0,33953.0,27450.0,0.535,257.5,47.01,1.1,3.475,2.0,-1.0,13.12,0.003,0.245,1.0,2.0,0.0,0.001,42.26,43.43,38.73,41.7,40.44,42.9,-104.9,42.08,40.11,39.18
2016-07-28 07:47:00-05:00,345.5167,357.5485,390.79785,576980,31.22,0.0,330.1,368.4,28.09,338.4,275.2,274.6,276.7,94.0,96.2,95.0,340.1,244.4,60.22,76.82,1251739.0,338.5,83.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,40.91,377.9,91.1,95.8,90.9,60.0,59.9,62.9,0.0,273.0,272.8,274.1,75.48,4.808,75.63,579.0,1207007.0,46863.0,110542.0,0.998,0.772,0.531,0.842,29.65,37.73,36.46,38.41,32.34,33.33,23.41,10.03,12.76,12.34,13.0,10.94,11.28,7.921,28530.0,39671.0,39352.0,39927.0,34069.0,33953.0,27450.0,0.855,269.7,43.68,1.7,3.477,2.0,-1.0,13.47,0.006,0.244,3.0,2.0,0.0,0.001,42.11,43.4,38.93,41.69,40.29,42.92,-105.4,42.16,40.17,39.24
2016-07-28 07:48:00-05:00,340.4805,351.00143,381.11865,576981,31.29,0.0,327.8,360.6,27.98,335.4,275.5,274.7,276.8,93.4,95.8,94.5,337.4,245.1,60.23,76.47,1251740.0,335.9,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,40.96,379.4,90.7,95.5,90.5,60.0,59.9,62.9,0.0,273.0,272.9,274.5,75.23,4.77,75.38,579.0,1207009.0,46863.0,110542.0,0.998,0.772,0.531,0.842,29.7,37.82,37.08,38.55,32.5,33.76,24.05,9.95,12.68,12.43,12.92,10.89,11.31,8.06,28531.0,39671.0,39352.0,39928.0,34070.0,33954.0,27450.0,0.948,284.4,12.13,1.4,3.477,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,42.13,43.4,39.0,41.69,40.19,42.84,-105.1,42.18,40.01,39.29
2016-07-28 07:49:00-05:00,393.62866,411.12732,451.17764,576982,31.36,0.0,378.0,427.9,27.98,323.4,275.7,274.7,276.8,106.1,108.8,107.2,324.7,284.2,60.18,87.2,1251742.0,324.5,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,41.04,438.3,102.9,108.3,102.8,60.0,59.9,62.9,0.0,273.0,272.9,274.2,85.3,6.519,85.6,579.0,1207010.0,46863.0,110542.0,0.997,0.772,0.531,0.842,35.65,44.63,43.06,45.45,38.52,39.7,26.99,11.53,14.43,13.92,14.7,12.45,12.83,8.73,28531.0,39672.0,39352.0,39928.0,34070.0,33954.0,27451.0,0.642,274.7,18.19,1.1,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.13,43.51,39.14,41.77,40.33,43.05,-105.3,42.36,40.19,39.32
2016-07-28 07:50:00-05:00,410.66608,430.7684,472.9558,576983,31.43,0.0,396.4,460.0,28.16,322.9,275.6,274.7,276.8,113.0,115.7,114.1,324.4,303.7,60.14,92.9,1251743.0,323.5,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,41.47,483.3,110.1,115.7,110.0,60.0,59.9,62.9,0.0,273.0,272.5,274.1,91.2,7.574,91.5,579.0,1207011.0,46863.0,110542.0,0.997,0.772,0.531,0.842,38.54,47.7,46.7,48.6,41.0,43.25,28.62,12.44,15.4,15.07,15.68,13.23,13.96,9.24,28531.0,39672.0,39353.0,39928.0,34070.0,33954.0,27451.0,0.467,279.7,38.34,0.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.47,43.8,39.5,42.13,40.62,43.38,-104.5,42.73,40.67,39.39
