TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 07:51:00-05:00,480.42307,508.79843,567.78894,576984,31.5,0.0,456.4,549.9,28.25,317.5,275.7,274.6,276.8,129.2,132.0,130.2,318.3,353.4,60.13,106.6,1251745.0,317.4,112.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,42.5,562.6,126.5,132.5,126.4,60.0,59.9,62.9,0.0,273.0,272.0,274.0,104.5,9.89,105.0,579.0,1207013.0,46863.0,110543.0,0.996,0.772,0.531,0.842,44.93,55.11,53.28,56.49,47.93,50.25,32.32,14.26,17.5,16.92,17.93,15.21,15.95,10.26,28531.0,39672.0,39353.0,39928.0,34070.0,33954.0,27451.0,0.603,303.6,33.04,1.3,3.475,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,43.4,44.56,40.19,42.84,41.43,44.41,-104.3,43.36,41.21,39.46
2016-07-28 07:52:00-05:00,335.55142,346.59222,376.04858,576985,31.57,0.0,324.6,362.1,28.19,326.4,275.0,274.4,276.5,91.3,93.9,92.5,327.3,245.6,60.15,74.68,1251746.0,326.6,80.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,42.46,371.2,88.6,93.5,88.4,60.0,59.9,62.9,0.0,273.0,272.1,274.0,73.44,4.54,73.58,579.0,1207014.0,46863.0,110543.0,0.998,0.772,0.531,0.842,29.5,37.78,36.88,38.39,32.51,33.64,24.25,9.63,12.33,12.04,12.53,10.61,10.98,7.913,28531.0,39672.0,39353.0,39929.0,34071.0,33955.0,27451.0,0.53,344.0,36.24,0.9,3.475,2.0,-1.0,13.29,0.005,0.244,3.0,2.0,0.0,0.0,43.66,44.86,40.4,43.16,41.82,44.83,-104.0,43.67,41.6,39.53
2016-07-28 07:53:00-05:00,321.30002,331.49393,359.34042,576986,31.65,0.0,313.2,349.5,28.2,332.9,275.2,274.3,276.5,88.4,90.8,89.5,336.1,233.8,60.12,72.2,1251747.0,333.2,78.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,42.09,357.0,85.6,90.3,85.4,60.0,59.9,62.9,0.0,273.0,272.6,274.1,70.99,4.125,71.11,579.0,1207016.0,46863.0,110543.0,0.998,0.772,0.531,0.842,28.3,35.97,34.94,36.75,30.97,31.8,22.89,9.42,11.97,11.63,12.23,10.31,10.58,7.618,28532.0,39673.0,39353.0,39929.0,34071.0,33955.0,27451.0,0.858,316.7,18.11,1.3,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,43.44,44.6,40.1,42.89,41.46,44.39,-103.5,43.51,41.16,39.59
2016-07-28 07:54:00-05:00,304.36975,312.12003,339.17545,576987,31.72,0.0,294.5,327.2,28.13,333.8,275.2,274.3,276.5,82.8,85.2,83.9,337.8,219.6,60.14,67.5,1251749.0,334.0,74.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,42.03,333.7,80.1,84.6,79.87,60.0,59.9,62.9,0.0,273.0,272.7,274.2,66.47,3.381,66.56,579.0,1207017.0,46863.0,110543.0,0.999,0.772,0.531,0.842,25.89,33.15,32.6,34.26,28.95,29.45,21.57,8.64,11.06,10.88,11.43,9.66,9.82,7.196,28532.0,39673.0,39354.0,39929.0,34071.0,33955.0,27451.0,1.007,302.9,12.74,1.3,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,43.11,44.44,39.99,42.76,41.18,44.12,-104.5,43.38,40.84,39.62
2016-07-28 07:55:00-05:00,281.1174,286.33273,309.44647,576988,31.8,0.0,274.0,299.9,28.04,333.4,275.4,274.2,276.5,76.9,79.23,78.02,336.3,204.0,60.18,62.55,1251750.0,334.0,68.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,41.65,308.4,74.19,78.6,73.99,60.0,59.9,62.9,0.0,273.0,272.9,274.4,61.63,2.542,61.69,579.0,1207018.0,46863.0,110543.0,0.999,0.772,0.531,0.842,24.06,31.14,30.57,31.77,26.77,27.49,20.22,8.02,10.38,10.19,10.59,8.93,9.16,6.74,28532.0,39673.0,39354.0,39929.0,34071.0,33955.0,27451.0,0.987,313.9,24.02,1.5,3.475,2.0,-1.0,13.43,0.003,0.242,3.0,2.0,0.0,0.0,42.69,44.12,39.75,42.34,40.78,43.72,-103.8,43.06,40.7,39.72
2016-07-28 07:56:00-05:00,279.72443,284.9966,308.98553,576989,31.9,0.0,273.1,297.6,28.04,329.9,275.2,274.2,276.5,76.95,79.46,78.14,332.7,206.1,60.17,62.65,1251751.0,329.4,68.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,41.25,310.5,74.29,78.81,74.12,60.0,59.9,62.9,0.0,273.0,272.6,274.3,61.74,2.565,61.79,579.0,1207019.0,46863.0,110543.0,0.999,0.772,0.531,0.842,24.41,31.4,30.89,32.07,27.08,27.9,20.36,8.05,10.36,10.19,10.58,8.93,9.2,6.717,28532.0,39673.0,39354.0,39930.0,34072.0,33956.0,27451.0,0.678,342.1,36.82,1.3,3.475,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,42.32,43.69,39.54,42.01,40.37,43.33,-104.9,42.8,40.2,39.8
2016-07-28 07:57:00-05:00,289.04675,296.0865,322.81296,576990,31.98,0.0,281.8,309.4,28.05,326.6,275.1,274.2,276.4,79.48,82.1,80.6,330.2,214.8,60.14,64.75,1251752.0,327.4,70.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,41.02,322.7,76.83,81.5,76.63,60.0,59.9,62.9,0.0,273.0,272.4,274.0,63.81,2.943,63.88,579.0,1207020.0,46863.0,110543.0,0.999,0.772,0.531,0.842,25.57,32.84,32.16,33.44,28.29,29.23,20.98,8.35,10.72,10.5,10.92,9.24,9.54,6.85,28532.0,39673.0,39354.0,39930.0,34072.0,33956.0,27452.0,0.35,288.3,51.4,1.2,3.477,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,42.03,43.35,39.21,41.7,40.06,42.98,-105.1,42.43,39.85,39.88
2016-07-28 07:58:00-05:00,260.00815,264.01935,285.70935,576991,32.02,0.0,255.3,273.8,28.23,333.9,275.1,274.1,276.3,71.17,73.45,72.26,336.4,189.0,60.12,57.69,1251753.0,334.1,63.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,40.91,283.2,68.48,72.74,68.27,60.0,59.9,62.9,0.0,273.0,272.7,274.1,56.9,1.796,56.93,579.0,1207021.0,46863.0,110543.0,0.999,0.772,0.531,0.842,22.28,28.93,28.26,29.44,24.67,25.21,18.63,7.434,9.65,9.43,9.82,8.23,8.41,6.217,28532.0,39674.0,39355.0,39930.0,34072.0,33956.0,27452.0,0.408,310.5,34.56,0.8,3.477,2.0,-1.0,13.43,0.004,0.242,3.0,2.0,0.0,0.0,41.89,43.17,39.16,41.61,40.1,42.74,-104.8,42.06,39.7,39.93
2016-07-28 07:59:00-05:00,238.47029,238.90012,258.40018,576992,32.06,0.0,232.0,244.5,28.23,335.4,274.9,273.8,276.1,64.04,66.21,65.07,336.6,169.9,60.16,51.64,1251754.0,335.4,57.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,40.71,250.6,61.27,65.34,61.07,60.0,59.9,62.9,0.0,273.0,272.0,274.0,50.93,0.813,50.94,579.0,1207022.0,46863.0,110543.0,1.0,0.772,0.531,0.842,19.3,25.53,24.93,26.12,22.12,22.25,16.87,6.469,8.56,8.36,8.75,7.414,7.459,5.654,28532.0,39674.0,39355.0,39930.0,34072.0,33956.0,27452.0,0.252,308.3,83.5,0.6,3.475,2.0,-1.0,13.43,0.004,0.242,3.0,2.0,0.0,0.0,41.66,42.88,39.03,41.42,39.95,42.45,-105.5,41.82,39.61,40.01
2016-07-28 08:00:00-05:00,214.03926,211.77666,227.17322,576993,32.14,0.0,210.4,217.6,28.48,334.0,274.9,273.8,276.1,57.87,60.17,59.01,336.0,154.3,60.19,46.55,1251754.0,334.4,51.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,40.11,226.5,55.14,59.09,54.98,60.0,59.9,62.9,0.0,273.0,272.3,274.0,45.92,-0.002,45.92,579.0,1207022.0,46863.0,110543.0,0.291,0.772,0.531,0.842,17.53,23.31,22.89,23.63,19.94,20.24,15.43,5.855,7.786,7.647,7.893,6.659,6.76,5.153,28532.0,39674.0,39355.0,39931.0,34072.0,33956.0,27452.0,0.307,168.6,15.31,0.5,3.475,2.0,-1.0,13.33,0.02,0.24,1.0,2.0,0.0,0.0,41.24,42.35,38.9,41.18,39.8,42.02,-106.5,41.56,39.65,40.09
2016-07-28 08:01:00-05:00,205.14552,201.8893,216.2265,576994,32.21,0.0,202.2,207.7,28.55,332.4,274.4,273.6,275.8,55.54,57.84,56.64,335.1,148.8,60.17,44.53,1251755.0,333.4,49.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,39.89,215.4,52.75,56.73,52.56,60.0,59.9,62.9,0.0,272.9,272.0,274.0,43.91,-0.3,43.91,579.0,1207023.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.75,22.46,22.07,22.66,19.1,19.43,14.92,5.567,7.464,7.334,7.532,6.348,6.458,4.96,28532.0,39674.0,39355.0,39931.0,34072.0,33956.0,27452.0,0.197,82.4,73.24,0.6,3.478,2.0,-1.0,13.33,-0.01,0.241,1.0,2.0,0.0,0.001,40.91,42.0,38.69,40.79,39.54,41.51,-106.3,41.13,39.35,40.11
2016-07-28 08:02:00-05:00,200.00215,195.87671,209.31279,576995,32.24,0.0,197.1,204.2,28.38,332.1,274.3,273.6,275.8,54.1,56.44,55.21,335.1,145.2,60.13,43.34,1251756.0,332.3,48.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,39.21,208.7,51.33,55.29,51.08,60.0,59.9,62.9,0.0,272.7,272.0,274.0,42.71,-0.468,42.71,579.0,1207024.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.36,21.85,21.48,22.16,18.7,18.87,14.59,5.433,7.256,7.133,7.358,6.209,6.267,4.846,28533.0,39675.0,39355.0,39931.0,34072.0,33956.0,27452.0,0.713,356.5,13.6,1.0,3.477,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,40.49,41.42,38.4,40.36,39.11,40.84,-107.2,40.31,38.71,40.17
2016-07-28 08:03:00-05:00,198.60915,193.87251,206.77776,576996,32.29,0.0,195.6,204.0,28.27,331.6,274.2,273.6,275.9,53.65,55.98,54.75,333.7,144.3,60.17,42.97,1251757.0,333.0,48.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,38.83,205.8,50.87,54.81,50.64,60.0,59.9,62.9,0.0,272.9,272.0,274.0,42.34,-0.562,42.35,579.0,1207025.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.15,21.7,21.42,21.94,18.49,18.7,14.6,5.357,7.196,7.102,7.277,6.131,6.201,4.841,28533.0,39675.0,39356.0,39931.0,34072.0,33956.0,27452.0,0.453,3.416,13.88,0.8,3.477,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,40.1,40.7,38.11,39.86,38.72,40.32,-106.8,39.75,38.18,40.2
2016-07-28 08:04:00-05:00,200.00215,194.8078,207.69958,576997,32.35,0.0,197.0,204.7,28.35,331.4,274.1,273.5,275.7,54.07,56.42,55.14,333.7,145.1,60.17,43.28,1251757.0,332.2,48.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,38.5,206.2,51.25,55.23,51.03,60.0,59.9,62.9,0.0,272.3,272.0,274.0,42.63,-0.504,42.64,579.0,1207025.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.26,21.88,21.58,22.08,18.64,18.85,14.77,5.389,7.253,7.153,7.318,6.177,6.246,4.894,28533.0,39675.0,39356.0,39931.0,34072.0,33956.0,27452.0,0.29,341.8,40.5,0.5,3.477,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,39.74,40.41,37.86,39.54,38.53,40.0,-107.0,39.49,38.16,40.2
2016-07-28 08:05:00-05:00,202.57384,197.34645,210.11938,576998,32.35,0.0,199.5,207.0,28.43,332.0,274.1,273.5,275.7,54.74,57.11,55.86,335.4,147.0,60.12,43.86,1251758.0,332.2,49.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,38.2,208.3,51.97,55.98,51.76,60.0,59.9,62.9,0.0,272.5,272.0,274.0,43.24,-0.366,43.24,579.0,1207026.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.46,22.07,21.89,22.39,18.88,19.01,15.02,5.465,7.328,7.269,7.433,6.267,6.311,4.988,28533.0,39675.0,39356.0,39932.0,34072.0,33956.0,27453.0,0.49,261.2,46.21,1.3,3.477,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,39.33,39.95,37.66,39.28,38.27,39.71,-107.3,39.4,37.91,40.27
2016-07-28 08:06:00-05:00,205.14552,200.15231,212.76964,576999,32.39,0.0,201.7,209.3,28.45,332.9,274.6,274.0,276.2,55.44,57.73,56.53,336.5,148.4,60.13,44.49,1251759.0,333.8,49.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,37.87,210.3,52.65,56.65,52.4,60.0,59.9,62.9,0.0,272.9,272.4,274.1,43.82,-0.281,43.83,579.0,1207027.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.6,22.38,22.11,22.54,19.01,19.26,15.19,5.526,7.451,7.36,7.504,6.329,6.412,5.057,28533.0,39676.0,39356.0,39932.0,34072.0,33956.0,27453.0,1.155,255.3,6.621,1.4,3.477,2.0,-1.0,13.31,0.004,0.241,1.0,2.0,0.0,0.001,38.95,39.62,37.29,38.69,37.69,39.2,-107.4,39.06,37.44,40.28
2016-07-28 08:07:00-05:00,206.75284,202.15651,214.84375,577000,32.42,0.0,202.8,210.6,28.34,333.6,274.6,274.0,276.2,55.8,58.11,56.87,334.5,149.1,60.14,44.81,1251760.0,333.4,49.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,37.7,211.3,53.05,57.01,52.78,60.0,59.9,62.9,0.0,273.0,272.7,274.0,44.16,-0.236,44.16,579.0,1207027.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.75,22.48,22.17,22.67,19.19,19.38,15.25,5.587,7.498,7.394,7.563,6.4,6.465,5.088,28533.0,39676.0,39357.0,39932.0,34072.0,33956.0,27453.0,0.843,254.9,10.0,1.2,3.477,2.0,-1.0,13.43,0.005,0.241,3.0,2.0,0.0,0.001,38.64,39.33,37.03,38.15,37.05,38.76,-108.4,38.63,37.0,40.3
2016-07-28 08:08:00-05:00,208.36014,204.0271,216.80264,577001,32.44,0.0,203.6,211.9,28.32,334.0,274.9,273.8,276.0,56.14,58.46,57.25,336.1,149.8,60.21,45.09,1251760.0,334.2,50.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,37.42,212.4,53.39,57.34,53.17,60.0,59.9,62.9,0.0,273.0,272.4,274.0,44.43,-0.234,44.43,579.0,1207028.0,46863.0,110543.0,-1.0,0.772,0.531,0.842,16.81,22.58,22.3,22.78,19.23,19.49,15.34,5.613,7.541,7.448,7.609,6.421,6.509,5.123,28533.0,39676.0,39357.0,39932.0,34072.0,33956.0,27453.0,0.893,243.9,10.16,1.3,3.477,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,38.23,39.14,36.89,37.81,36.66,38.47,-108.5,38.43,36.89,40.3
2016-07-28 08:09:00-05:00,210.61035,206.56575,219.79858,577002,32.49,0.0,204.9,213.9,28.44,334.1,274.5,274.0,276.1,56.59,58.87,57.7,336.1,151.2,60.23,45.45,1251761.0,334.9,50.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,37.29,214.2,53.85,57.81,53.68,60.0,59.9,62.9,0.0,273.0,272.4,274.0,44.82,-0.189,44.83,579.0,1207029.0,46863.0,110543.0,-0.967,0.772,0.531,0.842,16.98,22.77,22.46,22.96,19.4,19.69,15.43,5.673,7.609,7.504,7.671,6.481,6.578,5.155,28533.0,39676.0,39357.0,39933.0,34072.0,33956.0,27453.0,0.732,255.5,19.47,1.1,3.475,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,38.16,38.98,36.77,37.57,36.45,38.27,-108.4,38.2,36.82,40.31
2016-07-28 08:10:00-05:00,214.14642,210.3069,224.06206,577003,32.49,0.0,207.5,217.3,28.29,333.9,274.5,274.0,276.2,57.41,59.7,58.53,336.3,153.2,60.2,46.15,1251762.0,333.9,51.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,37.06,217.3,54.65,58.64,54.47,60.0,59.9,62.9,0.0,273.0,272.5,274.0,45.5,-0.066,45.5,579.0,1207030.0,46863.0,110543.0,-0.333,0.772,0.531,0.842,17.32,23.15,22.76,23.33,19.74,20.04,15.61,5.782,7.731,7.598,7.79,6.589,6.692,5.211,28534.0,39676.0,39357.0,39933.0,34072.0,33956.0,27453.0,1.117,297.7,9.77,1.5,3.477,2.0,-1.0,13.43,0.004,0.241,3.0,2.0,0.0,0.0,38.06,38.88,36.69,37.57,36.45,38.07,-109.3,38.13,36.57,40.35
2016-07-28 08:11:00-05:00,222.61156,219.52621,234.43263,577004,32.52,0.0,215.0,226.9,28.11,332.8,274.6,273.8,276.0,59.71,62.01,60.82,333.6,159.7,60.14,48.06,1251763.0,333.3,53.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,37.03,226.9,56.96,61.01,56.77,60.0,59.9,62.9,0.0,273.0,272.1,274.0,47.39,0.269,47.39,579.0,1207030.0,46863.0,110543.0,1.0,0.772,0.531,0.842,18.21,24.11,23.8,24.36,20.58,20.91,16.23,6.058,8.02,7.918,8.1,6.848,6.958,5.4,28534.0,39677.0,39357.0,39933.0,34072.0,33956.0,27453.0,0.355,287.1,44.06,1.1,3.477,2.0,-1.0,13.43,0.031,0.24,3.0,2.0,0.0,0.0,37.91,38.76,36.64,37.39,36.38,37.97,-109.2,38.03,36.24,40.4
2016-07-28 08:12:00-05:00,250.57864,250.92528,269.92303,577005,32.55,0.0,241.8,262.2,28.17,328.2,274.9,273.8,276.0,67.99,70.37,69.13,330.4,184.0,60.15,55.01,1251764.0,328.5,60.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,37.16,268.5,65.33,69.71,65.22,60.0,59.9,62.9,0.0,273.0,272.1,274.0,54.33,1.373,54.35,579.0,1207031.0,46863.0,110543.0,1.0,0.772,0.531,0.842,21.52,27.95,27.65,28.15,23.82,24.77,18.53,7.061,9.17,9.07,9.24,7.816,8.13,6.079,28534.0,39677.0,39358.0,39933.0,34072.0,33957.0,27453.0,0.475,293.1,41.38,0.8,3.477,2.0,-1.0,13.15,-0.023,0.242,1.0,2.0,0.0,0.001,37.99,38.81,36.68,37.4,36.45,38.02,-108.6,38.05,36.36,40.4
2016-07-28 08:13:00-05:00,328.26498,338.97626,369.82623,577006,32.53,0.0,319.6,365.5,28.14,327.5,275.2,274.5,276.6,90.2,92.7,91.3,329.3,242.4,60.15,73.77,1251765.0,328.0,79.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,37.44,371.7,87.4,92.4,87.3,60.0,59.9,62.9,0.0,273.0,272.8,274.2,72.53,4.401,72.69,579.0,1207033.0,46863.0,110543.0,0.998,0.772,0.531,0.842,30.68,38.21,37.09,38.23,31.91,33.68,23.77,10.02,12.48,12.11,12.48,10.42,11.0,7.764,28534.0,39677.0,39358.0,39934.0,34073.0,33957.0,27453.0,0.877,282.2,13.57,1.2,3.477,2.0,-1.0,13.43,0.006,0.243,3.0,2.0,0.0,0.001,38.31,39.04,36.82,37.69,36.71,38.29,-108.4,38.18,36.56,40.4
2016-07-28 08:14:00-05:00,365.44727,379.46103,418.22226,577007,32.55,0.0,347.4,403.7,28.15,327.5,275.2,274.3,276.5,99.1,101.8,100.2,329.1,265.2,60.14,81.2,1251766.0,327.9,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,38.35,399.1,96.3,101.5,96.1,60.0,59.9,62.9,0.0,273.0,272.3,274.0,79.77,5.603,79.98,579.0,1207034.0,46863.0,110543.0,0.998,0.772,0.531,0.842,31.94,40.38,39.22,41.42,35.33,36.31,26.32,10.46,13.22,12.83,13.55,11.56,11.88,8.61,28534.0,39677.0,39358.0,39934.0,34073.0,33957.0,27454.0,0.902,298.6,16.72,1.7,3.477,2.0,-1.0,13.43,0.005,0.246,3.0,2.0,0.0,0.0,39.31,40.03,37.42,38.49,37.48,39.64,-108.8,38.97,37.29,40.35
2016-07-28 08:15:00-05:00,426.41766,448.67255,496.00153,577008,32.58,0.0,408.8,484.3,28.19,330.9,275.1,274.5,276.6,118.5,121.0,119.4,332.7,312.5,60.15,97.4,1251768.0,331.3,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,38.9,490.2,115.8,121.3,115.5,60.0,59.9,62.9,0.0,272.9,272.1,274.0,95.6,8.34,95.9,579.0,1207036.0,46863.0,110543.0,0.996,0.772,0.531,0.842,39.6,48.84,47.3,49.65,41.79,43.89,30.55,13.1,16.15,15.64,16.41,13.81,14.51,10.09,28534.0,39678.0,39358.0,39934.0,34073.0,33957.0,27454.0,1.138,307.7,13.26,1.6,3.477,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,39.98,40.78,38.0,39.31,38.3,40.55,-107.9,39.7,37.72,40.38
2016-07-28 08:16:00-05:00,554.35895,589.76794,659.5109,577009,32.59,0.0,525.6,638.3,28.27,328.2,275.6,274.7,276.8,153.5,155.9,154.1,330.1,406.2,60.14,126.6,1251770.0,328.7,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,40.04,644.1,150.8,157.0,150.5,60.0,59.9,62.9,0.0,272.8,272.0,274.0,124.1,13.35,124.8,579.0,1207038.0,46863.0,110543.0,0.994,0.772,0.531,0.842,51.26,63.06,61.03,64.91,54.98,57.48,39.81,16.82,20.7,20.03,21.3,18.04,18.86,13.06,28535.0,39678.0,39359.0,39934.0,34073.0,33957.0,27454.0,0.485,307.0,17.97,0.8,3.477,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,41.08,41.93,38.89,40.44,39.54,41.85,-105.8,40.73,38.98,40.35
2016-07-28 08:17:00-05:00,529.7137,563.9806,627.3622,577010,32.64,0.0,505.8,611.3,28.4,331.7,275.4,274.7,276.7,151.3,153.4,151.7,333.1,398.0,60.13,124.7,1251772.0,332.3,132.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,40.93,656.9,148.6,154.4,148.2,60.0,59.9,62.9,0.0,272.9,272.0,274.0,122.1,13.04,122.8,579.0,1207040.0,46863.0,110544.0,0.994,0.772,0.531,0.842,50.5,61.66,60.87,63.03,53.0,57.5,38.83,16.75,20.45,20.18,20.9,17.57,19.07,12.87,28535.0,39678.0,39359.0,39935.0,34074.0,33958.0,27454.0,0.968,243.5,23.6,1.5,3.477,2.0,-1.0,13.24,0.001,0.249,3.0,2.0,0.0,0.001,42.36,43.37,39.73,41.67,40.66,43.08,-104.5,41.88,40.26,40.38
2016-07-28 08:18:00-05:00,529.7137,561.44196,626.786,577011,32.68,0.0,495.7,597.5,28.48,336.2,275.2,274.4,276.5,143.6,145.4,144.0,336.8,376.4,60.13,118.1,1251774.0,336.3,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,42.2,590.6,140.8,146.3,140.3,60.0,59.9,62.9,0.0,272.5,272.0,274.0,115.6,11.93,116.3,579.0,1207042.0,46863.0,110544.0,0.995,0.772,0.531,0.842,45.28,56.87,54.71,58.67,49.98,51.76,36.88,15.21,19.1,18.38,19.71,16.79,17.39,12.39,28535.0,39679.0,39359.0,39935.0,34074.0,33958.0,27454.0,0.913,252.0,38.66,1.4,3.477,2.0,-1.0,13.24,0.009,0.252,3.0,2.0,0.0,0.001,43.47,44.81,40.9,42.95,41.83,44.42,-103.9,43.09,41.46,40.38
2016-07-28 08:19:00-05:00,503.88968,534.7193,592.44794,577012,32.74,0.0,479.4,574.0,28.45,336.6,275.0,274.2,276.3,136.4,138.3,136.8,338.5,357.9,60.14,112.0,1251776.0,336.9,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,42.78,558.2,133.7,139.0,133.2,60.0,59.9,62.9,0.0,272.0,272.0,273.8,109.7,10.91,110.3,579.0,1207043.0,46863.0,110544.0,0.995,0.772,0.531,0.842,44.49,55.03,52.64,56.62,47.4,48.65,34.77,14.95,18.49,17.68,19.02,15.92,16.34,11.68,28535.0,39679.0,39360.0,39936.0,34074.0,33958.0,27455.0,1.203,238.3,8.02,1.8,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.92,45.38,41.24,43.58,42.34,44.93,-103.9,43.8,42.03,40.46
2016-07-28 08:20:00-05:00,469.6005,498.3766,547.62396,577013,32.81,0.0,453.3,538.2,28.51,333.9,275.1,274.0,276.2,129.5,131.7,130.2,335.8,341.6,60.15,106.3,1251778.0,334.3,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,42.83,542.9,127.0,132.3,126.6,60.0,59.9,62.9,0.0,272.0,272.0,273.4,104.3,9.94,104.8,579.0,1207045.0,46863.0,110544.0,0.996,0.772,0.531,0.842,44.16,53.95,51.75,54.48,45.09,47.65,32.93,14.7,17.96,17.23,18.13,15.01,15.86,10.96,28536.0,39679.0,39360.0,39936.0,34074.0,33959.0,27455.0,0.927,245.4,27.44,1.7,3.475,2.0,-1.0,13.44,0.004,0.247,3.0,2.0,0.0,0.0,44.25,45.81,41.64,44.04,42.63,45.3,-102.6,44.09,42.29,40.48
2016-07-28 08:21:00-05:00,642.975,687.3054,766.6735,577014,32.88,0.0,607.8,738.8,28.47,332.1,275.3,274.7,276.8,175.2,176.9,175.1,333.7,465.0,60.14,144.4,1251780.0,332.6,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,44.03,740.3,172.9,178.6,172.2,60.0,59.9,62.9,0.0,272.0,272.0,273.5,141.4,16.55,142.4,579.0,1207047.0,46863.0,110545.0,0.993,0.772,0.531,0.842,57.99,71.33,68.8,73.59,61.97,64.47,45.53,19.26,23.68,22.85,24.44,20.58,21.41,15.12,28536.0,39680.0,39361.0,39936.0,34075.0,33959.0,27455.0,1.925,270.5,14.83,2.6,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,45.48,46.9,42.41,44.71,43.45,46.27,-102.4,44.92,42.9,40.54
2016-07-28 08:22:00-05:00,621.5443,663.2551,737.0598,577015,32.96,0.0,587.7,709.8,28.15,328.5,275.2,274.5,276.7,169.8,171.6,169.8,330.8,454.4,60.14,139.9,1251782.0,329.0,150.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,44.85,719.2,167.3,173.2,166.7,60.0,59.9,62.9,0.0,272.0,271.7,273.5,137.0,15.75,137.9,579.0,1207050.0,46863.0,110545.0,0.993,0.772,0.531,0.842,56.56,69.87,67.76,71.68,60.41,63.5,44.67,18.57,22.94,22.25,23.54,19.84,20.85,14.67,28536.0,39680.0,39361.0,39937.0,34075.0,33959.0,27455.0,1.995,269.9,8.52,2.4,3.477,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,46.3,47.9,43.15,45.66,44.25,47.19,-101.5,45.96,43.61,40.57
2016-07-28 08:23:00-05:00,631.4024,673.67694,747.19995,577016,33.05,0.0,598.6,720.7,28.22,332.7,275.0,274.1,276.3,169.3,171.2,169.4,334.1,448.7,60.14,139.3,1251784.0,332.9,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,45.29,707.1,166.8,172.6,166.2,60.0,59.9,62.9,0.0,271.9,271.2,273.0,136.4,15.63,137.3,579.0,1207052.0,46863.0,110545.0,0.993,0.772,0.531,0.842,55.89,69.11,66.17,71.08,59.6,61.26,43.96,18.59,22.99,22.01,23.64,19.82,20.38,14.62,28537.0,39681.0,39361.0,39937.0,34075.0,33960.0,27455.0,1.565,248.9,9.36,2.1,3.477,2.0,-1.0,13.26,0.004,0.253,1.0,2.0,0.0,0.001,46.87,48.66,43.74,46.35,44.81,47.93,-101.1,46.96,44.35,40.64
2016-07-28 08:24:00-05:00,634.2956,676.0819,749.274,577017,33.16,0.0,601.1,722.3,28.44,329.2,274.9,274.3,276.5,172.2,173.9,172.2,330.4,461.0,60.16,141.7,1251787.0,329.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,45.79,729.5,169.8,175.5,169.1,60.0,59.9,62.9,0.0,272.0,271.3,273.0,138.8,16.07,139.7,579.0,1207054.0,46863.0,110545.0,0.993,0.772,0.531,0.842,57.0,70.49,68.63,72.58,61.02,63.79,45.52,18.76,23.2,22.59,23.89,20.08,20.99,14.98,28537.0,39681.0,39362.0,39938.0,34075.0,33960.0,27456.0,1.567,252.8,11.79,1.9,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.001,47.46,49.43,44.3,46.64,44.95,48.4,-100.4,47.54,45.14,40.72
2016-07-28 08:25:00-05:00,625.509,665.92737,737.6359,577018,33.28,0.0,593.1,711.2,28.45,329.7,274.6,274.1,276.3,168.8,170.4,168.7,330.9,451.3,60.13,138.7,1251789.0,329.4,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,46.64,715.5,166.2,171.9,165.5,60.0,59.9,62.9,0.0,272.0,271.1,273.0,135.8,15.54,136.7,579.0,1207057.0,46863.0,110546.0,0.994,0.772,0.531,0.842,55.63,68.92,66.66,71.02,59.84,62.16,44.43,18.33,22.71,21.97,23.4,19.72,20.48,14.64,28537.0,39682.0,39362.0,39938.0,34076.0,33960.0,27456.0,1.583,272.5,10.01,2.1,3.477,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,48.35,50.08,45.06,47.42,45.61,49.24,-98.5,48.36,45.89,40.77
2016-07-28 08:26:00-05:00,428.34644,447.47003,489.20303,577019,33.39,0.0,403.1,466.0,28.4,335.8,274.3,273.7,275.9,115.1,117.0,115.7,336.7,304.7,60.13,94.0,1251791.0,335.5,102.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,47.12,487.9,112.1,117.0,111.6,60.0,59.9,62.9,0.0,272.0,271.6,273.5,92.1,7.776,92.5,579.0,1207058.0,46863.0,110546.0,0.997,0.772,0.531,0.842,35.28,44.61,44.77,46.59,39.57,41.22,30.52,11.83,14.96,15.01,15.62,13.27,13.82,10.23,28538.0,39682.0,39363.0,39938.0,34076.0,33961.0,27456.0,1.325,288.2,7.265,1.9,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,48.7,50.67,45.25,47.97,46.03,49.58,-98.9,48.9,46.11,40.86
2016-07-28 08:27:00-05:00,342.62357,353.13925,379.275,577020,33.5,0.0,329.3,368.0,28.53,332.9,273.5,273.2,275.4,92.7,94.9,93.7,335.3,247.5,60.19,75.3,1251792.0,333.2,82.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,45.62,387.1,90.0,94.6,89.6,60.0,59.9,62.9,0.0,271.6,271.1,273.0,74.11,4.676,74.26,579.0,1207059.0,46863.0,110546.0,0.998,0.772,0.531,0.842,29.39,37.59,37.5,37.93,31.7,33.79,24.74,9.77,12.5,12.47,12.61,10.54,11.24,8.23,28538.0,39682.0,39363.0,39939.0,34076.0,33961.0,27456.0,1.552,270.9,34.43,3.2,3.477,2.0,-1.0,13.44,0.004,0.244,3.0,2.0,0.0,0.0,47.47,49.71,44.55,47.15,44.99,48.43,-99.8,48.3,45.19,40.96
2016-07-28 08:28:00-05:00,439.59753,458.69354,498.76703,577021,33.61,0.0,421.6,484.4,28.56,327.9,274.1,273.2,275.5,120.1,122.4,121.0,330.0,320.6,60.18,98.3,1251794.0,328.6,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,44.73,495.9,117.2,122.6,116.9,60.0,59.9,62.9,0.0,271.8,271.0,273.0,96.4,8.44,96.7,579.0,1207061.0,46863.0,110546.0,0.996,0.772,0.531,0.842,38.66,48.94,48.39,50.19,42.39,44.27,32.41,12.68,16.05,15.87,16.45,13.9,14.52,10.62,28538.0,39682.0,39363.0,39939.0,34076.0,33961.0,27456.0,1.165,292.7,17.54,1.6,3.477,2.0,-1.0,13.43,0.027,0.247,1.0,2.0,0.0,0.0,46.43,48.68,43.85,46.03,43.88,47.41,-101.0,47.37,44.3,40.95
2016-07-28 08:29:00-05:00,434.23984,452.68094,490.81628,577022,33.71,0.0,418.2,478.5,28.47,326.8,274.2,273.1,275.4,117.7,120.2,118.7,327.5,315.3,60.14,96.3,1251795.0,327.0,103.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,45.33,481.3,114.9,120.3,114.6,60.0,59.9,62.9,0.0,271.7,271.0,273.0,94.5,8.17,94.8,579.0,1207063.0,46863.0,110546.0,0.996,0.772,0.531,0.842,38.99,48.93,47.54,49.58,41.65,43.28,31.44,12.74,15.99,15.53,16.2,13.61,14.14,10.27,28538.0,39683.0,39363.0,39939.0,34076.0,33961.0,27457.0,1.197,337.1,15.85,1.9,3.477,2.0,-1.0,13.09,-0.023,0.249,1.0,2.0,0.0,0.002,46.66,48.72,43.77,45.94,43.8,47.34,-100.9,47.28,44.17,41.02
2016-07-28 08:30:00-05:00,368.23328,377.99127,408.3126,577023,33.8,0.0,349.4,390.9,28.4,327.8,273.8,272.9,275.2,98.9,101.2,99.9,329.9,266.4,60.15,80.5,1251796.0,328.1,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,45.42,399.9,96.0,100.9,95.8,60.0,59.9,62.9,0.0,271.4,271.0,273.0,79.06,5.536,79.26,579.0,1207064.0,46863.0,110546.0,0.998,0.772,0.531,0.842,30.62,39.69,39.52,40.78,34.87,36.1,27.13,10.03,13.0,12.94,13.35,11.42,11.82,8.88,28538.0,39683.0,39363.0,39939.0,34077.0,33962.0,27457.0,1.255,336.3,11.62,1.9,3.477,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.001,46.84,48.84,43.78,46.08,44.19,47.39,-100.9,47.27,43.78,41.1
2016-07-28 08:31:00-05:00,405.95132,421.81635,455.55634,577024,33.88,0.0,394.2,447.7,28.41,321.2,274.2,273.2,275.4,109.9,112.5,110.9,322.9,299.1,60.15,89.9,1251798.0,321.4,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,45.01,453.9,107.2,112.6,107.0,60.0,59.9,62.9,0.0,272.0,271.0,273.0,88.3,7.093,88.6,579.0,1207065.0,46863.0,110546.0,0.997,0.772,0.531,0.842,36.78,46.53,45.57,47.07,39.73,41.51,30.31,11.81,14.94,14.63,15.12,12.76,13.33,9.73,28539.0,39683.0,39364.0,39940.0,34077.0,33962.0,27457.0,1.067,324.6,27.97,1.8,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.001,46.56,48.38,43.44,45.58,43.99,46.94,-101.1,46.67,43.09,41.17
2016-07-28 08:32:00-05:00,427.9178,444.53058,484.24823,577025,33.97,0.0,407.0,466.1,28.47,325.6,273.8,273.2,275.4,113.6,116.0,114.6,327.4,306.5,60.14,92.8,1251800.0,325.9,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,44.8,454.2,110.6,116.0,110.5,60.0,59.9,62.9,0.0,271.7,271.0,273.0,91.0,7.569,91.4,579.0,1207067.0,46863.0,110546.0,0.997,0.772,0.531,0.842,35.97,46.28,45.11,47.77,41.04,41.59,31.36,11.69,15.04,14.66,15.52,13.33,13.51,10.19,28539.0,39683.0,39364.0,39940.0,34077.0,33962.0,27457.0,1.345,292.2,15.59,2.1,3.475,2.0,-1.0,13.4,0.004,0.248,3.0,2.0,0.0,0.0,46.43,48.33,43.36,45.5,43.83,46.91,-102.3,46.45,43.03,41.25
2016-07-28 08:33:00-05:00,536.67865,566.3856,621.1398,577026,34.04,0.0,518.1,608.2,28.37,318.9,274.3,273.4,275.6,148.6,151.0,149.2,320.9,405.3,60.14,122.0,1251802.0,319.2,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,45.07,644.0,145.9,152.1,145.6,60.0,59.9,62.9,0.0,271.5,271.0,273.0,119.6,12.65,120.3,579.0,1207069.0,46863.0,110547.0,0.995,0.772,0.531,0.842,50.58,62.81,62.33,64.03,54.1,57.9,40.88,16.11,20.01,19.85,20.4,17.23,18.44,13.02,28539.0,39684.0,39364.0,39940.0,34077.0,33962.0,27457.0,1.21,255.7,9.06,1.5,3.475,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,46.33,48.27,43.33,45.42,43.7,47.0,-101.7,46.64,43.22,41.35
2016-07-28 08:34:00-05:00,426.41766,444.26334,484.5939,577027,34.11,0.0,405.9,466.9,28.41,324.0,273.9,272.8,275.0,116.5,119.2,117.6,325.5,314.6,60.19,95.3,1251803.0,324.7,102.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,45.72,484.1,113.5,119.0,113.4,60.0,59.9,62.9,0.0,271.1,271.0,272.8,93.3,7.964,93.6,579.0,1207070.0,46863.0,110547.0,0.996,0.772,0.531,0.842,37.16,47.28,47.15,48.83,41.75,43.71,32.15,12.03,15.3,15.26,15.8,13.51,14.14,10.4,28539.0,39684.0,39364.0,39940.0,34078.0,33963.0,27457.0,0.92,251.8,19.8,1.6,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,46.98,49.02,43.89,46.06,44.42,47.68,-100.8,47.37,43.69,41.42
2016-07-28 08:35:00-05:00,360.83966,371.3106,401.97504,577028,34.19,0.0,344.2,387.1,28.75,325.1,273.5,272.7,274.8,97.2,99.7,98.3,326.8,263.2,60.22,79.07,1251804.0,325.5,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,45.5,394.2,94.3,99.3,94.2,60.0,59.9,62.9,0.0,271.0,271.0,272.7,77.67,5.261,77.85,579.0,1207072.0,46863.0,110547.0,0.998,0.772,0.531,0.842,31.04,39.86,39.32,40.62,34.5,35.87,26.53,10.09,12.96,12.78,13.2,11.21,11.66,8.62,28539.0,39684.0,39365.0,39941.0,34078.0,33963.0,27457.0,0.51,209.4,20.22,0.9,3.477,2.0,-1.0,13.32,0.005,0.244,1.0,2.0,0.0,0.001,46.63,48.73,43.75,46.04,44.34,47.42,-100.9,47.11,43.7,41.54
2016-07-28 08:36:00-05:00,391.16412,403.9122,437.46542,577029,34.26,0.0,373.7,422.2,29.11,324.7,273.4,272.5,274.6,104.9,107.4,105.9,325.6,283.0,60.18,85.4,1251806.0,323.5,92.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,45.32,424.7,102.1,107.3,102.0,60.0,59.9,62.9,0.0,271.0,270.6,272.0,83.9,6.362,84.2,579.0,1207073.0,46863.0,110547.0,0.997,0.772,0.531,0.842,33.78,43.39,42.51,44.06,37.37,38.73,28.59,10.97,14.09,13.8,14.31,12.13,12.58,9.28,28540.0,39684.0,39365.0,39941.0,34078.0,33963.0,27458.0,0.518,251.8,46.15,1.3,3.475,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,46.61,48.44,43.75,45.9,44.3,47.15,-101.3,46.79,43.64,41.62
2016-07-28 08:37:00-05:00,347.76694,354.34174,381.11865,577030,34.33,0.0,330.0,364.4,29.03,328.8,273.1,272.6,274.7,92.2,94.6,93.4,330.0,248.9,60.14,74.84,1251807.0,329.0,82.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,44.78,368.5,89.5,94.3,89.3,60.0,59.9,62.9,0.0,271.0,270.9,272.1,73.67,4.633,73.82,579.0,1207074.0,46863.0,110547.0,0.998,0.772,0.531,0.842,28.9,37.46,36.99,38.12,32.33,33.29,25.12,9.5,12.31,12.16,12.53,10.63,10.94,8.26,28540.0,39685.0,39365.0,39941.0,34078.0,33963.0,27458.0,0.593,309.6,35.88,1.1,3.475,2.0,-1.0,13.4,0.003,0.244,3.0,2.0,0.0,0.0,46.1,47.97,43.6,45.75,44.22,46.99,-101.5,46.71,43.64,41.7
2016-07-28 08:38:00-05:00,413.1306,426.22556,460.2807,577031,34.4,0.0,395.4,445.1,28.91,321.1,273.4,272.5,274.6,111.9,114.6,113.1,322.7,304.3,60.15,91.3,1251809.0,321.3,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,44.64,470.2,109.2,114.7,109.1,60.0,59.9,62.9,0.0,271.0,270.7,272.1,89.7,7.358,90.0,579.0,1207076.0,46863.0,110547.0,0.997,0.772,0.531,0.842,36.64,46.6,46.56,47.32,40.04,42.57,30.99,11.77,14.96,14.95,15.19,12.85,13.67,9.95,28540.0,39685.0,39365.0,39941.0,34079.0,33964.0,27458.0,0.565,346.0,23.48,0.9,3.477,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,45.69,47.69,43.38,45.52,43.86,46.7,-101.5,46.49,43.3,41.79
2016-07-28 08:39:00-05:00,585.755,617.15857,672.647,577032,34.45,0.0,566.8,659.2,28.8,320.0,273.7,273.3,275.4,160.6,162.7,160.8,321.6,437.4,60.14,131.7,1251811.0,320.1,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,45.22,679.9,158.4,164.2,157.9,60.0,59.9,62.9,0.0,271.0,270.7,272.1,129.3,14.42,130.1,579.0,1207078.0,46863.0,110547.0,0.994,0.772,0.531,0.842,55.29,68.79,67.37,69.57,58.46,61.73,43.97,17.64,21.95,21.5,22.2,18.65,19.7,14.03,28540.0,39685.0,39366.0,39942.0,34079.0,33964.0,27458.0,0.873,316.6,11.12,1.2,3.478,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,46.15,48.18,43.68,45.73,44.35,47.09,-101.1,46.88,43.5,41.89
2016-07-28 08:40:00-05:00,706.9457,748.09937,821.40717,577033,34.52,0.0,675.0,794.1,28.78,317.0,274.2,273.2,275.3,186.9,188.8,186.7,318.4,513.9,60.14,153.5,1251813.0,316.9,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,46.63,789.0,185.0,190.8,184.4,60.0,59.9,62.9,0.0,271.0,270.0,272.0,150.5,18.28,151.6,579.0,1207080.0,46863.0,110548.0,0.993,0.772,0.531,0.842,63.99,80.1,77.41,81.6,69.06,71.49,51.72,20.28,25.37,24.53,25.86,21.88,22.65,16.39,28541.0,39686.0,39366.0,39942.0,34079.0,33964.0,27458.0,0.838,319.3,22.72,1.3,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,47.8,49.79,44.9,47.31,46.05,48.9,-99.7,48.09,44.93,41.99
2016-07-28 08:41:00-05:00,736.8415,779.2312,857.2433,577034,34.58,0.0,698.6,822.0,28.86,321.2,273.6,273.0,275.0,195.0,196.5,194.5,322.6,533.4,60.14,159.8,1251816.0,321.6,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,47.98,830.0,193.2,198.6,192.4,60.0,59.9,62.9,0.0,270.3,270.0,271.8,156.6,19.39,157.8,579.0,1207083.0,46863.0,110548.0,0.992,0.772,0.531,0.842,64.84,81.4,79.77,83.7,71.22,73.69,53.93,20.8,26.11,25.59,26.86,22.85,23.64,17.31,28541.0,39686.0,39367.0,39943.0,34080.0,33965.0,27459.0,1.015,311.3,26.03,2.6,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,49.48,51.35,46.17,48.96,47.61,50.53,-97.6,49.62,46.33,42.07
2016-07-28 08:42:00-05:00,652.61884,689.44324,750.54156,577035,34.67,0.0,626.7,729.4,28.78,323.9,273.5,272.5,274.6,173.1,174.8,173.1,327.8,469.9,60.14,141.6,1251818.0,324.4,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,48.07,704.2,170.9,176.5,170.3,60.0,59.9,62.9,0.0,270.0,270.0,271.8,138.8,16.11,139.8,579.0,1207085.0,46863.0,110548.0,0.993,0.772,0.531,0.842,57.4,72.4,69.91,74.37,62.5,63.05,46.89,18.59,23.45,22.64,24.08,20.23,20.41,15.18,28541.0,39687.0,39367.0,39943.0,34080.0,33965.0,27459.0,1.547,293.3,20.77,2.2,3.477,2.0,-1.0,13.21,0.009,0.253,1.0,2.0,0.0,0.0,49.68,51.79,46.79,49.68,48.13,51.18,-97.3,50.51,46.73,42.16
2016-07-28 08:43:00-05:00,532.714,555.4294,599.8225,577036,34.76,0.0,508.9,578.0,28.67,326.9,272.7,272.0,274.0,136.5,138.4,137.1,328.5,367.7,60.15,111.1,1251820.0,326.5,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,48.01,534.7,133.6,139.0,133.3,60.0,59.9,62.9,0.0,270.0,270.0,271.3,108.9,10.7,109.5,579.0,1207087.0,46863.0,110548.0,0.995,0.772,0.531,0.842,43.74,56.6,53.6,57.32,48.64,48.42,36.96,14.29,18.49,17.51,18.72,15.88,15.81,12.07,28541.0,39687.0,39367.0,39943.0,34080.0,33965.0,27459.0,1.472,325.1,11.77,2.2,3.477,2.0,-1.0,13.08,-0.004,0.253,1.0,2.0,0.0,0.003,49.5,51.93,46.84,49.78,48.01,51.3,-98.0,50.86,46.85,42.31
2016-07-28 08:44:00-05:00,503.67538,524.03033,562.7189,577037,34.85,0.0,485.6,547.0,28.61,333.7,272.8,271.9,274.0,131.8,133.7,132.5,335.1,349.1,60.16,107.3,1251822.0,333.8,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,48.31,537.4,129.0,134.2,128.6,60.0,59.9,62.9,0.0,270.0,270.0,271.6,105.3,10.0,105.7,579.0,1207089.0,46863.0,110549.0,0.996,0.772,0.531,0.842,41.57,53.46,52.16,54.06,45.39,46.48,35.12,13.87,17.84,17.4,18.04,15.14,15.51,11.72,28542.0,39687.0,39368.0,39944.0,34080.0,33966.0,27459.0,1.343,336.3,9.47,1.8,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.001,49.49,51.9,46.61,49.58,47.87,51.08,-98.0,50.83,46.66,42.33
2016-07-28 08:45:00-05:00,713.48206,753.57745,818.87213,577038,34.95,0.0,692.2,802.0,28.75,321.9,273.1,272.6,274.8,192.8,194.3,192.3,323.1,527.6,60.2,157.8,1251824.0,322.2,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,48.81,823.0,191.2,196.6,190.5,60.0,59.9,62.9,0.0,270.0,269.9,271.4,154.9,18.99,156.1,579.0,1207092.0,46863.0,110549.0,0.993,0.772,0.531,0.842,64.93,81.8,79.98,82.9,69.52,72.95,52.88,20.88,26.3,25.72,26.65,22.34,23.45,17.0,28542.0,39687.0,39368.0,39944.0,34081.0,33966.0,27460.0,0.798,323.3,18.82,1.4,3.475,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,50.15,52.35,46.66,49.87,48.29,51.39,-96.8,50.92,46.84,42.39
2016-07-28 08:46:00-05:00,547.1797,570.39404,616.185,577039,35.05,0.0,522.3,593.3,28.82,328.0,274.2,273.4,275.7,145.2,147.2,145.7,328.0,393.5,60.14,119.0,1251826.0,327.5,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,49.26,604.7,142.4,147.8,141.9,60.0,59.9,62.9,0.0,271.3,271.2,273.1,116.5,11.97,117.1,579.0,1207094.0,46863.0,110549.0,0.995,0.772,0.531,0.842,44.88,58.24,58.63,60.37,51.51,53.16,40.71,14.71,19.08,19.21,19.78,16.87,17.42,13.34,28542.0,39688.0,39368.0,39944.0,34081.0,33966.0,27460.0,1.262,323.7,16.5,2.4,3.477,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,50.69,53.13,47.15,50.56,48.7,51.98,-96.8,51.5,47.28,42.52
2016-07-28 08:47:00-05:00,490.81693,510.93625,547.85443,577040,35.15,0.0,475.5,535.7,28.65,329.2,274.8,274.1,276.3,133.0,134.9,133.6,329.2,359.4,60.13,109.1,1251828.0,330.0,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,48.99,560.2,130.2,135.5,129.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,107.0,10.23,107.5,579.0,1207095.0,46863.0,110549.0,0.995,0.772,0.531,0.842,42.29,54.41,54.53,55.24,46.45,49.15,36.7,13.92,17.91,17.95,18.18,15.28,16.17,12.07,28542.0,39688.0,39369.0,39945.0,34081.0,33966.0,27460.0,2.043,286.6,7.537,2.9,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,50.6,52.88,46.75,49.89,48.18,51.43,-97.3,51.08,47.01,42.61
2016-07-28 08:48:00-05:00,609.436,640.9417,693.15765,577041,35.24,0.0,590.7,679.1,28.52,322.8,274.8,274.7,276.8,166.7,168.5,166.8,324.8,457.5,60.15,137.3,1251830.0,323.8,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.6,48.66,708.3,164.3,170.0,163.7,60.0,59.9,62.9,0.0,272.2,272.2,273.6,134.6,15.2,135.4,579.0,1207098.0,46863.0,110550.0,0.994,0.772,0.531,0.842,55.25,69.95,69.44,71.53,60.34,63.23,46.06,17.83,22.58,22.41,23.08,19.46,20.4,14.86,28543.0,39688.0,39369.0,39945.0,34082.0,33967.0,27460.0,2.048,288.0,8.22,2.7,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,50.39,52.76,46.55,49.64,47.8,51.24,-97.2,50.77,46.26,42.71
2016-07-28 08:49:00-05:00,675.1211,711.75665,774.2786,577042,35.33,0.0,648.9,752.1,28.47,320.2,276.5,275.6,277.6,181.6,183.3,181.4,322.5,504.1,60.19,150.3,1251833.0,319.7,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.64,49.51,783.4,179.3,185.0,178.6,60.0,59.9,62.9,0.0,273.0,273.0,274.8,147.2,17.44,148.2,579.0,1207100.0,46863.0,110550.0,0.993,0.772,0.531,0.842,60.57,76.62,75.84,78.38,66.58,69.81,50.96,19.39,24.52,24.27,25.08,21.3,22.34,16.31,28543.0,39689.0,39369.0,39945.0,34082.0,33967.0,27461.0,1.883,273.0,8.44,2.5,3.475,2.0,-1.0,13.3,0.003,0.254,1.0,2.0,0.0,0.001,51.03,53.52,47.05,50.2,48.22,51.94,-97.0,51.46,46.6,42.82
2016-07-28 08:50:00-05:00,508.28296,530.5774,574.1265,577043,35.43,0.0,485.0,553.1,28.58,319.8,275.5,275.0,277.0,137.7,139.8,138.3,323.2,381.1,60.14,113.4,1251835.0,319.7,123.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,49.37,592.9,134.6,140.2,134.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,111.0,10.95,111.6,579.0,1207102.0,46863.0,110550.0,0.995,0.772,0.531,0.842,44.64,56.73,57.23,58.36,49.92,53.01,38.89,14.28,18.14,18.3,18.66,15.96,16.95,12.43,28543.0,39689.0,39370.0,39946.0,34082.0,33967.0,27461.0,1.492,269.1,12.73,2.2,3.475,2.0,-1.0,13.4,0.005,0.251,3.0,2.0,0.0,0.0,51.2,53.95,47.41,50.55,48.39,52.26,-96.3,51.97,46.7,42.93
2016-07-28 08:51:00-05:00,373.26947,384.80554,413.1522,577044,35.52,0.0,356.9,398.5,28.49,325.6,275.2,274.3,276.5,97.6,99.8,98.5,327.0,268.8,60.15,79.77,1251836.0,325.5,87.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,48.18,396.1,94.6,99.3,94.3,60.0,59.9,62.9,0.0,273.0,272.9,274.1,78.27,5.295,78.45,579.0,1207103.0,46863.0,110550.0,0.998,0.772,0.531,0.842,31.13,40.3,39.21,41.0,34.88,35.57,26.75,10.13,13.12,12.76,13.35,11.35,11.58,8.71,28544.0,39689.0,39370.0,39946.0,34083.0,33968.0,27461.0,2.005,276.4,8.48,2.6,3.477,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,50.15,52.97,46.88,49.77,47.58,51.44,-97.8,51.58,46.01,43.03
2016-07-28 08:52:00-05:00,334.58704,342.98468,369.36533,577045,35.61,0.0,318.9,355.6,28.4,325.2,274.9,274.4,276.5,87.9,90.2,89.0,326.0,244.2,60.21,71.71,1251837.0,324.9,79.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,47.53,361.1,85.2,89.7,84.9,60.0,59.9,62.9,0.0,273.0,273.0,274.2,70.58,3.995,70.7,579.0,1207104.0,46863.0,110550.0,0.998,0.772,0.531,0.842,28.02,36.33,35.84,36.93,31.34,32.43,24.25,9.11,11.81,11.65,12.01,10.19,10.54,7.884,28544.0,39690.0,39370.0,39946.0,34083.0,33968.0,27461.0,1.27,280.9,18.28,1.7,3.477,2.0,-1.0,13.4,0.004,0.245,3.0,2.0,0.0,0.0,49.13,51.96,45.92,48.73,46.44,50.44,-98.1,50.45,45.4,43.09
2016-07-28 08:53:00-05:00,303.0839,309.04694,333.52924,577046,35.69,0.0,287.3,319.2,28.47,328.3,274.5,274.2,276.3,78.33,80.5,79.39,330.4,216.4,60.22,63.6,1251838.0,328.9,71.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,46.3,316.0,75.54,79.85,75.34,60.0,59.9,62.9,0.0,273.0,272.6,274.0,62.65,2.678,62.71,579.0,1207105.0,46863.0,110550.0,0.999,0.772,0.531,0.842,24.94,32.21,31.28,32.78,27.7,28.06,21.06,8.19,10.58,10.27,10.76,9.09,9.21,6.913,28544.0,39690.0,39370.0,39946.0,34083.0,33968.0,27461.0,1.64,298.0,7.729,2.6,3.477,2.0,-1.0,13.4,0.004,0.244,3.0,2.0,0.0,0.0,47.98,50.98,45.04,47.5,45.16,49.26,-100.6,49.5,44.17,43.19
2016-07-28 08:54:00-05:00,295.15454,300.6293,325.00232,577047,35.76,0.0,279.5,311.0,28.46,325.0,275.0,274.4,276.5,76.68,79.05,77.87,326.6,214.1,60.22,62.38,1251839.0,325.2,69.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,45.96,310.0,74.0,78.35,73.85,60.0,59.9,62.9,0.0,273.0,273.0,274.6,61.49,2.473,61.54,579.0,1207106.0,46863.0,110550.0,0.999,0.772,0.531,0.842,24.74,31.95,31.2,32.41,27.4,28.04,20.87,8.04,10.38,10.14,10.53,8.91,9.11,6.782,28544.0,39690.0,39371.0,39947.0,34083.0,33968.0,27461.0,1.517,317.3,19.11,2.5,3.477,2.0,-1.0,13.12,-0.044,0.243,1.0,2.0,0.0,0.001,47.22,49.95,44.15,46.46,44.31,48.19,-100.2,48.32,43.29,43.25
2016-07-28 08:55:00-05:00,290.54694,295.68564,320.8541,577048,35.81,0.0,274.1,305.7,28.53,328.8,274.6,274.4,276.4,75.6,77.85,76.68,329.9,208.9,60.16,61.37,1251840.0,329.2,68.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,44.85,304.2,72.93,77.15,72.69,60.0,59.9,62.9,0.0,273.0,273.0,274.2,60.52,2.324,60.57,579.0,1207107.0,46863.0,110550.0,0.999,0.772,0.531,0.842,24.07,31.06,30.29,31.53,26.66,27.26,20.28,7.914,10.21,9.96,10.37,8.77,8.96,6.667,28544.0,39690.0,39371.0,39947.0,34083.0,33969.0,27461.0,1.393,304.5,23.11,2.2,3.477,2.0,-1.0,13.12,0.053,0.244,3.0,2.0,0.0,0.001,46.32,49.12,43.38,45.72,43.5,47.27,-47.3,47.52,42.29,43.33
2016-07-28 08:56:00-05:00,344.01654,354.34174,385.95822,577049,35.85,0.0,327.1,371.1,28.63,317.1,275.5,275.1,277.3,88.8,91.2,89.8,319.0,251.3,60.15,72.65,1251842.0,317.1,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,43.61,367.8,86.0,90.8,85.8,60.0,59.9,62.9,0.0,273.7,273.2,275.0,71.5,4.142,71.63,579.0,1207109.0,46863.0,110550.0,0.998,0.772,0.531,0.842,30.06,38.2,37.01,38.6,32.61,33.63,24.59,9.52,12.1,11.72,12.22,10.32,10.65,7.786,28544.0,39691.0,39371.0,39947.0,34084.0,33969.0,27461.0,1.057,306.3,19.67,1.9,3.477,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,44.98,47.98,42.67,44.76,42.7,46.24,-102.4,46.75,41.6,43.43
2016-07-28 08:57:00-05:00,324.51462,333.0973,362.7973,577050,35.87,0.0,305.6,345.7,28.76,317.1,275.6,274.8,277.0,83.8,86.5,85.0,319.1,238.2,60.15,68.56,1251843.0,317.5,75.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,43.33,346.9,81.1,85.8,80.9,60.0,59.9,62.9,0.0,273.4,273.0,275.0,67.44,3.47,67.54,579.0,1207110.0,46863.0,110550.0,0.999,0.772,0.531,0.842,27.85,35.57,34.88,36.18,30.71,31.81,23.37,8.83,11.27,11.06,11.47,9.73,10.08,7.407,28544.0,39691.0,39371.0,39947.0,34084.0,33969.0,27462.0,1.335,309.2,16.17,2.0,3.477,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,44.45,47.46,42.39,44.31,42.33,45.92,-75.78,46.25,41.45,43.46
2016-07-28 08:58:00-05:00,297.83337,303.4352,328.34393,577051,35.91,0.0,281.0,313.0,28.66,323.8,274.8,274.8,277.0,78.74,81.3,79.91,325.1,220.2,60.14,64.2,1251844.0,324.0,71.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,42.61,325.8,76.13,80.6,75.93,60.0,59.9,62.9,0.0,273.0,273.0,275.0,63.3,2.787,63.36,579.0,1207111.0,46863.0,110550.0,0.999,0.772,0.531,0.842,26.0,33.18,32.95,33.31,27.93,29.66,21.45,8.41,10.73,10.65,10.77,9.03,9.59,6.938,28544.0,39691.0,39372.0,39948.0,34084.0,33969.0,27462.0,1.842,300.2,11.99,2.6,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,43.76,46.77,41.87,43.87,41.81,45.39,-102.9,45.85,40.87,43.53
2016-07-28 08:59:00-05:00,562.5027,590.5696,642.5724,577052,35.92,0.0,541.4,625.9,28.57,310.9,275.9,275.4,277.5,142.3,144.9,143.1,311.9,403.0,60.14,117.6,1251846.0,310.2,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,43.1,588.5,139.7,145.8,139.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,115.4,11.73,116.0,579.0,1207113.0,46863.0,110551.0,0.995,0.772,0.531,0.842,50.74,63.86,60.02,64.21,54.12,54.52,40.12,15.78,19.85,18.66,19.96,16.82,16.94,12.47,28545.0,39691.0,39372.0,39948.0,34084.0,33970.0,27462.0,1.56,320.9,13.26,2.3,3.477,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.0,44.05,47.05,41.8,43.79,41.85,45.76,-102.8,45.76,40.75,43.59
2016-07-28 09:00:00-05:00,568.8247,596.4486,649.6013,577053,35.93,0.0,539.8,623.4,28.65,307.9,275.6,275.3,277.4,140.9,143.3,141.4,307.6,402.9,60.13,116.2,1251848.0,307.6,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,43.81,585.3,138.1,144.0,137.8,60.0,59.9,62.9,0.0,273.0,273.0,274.7,113.9,11.56,114.5,579.0,1207115.0,46863.0,110551.0,0.995,0.772,0.531,0.842,49.21,62.52,59.39,63.68,54.17,54.34,40.58,15.15,19.24,18.27,19.59,16.66,16.71,12.48,28545.0,39692.0,39372.0,39948.0,34085.0,33970.0,27462.0,0.888,329.1,18.0,1.8,3.477,2.0,-1.0,13.26,0.004,0.253,3.0,2.0,0.0,0.001,45.06,47.96,42.44,44.72,42.71,48.82,-101.8,46.44,41.7,43.62
2016-07-28 09:01:00-05:00,454.17038,472.9901,512.47925,577054,35.95,0.0,431.0,491.6,28.81,312.6,275.4,275.2,277.3,116.0,118.5,116.9,311.6,328.2,60.14,95.5,1251849.0,312.8,102.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,44.25,483.4,113.1,118.6,112.9,60.0,59.9,62.9,0.0,273.1,273.0,275.0,93.7,7.939,94.0,579.0,1207116.0,46863.0,110551.0,0.996,0.772,0.531,0.842,39.16,50.14,48.82,51.14,43.46,44.71,33.03,12.24,15.67,15.25,15.97,13.57,13.97,10.32,28545.0,39692.0,39372.0,39948.0,34085.0,33970.0,27462.0,0.912,340.5,18.2,1.8,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,45.49,48.36,42.71,45.25,43.22,49.21,-75.19,46.99,42.39,43.65
2016-07-28 09:02:00-05:00,508.92587,532.04706,577.4682,577055,35.97,0.0,486.1,557.3,28.9,313.8,276.0,275.3,277.4,130.6,133.3,131.6,315.1,367.5,60.15,107.9,1251851.0,313.6,115.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,44.28,539.1,127.8,133.7,127.7,60.0,59.9,62.9,0.0,273.3,273.0,275.0,105.8,10.02,106.3,579.0,1207118.0,46863.0,110551.0,0.996,0.772,0.531,0.842,45.18,57.21,54.82,57.77,48.82,49.79,36.63,14.18,17.96,17.2,18.12,15.31,15.62,11.49,28545.0,39692.0,39373.0,39949.0,34085.0,33970.0,27463.0,0.9,331.9,20.3,1.6,3.477,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.0,45.77,48.55,43.05,45.65,43.64,49.45,-100.9,47.18,42.6,43.72
2016-07-28 09:03:00-05:00,525.64185,550.08484,596.71136,577056,36.0,0.0,502.2,576.0,29.02,314.4,275.7,275.4,277.4,140.5,142.9,141.1,316.4,393.7,60.15,116.0,1251853.0,314.6,124.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,44.38,605.2,137.6,143.5,137.4,60.0,59.9,62.9,0.0,273.1,273.0,274.9,113.6,11.48,114.2,579.0,1207120.0,46863.0,110551.0,0.995,0.772,0.531,0.842,47.72,60.23,60.08,61.26,51.99,55.27,39.99,14.99,18.91,18.86,19.23,16.32,17.35,12.55,28546.0,39692.0,39373.0,39949.0,34085.0,33970.0,27463.0,1.203,314.4,22.14,1.9,3.477,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.0,45.87,48.69,43.29,45.85,43.96,49.45,-100.8,47.5,42.82,43.77
2016-07-28 09:04:00-05:00,387.84238,399.1021,430.20602,577057,36.02,0.0,363.2,406.6,29.07,319.6,275.2,274.9,277.0,99.8,102.3,100.8,321.2,279.0,60.15,81.8,1251854.0,319.7,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.02,44.83,400.4,96.8,101.9,96.7,60.0,59.9,62.9,0.0,273.0,273.0,274.9,80.3,5.667,80.5,579.0,1207121.0,46863.0,110551.0,0.998,0.772,0.531,0.842,32.14,41.64,40.94,42.62,36.59,37.28,28.38,10.26,13.29,13.07,13.61,11.68,11.9,9.06,28546.0,39693.0,39373.0,39949.0,34086.0,33971.0,27463.0,0.827,320.7,23.97,2.7,3.477,2.0,-1.0,13.4,0.004,0.247,3.0,2.0,0.0,0.0,46.25,49.05,43.52,46.14,44.44,49.46,-51.43,47.9,43.3,43.81
2016-07-28 09:05:00-05:00,669.0133,703.60626,760.79694,577058,36.06,0.0,646.4,741.7,28.96,321.3,276.1,275.6,277.6,174.9,176.7,174.7,323.1,483.4,60.13,144.6,1251857.0,321.7,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,45.02,738.8,173.3,178.5,172.7,60.0,59.9,62.9,0.0,273.0,273.0,274.4,142.2,16.67,143.2,579.0,1207124.0,46863.0,110552.0,0.994,0.772,0.531,0.842,61.25,76.86,74.01,76.81,64.08,66.96,48.23,19.61,24.61,23.69,24.59,20.51,21.42,15.43,28546.0,39693.0,39374.0,39950.0,34086.0,33971.0,27463.0,1.612,346.0,15.02,2.3,3.477,2.0,-1.0,13.4,0.022,0.252,3.0,2.0,0.0,0.0,46.35,49.06,43.47,46.05,44.45,49.2,-100.1,47.79,42.93,43.83
2016-07-28 09:06:00-05:00,661.1911,690.91296,747.5456,577059,36.09,0.0,623.1,710.5,28.88,323.0,276.5,275.4,277.5,172.3,174.3,172.4,325.9,475.8,60.14,142.6,1251859.0,322.3,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,46.79,724.3,169.7,175.2,169.2,60.0,59.9,62.9,0.0,273.0,273.0,274.9,139.4,16.08,140.3,579.0,1207126.0,46863.0,110552.0,0.994,0.772,0.531,0.842,54.93,71.01,70.83,73.5,63.07,65.24,49.25,17.72,22.91,22.85,23.71,20.34,21.04,15.88,28546.0,39693.0,39374.0,39950.0,34086.0,33971.0,27463.0,0.892,337.5,17.05,1.6,3.477,2.0,-1.0,13.23,-0.013,0.256,3.0,2.0,0.0,0.001,48.35,50.69,44.71,47.42,46.15,50.52,-99.8,49.06,44.32,43.91
