TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 09:07:00-05:00,631.2953,659.6476,707.79175,577060,36.14,0.0,604.5,682.8,28.98,329.8,275.8,275.5,277.6,166.6,168.2,166.6,331.3,451.4,60.18,137.6,1251861.0,329.9,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,47.29,691.0,164.0,169.6,163.4,60.0,59.9,62.9,0.0,273.0,273.0,274.5,134.8,15.16,135.6,579.0,1207128.0,46863.0,110552.0,0.994,0.772,0.531,0.842,54.07,69.19,67.76,69.94,58.9,61.05,45.45,17.84,22.82,22.35,23.06,19.42,20.13,14.98,28547.0,39694.0,39374.0,39950.0,34087.0,33972.0,27464.0,1.67,305.5,14.11,2.3,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,49.2,51.31,45.5,48.45,46.79,51.05,-98.4,49.96,45.15,43.98
2016-07-28 09:08:00-05:00,497.67474,514.27655,547.7392,577061,36.19,0.0,472.9,523.6,28.85,334.3,275.2,275.1,277.2,126.1,128.1,126.8,335.9,338.9,60.21,103.7,1251863.0,334.6,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,47.49,501.7,123.1,128.4,122.8,60.0,59.9,62.9,0.0,273.0,273.0,274.4,101.6,9.27,102.0,579.0,1207130.0,46863.0,110552.0,0.996,0.772,0.531,0.842,39.35,51.47,49.78,52.14,44.1,44.18,34.35,13.14,17.19,16.62,17.41,14.73,14.75,11.47,28547.0,39694.0,39375.0,39951.0,34087.0,33972.0,27464.0,1.772,306.3,6.784,2.3,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.3,51.56,45.53,48.7,46.86,50.93,48.39,50.1,45.27,44.04
2016-07-28 09:09:00-05:00,574.3967,598.72,637.7327,577062,36.26,0.0,556.3,621.9,28.7,325.5,275.4,275.2,277.4,152.6,154.6,153.0,326.5,417.9,60.15,125.9,1251865.0,325.5,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,47.45,626.7,150.0,155.6,149.6,60.0,59.9,62.9,0.0,273.0,273.0,274.1,123.4,13.12,124.1,579.0,1207132.0,46863.0,110553.0,0.995,0.772,0.531,0.842,50.52,64.72,63.46,65.27,54.78,56.67,42.18,16.44,21.06,20.64,21.23,17.81,18.43,13.71,28547.0,39694.0,39375.0,39951.0,34087.0,33972.0,27464.0,1.913,297.0,7.209,2.6,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,49.03,51.46,45.18,48.22,46.3,50.47,-71.66,49.73,44.93,44.1
2016-07-28 09:10:00-05:00,620.2584,645.3509,692.812,577063,36.32,0.0,589.3,662.9,28.79,321.8,275.6,275.1,277.3,168.9,170.6,168.8,323.2,467.7,60.15,139.4,1251867.0,321.7,151.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,47.92,724.9,166.6,172.2,166.1,60.0,59.9,62.9,0.0,273.0,272.4,274.0,136.7,15.6,137.6,579.0,1207134.0,46863.0,110553.0,0.994,0.772,0.531,0.842,53.52,69.21,71.17,71.4,61.29,65.32,48.77,17.2,22.24,22.86,22.94,19.69,20.98,15.67,28547.0,39695.0,39375.0,39951.0,34087.0,33973.0,27464.0,1.157,297.3,18.78,2.0,3.477,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,49.75,52.16,45.86,48.82,46.73,50.94,0.174,50.32,45.49,44.13
2016-07-28 09:11:00-05:00,423.09592,434.10873,459.93503,577064,36.39,0.0,403.7,441.4,29.02,330.3,274.8,274.4,276.6,109.7,111.8,110.5,332.0,297.9,60.15,89.8,1251869.0,330.4,98.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,47.29,440.2,106.6,111.6,106.3,60.0,59.9,62.9,0.0,273.0,272.2,274.0,88.0,6.956,88.3,579.0,1207136.0,46863.0,110553.0,0.98,0.772,0.531,0.842,34.47,45.03,44.2,45.66,38.49,39.17,30.07,11.38,14.87,14.6,15.08,12.71,12.94,9.93,28548.0,39695.0,39376.0,39952.0,34088.0,33973.0,27464.0,1.578,325.1,21.79,2.0,3.477,2.0,-1.0,13.23,0.002,0.247,3.0,2.0,0.0,0.001,49.09,51.72,45.59,48.48,46.18,50.35,-98.0,50.2,44.88,44.11
2016-07-28 09:12:00-05:00,418.80975,429.03143,455.55634,577065,36.45,0.0,398.5,436.3,28.88,327.2,274.9,274.2,276.4,108.0,110.3,109.0,328.6,295.4,60.14,88.5,1251870.0,327.1,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,47.22,427.4,105.1,110.1,104.8,60.0,59.9,62.9,0.0,273.0,272.0,274.0,86.8,6.751,87.1,579.0,1207137.0,46863.0,110553.0,0.997,0.772,0.531,0.842,34.06,44.61,43.73,45.25,38.35,38.81,30.05,11.14,14.59,14.3,14.8,12.54,12.69,9.83,28548.0,39695.0,39376.0,39952.0,34088.0,33973.0,27465.0,0.985,351.4,28.62,1.6,3.477,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,48.78,50.94,45.05,47.94,45.66,49.72,-99.5,49.52,44.44,44.17
2016-07-28 09:13:00-05:00,373.05518,379.72824,402.89685,577066,36.51,0.0,354.1,384.6,28.97,328.4,274.2,274.1,276.3,96.2,98.6,97.3,330.0,264.1,60.14,78.56,1251872.0,328.7,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,46.85,381.5,93.4,98.1,93.1,60.0,59.9,62.9,0.0,272.5,272.0,274.0,77.2,5.126,77.37,579.0,1207138.0,46863.0,110553.0,0.998,0.772,0.531,0.842,30.4,39.75,38.87,40.2,34.04,34.5,26.52,9.98,13.05,12.76,13.2,11.18,11.33,8.71,28548.0,39695.0,39376.0,39952.0,34088.0,33973.0,27465.0,1.127,347.3,38.4,1.9,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,48.34,50.46,44.68,47.42,45.43,49.06,-99.4,49.01,43.93,44.25
2016-07-28 09:14:00-05:00,426.95343,439.31964,468.11624,577067,36.56,0.0,410.0,452.9,28.97,322.1,274.8,274.2,276.4,117.3,119.7,118.2,324.8,322.7,60.14,96.2,1251873.0,322.2,104.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,46.77,496.6,114.4,119.8,114.2,60.0,59.9,62.9,0.0,272.7,272.0,274.0,94.5,8.08,94.8,579.0,1207140.0,46863.0,110553.0,0.996,0.772,0.531,0.842,37.97,48.93,49.91,49.41,41.66,45.13,33.0,12.23,15.75,16.07,15.91,13.41,14.53,10.62,28548.0,39696.0,39376.0,39952.0,34088.0,33974.0,27465.0,1.443,10.3,24.83,2.1,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,47.98,50.13,44.44,47.04,45.15,48.61,-99.4,48.5,43.31,44.28
2016-07-28 09:15:00-05:00,470.24344,486.2178,519.9691,577068,36.6,0.0,451.4,503.1,29.0,320.9,275.2,274.1,276.3,125.9,128.5,126.8,320.3,347.9,60.16,103.5,1251875.0,320.8,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,46.76,515.9,123.1,128.7,122.9,60.0,59.9,62.9,0.0,272.3,272.0,274.0,101.5,9.33,101.9,579.0,1207142.0,46863.0,110553.0,0.996,0.772,0.531,0.842,41.27,53.07,52.73,53.69,45.39,47.45,35.47,13.23,17.01,16.9,17.2,14.54,15.2,11.36,28548.0,39696.0,39376.0,39953.0,34089.0,33974.0,27465.0,0.882,1.903,40.61,1.7,3.477,2.0,-1.0,13.36,0.002,0.249,3.0,2.0,0.0,0.0,48.28,50.16,44.6,47.15,45.36,48.5,-99.1,48.43,43.37,44.37
2016-07-28 09:16:00-05:00,464.88577,479.938,513.97723,577069,36.65,0.0,444.1,494.5,29.1,321.4,274.9,274.2,276.4,121.5,123.9,122.4,322.9,335.1,60.14,99.8,1251877.0,321.2,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,46.69,485.1,118.6,124.1,118.5,60.0,59.9,62.9,0.0,272.3,272.0,274.0,97.9,8.66,98.3,579.0,1207143.0,46863.0,110554.0,0.996,0.772,0.531,0.842,39.91,51.39,49.99,51.94,44.11,45.01,34.07,12.82,16.51,16.06,16.68,14.17,14.46,10.94,28549.0,39696.0,39377.0,39953.0,34089.0,33974.0,27465.0,1.277,354.9,19.14,2.9,3.477,2.0,-1.0,13.36,0.004,0.25,3.0,2.0,0.0,0.0,48.37,49.98,44.56,47.33,45.57,48.59,-99.1,48.2,43.36,44.39
2016-07-28 09:17:00-05:00,471.63644,486.7523,522.0432,577070,36.68,0.0,448.1,499.3,29.02,320.0,274.8,274.2,276.3,122.2,124.8,123.3,320.3,339.0,60.15,100.4,1251878.0,319.7,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,46.91,489.9,119.5,125.0,119.4,60.0,59.9,62.9,0.0,272.1,272.0,274.0,98.6,8.79,98.9,579.0,1207145.0,46863.0,110554.0,0.996,0.772,0.531,0.842,39.79,51.52,50.22,52.43,44.77,45.51,34.63,12.72,16.47,16.06,16.76,14.31,14.55,11.07,28549.0,39696.0,39377.0,39953.0,34089.0,33974.0,27465.0,2.072,329.2,14.79,2.8,3.477,2.0,-1.0,13.36,0.004,0.25,3.0,2.0,0.0,0.0,48.57,49.98,44.51,47.23,45.72,48.56,-99.7,48.0,42.94,44.47
2016-07-28 09:18:00-05:00,455.77774,470.4515,502.91528,577071,36.73,0.0,435.2,483.5,28.9,322.0,274.6,274.5,276.5,118.3,120.7,119.3,323.1,326.4,60.14,97.1,1251880.0,321.3,105.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,46.28,474.9,115.5,120.9,115.3,60.0,59.9,62.9,0.0,272.6,272.2,274.0,95.3,8.25,95.7,579.0,1207146.0,46863.0,110554.0,0.996,0.772,0.531,0.842,38.71,49.94,48.52,50.62,43.08,43.92,33.2,12.46,16.07,15.61,16.29,13.86,14.13,10.68,28549.0,39697.0,39377.0,39953.0,34089.0,33975.0,27466.0,1.973,350.6,28.62,2.8,3.477,2.0,-1.0,13.36,0.004,0.249,3.0,2.0,0.0,0.0,48.0,49.62,43.93,46.71,45.12,48.09,-100.6,47.83,42.47,44.49
2016-07-28 09:19:00-05:00,630.3309,659.1131,706.52423,577072,36.77,0.0,609.9,688.0,28.83,316.0,275.3,275.0,277.0,159.4,161.6,159.7,316.4,444.8,60.14,131.5,1251882.0,316.5,140.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,46.21,635.7,156.9,162.8,156.6,60.0,59.9,62.9,0.0,272.6,272.3,274.1,129.0,14.24,129.7,579.0,1207149.0,46863.0,110554.0,0.994,0.772,0.531,0.842,55.87,71.2,66.56,70.92,59.28,59.21,44.34,17.65,22.48,21.02,22.39,18.71,18.69,13.99,28549.0,39697.0,39378.0,39954.0,34090.0,33975.0,27466.0,1.768,8.89,30.85,2.6,3.477,2.0,-1.0,13.36,0.004,0.253,3.0,2.0,0.0,0.0,48.03,49.31,43.93,46.52,45.32,48.15,-101.0,47.56,42.45,44.57
2016-07-28 09:20:00-05:00,707.5886,739.5481,796.7482,577073,36.8,0.0,671.9,761.8,28.88,313.0,276.1,275.8,277.8,180.0,181.8,179.8,315.8,508.5,60.15,149.0,1251884.0,312.9,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,47.66,753.8,178.0,183.5,177.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,146.2,17.4,147.2,579.0,1207151.0,46863.0,110554.0,0.993,0.772,0.531,0.842,60.36,77.87,76.35,79.72,68.19,69.78,52.69,18.88,24.36,23.89,24.94,21.33,21.83,16.48,28550.0,39697.0,39378.0,39954.0,34090.0,33975.0,27466.0,1.53,346.3,10.79,2.6,3.477,2.0,-1.0,13.26,0.005,0.257,3.0,2.0,0.0,0.001,49.24,50.24,44.97,47.51,46.59,49.4,-72.63,48.11,43.58,44.59
2016-07-28 09:21:00-05:00,615.4365,644.6829,687.9724,577074,36.84,0.0,596.3,670.4,29.04,314.6,275.7,275.4,277.4,161.3,163.5,161.6,316.2,453.8,60.15,133.3,1251887.0,314.6,143.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,48.09,675.8,158.9,164.7,158.6,60.0,59.9,62.9,0.0,273.0,273.0,274.6,130.8,14.52,131.6,579.0,1207153.0,46863.0,110555.0,0.994,0.772,0.531,0.842,56.0,71.26,69.56,71.45,60.01,62.45,45.8,17.61,22.4,21.86,22.45,18.85,19.62,14.39,28550.0,39698.0,39378.0,39954.0,34090.0,33976.0,27466.0,0.67,324.0,42.39,1.6,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.001,49.95,50.92,45.81,48.63,47.34,50.01,-98.6,49.06,44.51,44.66
2016-07-28 09:22:00-05:00,813.1349,850.44696,917.04694,577075,36.9,0.0,769.3,872.0,29.34,312.7,276.2,275.6,277.8,207.1,208.6,206.4,313.8,590.4,60.15,171.5,1251889.0,312.7,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,49.88,890.0,205.7,210.8,205.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,168.2,21.38,169.6,579.0,1207156.0,46863.0,110555.0,0.992,0.772,0.531,0.842,68.57,88.8,88.6,91.7,78.8,81.4,61.68,21.42,27.76,27.68,28.64,24.63,25.43,19.28,28550.0,39698.0,39379.0,39955.0,34091.0,33976.0,27467.0,0.382,265.4,42.99,0.7,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,51.46,52.46,47.31,50.16,49.05,51.61,-96.6,50.33,46.46,44.73
2016-07-28 09:23:00-05:00,641.26056,671.00464,714.70544,577076,36.96,0.0,620.5,694.1,29.61,315.3,275.3,275.2,277.3,167.3,169.1,167.3,315.9,471.6,60.14,138.0,1251892.0,315.6,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,50.28,709.4,165.0,170.6,164.5,60.0,59.9,62.9,0.0,273.0,272.5,274.0,135.4,15.37,136.3,579.0,1207158.0,46863.0,110555.0,0.994,0.772,0.531,0.842,57.51,73.47,72.2,73.44,61.62,64.75,47.61,18.1,23.12,22.72,23.11,19.38,20.37,14.98,28551.0,39699.0,39379.0,39955.0,34091.0,33976.0,27467.0,1.2,302.4,24.12,2.0,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,52.09,53.2,48.12,51.03,49.72,52.42,-96.1,51.49,47.38,44.81
2016-07-28 09:24:00-05:00,623.04443,648.4241,692.5816,577077,37.03,0.0,591.8,660.4,29.65,315.4,275.4,274.7,276.9,156.0,158.1,156.4,316.5,440.3,60.21,128.6,1251894.0,315.4,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,50.36,634.1,153.1,159.0,152.9,60.0,59.9,62.9,0.0,272.9,272.1,274.0,125.9,13.64,126.7,579.0,1207160.0,46863.0,110556.0,0.994,0.772,0.531,0.842,51.03,66.74,64.74,68.1,58.44,58.89,45.2,16.07,21.02,20.39,21.45,18.41,18.54,14.24,28551.0,39699.0,39379.0,39956.0,34091.0,33977.0,27467.0,0.503,292.9,52.99,1.1,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,52.31,53.99,48.7,51.59,50.19,53.07,-95.8,52.19,47.55,44.86
2016-07-28 09:25:00-05:00,426.31052,438.51797,462.93094,577078,37.12,0.0,406.6,442.7,29.76,323.6,274.4,274.1,276.2,108.7,111.0,109.7,326.2,302.0,60.16,89.0,1251895.0,323.5,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,49.3,436.9,105.8,110.9,105.6,60.0,59.9,62.9,0.0,272.1,272.0,274.0,87.4,6.873,87.6,579.0,1207162.0,46863.0,110556.0,0.997,0.772,0.531,0.842,34.67,45.58,44.93,45.99,38.77,39.72,30.56,11.22,14.75,14.54,14.88,12.54,12.85,9.89,28551.0,39699.0,39380.0,39956.0,34092.0,33977.0,27467.0,0.883,273.3,40.42,1.9,3.477,2.0,-1.0,13.21,0.003,0.248,3.0,2.0,0.0,0.001,50.99,53.09,48.16,50.9,49.31,52.37,-96.7,51.96,47.51,44.94
2016-07-28 09:26:00-05:00,490.81693,508.39758,536.562,577079,37.2,0.0,476.6,522.7,29.45,316.6,275.2,274.8,277.0,128.8,131.2,129.6,318.7,362.1,60.14,106.1,1251897.0,316.6,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,48.86,534.2,126.1,131.7,125.9,60.0,59.9,62.9,0.0,272.9,272.9,274.6,104.2,9.76,104.6,579.0,1207164.0,46863.0,110556.0,0.996,0.772,0.531,0.842,44.16,56.43,55.66,56.22,47.03,49.23,36.36,13.96,17.84,17.6,17.78,14.87,15.56,11.5,28551.0,39700.0,39380.0,39956.0,34092.0,33977.0,27467.0,1.245,286.8,13.1,1.9,3.477,2.0,-1.0,13.21,0.007,0.249,3.0,2.0,0.0,0.001,50.02,52.35,47.68,50.11,48.55,51.67,-97.9,51.5,46.9,45.05
2016-07-28 09:27:00-05:00,608.47156,632.9249,674.7211,577080,37.28,0.0,583.1,649.4,29.37,311.3,275.7,275.0,277.2,163.5,165.7,163.7,312.8,465.0,60.15,135.0,1251899.0,311.0,145.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,49.86,707.5,160.8,166.8,160.5,60.0,59.9,62.9,0.0,273.0,272.8,274.0,132.2,14.82,133.1,579.0,1207166.0,46863.0,110556.0,0.994,0.772,0.531,0.842,53.58,69.33,71.45,71.23,61.06,65.36,48.88,16.67,21.56,22.22,22.15,18.99,20.33,15.2,28552.0,39700.0,39380.0,39957.0,34092.0,33978.0,27468.0,1.467,301.5,13.19,2.0,3.475,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,50.97,53.23,48.17,50.64,49.16,52.31,-97.0,51.84,47.23,45.05
2016-07-28 09:28:00-05:00,652.1902,680.09033,727.15015,577081,37.35,0.0,625.3,699.9,29.49,312.2,275.4,275.0,277.2,166.2,168.3,166.3,313.2,472.1,60.15,137.2,1251902.0,312.1,147.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,50.08,687.2,163.5,169.4,163.1,60.0,59.9,62.9,0.0,272.7,272.4,274.0,134.3,15.21,135.2,579.0,1207168.0,46863.0,110556.0,0.994,0.772,0.531,0.842,56.3,72.61,70.68,73.55,62.47,63.72,48.32,17.55,22.64,22.04,22.94,19.48,19.87,15.07,28552.0,39700.0,39381.0,39957.0,34092.0,33978.0,27468.0,1.358,348.1,29.93,2.0,3.477,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.0,51.77,53.75,48.6,51.24,49.44,52.87,-95.7,52.48,46.96,45.15
2016-07-28 09:29:00-05:00,460.7068,476.7313,507.8701,577082,37.43,0.0,439.9,486.6,29.7,321.6,274.5,274.2,276.5,117.8,119.9,118.5,323.3,328.6,60.14,96.5,1251903.0,321.5,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,49.34,473.5,114.8,120.0,114.6,60.0,59.9,62.9,0.0,272.1,272.0,274.0,94.7,8.15,95.0,579.0,1207170.0,46863.0,110556.0,0.996,0.772,0.531,0.842,38.28,49.94,48.32,50.46,42.68,43.24,32.94,12.3,16.04,15.52,16.21,13.7,13.89,10.57,28552.0,39701.0,39381.0,39957.0,34093.0,33978.0,27468.0,0.835,3.305,29.92,1.2,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,51.2,53.1,48.4,51.14,49.14,52.58,-95.9,52.28,46.92,45.2
2016-07-28 09:30:00-05:00,408.6302,421.4155,447.72076,577083,37.5,0.0,394.4,433.4,29.64,321.1,274.4,274.0,276.2,107.1,109.3,108.0,323.6,299.5,60.15,87.5,1251905.0,321.3,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,48.7,439.5,104.3,109.4,104.1,60.0,59.9,62.9,0.0,272.1,272.0,274.0,86.1,6.66,86.4,579.0,1207171.0,46863.0,110557.0,0.997,0.772,0.531,0.842,35.84,45.88,44.81,45.84,38.4,39.88,29.65,11.48,14.7,14.36,14.69,12.31,12.78,9.5,28552.0,39701.0,39381.0,39957.0,34093.0,33978.0,27468.0,1.167,4.903,23.79,2.0,3.477,2.0,-1.0,13.36,0.005,0.248,3.0,2.0,0.0,0.0,50.38,52.23,47.7,50.27,48.55,51.65,-97.7,51.24,46.46,45.24
2016-07-28 09:31:00-05:00,578.2542,601.6595,643.95514,577084,37.58,0.0,556.5,622.2,29.49,309.7,275.3,274.6,276.8,147.9,150.2,148.4,312.5,423.0,60.13,121.9,1251907.0,309.1,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,49.05,613.5,145.2,151.0,144.9,60.0,59.9,62.9,0.0,272.6,272.5,274.0,119.5,12.57,120.1,579.0,1207173.0,46863.0,110557.0,0.995,0.772,0.531,0.842,50.13,64.82,63.31,65.82,56.18,57.28,43.3,15.51,20.05,19.58,20.35,17.37,17.71,13.39,28553.0,39701.0,39382.0,39958.0,34093.0,33979.0,27469.0,1.14,0.916,29.57,2.0,3.477,2.0,-1.0,13.19,0.005,0.253,1.0,2.0,0.0,0.001,50.74,52.21,47.6,50.13,48.8,51.58,-98.3,50.87,46.06,45.2
2016-07-28 09:32:00-05:00,370.05487,378.65933,403.35776,577085,37.67,0.0,351.8,384.7,29.29,319.1,274.4,274.2,276.3,96.5,98.8,97.5,321.5,273.2,60.15,78.79,1251908.0,319.0,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,48.5,394.8,93.5,98.3,93.3,60.0,59.9,62.9,0.0,272.2,272.0,274.0,77.35,5.19,77.53,579.0,1207174.0,46863.0,110557.0,0.998,0.772,0.531,0.842,30.45,40.02,40.22,41.06,35.15,36.25,27.84,9.7,12.75,12.81,13.08,11.19,11.54,8.86,28553.0,39701.0,39382.0,39958.0,34093.0,33979.0,27469.0,1.053,356.2,21.38,1.5,3.477,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.001,50.41,51.47,47.05,49.75,48.53,51.03,-98.0,50.15,45.51,45.23
2016-07-28 09:33:00-05:00,319.6927,322.54187,342.40186,577086,37.75,0.0,303.3,325.5,29.29,321.8,274.1,273.7,275.9,81.3,83.5,82.3,325.6,230.7,60.11,65.97,1251909.0,322.0,75.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.56,47.75,324.4,78.46,82.8,78.23,60.0,59.9,62.9,0.0,272.0,272.0,274.0,64.95,3.096,65.03,579.0,1207175.0,46863.0,110557.0,0.999,0.772,0.531,0.842,25.95,34.15,33.69,34.55,29.11,29.6,22.88,8.34,10.98,10.83,11.11,9.36,9.52,7.359,28553.0,39702.0,39382.0,39958.0,34094.0,33979.0,27469.0,0.388,50.12,52.88,1.2,3.477,2.0,-1.0,13.36,0.005,0.245,3.0,2.0,0.0,0.0,49.62,50.49,46.36,48.82,47.66,50.04,-98.9,49.38,44.91,45.32
2016-07-28 09:34:00-05:00,426.0962,437.18185,461.66342,577087,37.8,0.0,417.3,453.4,29.45,301.8,275.0,274.9,277.0,107.1,109.6,108.0,304.1,318.0,60.17,88.0,1251910.0,301.1,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,46.99,456.0,104.4,109.7,104.2,60.0,59.9,62.9,0.0,273.0,273.0,274.8,86.5,6.776,86.8,579.0,1207177.0,46863.0,110557.0,0.997,0.772,0.531,0.842,38.82,49.86,48.37,49.15,40.89,42.58,31.42,11.67,14.99,14.54,14.78,12.3,12.8,9.45,28553.0,39702.0,39382.0,39958.0,34094.0,33979.0,27469.0,0.552,327.2,54.91,1.2,3.477,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.0,48.85,49.8,45.97,48.33,47.06,49.43,-98.7,48.79,44.72,45.4
2016-07-28 09:35:00-05:00,569.25336,585.7595,624.7119,577088,37.85,0.0,542.4,597.4,29.31,299.2,276.2,275.7,277.8,130.8,133.5,131.7,300.5,390.2,60.16,108.2,1251912.0,299.5,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,47.44,526.6,127.8,133.7,127.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,105.9,10.14,106.4,579.0,1207179.0,46863.0,110557.0,0.996,0.772,0.531,0.842,45.51,60.17,56.27,60.93,52.43,50.54,40.33,13.59,17.97,16.81,18.19,15.65,15.09,12.04,28553.0,39702.0,39383.0,39959.0,34094.0,33980.0,27469.0,1.708,322.8,10.36,2.5,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,49.16,50.24,46.21,48.59,47.41,51.27,-99.3,49.15,44.6,45.44
2016-07-28 09:36:00-05:00,438.95462,448.67255,475.02997,577089,37.89,0.0,420.9,457.1,29.21,308.2,276.2,275.2,277.4,109.0,111.5,109.9,309.8,316.9,60.17,89.7,1251914.0,308.7,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,46.92,441.8,106.0,111.3,105.9,60.0,59.9,62.9,0.0,273.9,273.7,275.0,88.0,6.978,88.3,579.0,1207180.0,46863.0,110557.0,0.997,0.772,0.531,0.842,36.95,48.37,46.91,48.67,41.42,41.85,32.27,11.38,14.89,14.44,14.98,12.75,12.88,9.93,28554.0,39702.0,39383.0,39959.0,34094.0,33980.0,27469.0,0.91,307.7,13.46,1.4,3.477,2.0,-1.0,13.32,0.024,0.248,3.0,2.0,0.0,0.0,48.94,50.01,45.98,48.12,47.04,51.24,-99.1,48.73,45.05,45.51
2016-07-28 09:37:00-05:00,371.55502,376.5215,397.94202,577090,37.94,0.0,355.2,381.6,29.25,320.8,275.9,275.2,277.3,94.5,96.9,95.6,322.7,266.9,60.13,77.52,1251915.0,320.7,86.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,46.2,373.3,91.7,96.5,91.5,60.0,59.9,62.9,0.0,273.9,273.8,275.0,76.23,4.928,76.39,579.0,1207181.0,46863.0,110557.0,0.998,0.772,0.531,0.842,30.51,40.12,39.12,40.62,34.47,34.72,26.87,9.79,12.87,12.55,13.03,11.06,11.14,8.62,28554.0,39703.0,39383.0,39959.0,34095.0,33980.0,27469.0,0.773,306.4,27.94,1.2,3.477,2.0,-1.0,13.12,-0.015,0.247,1.0,2.0,0.0,0.002,48.24,49.63,45.83,48.02,46.82,50.6,-99.0,48.66,44.95,45.53
2016-07-28 09:38:00-05:00,394.27158,400.97272,423.9837,577091,37.96,0.0,378.6,408.7,29.36,319.3,275.8,275.3,277.4,100.6,103.1,101.7,319.9,283.7,60.14,82.7,1251916.0,319.1,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,46.12,395.2,97.7,102.7,97.5,60.0,59.9,62.9,0.0,274.0,273.9,275.0,81.2,5.771,81.4,579.0,1207183.0,46863.0,110557.0,0.997,0.772,0.531,0.842,32.74,43.14,41.88,43.41,36.89,37.16,28.77,10.46,13.78,13.37,13.86,11.78,11.87,9.19,28554.0,39703.0,39383.0,39959.0,34095.0,33980.0,27469.0,0.58,316.4,21.83,1.1,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.001,47.76,49.22,45.53,47.7,46.16,50.04,-99.1,48.47,44.67,45.61
2016-07-28 09:39:00-05:00,384.41345,390.4173,413.1522,577092,37.99,0.0,367.9,396.9,29.52,327.6,275.8,275.4,277.5,98.1,100.3,99.1,330.2,272.3,60.13,80.5,1251918.0,327.7,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,46.03,384.4,95.2,99.9,94.9,60.0,59.9,62.9,0.0,274.0,273.9,275.0,79.07,5.394,79.25,579.0,1207184.0,46863.0,110558.0,0.998,0.772,0.531,0.842,30.87,40.9,39.57,41.16,35.1,35.43,27.37,10.11,13.39,12.96,13.48,11.49,11.6,8.96,28554.0,39703.0,39383.0,39960.0,34095.0,33980.0,27470.0,0.842,301.0,37.79,1.7,3.477,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.0,47.6,48.95,45.42,47.52,46.03,49.65,-99.8,48.2,44.68,45.66
2016-07-28 09:40:00-05:00,360.7325,365.03082,386.88007,577093,38.01,0.0,343.7,370.1,29.38,327.8,275.7,275.3,277.3,92.7,94.8,93.6,329.8,258.1,60.13,75.86,1251919.0,328.7,85.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,45.72,364.7,89.8,94.4,89.5,60.0,59.9,62.9,0.0,274.0,273.9,275.0,74.6,4.642,74.74,579.0,1207185.0,46863.0,110558.0,0.998,0.772,0.531,0.842,29.18,38.32,37.48,38.97,33.09,33.38,25.78,9.57,12.56,12.29,12.78,10.85,10.94,8.45,28554.0,39703.0,39384.0,39960.0,34095.0,33981.0,27470.0,1.465,309.7,9.94,1.9,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,47.36,48.82,44.88,47.05,45.41,48.91,-99.3,47.76,43.89,45.73
2016-07-28 09:41:00-05:00,355.482,359.68628,381.92526,577094,38.03,0.0,338.7,365.3,29.21,327.2,275.7,275.1,277.2,91.7,94.0,92.8,328.3,256.0,60.15,75.12,1251920.0,327.2,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,45.2,361.2,88.9,93.5,88.7,60.0,59.9,62.9,0.0,274.0,273.8,275.0,73.87,4.52,74.01,579.0,1207186.0,46863.0,110558.0,0.998,0.772,0.531,0.842,28.8,38.05,37.44,38.44,32.58,33.22,25.68,9.42,12.45,12.25,12.58,10.66,10.87,8.4,28554.0,39704.0,39384.0,39960.0,34096.0,33981.0,27470.0,0.767,315.0,28.85,1.3,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,46.75,48.4,44.24,46.44,44.78,48.24,-100.4,47.28,43.51,45.72
2016-07-28 09:42:00-05:00,359.55383,364.49637,388.14758,577095,38.03,0.0,342.9,371.4,29.25,324.5,275.9,275.3,277.3,92.9,95.3,94.0,325.2,260.4,60.16,76.16,1251922.0,323.8,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,44.93,366.4,90.0,94.7,89.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,74.88,4.689,75.03,579.0,1207188.0,46863.0,110558.0,0.998,0.772,0.531,0.842,29.59,38.86,38.21,39.37,33.38,33.94,26.19,9.6,12.61,12.4,12.77,10.83,11.01,8.5,28554.0,39704.0,39384.0,39960.0,34096.0,33981.0,27470.0,0.585,244.1,28.98,0.8,3.477,2.0,-1.0,13.12,-0.017,0.246,1.0,2.0,0.0,0.001,46.3,47.97,44.13,46.1,44.52,47.9,-100.9,47.12,43.61,45.74
2016-07-28 09:43:00-05:00,376.05548,382.80133,408.08215,577096,38.03,0.0,359.8,391.5,29.48,322.3,275.7,275.3,277.4,96.8,99.2,97.9,323.6,271.3,60.22,79.45,1251923.0,322.1,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,44.62,383.0,93.9,98.9,93.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,78.15,5.234,78.33,579.0,1207189.0,46863.0,110558.0,0.998,0.772,0.531,0.842,31.34,40.96,39.96,41.42,35.12,35.66,27.32,10.1,13.2,12.88,13.35,11.32,11.49,8.8,28554.0,39704.0,39384.0,39961.0,34096.0,33981.0,27470.0,0.543,207.5,30.37,0.9,3.477,2.0,-1.0,13.08,0.022,0.249,1.0,2.0,0.0,0.002,45.99,47.66,44.17,46.01,44.48,47.72,-100.8,46.9,43.8,45.84
2016-07-28 09:44:00-05:00,449.88425,461.63303,491.85333,577097,38.03,0.0,433.5,475.4,29.9,316.3,275.8,275.6,277.7,117.8,120.3,118.7,318.1,333.2,60.22,97.1,1251924.0,316.4,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,44.72,488.8,114.9,120.5,114.8,60.0,59.9,62.9,0.0,274.0,273.9,275.0,95.4,8.18,95.8,579.0,1207191.0,46863.0,110558.0,0.996,0.772,0.531,0.842,39.29,50.66,50.42,51.03,43.43,45.37,34.24,12.41,16.0,15.92,16.12,13.71,14.32,10.81,28555.0,39704.0,39385.0,39961.0,34096.0,33982.0,27470.0,0.455,211.6,34.61,0.9,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.001,46.22,47.6,44.37,46.01,44.45,47.66,-100.5,46.98,44.01,45.8
2016-07-28 09:45:00-05:00,704.15967,733.1347,780.6162,577098,38.03,0.0,684.8,761.0,30.42,307.1,276.7,276.0,278.1,183.9,185.8,183.6,308.6,529.0,60.22,152.5,1251927.0,306.6,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,45.52,799.7,181.6,187.6,181.2,60.0,59.9,62.9,0.0,273.9,273.3,275.0,149.5,17.96,150.5,579.0,1207193.0,46863.0,110558.0,0.993,0.772,0.531,0.842,63.78,82.1,82.4,82.9,70.01,74.08,54.68,19.58,25.19,25.27,25.42,21.48,22.73,16.77,28555.0,39705.0,39385.0,39961.0,34097.0,33982.0,27471.0,0.368,152.5,49.31,0.7,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,47.23,48.63,45.16,47.02,45.68,48.64,-73.01,47.71,44.85,45.8
2016-07-28 09:46:00-05:00,864.6758,900.6854,960.949,577099,38.03,0.0,831.0,924.0,30.66,306.6,277.0,276.4,278.5,219.3,220.8,218.4,307.5,637.3,60.2,182.2,1251930.0,306.7,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,47.79,959.0,218.6,223.6,218.0,60.0,59.9,62.9,0.0,273.8,273.1,275.0,179.1,23.43,180.6,579.0,1207196.0,46863.0,110559.0,0.992,0.772,0.531,0.842,75.53,97.7,97.8,99.5,85.0,88.8,67.12,23.15,29.94,29.99,30.49,26.05,27.23,20.57,28555.0,39705.0,39386.0,39962.0,34097.0,33983.0,27471.0,0.23,127.4,73.45,0.5,3.475,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,49.65,50.64,46.9,48.97,47.83,50.54,-98.0,49.38,47.04,45.85
2016-07-28 09:47:00-05:00,886.10645,923.266,982.84247,577100,38.05,0.0,851.0,944.0,30.84,314.0,276.5,276.1,278.3,221.2,222.5,220.3,314.6,633.5,60.13,183.5,1251933.0,313.6,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,50.37,932.0,220.5,225.3,219.8,60.0,59.9,62.9,0.0,273.1,273.0,274.8,180.3,23.43,181.8,579.0,1207199.0,46863.0,110559.0,0.992,0.772,0.531,0.842,74.49,97.2,95.2,98.8,84.2,85.4,65.73,23.39,30.52,29.89,31.01,26.42,26.81,20.63,28556.0,39706.0,39386.0,39962.0,34098.0,33983.0,27471.0,0.693,325.5,42.02,1.1,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,52.17,53.2,48.64,51.17,50.16,52.59,-96.1,51.56,49.13,45.9
2016-07-28 09:48:00-05:00,641.7963,662.72064,702.0303,577101,38.1,0.0,610.8,668.0,30.62,324.0,276.1,275.1,277.3,156.6,158.4,156.8,325.8,438.1,60.15,129.3,1251935.0,323.8,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,51.49,635.5,154.0,159.3,153.5,60.0,59.9,62.9,0.0,273.0,273.0,274.8,126.7,13.76,127.5,579.0,1207201.0,46863.0,110559.0,0.994,0.772,0.531,0.842,49.45,65.71,63.96,67.45,57.6,57.14,45.17,15.97,21.22,20.65,21.78,18.6,18.45,14.59,28556.0,39706.0,39386.0,39963.0,34098.0,33983.0,27471.0,1.015,312.0,29.23,1.8,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,53.49,54.4,49.84,52.56,51.57,53.83,-95.0,52.97,50.03,45.9
2016-07-28 09:49:00-05:00,415.7023,422.618,442.76596,577102,38.17,0.0,398.1,423.5,30.35,328.3,275.0,274.5,276.6,102.3,104.3,103.1,331.9,283.8,60.11,83.6,1251936.0,328.4,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,51.13,409.3,99.2,104.0,99.0,60.0,59.9,62.9,0.0,273.0,272.9,274.3,82.1,5.935,82.4,579.0,1207203.0,46863.0,110559.0,0.997,0.772,0.531,0.842,31.85,42.24,41.18,43.06,36.52,36.23,28.7,10.46,13.86,13.52,14.13,11.99,11.89,9.42,28556.0,39706.0,39387.0,39963.0,34098.0,33984.0,27472.0,0.637,10.47,40.61,1.2,3.475,2.0,-1.0,13.13,-0.046,0.249,1.0,2.0,0.0,0.001,52.96,54.06,49.49,52.12,51.23,53.32,-95.7,52.82,49.59,45.98
2016-07-28 09:50:00-05:00,371.6622,373.84927,390.9131,577103,38.23,0.0,354.9,372.7,30.27,324.8,275.0,274.5,276.6,91.9,94.1,92.9,326.0,259.7,60.15,75.03,1251938.0,324.6,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,50.6,364.3,88.9,93.6,88.8,60.0,59.9,62.9,0.0,273.0,273.0,274.7,73.79,4.529,73.93,579.0,1207204.0,46863.0,110560.0,0.998,0.772,0.531,0.842,28.58,38.48,37.7,38.77,32.98,33.06,26.26,9.28,12.5,12.25,12.59,10.71,10.74,8.53,28556.0,39706.0,39387.0,39963.0,34098.0,33984.0,27472.0,0.78,337.4,20.51,1.4,3.477,2.0,-1.0,13.14,0.056,0.247,3.0,2.0,0.0,0.001,52.19,53.38,49.09,51.67,50.59,52.71,-95.8,51.86,48.92,46.06
2016-07-28 09:51:00-05:00,354.19614,353.40646,369.2501,577104,38.3,0.0,338.3,352.2,30.12,320.1,275.0,274.1,276.3,87.8,90.2,89.0,321.8,251.4,60.15,71.65,1251939.0,320.0,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,49.32,345.7,85.0,89.7,84.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,70.58,4.001,70.69,579.0,1207205.0,46863.0,110560.0,0.998,0.772,0.531,0.842,27.65,37.34,36.73,37.63,31.97,32.05,25.51,8.85,11.95,11.76,12.05,10.23,10.26,8.17,28556.0,39707.0,39387.0,39963.0,34099.0,33984.0,27472.0,0.45,329.5,61.57,1.1,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,50.93,52.34,48.36,50.82,49.59,51.78,-96.3,51.23,47.8,46.09
2016-07-28 09:52:00-05:00,386.77084,387.21057,403.24255,577105,38.35,0.0,373.1,388.3,30.09,313.5,274.4,274.3,276.5,95.9,98.4,96.9,314.4,275.9,60.13,78.35,1251940.0,313.4,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,48.89,377.7,93.0,97.9,92.9,60.0,59.9,62.9,0.0,273.0,272.6,274.0,77.07,5.116,77.25,579.0,1207206.0,46863.0,110560.0,0.998,0.772,0.531,0.842,31.67,42.25,41.1,41.93,35.38,35.7,28.18,9.92,13.24,12.88,13.14,11.09,11.19,8.83,28557.0,39707.0,39387.0,39964.0,34099.0,33984.0,27472.0,0.365,17.36,48.42,0.6,3.477,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.0,50.24,51.73,47.69,50.01,48.98,51.05,-96.7,50.61,47.2,46.12
2016-07-28 09:53:00-05:00,441.7406,442.52637,461.89386,577106,38.39,0.0,423.5,441.9,30.17,309.6,274.7,274.1,276.2,106.7,109.2,107.6,311.3,308.2,60.15,87.4,1251942.0,309.4,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,48.48,414.3,103.6,108.8,103.5,60.0,59.9,62.9,0.0,272.8,272.1,274.0,85.7,6.6,86.0,579.0,1207208.0,46863.0,110560.0,0.997,0.772,0.531,0.842,34.84,47.15,45.6,47.49,40.44,39.71,31.91,10.78,14.59,14.11,14.69,12.51,12.29,9.87,28557.0,39707.0,39388.0,39964.0,34099.0,33985.0,27472.0,0.61,349.7,29.74,1.0,3.477,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,50.04,51.44,47.56,49.74,48.77,50.88,-71.11,50.24,47.22,46.19
2016-07-28 09:54:00-05:00,595.6131,603.7973,630.24286,577107,38.42,0.0,577.9,609.8,30.23,303.1,275.1,274.6,276.7,143.5,146.2,144.3,305.6,420.0,60.16,118.3,1251944.0,304.0,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,47.61,587.8,140.8,146.9,140.7,60.0,59.9,62.9,0.0,272.9,272.2,274.0,116.1,11.91,116.7,579.0,1207210.0,46863.0,110560.0,0.995,0.772,0.531,0.842,50.12,66.36,63.78,65.36,54.51,55.65,43.06,15.19,20.11,19.33,19.81,16.52,16.87,13.05,28557.0,39707.0,39388.0,39964.0,34099.0,33985.0,27472.0,0.303,343.8,51.27,0.9,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,50.07,50.98,47.8,49.75,48.81,51.14,-97.1,50.18,47.34,46.19
2016-07-28 09:55:00-05:00,554.14465,559.30414,582.423,577108,38.47,0.0,535.1,560.6,30.48,308.1,274.7,274.4,276.6,135.5,138.0,136.3,306.5,391.1,60.15,111.4,1251945.0,307.9,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,47.95,537.8,132.7,138.6,132.6,60.0,59.9,62.9,0.0,272.4,272.2,273.9,109.4,10.69,109.9,579.0,1207211.0,46863.0,110560.0,0.995,0.772,0.531,0.842,45.2,60.36,58.51,60.3,51.33,51.37,41.02,13.92,18.59,18.02,18.57,15.81,15.82,12.63,28557.0,39708.0,39388.0,39964.0,34100.0,33985.0,27473.0,0.8,167.1,43.86,1.5,3.477,2.0,-1.0,13.09,-0.074,0.254,1.0,2.0,0.0,0.002,50.58,51.4,48.15,50.03,49.13,51.62,-96.5,50.35,47.88,46.25
2016-07-28 09:56:00-05:00,527.57056,530.84454,550.6199,577109,38.49,0.0,511.2,531.9,30.61,314.8,274.7,274.8,277.0,131.9,134.3,132.8,315.0,373.9,60.14,108.6,1251947.0,314.4,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,48.34,519.4,129.0,134.7,128.9,60.0,59.9,62.9,0.0,272.9,272.8,274.0,106.5,10.1,107.0,579.0,1207213.0,46863.0,110560.0,0.996,0.772,0.531,0.842,42.73,57.43,56.49,57.67,49.0,49.23,39.22,13.45,18.08,17.78,18.15,15.42,15.49,12.34,28557.0,39708.0,39388.0,39965.0,34100.0,33985.0,27473.0,0.383,112.0,89.6,0.8,3.477,2.0,-1.0,13.33,0.081,0.252,3.0,2.0,0.0,0.001,50.6,51.57,48.28,50.2,49.25,51.5,-96.9,50.42,48.26,46.28
2016-07-28 09:57:00-05:00,728.1621,743.5565,773.01117,577110,38.52,0.0,715.9,757.9,30.64,307.0,275.4,275.1,277.2,177.3,179.2,177.1,308.7,511.9,60.14,146.4,1251950.0,306.6,157.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,48.21,712.9,175.1,181.0,174.6,60.0,59.9,62.9,0.0,273.0,272.8,274.0,143.7,16.92,144.7,579.0,1207216.0,46863.0,110561.0,0.993,0.772,0.531,0.842,62.35,82.2,78.07,81.0,67.6,67.42,52.39,19.13,25.22,23.94,24.84,20.73,20.68,16.06,28558.0,39708.0,39389.0,39965.0,34100.0,33986.0,27473.0,0.362,243.3,76.1,0.7,3.478,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.001,50.63,51.79,48.88,50.69,49.67,52.11,-96.6,50.9,48.61,46.3
2016-07-28 09:58:00-05:00,887.17804,909.23663,950.5785,577111,38.55,0.0,861.0,920.0,30.94,320.6,275.2,275.0,277.2,175.4,176.7,174.8,318.9,516.5,60.14,145.0,1251952.0,318.9,156.2,4.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.11,48.58,913.0,175.2,179.2,174.9,60.0,59.9,62.9,0.0,272.6,272.2,274.0,141.0,16.6,143.5,579.0,1207218.0,46863.0,110561.0,0.848,0.772,0.531,0.842,59.1,78.0,77.36,79.11,67.0,68.15,53.66,17.86,23.52,23.38,23.94,20.23,20.57,16.26,28558.0,39709.0,39389.0,39965.0,34100.0,33986.0,27473.0,0.52,69.79,76.1,1.5,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,51.4,52.06,50.05,51.84,50.43,53.39,-94.7,51.62,49.76,46.38
2016-07-28 09:59:00-05:00,1117.5581,1151.7443,1208.6906,577112,38.59,0.0,1080.0,1162.0,31.06,379.2,274.4,274.0,276.1,137.6,138.3,136.8,380.5,334.0,60.14,112.7,1251954.0,379.2,124.4,4.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,51.77,1147.0,138.0,142.2,136.8,60.0,59.9,62.9,0.0,271.9,271.8,273.7,110.9,10.98,113.2,579.0,1207220.0,46863.0,110561.0,0.803,0.772,0.531,0.842,37.7,49.84,51.06,53.79,43.63,43.19,37.32,14.02,18.51,18.98,20.02,16.22,16.04,13.89,28558.0,39709.0,39389.0,39966.0,34101.0,33986.0,27473.0,0.805,29.69,80.3,2.0,3.477,2.0,-1.0,13.33,0.005,0.27,3.0,2.0,0.0,0.0,54.49,54.94,52.38,54.41,53.05,55.8,-92.1,53.96,51.84,46.41
2016-07-28 10:00:00-05:00,1093.9844,1127.6938,1182.1879,577113,38.66,0.0,1056.0,1134.0,30.92,352.4,275.5,275.5,277.5,208.3,209.0,206.9,353.5,533.0,60.13,171.9,1251957.0,352.1,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,53.65,1116.0,206.8,211.9,205.6,60.0,59.9,62.9,0.0,272.8,272.5,274.0,168.8,21.4,170.2,579.0,1207223.0,46863.0,110561.0,0.992,0.772,0.531,0.842,59.34,80.3,81.2,83.8,69.16,69.12,57.89,20.9,28.3,28.62,29.52,24.36,24.35,20.39,28559.0,39710.0,39390.0,39966.0,34101.0,33987.0,27474.0,1.035,136.9,28.55,1.5,3.477,2.0,-1.0,13.33,0.005,0.27,3.0,2.0,0.0,0.0,57.41,57.19,54.5,56.89,55.42,57.94,-90.0,56.25,54.35,46.49
2016-07-28 10:01:00-05:00,966.4716,995.01624,1039.3044,577114,38.73,0.0,935.0,1000.0,31.26,338.3,275.6,275.2,277.3,202.5,203.5,201.4,339.4,539.6,60.13,167.0,1251959.0,338.0,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,54.54,943.0,200.8,205.9,199.7,60.0,59.9,62.9,0.0,272.3,272.3,274.2,163.9,20.49,165.2,579.0,1207225.0,46863.0,110562.0,0.992,0.772,0.531,0.842,60.6,82.5,80.9,84.3,70.15,70.09,57.21,20.5,27.9,27.37,28.52,23.72,23.71,19.35,28559.0,39710.0,39390.0,39967.0,34101.0,33987.0,27474.0,0.902,105.8,30.21,1.6,3.477,2.0,-1.0,13.13,0.006,0.267,1.0,2.0,0.0,0.001,58.54,57.79,55.85,58.65,57.04,59.13,-88.7,57.71,56.37,46.59
2016-07-28 10:02:00-05:00,757.62933,777.49426,808.6168,577115,38.83,0.0,739.7,784.9,31.41,332.1,276.4,276.2,278.2,177.5,178.4,176.8,333.0,483.5,60.14,146.7,1251962.0,331.6,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,55.07,820.0,174.9,180.2,173.9,60.0,59.9,62.9,0.0,273.8,273.7,275.0,143.7,16.75,144.7,579.0,1207228.0,46863.0,110562.0,0.993,0.772,0.531,0.842,53.74,71.98,74.0,74.16,62.6,64.85,51.6,17.83,23.88,24.55,24.6,20.76,21.51,17.11,28559.0,39710.0,39391.0,39967.0,34102.0,33987.0,27474.0,0.647,184.6,56.7,1.7,3.475,2.0,-1.0,13.36,0.008,0.259,3.0,2.0,0.0,0.001,58.65,57.69,56.17,58.9,56.98,58.94,-60.82,58.0,56.93,46.67
2016-07-28 10:03:00-05:00,564.3243,573.60077,593.02405,577116,38.93,0.0,551.1,575.1,31.21,329.2,276.2,276.0,278.0,134.3,135.8,134.6,330.9,370.9,60.15,110.7,1251964.0,329.1,122.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,54.56,581.9,131.2,136.4,130.6,60.0,59.9,62.9,0.0,274.0,274.0,275.5,108.5,10.39,109.0,579.0,1207230.0,46863.0,110562.0,0.995,0.772,0.531,0.842,40.08,54.59,55.35,56.2,47.76,48.31,39.33,13.2,17.97,18.23,18.5,15.73,15.91,12.95,28559.0,39711.0,39391.0,39967.0,34102.0,33988.0,27475.0,0.953,102.0,30.22,1.8,3.475,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.0,57.9,57.52,56.25,58.49,57.01,58.97,-89.0,58.51,56.82,46.7
2016-07-28 10:04:00-05:00,519.31976,524.832,541.4016,577117,39.04,0.0,509.4,527.5,31.03,319.1,276.0,276.0,278.0,126.9,128.6,127.5,320.3,361.2,60.15,104.5,1251965.0,318.8,115.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,54.23,522.4,123.8,129.0,123.5,60.0,59.9,62.9,0.0,274.0,274.0,275.7,102.6,9.34,103.0,579.0,1207231.0,46863.0,110562.0,0.996,0.772,0.531,0.842,39.94,54.5,54.03,54.93,46.41,46.96,37.48,12.74,17.38,17.24,17.52,14.81,14.98,11.96,28560.0,39711.0,39391.0,39968.0,34102.0,33988.0,27475.0,0.34,167.3,91.7,0.8,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,57.09,57.09,55.17,57.62,56.19,57.66,-89.7,57.64,55.61,46.77
2016-07-28 10:05:00-05:00,581.0402,590.7032,609.61694,577118,39.12,0.0,577.5,602.5,30.9,308.7,276.4,276.0,278.1,146.3,148.3,146.8,312.0,426.9,60.13,121.0,1251967.0,308.7,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.43,53.97,611.1,142.9,148.5,142.6,60.0,59.9,62.9,0.0,274.0,274.0,275.2,118.2,12.11,118.8,579.0,1207233.0,46863.0,110563.0,0.995,0.772,0.531,0.842,48.67,65.49,65.12,65.89,55.64,56.85,44.64,15.0,20.19,20.07,20.31,17.14,17.52,13.75,28560.0,39711.0,39392.0,39968.0,34103.0,33988.0,27475.0,0.493,342.4,40.21,1.0,3.475,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,56.55,56.8,54.56,56.65,55.81,56.92,-90.6,56.98,55.0,46.82
2016-07-28 10:06:00-05:00,638.36743,647.756,672.99274,577119,39.21,0.0,624.0,654.1,30.88,306.1,276.0,275.3,277.4,151.4,153.6,151.9,307.4,443.1,60.14,125.1,1251969.0,305.6,136.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.78,54.39,604.8,148.9,154.8,148.7,60.0,59.9,62.9,0.0,273.1,273.1,275.0,122.9,13.02,123.6,579.0,1207235.0,46863.0,110563.0,0.994,0.772,0.531,0.842,50.68,68.75,65.53,68.55,58.21,57.24,46.19,15.51,21.04,20.05,20.97,17.81,17.51,14.13,28560.0,39712.0,39392.0,39968.0,34103.0,33988.0,27475.0,0.532,295.8,51.28,1.0,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,56.69,57.0,54.53,56.45,55.73,56.99,-90.8,56.8,54.89,46.82
2016-07-28 10:07:00-05:00,604.5069,612.6157,635.5434,577120,39.29,0.0,592.8,620.0,30.73,312.9,275.9,275.2,277.4,151.0,152.9,151.4,313.0,435.5,60.13,124.6,1251971.0,311.8,136.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.1,54.02,638.2,148.7,154.1,148.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,122.6,12.94,123.2,579.0,1207237.0,46863.0,110563.0,0.995,0.772,0.531,0.842,47.93,65.14,65.94,66.05,56.59,58.27,46.42,14.99,20.36,20.62,20.64,17.68,18.22,14.5,28560.0,39712.0,39392.0,39969.0,34103.0,33989.0,27476.0,1.038,323.0,9.61,1.6,3.477,2.0,-1.0,13.16,0.004,0.255,1.0,2.0,0.0,0.001,56.64,56.73,54.26,56.21,55.5,56.85,-92.0,56.52,54.56,46.88
2016-07-28 10:08:00-05:00,479.5658,480.7397,496.34723,577121,39.37,0.0,471.3,484.5,30.44,317.4,275.1,275.1,277.2,118.9,120.7,119.5,318.6,339.4,60.14,97.6,1251973.0,317.2,108.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,53.44,476.1,115.8,120.9,115.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,95.8,8.25,96.1,579.0,1207239.0,46863.0,110563.0,0.996,0.772,0.531,0.842,37.38,51.06,50.3,51.43,43.71,43.83,35.19,11.86,16.2,15.96,16.32,13.87,13.91,11.17,28561.0,39712.0,39392.0,39969.0,34103.0,33989.0,27476.0,0.92,325.1,12.32,1.4,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.001,55.99,56.02,53.3,55.18,54.67,55.87,-43.65,55.44,53.9,46.89
2016-07-28 10:09:00-05:00,466.06445,465.90863,481.36752,577122,39.44,0.0,457.6,469.4,30.24,314.3,275.3,275.1,277.2,116.2,118.3,117.0,316.9,334.1,60.13,95.5,1251975.0,313.0,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.53,53.11,464.4,113.1,118.3,112.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,93.6,7.878,94.0,579.0,1207240.0,46863.0,110563.0,0.996,0.772,0.531,0.842,37.11,50.39,49.87,50.85,43.31,43.34,34.81,11.66,15.84,15.67,15.98,13.61,13.62,10.94,28561.0,39712.0,39393.0,39969.0,34104.0,33989.0,27476.0,0.672,320.6,13.19,1.3,3.475,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,55.29,55.28,52.32,53.91,53.74,54.9,-71.96,54.22,53.0,46.94
2016-07-28 10:10:00-05:00,486.85226,487.55396,504.7589,577123,39.5,0.0,477.9,492.3,30.17,311.1,275.5,275.1,277.3,121.8,124.0,122.6,311.9,351.9,60.12,100.2,1251976.0,312.1,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,52.64,493.0,118.5,123.9,118.3,60.0,59.9,62.9,0.0,273.1,273.0,275.0,98.2,8.65,98.5,579.0,1207242.0,46863.0,110563.0,0.996,0.772,0.531,0.842,39.43,53.47,53.21,53.69,45.72,46.36,36.89,12.26,16.63,16.55,16.7,14.22,14.41,11.47,28561.0,39713.0,39393.0,39969.0,34104.0,33989.0,27476.0,0.67,274.4,22.14,0.9,3.475,2.0,-1.0,13.34,0.005,0.251,3.0,2.0,0.0,0.0,54.61,54.75,51.83,53.53,53.1,54.37,-93.9,53.82,52.31,46.97
2016-07-28 10:11:00-05:00,717.0181,730.596,759.9903,577124,39.54,0.0,709.1,747.6,30.22,303.0,275.9,275.7,277.9,169.3,171.3,169.4,304.9,500.4,60.13,140.1,1251979.0,303.7,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,52.39,683.4,166.0,171.3,165.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,136.6,15.6,137.5,579.0,1207244.0,46863.0,110564.0,0.994,0.772,0.531,0.842,62.04,81.9,75.99,79.77,65.5,64.19,49.53,18.73,24.72,22.94,24.07,19.77,19.38,14.96,28561.0,39713.0,39393.0,39970.0,34104.0,33990.0,27477.0,0.428,224.4,32.57,0.7,3.477,2.0,-1.0,13.33,0.002,0.256,3.0,2.0,0.0,0.0,54.39,54.82,51.82,53.49,52.88,54.33,-45.0,53.92,52.31,47.04
2016-07-28 10:12:00-05:00,748.8427,762.5296,797.09393,577125,39.58,0.0,725.2,768.6,30.43,300.5,276.4,276.0,278.2,181.4,183.5,181.5,303.3,541.3,60.15,150.4,1251981.0,300.4,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,53.99,775.7,180.8,186.1,180.5,60.0,59.9,62.9,0.0,273.5,273.2,275.0,148.4,17.76,149.5,579.0,1207247.0,46863.0,110564.0,0.993,0.772,0.531,0.842,60.21,81.3,81.8,83.5,72.27,72.94,58.37,18.08,24.41,24.56,25.07,21.69,21.9,17.52,28562.0,39713.0,39394.0,39970.0,34104.0,33990.0,27477.0,0.397,146.0,54.4,0.8,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,55.82,56.45,53.2,54.89,54.41,55.91,-38.46,55.03,53.71,47.1
2016-07-28 10:13:00-05:00,653.5832,663.38873,692.3511,577126,39.63,0.0,634.8,669.3,30.68,298.9,275.9,275.9,278.1,159.2,161.3,159.3,300.1,475.9,60.14,131.7,1251983.0,298.5,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,53.44,677.0,157.5,163.1,157.1,60.0,59.9,62.9,0.0,273.7,273.4,275.0,129.9,14.49,130.7,579.0,1207249.0,46863.0,110564.0,0.994,0.772,0.531,0.842,52.9,71.49,71.93,73.12,63.24,64.27,51.41,15.78,21.32,21.45,21.8,18.86,19.16,15.33,28562.0,39714.0,39394.0,39970.0,34105.0,33990.0,27477.0,0.235,265.5,70.96,1.0,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,55.94,56.52,53.47,55.14,54.19,56.12,-35.0,55.52,53.89,47.13
2016-07-28 10:14:00-05:00,464.7786,465.24057,481.94366,577127,39.69,0.0,454.3,468.3,30.56,312.2,275.2,275.2,277.4,115.3,117.5,116.1,313.8,333.9,60.14,94.7,1251985.0,312.0,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,52.0,462.7,112.1,117.4,112.0,60.0,59.9,62.9,0.0,273.1,273.0,275.0,92.9,7.811,93.3,579.0,1207251.0,46863.0,110564.0,0.996,0.772,0.531,0.842,36.87,50.28,49.8,50.68,43.07,43.38,34.68,11.51,15.7,15.55,15.82,13.44,13.54,10.82,28562.0,39714.0,39394.0,39971.0,34105.0,33990.0,27477.0,0.975,297.7,18.48,1.4,3.477,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,54.38,55.5,52.84,54.72,53.43,55.57,-40.53,55.11,53.12,47.22
2016-07-28 10:15:00-05:00,459.95673,459.6288,475.60605,577128,39.73,0.0,450.7,463.0,30.46,315.5,275.4,275.1,277.3,114.8,116.8,115.5,316.8,329.7,60.14,94.2,1251986.0,315.1,104.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,51.08,457.5,111.6,116.8,111.4,60.0,59.9,62.9,0.0,273.1,273.0,275.0,92.5,7.731,92.8,579.0,1207252.0,46863.0,110565.0,0.997,0.772,0.531,0.842,36.3,49.54,49.13,49.97,42.4,42.65,34.21,11.45,15.63,15.5,15.76,13.37,13.46,10.79,28562.0,39714.0,39394.0,39971.0,34105.0,33991.0,27478.0,0.55,12.98,57.48,1.1,3.477,2.0,-1.0,13.33,0.008,0.251,3.0,2.0,0.0,0.0,53.24,54.75,52.13,54.06,52.71,54.87,-67.1,54.4,52.37,47.25
2016-07-28 10:16:00-05:00,462.3141,461.90024,478.0259,577129,39.77,0.0,453.8,466.1,30.42,315.6,275.9,275.6,277.8,115.7,117.8,116.5,316.3,332.6,60.15,95.2,1251988.0,315.1,105.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,51.4,461.3,112.6,117.8,112.4,60.0,59.9,62.9,0.0,273.9,273.9,275.7,93.4,7.866,93.8,579.0,1207254.0,46863.0,110565.0,0.996,0.772,0.531,0.842,36.68,50.19,49.56,50.3,42.8,43.23,34.57,11.58,15.84,15.64,15.87,13.51,13.64,10.91,28563.0,39714.0,39395.0,39971.0,34105.0,33991.0,27478.0,1.353,358.7,15.51,2.2,3.477,2.0,-1.0,13.25,0.003,0.25,3.0,2.0,0.0,0.001,53.05,54.51,51.52,53.56,52.43,54.16,-44.61,53.9,51.28,47.33
2016-07-28 10:17:00-05:00,467.99323,467.91284,485.05484,577130,39.8,0.0,459.9,473.5,30.33,316.8,275.6,275.6,277.8,117.8,119.9,118.6,317.4,336.8,60.14,97.0,1251990.0,316.8,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.74,50.92,468.5,114.7,119.9,114.5,60.0,59.9,62.9,0.0,274.0,273.8,275.1,95.1,8.14,95.5,579.0,1207255.0,46863.0,110565.0,0.996,0.772,0.531,0.842,37.28,50.93,50.29,51.07,43.4,43.88,35.06,11.81,16.14,15.93,16.18,13.75,13.9,11.11,28563.0,39715.0,39395.0,39971.0,34106.0,33991.0,27478.0,0.975,347.3,21.15,1.7,3.477,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.001,52.51,53.93,50.81,52.85,51.84,53.48,-72.98,53.34,49.9,47.33
2016-07-28 10:18:00-05:00,472.06506,473.25735,491.27716,577131,39.8,0.0,465.8,481.7,30.3,317.5,275.4,275.7,277.9,119.9,122.1,120.8,317.2,342.3,60.15,98.8,1251991.0,317.7,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.3,50.65,477.9,116.7,122.0,116.5,60.0,59.9,62.9,0.0,273.9,273.8,275.1,96.8,8.41,97.1,579.0,1207257.0,46863.0,110565.0,0.996,0.772,0.531,0.842,38.24,51.78,51.13,52.03,43.96,44.53,35.35,12.14,16.44,16.23,16.52,13.96,14.14,11.22,28563.0,39715.0,39395.0,39972.0,34106.0,33991.0,27478.0,0.932,332.6,17.38,1.4,3.477,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,52.27,53.33,50.2,52.03,51.41,52.72,-23.94,52.63,49.27,47.39
2016-07-28 10:19:00-05:00,468.63614,470.4515,489.66397,577132,39.83,0.0,461.4,479.7,30.33,317.4,276.0,275.4,277.6,119.9,121.9,120.6,319.3,342.1,60.17,98.7,1251993.0,316.8,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.4,50.44,480.8,116.9,122.3,116.8,60.0,59.9,62.9,0.0,274.0,273.9,275.1,97.0,8.47,97.4,579.0,1207258.0,46863.0,110565.0,0.996,0.772,0.531,0.842,37.73,51.14,51.03,51.68,44.16,44.8,35.86,11.97,16.22,16.18,16.39,14.0,14.21,11.37,28563.0,39715.0,39395.0,39972.0,34106.0,33992.0,27479.0,0.593,332.5,58.07,1.5,3.475,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,52.06,53.14,50.19,52.0,51.26,52.47,-73.99,52.44,49.13,47.42
2016-07-28 10:20:00-05:00,409.4874,409.79117,426.74918,577133,39.85,0.0,404.6,419.4,30.44,325.2,275.6,275.2,277.4,104.8,106.8,105.6,327.4,295.0,60.14,86.0,1251994.0,325.1,96.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.37,49.55,417.8,101.9,106.7,101.5,60.0,59.9,62.9,0.0,273.8,273.8,275.0,84.5,6.327,84.8,579.0,1207260.0,46863.0,110565.0,0.997,0.772,0.531,0.842,32.45,43.68,43.23,44.37,37.56,37.7,30.17,10.55,14.2,14.06,14.43,12.21,12.26,9.81,28564.0,39715.0,39396.0,39972.0,34106.0,33992.0,27479.0,0.763,341.6,20.52,1.3,3.475,2.0,-1.0,13.33,0.005,0.249,3.0,2.0,0.0,0.0,51.55,52.35,49.57,51.35,50.67,51.92,-95.6,51.81,48.5,47.52
2016-07-28 10:21:00-05:00,377.76993,377.3232,393.909,577134,39.85,0.0,374.5,388.5,30.47,324.4,275.4,275.1,277.3,97.6,99.7,98.4,325.9,276.1,60.14,79.9,1251996.0,324.1,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,49.41,388.7,94.7,99.4,94.4,60.0,59.9,62.9,0.0,273.7,273.7,275.0,78.61,5.354,78.8,579.0,1207261.0,46863.0,110565.0,0.998,0.772,0.531,0.842,30.26,40.9,40.43,41.17,34.96,35.35,28.17,9.81,13.27,13.11,13.35,11.34,11.47,9.14,28564.0,39715.0,39396.0,39972.0,34107.0,33992.0,27479.0,0.525,344.8,40.32,1.3,3.477,2.0,-1.0,13.23,0.003,0.248,3.0,2.0,0.0,0.001,51.15,51.72,48.93,50.8,50.29,51.23,-95.9,50.99,47.97,47.52
2016-07-28 10:22:00-05:00,352.05307,351.00143,367.7521,577135,39.88,0.0,350.2,363.7,30.45,324.2,275.3,275.2,277.4,91.6,93.7,92.5,325.7,261.0,60.15,74.9,1251997.0,324.0,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.62,48.78,365.0,88.7,93.3,88.4,60.0,59.9,62.9,0.0,273.9,274.0,275.1,73.73,4.538,73.87,579.0,1207262.0,46863.0,110565.0,0.998,0.772,0.531,0.842,28.44,38.36,37.92,38.69,32.83,33.19,26.38,9.22,12.44,12.29,12.54,10.64,10.76,8.55,28564.0,39716.0,39396.0,39972.0,34107.0,33992.0,27479.0,0.782,336.1,22.64,1.4,3.477,2.0,-1.0,13.33,0.008,0.248,3.0,2.0,0.0,0.001,50.42,51.11,48.46,50.26,49.6,50.6,-70.3,50.64,47.27,47.62
