TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 10:23:00-05:00,336.0872,334.96786,351.85056,577136,39.89,0.0,335.0,349.0,30.26,322.4,275.2,274.8,277.0,88.0,90.2,89.0,324.1,252.3,60.14,71.83,1251998.0,321.9,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,47.81,350.0,85.2,89.8,84.9,60.0,59.9,62.9,0.0,273.1,273.1,275.0,70.79,4.05,70.91,579.0,1207264.0,46863.0,110565.0,0.998,0.772,0.531,0.842,27.39,36.98,36.54,37.33,31.74,32.07,25.44,8.83,11.91,11.77,12.03,10.23,10.33,8.2,28564.0,39716.0,39396.0,39973.0,34107.0,33993.0,27479.0,1.363,346.9,15.69,1.9,3.477,2.0,-1.0,13.33,0.005,0.247,3.0,2.0,0.0,0.0,49.46,50.39,47.48,49.36,48.55,49.85,-97.9,49.76,46.01,47.62
2016-07-28 10:24:00-05:00,308.76303,306.5083,323.2739,577137,39.89,0.0,308.1,320.9,30.06,325.8,275.0,275.3,277.4,81.3,83.4,82.3,327.0,232.5,60.14,66.27,1251999.0,325.3,76.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.11,46.5,324.1,78.51,82.8,78.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,65.37,3.114,65.44,579.0,1207265.0,46863.0,110565.0,0.999,0.772,0.531,0.842,25.07,33.66,33.41,34.33,29.09,29.21,23.19,8.17,10.97,10.88,11.19,9.48,9.52,7.555,28564.0,39716.0,39396.0,39973.0,34107.0,33993.0,27479.0,1.823,19.67,26.32,2.7,3.477,2.0,-1.0,13.33,0.005,0.246,3.0,2.0,0.0,0.0,48.38,49.52,46.42,48.17,47.32,48.72,-99.2,48.58,44.98,47.62
2016-07-28 10:25:00-05:00,293.86868,290.74197,308.06372,577138,39.85,0.0,293.4,305.8,30.1,325.9,275.0,275.1,277.2,77.75,79.88,78.74,327.3,222.9,60.15,63.26,1252000.0,325.8,72.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.08,45.74,309.8,75.0,79.25,74.75,60.0,59.9,62.9,0.0,273.9,273.9,275.0,62.46,2.637,62.52,579.0,1207266.0,46863.0,110565.0,0.999,0.772,0.531,0.842,23.96,32.29,31.96,32.72,27.76,28.04,22.1,7.807,10.52,10.41,10.66,9.05,9.14,7.201,28564.0,39716.0,39397.0,39973.0,34108.0,33993.0,27479.0,0.7,82.6,70.94,2.1,3.477,2.0,-1.0,13.33,0.005,0.246,3.0,2.0,0.0,0.0,47.69,48.46,45.58,47.16,46.34,47.67,-73.26,47.36,44.47,47.71
2016-07-28 10:26:00-05:00,279.18863,275.64368,292.85355,577139,39.85,0.0,279.6,291.0,30.28,326.5,275.4,275.0,277.1,74.22,76.37,75.26,327.7,213.2,60.14,60.34,1252001.0,326.3,69.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,45.04,295.6,71.5,75.65,71.27,60.0,59.9,62.9,0.0,273.9,274.0,275.1,59.6,2.158,59.64,579.0,1207267.0,46863.0,110566.0,0.999,0.772,0.531,0.842,22.79,30.66,30.49,31.19,26.39,26.63,21.02,7.44,10.01,9.95,10.18,8.62,8.7,6.864,28564.0,39717.0,39397.0,39973.0,34108.0,33993.0,27479.0,0.445,278.9,64.01,0.7,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,47.17,47.81,45.0,46.6,45.59,46.86,-51.99,46.68,44.48,47.71
2016-07-28 10:27:00-05:00,265.15152,261.2135,277.5281,577140,39.81,0.0,266.7,276.8,30.24,327.0,275.5,275.4,277.5,70.76,72.91,71.81,328.8,203.9,60.19,57.52,1252002.0,326.7,67.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,44.39,282.1,68.09,72.14,67.85,60.0,59.9,62.9,0.0,274.0,274.0,276.0,56.85,1.682,56.87,579.0,1207268.0,46863.0,110566.0,1.0,0.772,0.531,0.842,21.64,29.23,29.12,29.71,25.08,25.44,20.06,7.076,9.56,9.52,9.71,8.2,8.32,6.56,28564.0,39717.0,39397.0,39974.0,34108.0,33993.0,27479.0,0.815,40.93,40.66,1.6,3.475,2.0,-1.0,13.09,0.002,0.245,1.0,2.0,0.0,0.002,46.38,46.39,44.53,46.12,44.96,45.98,-74.19,45.91,43.66,47.73
2016-07-28 10:28:00-05:00,254.32903,249.72276,265.4291,577141,39.8,0.0,256.9,265.9,30.09,327.0,275.5,275.3,277.4,68.37,70.48,69.37,328.2,197.0,60.22,55.47,1252003.0,327.0,64.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,43.54,271.1,65.59,69.64,65.35,60.0,59.9,62.9,0.0,274.0,274.0,276.0,54.78,1.37,54.8,579.0,1207269.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.92,28.3,28.05,28.63,24.25,24.56,19.33,6.839,9.25,9.17,9.36,7.927,8.03,6.321,28565.0,39717.0,39397.0,39974.0,34108.0,33994.0,27480.0,1.005,104.9,17.23,1.3,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.001,45.77,45.72,44.07,45.56,44.36,45.27,-101.7,45.46,43.25,47.8
2016-07-28 10:29:00-05:00,247.25688,241.9732,256.9022,577142,39.77,0.0,250.7,258.5,30.05,326.7,275.6,275.4,277.4,66.76,68.77,67.72,328.5,192.7,60.22,54.09,1252004.0,326.4,63.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,43.22,263.6,63.97,67.96,63.74,60.0,59.9,62.9,0.0,274.0,274.0,275.9,53.45,1.131,53.47,579.0,1207269.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.4,27.68,27.41,27.92,23.64,23.97,18.92,6.665,9.04,8.96,9.12,7.722,7.831,6.18,28565.0,39717.0,39398.0,39974.0,34108.0,33994.0,27480.0,0.682,132.4,18.86,1.3,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,45.22,45.26,43.41,44.93,43.97,44.62,-79.7,45.03,42.8,47.8
2016-07-28 10:30:00-05:00,243.72083,238.09842,252.40828,577143,39.73,0.0,247.9,254.9,30.13,326.8,275.4,275.5,277.5,66.01,68.08,66.99,328.4,190.9,60.22,53.49,1252005.0,326.8,62.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,42.9,259.8,63.31,67.24,63.05,60.0,59.9,62.9,0.0,274.0,274.0,276.0,52.87,1.023,52.88,579.0,1207270.0,46863.0,110566.0,0.983,0.772,0.531,0.842,20.2,27.41,27.1,27.61,23.42,23.68,18.71,6.601,8.96,8.86,9.02,7.652,7.738,6.115,28565.0,39718.0,39398.0,39974.0,34109.0,33994.0,27480.0,0.942,115.3,14.7,1.2,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,44.85,44.77,43.22,44.61,43.7,44.28,-75.64,44.81,42.69,47.8
2016-07-28 10:31:00-05:00,242.75642,237.16313,250.91031,577144,39.7,0.0,247.6,254.0,30.2,327.1,275.5,275.5,277.5,66.07,68.11,67.0,328.7,190.6,60.22,53.53,1252006.0,326.9,62.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,42.11,258.5,63.26,67.21,63.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,52.84,1.033,52.85,579.0,1207271.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.11,27.36,27.12,27.56,23.35,23.62,18.74,6.578,8.95,8.87,9.02,7.638,7.725,6.131,28565.0,39718.0,39398.0,39975.0,34109.0,33994.0,27480.0,1.088,108.6,7.514,1.3,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,44.32,43.84,42.9,44.32,43.2,43.75,-102.3,44.19,42.35,47.83
2016-07-28 10:32:00-05:00,242.54211,237.16313,249.87325,577145,39.65,0.0,247.9,253.5,30.32,328.1,275.5,275.4,277.4,66.14,68.24,67.09,329.4,190.3,60.19,53.59,1252007.0,327.4,62.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,41.74,257.4,63.34,67.29,63.08,60.0,59.9,62.9,0.0,274.0,274.0,275.9,52.88,1.049,52.89,579.0,1207272.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.07,27.35,27.1,27.55,23.32,23.57,18.72,6.585,8.97,8.89,9.04,7.649,7.731,6.14,28565.0,39718.0,39398.0,39975.0,34109.0,33995.0,27480.0,1.008,112.6,9.83,1.4,3.477,2.0,-1.0,13.33,0.006,0.244,3.0,2.0,0.0,0.0,43.97,43.31,42.35,43.94,42.67,43.22,-48.94,43.58,42.11,47.83
2016-07-28 10:33:00-05:00,241.36343,235.96062,248.0296,577146,39.61,0.0,247.2,252.0,30.41,328.7,275.2,275.3,277.3,65.99,67.96,66.87,330.9,189.4,60.16,53.38,1252008.0,329.5,62.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,41.4,255.6,63.22,67.12,62.93,60.0,59.9,62.9,0.0,274.0,274.0,275.7,52.74,1.017,52.75,579.0,1207273.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.96,27.19,26.91,27.39,23.24,23.4,18.6,6.558,8.93,8.84,9.0,7.637,7.69,6.113,28565.0,39718.0,39399.0,39975.0,34109.0,33995.0,27480.0,0.94,84.4,13.32,1.2,3.477,2.0,-1.0,13.19,0.006,0.244,1.0,2.0,0.0,0.001,43.59,42.82,41.95,43.59,42.32,42.69,-103.2,43.19,41.86,47.83
2016-07-28 10:34:00-05:00,239.32751,233.55557,245.14888,577147,39.56,0.0,245.7,249.7,30.25,329.3,275.3,275.2,277.3,65.54,67.57,66.5,330.0,187.9,60.17,53.02,1252009.0,329.7,61.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,41.04,252.7,62.8,66.67,62.51,60.0,59.9,62.9,0.0,274.0,274.0,275.7,52.38,0.948,52.39,579.0,1207274.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.68,26.98,26.78,27.13,22.94,23.18,18.54,6.479,8.88,8.82,8.93,7.553,7.632,6.106,28565.0,39719.0,39399.0,39975.0,34110.0,33995.0,27480.0,0.513,57.16,62.53,1.0,3.475,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.001,43.23,42.53,41.66,43.17,42.05,42.24,-104.0,42.75,41.4,47.83
2016-07-28 10:35:00-05:00,237.18443,231.01694,242.15294,577148,39.51,0.0,244.1,247.2,30.16,329.5,275.2,275.2,277.3,65.09,67.16,66.06,330.9,186.6,60.19,52.66,1252009.0,330.2,61.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,41.06,250.0,62.31,66.24,62.03,60.0,59.9,62.9,0.0,274.0,274.0,275.7,52.0,0.915,52.01,579.0,1207275.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.55,26.82,26.54,26.91,22.8,23.02,18.41,6.443,8.84,8.75,8.87,7.512,7.586,6.066,28565.0,39719.0,39399.0,39976.0,34110.0,33995.0,27480.0,0.597,66.84,27.48,1.2,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,42.85,42.36,41.34,42.82,41.87,42.02,-103.4,42.46,41.02,47.79
2016-07-28 10:36:00-05:00,235.25569,228.87912,239.38745,577149,39.46,0.0,242.8,245.2,30.19,329.7,275.0,275.0,277.1,64.76,66.78,65.68,331.6,185.6,60.18,52.31,1252010.0,330.1,61.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,40.99,247.7,61.99,65.87,61.7,60.0,59.9,62.9,0.0,273.9,274.0,275.2,51.69,0.852,51.7,579.0,1207276.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.45,26.57,26.37,26.76,22.71,22.79,18.33,6.41,8.76,8.69,8.82,7.485,7.512,6.044,28565.0,39719.0,39399.0,39976.0,34110.0,33996.0,27481.0,0.243,344.2,58.91,0.6,3.475,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,42.64,42.2,41.28,42.63,41.81,41.94,-103.6,42.29,40.97,47.73
2016-07-28 10:37:00-05:00,233.75552,227.27577,237.31332,577150,39.41,0.0,241.9,243.7,30.28,329.5,275.1,274.8,276.9,64.55,66.56,65.48,331.0,184.8,60.16,52.11,1252011.0,329.0,61.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,40.74,245.9,61.72,65.62,61.46,60.0,59.9,62.9,0.0,273.7,273.7,275.0,51.46,0.816,51.46,579.0,1207276.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.27,26.51,26.34,26.63,22.54,22.71,18.35,6.349,8.74,8.68,8.78,7.427,7.482,6.046,28566.0,39719.0,39400.0,39976.0,34110.0,33996.0,27481.0,0.225,326.2,64.38,0.7,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,42.4,42.04,41.1,42.44,41.7,41.81,-77.12,42.23,40.65,47.73
2016-07-28 10:38:00-05:00,233.00545,226.47409,236.62195,577151,39.36,0.0,241.6,243.2,30.31,329.7,275.2,275.0,277.1,64.41,66.48,65.37,331.8,184.4,60.19,52.08,1252012.0,329.3,61.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,40.78,245.3,61.64,65.53,61.37,60.0,59.9,62.9,0.0,273.8,273.9,275.4,51.42,0.796,51.43,579.0,1207277.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.31,26.43,26.24,26.6,22.6,22.63,18.31,6.365,8.71,8.65,8.77,7.45,7.461,6.035,28566.0,39719.0,39400.0,39976.0,34111.0,33996.0,27481.0,0.522,316.4,27.6,1.0,3.477,2.0,-1.0,13.23,0.005,0.243,3.0,2.0,0.0,0.001,42.28,42.11,40.93,42.24,41.57,41.73,-104.3,42.05,40.43,47.73
2016-07-28 10:39:00-05:00,232.36252,226.20686,235.9306,577152,39.26,0.0,240.9,242.8,30.17,330.3,275.2,274.9,276.9,64.41,66.43,65.34,331.6,183.8,60.19,52.02,1252013.0,329.4,60.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,40.41,244.8,61.63,65.51,61.34,60.0,59.9,62.9,0.0,273.8,274.0,275.0,51.38,0.815,51.39,579.0,1207278.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.21,26.43,26.21,26.48,22.44,22.63,18.28,6.346,8.73,8.66,8.74,7.412,7.473,6.039,28566.0,39720.0,39400.0,39976.0,34111.0,33996.0,27481.0,1.237,282.1,15.99,1.7,3.477,2.0,-1.0,13.36,0.01,0.244,3.0,2.0,0.0,0.001,42.01,41.98,40.69,41.98,41.2,41.63,-104.9,41.84,39.85,47.68
2016-07-28 10:40:00-05:00,230.75523,224.87074,234.54785,577153,39.2,0.0,239.2,241.4,30.04,331.0,275.0,274.9,277.0,64.08,66.15,65.02,334.1,182.5,60.15,51.76,1252014.0,330.9,60.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,39.84,243.5,61.35,65.17,61.04,60.0,59.9,62.9,0.0,273.7,273.9,275.0,51.12,0.745,51.13,579.0,1207279.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.19,26.15,25.96,26.38,22.39,22.39,18.09,6.351,8.65,8.59,8.73,7.41,7.412,5.989,28566.0,39720.0,39400.0,39977.0,34111.0,33997.0,27481.0,1.247,274.1,9.4,1.8,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,41.48,41.63,40.38,41.45,40.65,41.26,-105.3,41.45,39.5,47.63
2016-07-28 10:41:00-05:00,228.07639,222.33208,232.12807,577154,39.15,0.0,236.4,239.0,29.97,331.5,275.2,274.9,277.0,63.47,65.54,64.37,332.6,180.6,60.14,51.25,1252015.0,332.1,60.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,39.27,241.1,60.67,64.51,60.37,60.0,59.9,62.9,0.0,274.0,274.0,275.1,50.62,0.652,50.63,579.0,1207280.0,46863.0,110566.0,1.0,0.772,0.531,0.842,18.91,25.89,25.65,25.99,22.06,22.2,17.88,6.269,8.58,8.5,8.62,7.313,7.361,5.928,28566.0,39720.0,39400.0,39977.0,34111.0,33997.0,27481.0,1.32,285.9,9.59,1.7,3.477,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,40.75,41.12,40.03,40.84,39.87,40.84,-105.6,41.17,39.2,47.63
2016-07-28 10:42:00-05:00,225.29039,219.65982,229.59302,577155,39.12,0.0,233.4,236.3,29.89,332.0,275.2,274.9,277.0,62.82,64.83,63.71,331.7,178.8,60.14,50.68,1252016.0,332.2,59.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,39.16,238.5,59.97,63.81,59.67,60.0,59.9,62.9,0.0,274.0,274.0,275.1,50.03,0.56,50.03,579.0,1207281.0,46863.0,110566.0,1.0,0.772,0.531,0.842,18.7,25.65,25.24,25.6,21.82,22.03,17.59,6.207,8.52,8.38,8.5,7.243,7.312,5.839,28566.0,39720.0,39401.0,39977.0,34112.0,33997.0,27481.0,1.09,301.5,10.32,1.4,3.477,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,40.46,40.98,39.89,40.61,39.52,40.7,-84.1,41.12,38.8,47.55
2016-07-28 10:43:00-05:00,222.93303,217.25479,227.5189,577156,39.08,0.0,230.9,234.1,29.93,332.0,274.9,274.9,277.0,62.12,64.25,63.14,335.2,177.1,60.15,50.15,1252016.0,332.5,59.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,39.06,236.4,59.4,63.22,59.1,60.0,59.9,62.9,0.0,273.7,273.9,275.0,49.55,0.488,49.55,579.0,1207282.0,46863.0,110566.0,1.0,0.772,0.531,0.842,18.53,25.21,25.1,25.53,21.6,21.66,17.47,6.152,8.37,8.33,8.48,7.172,7.19,5.8,28566.0,39721.0,39401.0,39977.0,34112.0,33997.0,27481.0,1.232,268.7,22.28,1.7,3.475,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,40.34,40.91,39.66,40.31,39.27,40.52,-79.12,40.94,38.6,47.5
2016-07-28 10:44:00-05:00,220.36133,214.84976,225.21434,577157,39.02,0.0,228.1,231.6,29.86,332.5,275.2,274.9,277.0,61.57,63.56,62.43,334.0,175.2,60.15,49.63,1252017.0,332.5,58.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,38.68,234.1,58.73,62.55,58.4,60.0,59.9,62.9,0.0,274.0,274.0,275.3,49.01,0.408,49.01,579.0,1207282.0,46863.0,110566.0,1.0,0.772,0.531,0.842,18.33,24.94,24.75,25.22,21.38,21.46,17.21,6.093,8.29,8.23,8.38,7.108,7.135,5.723,28566.0,39721.0,39401.0,39978.0,34112.0,33997.0,27481.0,0.938,286.2,22.73,1.4,3.477,2.0,-1.0,13.18,0.007,0.243,1.0,2.0,0.0,0.001,39.96,40.73,39.41,40.03,38.89,40.28,-78.9,40.67,38.32,47.44
2016-07-28 10:45:00-05:00,216.2895,210.84137,221.52701,577158,38.96,0.0,223.9,227.8,29.85,333.0,275.3,274.8,277.0,60.61,62.64,61.49,334.7,172.1,60.12,48.83,1252018.0,333.9,57.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,38.22,230.4,57.73,61.5,57.35,60.0,59.9,62.9,0.0,273.7,274.0,275.4,48.15,0.271,48.15,579.0,1207283.0,46863.0,110566.0,1.0,0.772,0.531,0.842,17.96,24.58,24.32,24.63,20.91,21.15,16.89,5.98,8.18,8.1,8.2,6.961,7.042,5.624,28567.0,39721.0,39401.0,39978.0,34112.0,33998.0,27482.0,0.72,285.0,21.68,1.5,3.477,2.0,-1.0,13.36,0.006,0.243,3.0,2.0,0.0,0.001,39.74,40.41,39.28,39.9,38.7,40.12,-57.66,40.64,38.3,47.36
2016-07-28 10:46:00-05:00,211.14613,205.63046,216.34174,577159,38.86,0.0,218.6,222.5,30.01,333.1,274.8,274.9,277.0,59.21,61.18,60.07,335.1,168.5,60.14,47.61,1252019.0,332.8,56.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,37.84,225.3,56.4,60.12,56.02,60.0,59.9,62.9,0.0,273.5,273.9,275.0,47.01,0.11,47.01,579.0,1207284.0,46863.0,110566.0,1.0,0.772,0.531,0.842,17.51,23.88,23.74,24.08,20.42,20.6,16.5,5.833,7.953,7.908,8.02,6.799,6.86,5.497,28567.0,39721.0,39402.0,39978.0,34112.0,33998.0,27482.0,0.733,236.8,21.35,1.2,3.477,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,39.4,40.06,39.17,39.67,38.46,39.97,-106.3,40.52,38.2,47.28
2016-07-28 10:47:00-05:00,205.78844,200.28593,210.92598,577160,38.79,0.0,213.2,217.0,30.37,333.2,274.6,275.0,277.0,57.81,59.82,58.74,334.7,164.7,60.14,46.47,1252020.0,333.2,55.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,37.35,220.0,54.95,58.66,54.59,60.0,59.9,62.9,0.0,273.7,274.0,275.0,45.8,-0.07,45.8,579.0,1207285.0,46863.0,110566.0,-0.3,0.772,0.531,0.842,17.11,23.34,23.07,23.5,19.96,20.14,16.03,5.702,7.775,7.687,7.831,6.648,6.709,5.341,28567.0,39722.0,39402.0,39978.0,34112.0,33998.0,27482.0,0.512,213.3,16.89,1.0,3.475,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,39.08,39.77,39.1,39.55,38.4,39.94,-106.3,40.36,38.28,47.22
2016-07-28 10:48:00-05:00,201.07368,195.60948,205.16455,577161,38.71,0.0,208.4,212.0,30.62,332.9,274.9,274.9,277.0,56.5,58.54,57.38,334.3,161.5,60.14,45.38,1252021.0,333.1,54.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,37.32,215.3,53.67,57.35,53.3,60.0,59.9,62.9,0.0,273.8,274.0,275.0,44.74,-0.255,44.74,579.0,1207285.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,16.76,22.86,22.52,22.95,19.53,19.73,15.65,5.578,7.61,7.497,7.642,6.501,6.567,5.211,28567.0,39722.0,39402.0,39979.0,34112.0,33998.0,27482.0,0.507,182.8,24.63,0.9,3.477,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,38.92,39.47,39.05,39.5,38.24,39.84,-101.3,40.16,38.32,47.15
2016-07-28 10:49:00-05:00,197.21616,191.60109,201.59247,577162,38.65,0.0,204.4,207.7,30.72,332.7,274.7,274.9,276.9,55.5,57.52,56.4,333.6,159.0,60.15,44.53,1252021.0,332.2,53.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,36.82,211.2,52.66,56.29,52.28,60.0,59.9,62.9,0.0,273.6,274.0,275.0,43.88,-0.412,43.89,579.0,1207286.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,16.48,22.41,22.13,22.58,19.18,19.31,15.38,5.484,7.455,7.363,7.512,6.379,6.423,5.117,28567.0,39722.0,39402.0,39979.0,34112.0,33998.0,27482.0,1.088,250.2,19.05,1.9,3.477,2.0,-1.0,13.14,-0.002,0.242,1.0,2.0,0.0,0.001,38.55,39.1,38.92,39.36,38.08,39.67,-79.74,40.0,38.11,47.09
2016-07-28 10:50:00-05:00,194.00156,188.12717,198.02037,577163,38.6,0.0,201.1,204.0,30.32,332.8,274.8,274.9,276.8,54.67,56.72,55.57,334.0,156.5,60.2,43.84,1252022.0,332.4,52.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,36.63,207.7,51.81,55.47,51.45,60.0,59.9,62.9,0.0,273.3,273.9,275.0,43.19,-0.526,43.2,579.0,1207287.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,16.16,22.08,21.82,22.17,18.81,18.99,15.17,5.378,7.35,7.263,7.378,6.26,6.322,5.049,28567.0,39722.0,39403.0,39979.0,34112.0,33998.0,27482.0,1.787,259.8,6.411,2.1,3.477,2.0,-1.0,13.12,0.009,0.243,1.0,2.0,0.0,0.001,38.2,38.84,38.59,38.91,37.69,39.28,-107.6,39.66,37.83,47.05
2016-07-28 10:51:00-05:00,191.32271,184.92044,194.79398,577164,38.55,0.0,198.3,200.8,29.94,333.3,275.0,274.7,276.7,53.88,55.99,54.82,335.2,154.5,60.17,43.19,1252023.0,333.6,51.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,36.73,204.6,51.09,54.72,50.72,60.0,59.9,62.9,0.0,273.1,273.6,275.0,42.58,-0.622,42.58,579.0,1207288.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.94,21.72,21.44,21.87,18.57,18.66,14.91,5.313,7.237,7.144,7.286,6.189,6.218,4.967,28567.0,39722.0,39403.0,39979.0,34112.0,33998.0,27482.0,1.59,256.3,7.452,1.9,3.477,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,38.08,38.52,38.14,38.33,37.18,38.76,-107.6,39.23,37.44,46.96
2016-07-28 10:52:00-05:00,188.85818,182.11456,191.79803,577165,38.49,0.0,195.8,197.7,29.81,333.5,275.1,274.7,276.7,53.25,55.34,54.16,334.7,152.5,60.16,42.65,1252023.0,334.0,51.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,36.51,201.6,50.45,54.02,50.05,60.0,59.9,62.9,0.0,273.3,273.7,275.0,42.02,-0.722,42.03,579.0,1207288.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.73,21.47,21.13,21.57,18.33,18.4,14.69,5.247,7.16,7.047,7.195,6.114,6.137,4.9,28567.0,39723.0,39403.0,39979.0,34112.0,33998.0,27482.0,1.693,269.9,19.85,2.3,3.477,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,37.85,38.3,37.85,37.89,36.74,38.45,-59.62,38.99,37.2,46.88
2016-07-28 10:53:00-05:00,187.14372,179.70953,189.14777,577166,38.41,0.0,194.0,195.1,29.5,333.8,274.7,274.7,276.8,52.7,54.79,53.62,337.2,151.1,60.13,42.19,1252024.0,333.5,50.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,36.44,199.1,49.94,53.51,49.55,60.0,59.9,62.9,0.0,273.2,273.6,275.0,41.6,-0.788,41.61,579.0,1207289.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.46,21.28,21.02,21.27,18.05,18.2,14.64,5.161,7.102,7.017,7.101,6.024,6.073,4.887,28567.0,39723.0,39403.0,39980.0,34112.0,33998.0,27483.0,1.627,285.8,17.17,2.1,3.477,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,37.69,38.38,37.54,37.63,36.44,38.2,-108.1,38.62,36.79,46.85
2016-07-28 10:54:00-05:00,186.71512,178.64062,187.88026,577167,38.35,0.0,193.6,193.8,29.43,333.9,275.1,274.9,276.9,52.44,54.55,53.42,334.9,150.6,60.16,42.02,1252025.0,333.1,50.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,36.15,197.6,49.74,53.31,49.35,60.0,59.9,62.9,0.0,273.9,274.0,275.0,41.47,-0.821,41.48,579.0,1207290.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.4,21.12,20.97,21.25,18.0,18.02,14.62,5.142,7.053,7.001,7.097,6.011,6.016,4.882,28568.0,39723.0,39403.0,39980.0,34112.0,33998.0,27483.0,1.747,270.0,8.88,2.3,3.477,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,37.42,38.22,37.13,37.41,36.2,37.89,-81.2,38.33,36.44,46.83
2016-07-28 10:55:00-05:00,188.10811,179.30869,188.34117,577168,38.28,0.0,195.1,194.2,29.42,333.9,275.0,274.9,276.9,52.81,54.9,53.77,335.4,151.3,60.14,42.32,1252026.0,334.2,50.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,35.99,197.9,50.03,53.65,49.65,60.0,59.9,62.9,0.0,273.9,273.9,275.0,41.72,-0.778,41.72,579.0,1207290.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.4,21.35,21.19,21.36,18.05,18.18,14.8,5.141,7.129,7.074,7.131,6.026,6.068,4.94,28568.0,39723.0,39403.0,39980.0,34112.0,33998.0,27483.0,1.593,264.7,11.95,2.2,3.477,2.0,-1.0,13.2,-0.006,0.242,3.0,2.0,0.0,0.001,37.15,38.11,36.81,37.09,35.91,37.6,-108.9,38.11,36.23,46.76
2016-07-28 10:56:00-05:00,191.10841,181.84734,190.76097,577169,38.2,0.0,198.3,196.4,29.37,333.9,275.2,274.8,276.8,53.54,55.68,54.52,334.7,153.0,60.15,42.95,1252026.0,333.5,51.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,35.94,199.8,50.78,54.4,50.39,60.0,59.9,62.9,0.0,273.8,273.9,275.0,42.34,-0.665,42.34,579.0,1207291.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.68,21.69,21.44,21.67,18.4,18.41,15.0,5.236,7.243,7.157,7.236,6.143,6.146,5.007,28568.0,39723.0,39403.0,39980.0,34112.0,33998.0,27483.0,1.5,268.9,12.69,2.3,3.477,2.0,-1.0,13.36,0.018,0.242,3.0,2.0,0.0,0.0,37.07,38.01,36.75,36.95,35.79,37.51,-110.0,37.97,36.01,46.68
2016-07-28 10:57:00-05:00,195.60886,186.12296,194.44829,577170,38.14,0.0,202.9,200.3,29.39,334.3,275.0,274.8,276.8,54.83,56.93,55.76,336.4,156.0,60.22,43.99,1252027.0,334.3,52.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,35.88,203.2,51.96,55.64,51.6,60.0,59.9,62.9,0.0,273.6,273.9,275.0,43.32,-0.52,43.33,579.0,1207292.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,15.98,22.16,21.93,22.13,18.78,18.77,15.37,5.34,7.407,7.33,7.398,6.277,6.273,5.136,28568.0,39724.0,39403.0,39980.0,34112.0,33998.0,27483.0,1.713,265.8,12.52,2.3,3.477,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,36.99,38.0,36.52,36.74,35.61,37.25,-108.9,37.74,35.85,46.56
2016-07-28 10:58:00-05:00,201.71661,191.86832,199.74881,577171,38.06,0.0,209.1,205.7,29.5,334.4,274.8,274.9,276.9,56.36,58.45,57.29,335.9,160.1,60.23,45.27,1252028.0,334.1,53.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,35.81,208.2,53.55,57.29,53.19,60.0,59.9,62.9,0.0,273.5,273.8,275.0,44.66,-0.288,44.66,579.0,1207293.0,46863.0,110566.0,-1.0,0.772,0.531,0.842,16.43,22.82,22.6,22.8,19.35,19.29,15.86,5.493,7.63,7.557,7.624,6.47,6.452,5.305,28568.0,39724.0,39404.0,39981.0,34112.0,33998.0,27483.0,1.475,252.2,15.62,2.3,3.477,2.0,-1.0,13.36,0.006,0.243,3.0,2.0,0.0,0.0,36.91,37.9,36.33,36.43,35.38,37.04,-109.5,37.49,35.74,46.43
2016-07-28 10:59:00-05:00,209.32451,199.35065,206.66252,577172,38.0,0.0,216.9,212.8,29.5,334.5,275.1,274.8,276.8,58.4,60.48,59.3,335.8,165.3,60.23,46.98,1252029.0,334.5,55.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,35.74,214.8,55.57,59.35,55.21,60.0,59.9,62.9,0.0,273.2,273.9,275.0,46.35,-0.001,46.35,579.0,1207293.0,46863.0,110566.0,0.267,0.772,0.531,0.842,17.0,23.69,23.46,23.62,20.06,20.0,16.5,5.686,7.922,7.845,7.901,6.71,6.69,5.519,28568.0,39724.0,39404.0,39981.0,34112.0,33998.0,27483.0,1.885,260.6,8.4,3.2,3.475,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,36.88,37.89,36.22,36.3,35.27,36.93,-109.7,37.45,35.7,46.33
2016-07-28 11:00:00-05:00,218.64688,208.83717,215.41989,577173,37.93,0.0,226.3,221.6,29.46,334.9,275.1,274.9,277.0,60.88,62.89,61.72,336.7,171.2,60.22,49.03,1252030.0,334.8,57.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,35.76,222.9,58.05,61.88,57.68,60.0,59.9,62.9,0.0,273.8,273.9,275.0,48.41,0.297,48.41,579.0,1207294.0,46863.0,110566.0,0.983,0.772,0.531,0.842,17.68,24.66,24.43,24.61,20.91,20.82,17.22,5.922,8.26,8.18,8.24,7.003,6.972,5.766,28568.0,39724.0,39404.0,39981.0,34112.0,33998.0,27483.0,1.465,282.7,22.12,2.7,3.477,2.0,-1.0,13.36,0.006,0.243,3.0,2.0,0.0,0.0,36.86,37.82,36.22,36.25,35.16,36.85,-109.9,37.36,35.64,46.22
2016-07-28 11:01:00-05:00,229.14792,219.52621,225.67525,577174,37.87,0.0,236.9,231.7,29.45,335.2,274.8,274.8,276.8,63.56,65.61,64.47,336.8,178.4,60.23,51.28,1252030.0,335.1,60.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,35.89,232.3,60.92,64.75,60.53,60.0,59.9,62.9,0.0,273.1,273.4,275.0,50.72,0.652,50.72,579.0,1207295.0,46863.0,110566.0,1.0,0.772,0.531,0.842,18.5,25.81,25.57,25.73,21.91,21.79,18.05,6.2,8.65,8.57,8.62,7.343,7.302,6.05,28568.0,39725.0,39404.0,39981.0,34112.0,33998.0,27483.0,0.327,303.4,79.99,1.0,3.477,2.0,-1.0,13.1,0.005,0.243,1.0,2.0,0.0,0.002,36.93,37.89,36.35,36.38,35.3,36.97,-109.1,37.52,35.67,46.12
2016-07-28 11:02:00-05:00,240.18475,230.6161,236.50673,577175,37.77,0.0,248.1,242.7,29.57,335.5,275.0,274.9,276.9,66.58,68.6,67.45,337.0,185.8,60.22,53.81,1252031.0,335.8,62.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,36.11,242.6,63.87,67.79,63.49,60.0,59.9,62.9,0.0,273.3,273.7,275.0,53.17,1.061,53.18,579.0,1207296.0,46863.0,110566.0,1.0,0.772,0.531,0.842,19.32,27.02,26.8,26.92,22.92,22.82,18.95,6.481,9.07,8.99,9.03,7.689,7.655,6.357,28569.0,39725.0,39405.0,39982.0,34112.0,33998.0,27484.0,0.713,299.2,31.0,1.2,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.001,37.09,38.14,36.51,36.6,35.52,37.17,-109.5,37.72,35.85,46.01
2016-07-28 11:03:00-05:00,250.68578,241.43875,246.99254,577176,37.7,0.0,258.8,253.4,29.49,335.9,275.1,275.2,277.2,69.38,71.46,70.29,338.7,192.9,60.16,56.23,1252032.0,336.9,65.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,36.37,252.7,66.67,70.64,66.29,60.0,59.9,62.9,0.0,274.0,274.0,275.1,55.53,1.457,55.55,579.0,1207297.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.12,28.09,27.97,28.09,23.87,23.73,19.79,6.756,9.43,9.39,9.43,8.02,7.969,6.647,28569.0,39725.0,39405.0,39982.0,34113.0,33998.0,27484.0,1.237,270.5,15.97,1.8,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,37.36,38.42,36.71,36.81,35.74,37.38,-109.7,37.91,35.99,45.93
2016-07-28 11:04:00-05:00,260.00815,251.05888,256.44128,577177,37.64,0.0,268.2,262.9,29.42,336.3,274.8,275.0,277.1,71.86,74.05,72.83,338.4,199.2,60.15,58.32,1252033.0,336.2,67.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,36.54,261.9,69.25,73.33,68.88,60.0,59.9,62.9,0.0,273.2,273.5,275.0,57.62,1.821,57.65,579.0,1207298.0,46863.0,110566.0,1.0,0.772,0.531,0.842,20.88,29.15,28.93,29.11,24.77,24.65,20.48,7.023,9.8,9.73,9.79,8.33,8.29,6.888,28569.0,39725.0,39405.0,39982.0,34113.0,33998.0,27484.0,1.29,278.0,10.92,1.8,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,37.52,38.55,36.81,36.94,35.89,37.49,-108.7,37.98,36.17,45.83
2016-07-28 11:05:00-05:00,267.83035,259.07565,264.6225,577178,37.59,0.0,276.0,271.1,29.34,336.6,274.7,274.8,277.0,74.06,76.22,74.97,338.3,204.6,60.15,60.11,1252034.0,336.8,69.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,36.77,269.5,71.42,75.56,71.01,60.0,59.9,62.9,0.0,273.1,273.1,275.0,59.38,2.116,59.41,579.0,1207299.0,46863.0,110566.0,0.999,0.772,0.531,0.842,21.52,30.03,29.74,29.95,25.53,25.41,21.05,7.244,10.11,10.01,10.08,8.59,8.55,7.087,28569.0,39726.0,39405.0,39982.0,34113.0,33999.0,27484.0,1.898,279.8,11.17,2.8,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,37.74,38.79,37.01,37.15,36.11,37.74,-109.3,38.23,36.31,45.76
2016-07-28 11:06:00-05:00,274.36673,265.88992,271.421,577179,37.54,0.0,282.3,277.7,29.27,337.0,274.9,274.7,276.9,75.81,78.03,76.75,338.6,208.8,60.15,61.58,1252035.0,336.9,70.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,36.88,276.4,73.15,77.34,72.75,60.0,59.9,62.9,0.0,273.0,273.0,275.0,60.8,2.356,60.85,579.0,1207300.0,46863.0,110566.0,0.999,0.772,0.531,0.842,22.01,30.68,30.39,30.67,26.12,25.98,21.52,7.416,10.34,10.24,10.33,8.8,8.75,7.251,28569.0,39726.0,39406.0,39983.0,34113.0,33999.0,27484.0,1.825,258.1,16.68,2.7,3.477,2.0,-1.0,13.36,0.008,0.244,3.0,2.0,0.0,0.0,37.92,38.99,37.25,37.34,36.25,37.91,-109.0,38.44,36.27,45.63
2016-07-28 11:07:00-05:00,280.04587,271.63528,277.4129,577180,37.48,0.0,287.6,283.2,29.39,337.0,274.7,274.7,276.9,77.29,79.49,78.17,339.0,212.4,60.15,62.79,1252036.0,337.1,72.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,37.05,281.9,74.59,78.83,74.17,60.0,59.9,62.9,0.0,273.0,273.0,275.0,61.97,2.558,62.02,579.0,1207301.0,46863.0,110566.0,0.999,0.772,0.531,0.842,22.43,31.29,30.97,31.25,26.59,26.49,21.93,7.559,10.55,10.44,10.53,8.96,8.93,7.389,28569.0,39726.0,39406.0,39983.0,34114.0,33999.0,27484.0,1.533,255.8,14.97,2.9,3.477,2.0,-1.0,13.29,0.005,0.244,1.0,2.0,0.0,0.001,38.15,39.2,37.39,37.42,36.3,38.09,-109.3,38.55,36.52,45.53
2016-07-28 11:08:00-05:00,285.29642,277.11343,282.7134,577181,37.43,0.0,292.6,288.3,29.37,337.1,274.8,274.5,276.7,78.7,80.9,79.61,338.9,215.8,60.14,63.96,1252037.0,337.3,73.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,37.18,286.9,75.95,80.2,75.51,60.0,59.9,62.9,0.0,273.0,273.0,275.0,63.04,2.747,63.1,579.0,1207302.0,46863.0,110566.0,0.999,0.772,0.531,0.842,22.84,31.83,31.49,31.79,27.07,26.94,22.29,7.699,10.73,10.61,10.72,9.12,9.08,7.511,28569.0,39726.0,39406.0,39983.0,34114.0,33999.0,27484.0,2.278,259.7,8.54,3.3,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,38.36,39.42,37.48,37.37,36.23,38.03,-108.5,38.57,36.55,45.45
2016-07-28 11:09:00-05:00,289.90402,281.92352,287.553,577182,37.39,0.0,296.8,292.7,29.36,337.4,275.1,275.3,277.5,79.62,81.8,80.5,339.1,218.7,60.14,64.88,1252039.0,337.4,74.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,37.36,291.3,76.95,81.2,76.53,60.0,59.9,62.9,0.0,273.7,273.7,275.7,64.0,2.889,64.07,579.0,1207303.0,46863.0,110566.0,0.999,0.772,0.531,0.842,23.15,32.28,31.96,32.24,27.43,27.33,22.6,7.81,10.89,10.78,10.88,9.25,9.22,7.626,28569.0,39726.0,39406.0,39983.0,34114.0,34000.0,27484.0,1.99,261.9,6.003,2.7,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,38.55,39.53,37.43,37.27,36.17,37.99,-109.3,38.47,36.61,45.37
2016-07-28 11:10:00-05:00,293.44006,285.66464,291.24033,577183,37.34,0.0,300.0,296.1,29.35,337.7,276.9,276.2,278.3,80.2,82.4,81.1,339.4,220.7,60.14,65.67,1252040.0,337.8,74.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,37.5,294.6,77.47,81.7,77.03,60.0,59.9,62.9,0.0,275.0,275.0,276.7,64.7,2.957,64.77,579.0,1207304.0,46863.0,110566.0,0.999,0.772,0.531,0.842,23.41,32.53,32.26,32.62,27.72,27.56,22.8,7.904,10.98,10.89,11.01,9.36,9.3,7.698,28569.0,39727.0,39406.0,39984.0,34114.0,34000.0,27485.0,1.577,270.3,14.27,2.5,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,38.67,39.68,37.56,37.36,36.26,38.08,-108.4,38.59,36.75,45.24
2016-07-28 11:11:00-05:00,296.1189,288.60416,294.00583,577184,37.3,0.0,302.4,298.7,29.36,337.7,276.2,276.3,278.4,80.9,83.1,81.8,339.3,222.2,60.14,66.2,1252041.0,337.8,75.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,37.5,297.2,78.17,82.5,77.75,60.0,59.9,62.9,0.0,274.9,275.0,276.0,65.26,3.056,65.33,579.0,1207305.0,46863.0,110566.0,0.999,0.772,0.531,0.842,23.6,32.81,32.54,32.88,27.93,27.8,22.98,7.971,11.08,10.99,11.1,9.43,9.39,7.76,28570.0,39727.0,39407.0,39984.0,34115.0,34000.0,27485.0,1.978,256.9,8.03,2.7,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,38.73,39.79,37.58,37.34,36.28,38.17,-60.0,38.59,36.84,45.19
2016-07-28 11:12:00-05:00,298.79776,291.54364,296.8865,577185,37.26,0.0,304.9,301.4,29.43,337.7,276.4,276.3,278.4,81.6,83.8,82.5,339.4,224.0,60.13,66.81,1252042.0,337.8,76.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,37.45,299.9,78.85,83.2,78.43,60.0,59.9,62.9,0.0,275.0,275.0,276.1,65.82,3.153,65.9,579.0,1207306.0,46863.0,110566.0,0.999,0.772,0.531,0.842,23.79,33.12,32.85,33.14,28.16,28.08,23.19,8.03,11.18,11.09,11.19,9.51,9.48,7.832,28570.0,39727.0,39407.0,39984.0,34115.0,34000.0,27485.0,1.817,280.2,11.33,2.6,3.477,2.0,-1.0,13.08,-0.051,0.244,1.0,2.0,0.0,0.002,38.71,39.85,37.56,37.37,36.31,38.18,-43.59,38.52,36.87,45.1
2016-07-28 11:13:00-05:00,301.58374,294.34952,299.9977,577186,37.22,0.0,307.5,304.3,29.46,337.8,276.4,276.4,278.5,82.3,84.4,83.2,339.4,225.8,60.13,67.38,1252043.0,337.8,76.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,37.49,302.8,79.51,83.8,79.09,60.0,59.9,62.9,0.0,275.0,275.0,276.5,66.41,3.245,66.48,579.0,1207307.0,46863.0,110566.0,0.999,0.772,0.531,0.842,24.04,33.39,33.08,33.43,28.45,28.34,23.35,8.12,11.28,11.17,11.29,9.61,9.57,7.885,28570.0,39727.0,39407.0,39984.0,34115.0,34001.0,27485.0,1.247,286.4,29.76,2.1,3.477,2.0,-1.0,13.08,0.062,0.246,1.0,2.0,0.0,0.002,38.75,39.9,37.64,37.36,36.34,38.2,37.47,38.52,36.86,45.01
2016-07-28 11:14:00-05:00,303.7268,296.62094,302.5327,577187,37.17,0.0,309.3,306.5,29.53,337.9,276.6,276.4,278.5,82.7,84.9,83.7,339.7,226.9,60.13,67.81,1252044.0,338.1,77.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,37.57,305.1,80.0,84.4,79.59,60.0,59.9,62.9,0.0,275.0,275.0,276.6,66.83,3.309,66.91,579.0,1207308.0,46863.0,110566.0,0.999,0.772,0.531,0.842,24.19,33.55,33.29,33.67,28.6,28.5,23.48,8.17,11.33,11.25,11.38,9.66,9.63,7.934,28570.0,39728.0,39407.0,39984.0,34115.0,34001.0,27485.0,1.303,277.6,26.64,1.9,3.477,2.0,-1.0,13.36,0.007,0.245,3.0,2.0,0.0,0.001,38.72,40.0,37.72,37.53,36.42,38.29,-60.06,38.65,37.11,44.92
2016-07-28 11:15:00-05:00,303.83395,296.88815,303.1089,577188,37.14,0.0,309.1,306.8,29.46,338.1,276.6,276.6,278.7,82.8,84.9,83.7,339.7,226.8,60.13,67.83,1252045.0,338.1,77.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,37.64,305.7,79.98,84.4,79.58,60.0,59.9,62.9,0.0,275.0,275.0,276.9,66.84,3.308,66.92,579.0,1207310.0,46863.0,110566.0,0.999,0.772,0.531,0.842,24.16,33.54,33.25,33.61,28.55,28.53,23.45,8.17,11.34,11.24,11.36,9.65,9.65,7.927,28570.0,39728.0,39408.0,39985.0,34115.0,34001.0,27485.0,1.048,258.1,40.13,2.0,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,38.81,40.16,37.8,37.68,36.57,38.48,-107.8,38.86,37.24,44.86
2016-07-28 11:16:00-05:00,302.22668,295.01755,301.6109,577189,37.1,0.0,307.0,305.0,29.49,338.4,274.9,274.8,277.0,82.7,84.8,83.6,340.3,225.4,60.13,67.33,1252046.0,338.6,76.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,37.67,285.8,79.91,84.3,79.52,60.0,59.9,62.9,0.0,273.3,273.3,275.2,66.38,3.299,66.47,579.0,1207311.0,46863.0,110566.0,0.982,0.772,0.531,0.842,23.99,33.24,32.98,33.39,28.35,28.3,23.24,8.12,11.25,11.16,11.3,9.59,9.58,7.864,28570.0,39728.0,39408.0,39985.0,34116.0,34001.0,27485.0,1.69,284.4,20.69,2.7,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,38.89,40.3,37.93,37.75,36.6,38.48,-107.8,38.94,37.3,44.79
2016-07-28 11:17:00-05:00,299.3335,291.94446,298.84543,577190,37.05,0.0,303.7,301.7,29.4,338.4,275.0,274.4,276.6,81.8,84.0,82.8,340.0,223.0,60.13,66.57,1252047.0,338.6,75.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,37.71,234.6,79.13,83.5,78.73,60.0,59.9,62.9,0.0,273.0,273.0,275.0,65.66,3.189,65.73,579.0,1207312.0,46863.0,110567.0,0.999,0.772,0.531,0.842,23.72,32.91,32.65,33.0,28.04,28.02,22.99,8.03,11.14,11.05,11.17,9.49,9.48,7.78,28570.0,39728.0,39408.0,39985.0,34116.0,34002.0,27485.0,1.75,295.6,15.82,2.6,3.475,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,38.86,40.33,37.85,37.8,36.62,38.53,-108.8,39.02,37.16,44.73
2016-07-28 11:18:00-05:00,297.72623,289.80667,296.65607,577191,37.02,0.0,301.3,299.0,29.3,338.0,274.8,274.4,276.5,81.1,83.3,82.1,339.9,221.6,60.15,65.98,1252049.0,338.1,75.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,37.66,250.2,78.5,82.8,78.09,60.0,59.9,62.9,0.0,273.0,273.0,274.8,65.11,3.102,65.18,579.0,1207313.0,46863.0,110567.0,0.999,0.772,0.531,0.842,23.55,32.67,32.46,32.77,27.83,27.79,22.85,7.959,11.04,10.97,11.08,9.41,9.39,7.723,28570.0,39729.0,39408.0,39985.0,34116.0,34002.0,27485.0,2.025,274.9,8.32,2.9,3.477,2.0,-1.0,13.29,-0.011,0.244,1.0,2.0,0.0,0.001,38.8,40.24,37.93,37.95,36.76,38.65,-108.8,39.1,37.03,44.66
2016-07-28 11:19:00-05:00,299.1192,290.47473,297.46268,577192,36.98,0.0,302.1,298.9,29.2,337.6,274.7,274.4,276.5,81.3,83.5,82.2,339.1,222.1,60.14,66.08,1252050.0,337.7,75.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,37.55,271.5,78.62,83.0,78.2,60.0,59.9,62.9,0.0,273.0,273.0,274.7,65.21,3.118,65.28,579.0,1207314.0,46863.0,110567.0,0.999,0.772,0.531,0.842,23.57,32.84,32.57,32.83,27.89,27.91,22.91,7.958,11.09,11.0,11.08,9.42,9.42,7.736,28571.0,39729.0,39409.0,39986.0,34116.0,34002.0,27486.0,1.705,266.9,7.637,2.6,3.477,2.0,-1.0,13.32,0.024,0.244,3.0,2.0,0.0,0.001,38.71,40.16,37.95,37.93,36.79,38.63,-108.3,39.03,37.02,44.67
2016-07-28 11:20:00-05:00,304.9055,295.68564,302.4175,577193,36.95,0.0,307.2,303.0,29.46,336.7,274.7,274.4,276.6,82.6,84.8,83.5,338.7,225.6,60.15,67.16,1252051.0,336.8,76.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,37.75,304.6,79.83,84.2,79.41,60.0,59.9,62.9,0.0,273.0,273.0,275.0,66.21,3.283,66.29,579.0,1207315.0,46863.0,110567.0,0.999,0.772,0.531,0.842,23.96,33.42,33.22,33.42,28.37,28.37,23.38,8.07,11.25,11.19,11.25,9.55,9.55,7.872,28571.0,39729.0,39409.0,39986.0,34117.0,34002.0,27486.0,0.887,263.4,33.7,1.9,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,38.88,40.34,37.95,37.85,36.78,38.63,-108.9,39.07,37.23,44.56
2016-07-28 11:21:00-05:00,316.26376,306.24106,312.55762,577194,36.91,0.0,317.7,312.3,29.49,335.9,274.8,274.4,276.6,85.2,87.4,86.1,337.5,232.7,60.15,69.37,1252052.0,336.0,78.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,37.87,313.9,82.4,86.9,82.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,68.37,3.635,68.47,579.0,1207316.0,46863.0,110567.0,0.999,0.772,0.531,0.842,24.81,34.59,34.39,34.59,29.41,29.31,24.23,8.33,11.62,11.55,11.62,9.88,9.85,8.14,28571.0,39729.0,39409.0,39986.0,34117.0,34002.0,27486.0,1.923,253.9,16.26,2.6,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,39.01,40.48,38.07,37.91,36.81,38.72,-108.4,39.15,37.38,44.49
2016-07-28 11:22:00-05:00,333.08688,322.67545,328.5744,577195,36.89,0.0,333.7,327.2,29.41,335.4,274.8,274.6,276.7,89.3,91.6,90.2,337.2,243.5,60.14,72.83,1252053.0,335.6,82.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,38.07,328.4,86.5,91.1,86.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,71.72,4.197,71.84,579.0,1207317.0,46863.0,110567.0,0.998,0.772,0.531,0.842,26.05,36.41,36.16,36.33,30.89,30.83,25.5,8.73,12.21,12.13,12.18,10.36,10.34,8.55,28571.0,39730.0,39409.0,39986.0,34117.0,34003.0,27486.0,1.6,267.2,10.17,2.3,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,39.13,40.68,38.27,37.93,36.75,38.82,-108.3,39.29,37.53,44.48
2016-07-28 11:23:00-05:00,353.98184,343.3855,348.96988,577196,36.86,0.0,353.5,346.3,29.3,334.8,274.9,274.5,276.8,94.4,96.7,95.3,336.6,256.8,60.14,77.14,1252054.0,334.9,86.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,38.39,346.8,91.6,96.3,91.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,75.89,4.897,76.05,579.0,1207319.0,46863.0,110567.0,0.998,0.772,0.531,0.842,27.56,38.6,38.34,38.45,32.7,32.67,27.04,9.23,12.92,12.83,12.87,10.95,10.94,9.05,28571.0,39730.0,39410.0,39987.0,34117.0,34003.0,27486.0,1.415,288.8,19.83,2.2,3.477,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,39.47,40.88,38.62,38.35,37.1,39.21,-107.6,39.74,37.72,44.36
2016-07-28 11:24:00-05:00,376.16263,365.56525,371.09375,577197,36.82,0.0,374.4,366.9,29.38,334.7,274.9,274.5,276.7,99.8,102.2,100.7,336.7,269.8,60.15,81.7,1252056.0,334.7,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,38.82,366.6,97.0,101.9,96.6,60.0,59.9,62.9,0.0,273.0,273.0,274.9,80.3,5.635,80.5,579.0,1207320.0,46863.0,110567.0,0.998,0.772,0.531,0.842,29.19,40.86,40.62,40.66,34.61,34.59,28.65,9.77,13.68,13.59,13.61,11.58,11.58,9.59,28571.0,39730.0,39410.0,39987.0,34118.0,34003.0,27486.0,0.837,314.9,17.8,1.3,3.477,2.0,-1.0,13.06,-0.102,0.247,1.0,2.0,0.0,0.002,39.81,41.3,39.02,38.81,37.57,39.66,-107.8,40.18,38.06,44.34
2016-07-28 11:25:00-05:00,401.23657,390.8181,396.09836,577198,36.81,0.0,398.1,390.6,29.45,333.2,274.9,274.8,277.0,106.0,108.3,106.9,334.8,286.0,60.14,86.9,1252057.0,333.4,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,39.09,389.5,103.0,108.0,102.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,85.3,6.48,85.5,579.0,1207321.0,46863.0,110567.0,0.997,0.772,0.531,0.842,31.12,43.49,43.39,43.37,36.87,36.83,30.6,10.37,14.49,14.46,14.45,12.28,12.27,10.19,28571.0,39730.0,39410.0,39987.0,34118.0,34003.0,27486.0,1.088,320.8,12.73,1.5,3.477,2.0,-1.0,13.06,0.113,0.248,1.0,2.0,0.0,0.003,40.15,41.63,39.42,39.3,38.16,40.11,-106.7,40.53,38.39,44.27
2016-07-28 11:26:00-05:00,428.45358,418.07516,423.1771,577199,36.81,0.0,423.5,415.9,29.48,333.7,275.5,274.7,276.9,112.5,114.8,113.4,335.2,302.6,60.13,92.4,1252059.0,334.6,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,39.89,413.1,109.5,114.6,109.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,90.6,7.387,90.9,579.0,1207323.0,46863.0,110567.0,0.997,0.772,0.531,0.842,33.02,46.23,46.02,46.06,39.16,39.1,32.49,11.02,15.42,15.36,15.37,13.07,13.05,10.84,28571.0,39730.0,39410.0,39987.0,34118.0,34004.0,27486.0,0.827,330.2,16.53,1.2,3.477,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.001,40.87,42.29,39.83,39.82,38.78,40.67,-106.1,40.95,38.73,44.26
2016-07-28 11:27:00-05:00,464.7786,454.68515,459.4741,577200,36.8,0.0,457.9,450.3,29.55,330.4,275.2,275.0,277.1,120.7,123.0,121.6,332.6,327.1,60.15,99.3,1252060.0,330.6,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,40.52,445.5,117.8,123.2,117.5,60.0,59.9,62.9,0.0,273.0,273.0,274.9,97.4,8.53,97.8,579.0,1207324.0,46863.0,110567.0,0.996,0.772,0.531,0.842,36.09,50.31,49.86,50.02,42.61,42.52,35.17,11.92,16.62,16.47,16.52,14.08,14.05,11.62,28572.0,39731.0,39410.0,39988.0,34118.0,34004.0,27487.0,1.15,323.1,13.27,1.9,3.475,2.0,-1.0,13.36,0.006,0.249,3.0,2.0,0.0,0.0,41.62,42.95,40.32,40.31,39.31,41.25,-105.7,41.33,39.26,44.21
2016-07-28 11:28:00-05:00,547.1797,539.93024,544.28235,577201,36.78,0.0,541.0,535.4,29.56,318.8,275.2,275.1,277.2,138.4,140.9,139.1,320.6,386.5,60.15,114.2,1252062.0,318.5,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,41.3,524.8,135.4,141.4,135.2,60.0,59.9,62.9,0.0,273.0,273.0,274.7,111.8,11.05,112.4,579.0,1207326.0,46863.0,110568.0,0.995,0.772,0.531,0.842,44.03,60.64,59.62,59.7,50.65,50.68,41.52,14.01,19.3,18.98,19.0,16.12,16.13,13.22,28572.0,39731.0,39411.0,39988.0,34119.0,34004.0,27487.0,1.103,318.3,24.14,1.8,3.477,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,42.44,43.74,40.92,40.87,40.02,41.96,-105.7,41.91,39.79,44.14
2016-07-28 11:29:00-05:00,735.44855,734.73804,741.7842,577202,36.8,0.0,726.6,729.4,29.67,308.9,275.6,275.7,277.7,180.6,182.4,180.1,309.3,515.7,60.14,149.2,1252065.0,309.1,159.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,42.21,703.4,178.0,183.8,177.1,60.0,59.9,62.9,0.0,273.0,273.0,274.8,146.1,17.34,147.1,579.0,1207329.0,46863.0,110568.0,0.993,0.772,0.531,0.842,59.39,81.4,79.72,80.6,68.55,68.34,55.97,18.35,25.15,24.63,24.91,21.18,21.11,17.29,28572.0,39731.0,39411.0,39988.0,34119.0,34004.0,27487.0,1.193,284.9,25.2,2.6,3.475,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,43.54,44.87,42.14,42.04,41.1,43.36,-104.2,42.99,40.82,44.12
2016-07-28 11:30:00-05:00,848.817,851.7831,863.8113,577203,36.81,0.0,829.0,840.0,29.78,304.0,276.0,275.7,277.8,200.7,202.2,199.9,305.4,583.3,60.14,166.1,1252068.0,303.8,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,43.76,792.3,199.7,204.8,198.6,60.0,59.9,62.9,0.0,273.0,273.0,274.7,163.4,20.58,164.6,579.0,1207332.0,46863.0,110568.0,0.992,0.772,0.531,0.842,66.59,91.6,89.1,91.4,78.25,77.05,63.71,20.24,27.83,27.08,27.79,23.78,23.41,19.36,28573.0,39732.0,39412.0,39989.0,34119.0,34005.0,27488.0,1.752,298.3,16.79,2.4,3.477,2.0,-1.0,13.23,0.018,0.26,1.0,2.0,0.0,0.0,45.13,46.62,43.86,43.68,42.79,45.37,-103.2,44.66,42.35,44.09
2016-07-28 11:31:00-05:00,548.2513,547.1454,555.3443,577204,36.83,0.0,533.5,537.9,29.75,316.0,275.0,274.9,276.9,137.1,139.6,138.0,317.6,386.5,60.15,113.0,1252069.0,316.1,123.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,44.34,527.0,134.5,140.4,134.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,111.0,10.9,111.5,579.0,1207333.0,46863.0,110568.0,0.979,0.772,0.531,0.842,43.05,59.3,58.77,59.43,50.88,50.86,41.72,13.59,18.72,18.56,18.77,16.07,16.06,13.17,28573.0,39732.0,39412.0,39989.0,34120.0,34005.0,27488.0,1.277,301.7,16.83,1.6,3.478,2.0,-1.0,13.07,-0.011,0.254,1.0,2.0,0.0,0.002,45.97,47.59,44.83,44.78,43.8,46.63,-101.8,45.84,43.35,44.09
2016-07-28 11:32:00-05:00,492.96,490.22623,498.07565,577205,36.89,0.0,480.5,483.5,29.92,327.9,275.1,274.7,276.8,125.6,127.7,126.4,329.3,344.7,60.15,103.2,1252071.0,327.9,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,44.11,474.1,122.8,128.0,122.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,101.3,9.17,101.7,579.0,1207335.0,46863.0,110569.0,0.996,0.772,0.531,0.842,37.84,52.27,51.87,52.49,44.66,44.68,36.57,12.4,17.14,17.0,17.21,14.64,14.65,11.99,28573.0,39732.0,39412.0,39989.0,34120.0,34005.0,27488.0,1.085,304.9,49.36,2.5,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.001,45.9,47.62,45.06,44.99,43.8,46.7,-101.2,46.23,43.51,44.09
2016-07-28 11:33:00-05:00,482.24463,478.73547,486.09186,577206,36.95,0.0,470.6,472.4,29.94,327.9,274.7,274.7,276.7,123.2,125.2,123.9,329.8,337.9,60.15,101.1,1252073.0,328.0,111.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,44.08,464.4,120.3,125.5,120.0,60.0,59.9,62.9,0.0,272.6,272.7,274.0,99.3,8.83,99.6,579.0,1207337.0,46863.0,110569.0,0.996,0.772,0.531,0.842,37.27,51.32,50.88,51.55,43.87,43.79,35.75,12.22,16.83,16.68,16.9,14.38,14.36,11.72,28573.0,39733.0,39412.0,39989.0,34120.0,34006.0,27488.0,1.687,302.0,11.58,2.7,3.477,2.0,-1.0,13.36,0.006,0.249,3.0,2.0,0.0,0.0,45.71,47.52,44.91,44.84,43.6,46.58,-101.2,46.37,43.27,44.09
2016-07-28 11:34:00-05:00,493.17432,489.42453,497.26907,577207,36.99,0.0,480.9,482.7,29.79,326.2,274.9,274.6,276.6,125.7,127.7,126.5,327.7,345.8,60.14,103.2,1252074.0,326.3,113.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.79,44.51,474.7,122.8,128.1,122.5,60.0,59.9,62.9,0.0,272.5,272.5,274.0,101.3,9.19,101.7,579.0,1207338.0,46863.0,110569.0,0.996,0.772,0.531,0.842,38.35,52.89,52.26,52.78,44.93,45.04,36.62,12.51,17.25,17.05,17.21,14.65,14.69,11.95,28574.0,39733.0,39413.0,39990.0,34120.0,34006.0,27489.0,1.122,299.8,17.37,1.8,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.03,47.77,44.76,44.91,43.53,46.65,-100.9,46.51,43.61,44.09
2016-07-28 11:35:00-05:00,509.67596,505.7253,514.55334,577208,37.02,0.0,495.8,498.2,29.88,325.7,274.8,274.6,276.7,129.1,131.3,129.9,327.2,355.6,60.15,106.1,1252076.0,325.8,116.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,44.52,488.9,126.3,131.7,125.9,60.0,59.9,62.9,0.0,272.4,272.4,274.0,104.1,9.67,104.6,579.0,1207340.0,46863.0,110569.0,0.996,0.772,0.531,0.842,39.42,54.29,53.78,54.31,46.16,46.2,37.74,12.84,17.68,17.51,17.68,15.03,15.04,12.29,28574.0,39733.0,39413.0,39990.0,34120.0,34006.0,27489.0,1.073,323.3,20.2,1.6,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.11,47.81,44.88,44.99,43.63,46.76,-101.4,46.56,43.7,44.09
2016-07-28 11:36:00-05:00,534.96423,531.24536,539.558,577209,37.05,0.0,523.3,524.6,29.97,320.4,275.0,274.4,276.5,135.4,137.8,136.2,322.0,377.0,60.14,111.4,1252078.0,320.4,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,45.05,518.7,132.5,138.3,132.3,60.0,59.9,62.9,0.0,272.2,272.1,274.0,109.3,10.58,109.8,579.0,1207342.0,46863.0,110569.0,0.995,0.772,0.531,0.842,42.86,58.53,57.73,57.93,48.98,49.44,39.96,13.72,18.73,18.48,18.54,15.68,15.83,12.79,28574.0,39733.0,39413.0,39990.0,34121.0,34006.0,27489.0,0.567,303.6,56.47,1.5,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,46.46,48.09,45.01,45.31,43.96,46.97,-100.5,46.56,43.8,44.09
2016-07-28 11:37:00-05:00,613.07916,609.8099,618.48956,577210,37.08,0.0,598.4,600.1,30.09,319.8,275.1,274.7,276.8,151.1,153.4,151.7,321.4,421.1,60.15,124.6,1252080.0,319.7,135.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,45.26,568.2,148.4,154.4,148.0,60.0,59.9,62.9,0.0,272.4,272.2,274.0,122.1,12.88,122.8,579.0,1207344.0,46863.0,110569.0,0.994,0.772,0.531,0.842,47.67,65.53,63.66,65.15,55.44,54.66,45.14,15.24,20.95,20.35,20.83,17.72,17.47,14.43,28574.0,39734.0,39413.0,39990.0,34121.0,34007.0,27489.0,1.027,313.5,23.13,1.9,3.477,2.0,-1.0,13.07,-0.012,0.255,1.0,2.0,0.0,0.002,46.85,48.44,45.38,45.49,44.09,47.23,-101.1,46.89,44.09,44.09
2016-07-28 11:38:00-05:00,843.5665,846.83936,855.63007,577211,37.12,0.0,833.0,840.0,30.18,316.0,275.6,275.5,277.6,204.2,205.6,203.5,317.4,577.7,60.14,168.9,1252083.0,316.0,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,45.94,772.7,202.9,207.9,202.1,60.0,59.9,62.9,0.0,272.9,272.6,274.0,165.8,20.85,167.1,579.0,1207347.0,46863.0,110570.0,0.992,0.772,0.531,0.842,68.94,93.5,88.4,91.3,76.52,74.18,59.9,21.78,29.52,27.9,28.83,24.15,23.42,18.9,28575.0,39734.0,39414.0,39991.0,34121.0,34007.0,27490.0,1.495,266.0,24.05,2.3,3.477,2.0,-1.0,13.33,0.017,0.258,3.0,2.0,0.0,0.001,47.47,49.3,46.22,46.21,44.82,48.01,-100.8,47.58,44.84,44.12
