TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 11:39:00-05:00,890.3926,893.47034,907.2525,577212,37.16,0.0,863.0,875.0,30.2,309.9,275.8,275.5,277.7,217.9,219.3,217.0,311.6,629.5,60.15,180.4,1252086.0,309.7,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,47.83,896.0,217.9,222.2,217.2,60.0,59.9,62.9,0.0,272.7,272.4,274.0,177.7,23.08,179.2,579.0,1207350.0,46863.0,110570.0,0.992,0.772,0.531,0.842,68.37,94.8,96.9,96.7,83.9,85.2,70.73,21.18,29.36,30.01,29.94,25.97,26.38,21.89,28575.0,39735.0,39414.0,39991.0,34122.0,34007.0,27490.0,1.765,256.8,12.86,2.5,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,49.39,51.16,47.85,47.52,46.05,49.57,-98.5,49.13,46.41,44.17
2016-07-28 11:40:00-05:00,677.26416,681.02563,692.6968,577213,37.21,0.0,660.1,671.4,30.29,315.6,275.0,275.0,277.2,167.4,169.4,167.5,315.5,474.2,60.14,138.1,1252088.0,315.9,149.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,48.3,655.9,165.0,170.7,164.5,60.0,59.9,62.9,0.0,272.4,272.3,274.0,135.4,15.33,136.3,579.0,1207352.0,46863.0,110570.0,0.994,0.772,0.531,0.842,53.2,72.88,71.76,73.11,62.42,62.33,50.82,16.77,22.97,22.62,23.04,19.67,19.65,16.01,28575.0,39735.0,39415.0,39992.0,34122.0,34008.0,27490.0,1.565,268.4,13.64,2.7,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,50.14,52.09,48.56,48.22,46.32,50.13,-97.5,49.91,47.2,44.2
2016-07-28 11:41:00-05:00,515.78375,518.0177,528.84174,577214,37.28,0.0,502.9,513.1,30.0,328.2,274.5,274.4,276.6,130.1,132.0,130.7,329.4,359.0,60.14,106.7,1252090.0,328.3,118.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,48.4,506.1,127.3,132.5,126.8,60.0,59.9,62.9,0.0,272.0,272.1,274.0,104.8,9.77,105.2,579.0,1207354.0,46863.0,110571.0,0.996,0.772,0.531,0.842,39.55,53.93,53.5,54.46,46.05,46.17,37.54,12.97,17.69,17.55,17.87,15.11,15.15,12.32,28575.0,39735.0,39415.0,39992.0,34122.0,34008.0,27490.0,1.855,280.2,14.38,2.8,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,50.13,52.08,48.51,48.55,46.29,50.2,-98.2,50.05,47.04,44.28
2016-07-28 11:42:00-05:00,470.7792,472.7229,484.13303,577215,37.34,0.0,460.9,471.7,29.89,327.9,274.5,274.3,276.5,120.1,122.0,120.7,329.2,331.9,60.15,98.3,1252091.0,328.0,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,47.6,466.5,117.2,122.2,116.7,60.0,59.9,62.9,0.0,272.0,272.1,274.0,96.5,8.38,96.9,579.0,1207355.0,46863.0,110571.0,0.996,0.772,0.531,0.842,36.73,49.91,49.19,50.22,42.56,42.69,34.26,12.04,16.36,16.13,16.47,13.95,14.0,11.23,28576.0,39735.0,39415.0,39992.0,34123.0,34008.0,27491.0,1.527,270.1,11.52,2.3,3.475,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,49.42,51.65,48.07,48.08,45.85,49.68,-98.1,49.81,46.48,44.33
2016-07-28 11:43:00-05:00,437.02582,438.65158,450.9472,577216,37.42,0.0,429.0,440.7,29.95,328.1,274.3,274.1,276.3,112.4,114.4,113.1,329.5,310.6,60.14,91.9,1252093.0,327.9,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,47.38,437.0,109.5,114.3,109.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,90.2,7.332,90.5,579.0,1207357.0,46863.0,110571.0,0.997,0.772,0.531,0.842,34.42,46.66,45.96,46.97,39.76,39.91,31.92,11.29,15.3,15.08,15.41,13.04,13.09,10.47,28576.0,39736.0,39415.0,39993.0,34123.0,34008.0,27491.0,1.793,251.3,9.63,2.5,3.477,2.0,-1.0,13.05,-0.112,0.25,1.0,2.0,0.0,0.002,49.05,51.4,47.62,47.65,45.4,49.13,-98.8,49.57,46.14,44.39
2016-07-28 11:44:00-05:00,407.02286,408.45505,421.44867,577217,37.47,0.0,400.9,413.2,29.98,328.0,274.0,274.2,276.3,105.6,107.5,106.3,329.5,292.3,60.14,86.1,1252094.0,328.1,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,46.63,411.0,102.6,107.4,102.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,84.7,6.378,84.9,579.0,1207358.0,46863.0,110571.0,0.997,0.772,0.531,0.842,32.32,43.69,43.06,44.05,37.35,37.53,29.83,10.6,14.33,14.12,14.45,12.25,12.31,9.78,28576.0,39736.0,39416.0,39993.0,34123.0,34009.0,27491.0,1.025,239.5,20.79,2.1,3.477,2.0,-1.0,13.04,0.121,0.25,1.0,2.0,0.0,0.004,48.3,50.61,47.1,47.01,44.89,48.41,-98.9,49.05,45.56,44.47
2016-07-28 11:45:00-05:00,377.34134,378.1249,391.95013,577218,37.52,0.0,372.8,385.4,30.13,328.9,273.8,273.9,276.0,98.5,100.5,99.2,330.5,273.1,60.13,80.2,1252096.0,329.0,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,46.29,384.6,95.6,100.2,95.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,78.84,5.413,79.03,579.0,1207360.0,46863.0,110571.0,0.998,0.772,0.531,0.842,29.99,40.52,39.98,40.9,34.62,34.9,27.73,9.87,13.33,13.15,13.45,11.39,11.48,9.12,28576.0,39736.0,39416.0,39993.0,34123.0,34009.0,27491.0,0.833,247.8,26.63,1.5,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.001,48.07,50.18,46.88,46.82,44.76,48.08,-99.7,48.68,45.34,44.49
2016-07-28 11:46:00-05:00,348.83847,349.13086,363.37344,577219,37.57,0.0,346.0,358.5,30.38,328.7,274.7,274.5,276.7,91.4,93.5,92.3,330.3,256.3,60.14,74.52,1252097.0,328.8,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,46.03,359.2,88.5,93.0,88.1,60.0,59.9,62.9,0.0,272.9,272.9,274.8,73.32,4.453,73.46,579.0,1207361.0,46863.0,110571.0,0.998,0.772,0.531,0.842,27.97,37.73,37.13,38.06,32.26,32.55,25.73,9.19,12.4,12.21,12.51,10.61,10.7,8.46,28576.0,39736.0,39416.0,39993.0,34123.0,34009.0,27491.0,0.75,244.3,31.49,1.5,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,47.58,49.5,46.51,46.59,44.59,47.66,-99.9,48.34,45.36,44.57
2016-07-28 11:47:00-05:00,322.2644,322.27463,336.40994,577220,37.61,0.0,320.7,333.0,30.43,328.9,274.6,274.3,276.4,85.0,87.0,85.9,330.7,239.3,60.14,69.13,1252098.0,329.0,79.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,45.67,334.9,82.2,86.5,81.8,60.0,59.9,62.9,0.0,273.0,273.0,274.3,68.13,3.589,68.22,579.0,1207362.0,46863.0,110571.0,0.999,0.772,0.531,0.842,26.01,35.02,34.46,35.4,29.96,30.25,23.83,8.56,11.52,11.33,11.64,9.85,9.95,7.836,28576.0,39737.0,39416.0,39993.0,34124.0,34009.0,27491.0,1.572,300.8,32.44,2.3,3.475,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,47.17,49.1,46.04,46.32,44.28,47.25,-100.4,47.93,44.78,44.63
2016-07-28 11:48:00-05:00,297.2976,296.62094,310.59875,577221,37.64,0.0,296.9,308.5,30.2,329.4,274.6,274.3,276.4,78.9,81.0,79.82,330.7,222.9,60.15,64.03,1252099.0,329.3,73.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,44.9,311.6,76.2,80.3,75.79,60.0,59.9,62.9,0.0,272.9,273.0,274.4,63.16,2.766,63.22,579.0,1207363.0,46863.0,110571.0,0.999,0.772,0.531,0.842,24.1,32.4,31.93,32.8,27.76,28.01,22.02,7.939,10.67,10.52,10.8,9.15,9.23,7.254,28577.0,39737.0,39417.0,39994.0,34124.0,34010.0,27491.0,1.258,310.1,20.01,1.9,3.477,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,46.46,48.39,45.22,45.72,43.73,46.67,-100.5,47.24,43.73,44.73
2016-07-28 11:49:00-05:00,274.36673,272.5706,286.40073,577222,37.66,0.0,274.9,285.1,30.24,329.5,274.5,274.4,276.4,73.17,75.29,74.16,331.0,207.7,60.14,59.28,1252100.0,329.7,68.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,44.62,289.4,70.51,74.48,70.14,60.0,59.9,62.9,0.0,273.0,273.0,274.8,58.5,1.984,58.54,579.0,1207364.0,46863.0,110571.0,0.999,0.772,0.531,0.842,22.27,30.07,29.63,30.3,25.67,25.99,20.45,7.339,9.91,9.76,9.98,8.46,8.56,6.738,28577.0,39737.0,39417.0,39994.0,34124.0,34010.0,27491.0,0.528,242.7,21.87,0.9,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,45.95,47.79,44.7,45.24,43.37,46.19,-101.1,46.72,43.53,44.79
2016-07-28 11:50:00-05:00,255.40056,252.12779,265.31387,577223,37.69,0.0,256.8,265.0,30.41,329.0,274.3,274.5,276.5,68.41,70.43,69.35,330.6,194.9,60.15,55.27,1252101.0,329.1,64.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,44.1,270.3,65.73,69.56,65.35,60.0,59.9,62.9,0.0,273.0,273.0,275.0,54.59,1.328,54.6,579.0,1207365.0,46863.0,110571.0,1.0,0.772,0.531,0.842,20.83,28.16,27.67,28.33,24.05,24.28,19.1,6.854,9.27,9.1,9.32,7.914,7.988,6.284,28577.0,39737.0,39417.0,39994.0,34124.0,34010.0,27492.0,0.698,281.8,42.67,1.4,3.477,2.0,-1.0,13.22,0.007,0.244,3.0,2.0,0.0,0.001,45.48,47.33,44.23,44.74,42.85,45.66,-102.0,46.23,43.1,44.86
2016-07-28 11:51:00-05:00,242.86357,238.09842,250.10371,577224,37.69,0.0,245.0,250.7,30.22,328.2,274.3,274.3,276.3,65.34,67.34,66.25,329.9,186.9,60.14,52.65,1252102.0,328.1,61.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,43.26,256.6,62.58,66.38,62.23,60.0,59.9,62.9,0.0,273.0,273.0,274.6,51.98,0.899,51.99,579.0,1207366.0,46863.0,110571.0,1.0,0.772,0.531,0.842,19.77,26.85,26.56,27.06,22.9,23.05,18.36,6.49,8.81,8.72,8.88,7.518,7.565,6.026,28577.0,39738.0,39417.0,39994.0,34125.0,34010.0,27492.0,0.98,313.1,20.56,1.4,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,44.71,46.31,43.67,44.07,42.25,45.0,-102.0,45.67,42.19,44.89
2016-07-28 11:52:00-05:00,238.79175,232.35307,243.19,577225,37.69,0.0,241.3,244.2,30.09,327.4,274.3,274.4,276.5,64.15,66.22,65.11,330.0,184.3,60.14,51.71,1252103.0,327.5,60.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,42.71,250.3,61.46,65.26,61.11,60.0,59.9,62.9,0.0,273.0,273.0,274.9,51.08,0.746,51.08,579.0,1207367.0,46863.0,110571.0,1.0,0.772,0.531,0.842,19.41,26.54,26.15,26.62,22.61,22.7,18.14,6.355,8.69,8.56,8.71,7.402,7.432,5.938,28577.0,39738.0,39418.0,39995.0,34125.0,34010.0,27492.0,0.94,307.2,17.91,1.5,3.475,2.0,-1.0,13.36,0.006,0.243,3.0,2.0,0.0,0.0,43.98,45.77,43.06,43.54,41.65,44.46,-103.1,45.03,41.53,44.95
2016-07-28 11:53:00-05:00,243.18504,235.15895,244.80319,577226,37.69,0.0,245.8,245.8,30.01,326.8,274.5,274.3,276.5,65.12,67.24,66.08,328.6,187.1,60.14,52.54,1252104.0,327.1,61.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,41.81,251.9,62.38,66.3,62.07,60.0,59.9,62.9,0.0,273.0,273.0,275.0,51.9,0.881,51.91,579.0,1207367.0,46863.0,110571.0,1.0,0.772,0.531,0.842,19.58,27.05,26.81,27.05,22.95,23.06,18.67,6.4,8.84,8.76,8.84,7.499,7.534,6.101,28577.0,39738.0,39418.0,39995.0,34125.0,34011.0,27492.0,1.187,304.3,17.16,1.9,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,43.2,45.03,42.49,42.92,41.08,43.78,-103.7,44.42,40.92,45.03
2016-07-28 11:54:00-05:00,256.15063,246.64966,255.289,577227,37.69,0.0,258.6,255.8,29.91,326.3,274.4,274.2,276.4,68.21,70.48,69.24,327.8,195.5,60.15,55.16,1252105.0,326.2,64.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,41.48,261.7,65.51,69.56,65.22,60.0,59.9,62.9,0.0,273.0,273.0,274.7,54.47,1.324,54.48,579.0,1207368.0,46863.0,110571.0,1.0,0.772,0.531,0.842,20.49,28.43,28.22,28.41,24.13,24.15,19.74,6.684,9.28,9.21,9.27,7.874,7.879,6.44,28577.0,39738.0,39418.0,39995.0,34125.0,34011.0,27492.0,0.702,345.4,39.63,1.3,3.477,2.0,-1.0,13.36,0.006,0.244,3.0,2.0,0.0,0.0,42.67,44.5,42.15,42.54,40.76,43.35,-104.2,44.05,40.44,45.05
2016-07-28 11:55:00-05:00,277.2599,266.69162,274.30173,577228,37.69,0.0,279.4,274.2,29.94,326.0,274.6,274.1,276.3,73.46,75.77,74.48,327.6,209.7,60.14,59.56,1252106.0,325.9,68.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,41.33,279.6,70.67,74.91,70.38,60.0,59.9,62.9,0.0,273.0,273.0,274.6,58.74,2.036,58.78,579.0,1207369.0,46863.0,110571.0,0.999,0.772,0.531,0.842,22.04,30.73,30.53,30.62,26.05,26.02,21.42,7.183,10.02,9.95,9.98,8.49,8.48,6.983,28577.0,39739.0,39418.0,39995.0,34126.0,34011.0,27492.0,0.84,334.8,17.13,1.4,3.475,2.0,-1.0,13.21,-0.021,0.244,1.0,2.0,0.0,0.001,42.47,44.05,42.03,42.38,40.76,43.14,-103.9,43.78,40.19,45.05
2016-07-28 11:56:00-05:00,306.61996,295.2848,302.0718,577229,37.69,0.0,308.0,301.0,29.96,325.8,274.6,274.3,276.5,80.8,83.2,81.8,327.4,229.1,60.14,65.76,1252107.0,325.9,75.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,41.32,305.8,77.97,82.4,77.67,60.0,59.9,62.9,0.0,273.0,273.0,274.8,64.8,3.058,64.87,579.0,1207370.0,46863.0,110571.0,0.999,0.772,0.531,0.842,24.24,33.93,33.76,33.72,28.7,28.7,23.76,7.899,11.05,11.0,10.99,9.35,9.35,7.741,28578.0,39739.0,39418.0,39996.0,34126.0,34011.0,27492.0,0.627,273.6,33.9,1.3,3.475,2.0,-1.0,13.34,0.034,0.245,3.0,2.0,0.0,0.001,42.52,44.01,41.92,42.33,40.91,43.03,-104.9,43.69,40.03,45.15
2016-07-28 11:57:00-05:00,343.4808,332.02838,338.2536,577230,37.69,0.0,344.4,336.4,30.08,324.0,274.7,274.4,276.6,89.9,92.3,90.9,325.2,253.9,60.14,73.41,1252108.0,323.9,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,41.57,339.2,87.0,91.7,86.7,60.0,59.9,62.9,0.0,273.0,273.0,274.8,72.2,4.277,72.33,579.0,1207372.0,46863.0,110571.0,0.998,0.772,0.531,0.842,27.19,38.01,37.78,37.76,32.18,32.15,26.66,8.81,12.31,12.24,12.23,10.42,10.41,8.64,28578.0,39739.0,39419.0,39996.0,34126.0,34012.0,27492.0,0.513,309.1,40.26,1.2,3.475,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,42.73,44.2,42.04,42.43,41.07,43.13,-103.3,43.43,40.4,45.15
2016-07-28 11:58:00-05:00,365.98306,355.00983,360.72318,577231,37.69,0.0,365.7,357.7,30.04,328.3,274.6,274.4,276.6,96.0,98.3,96.9,329.7,266.4,60.14,78.42,1252109.0,328.1,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,41.96,358.6,93.1,97.9,92.8,60.0,59.9,62.9,0.0,273.0,273.0,274.5,77.12,5.099,77.28,579.0,1207373.0,46863.0,110572.0,0.998,0.772,0.531,0.842,28.52,39.99,39.82,39.85,33.91,33.84,28.16,9.36,13.13,13.07,13.08,11.13,11.11,9.25,28578.0,39739.0,39419.0,39996.0,34126.0,34012.0,27493.0,1.142,333.3,9.39,1.6,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,43.13,44.49,42.24,42.66,41.44,43.3,-83.5,43.53,40.31,45.16
2016-07-28 11:59:00-05:00,387.5209,377.59042,383.30798,577232,37.69,0.0,386.5,379.7,29.98,328.0,274.9,274.5,276.7,101.7,104.0,102.5,328.7,280.6,60.13,83.2,1252111.0,327.3,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,42.12,379.7,98.7,103.6,98.4,60.0,59.9,62.9,0.0,273.0,273.0,274.7,81.7,5.87,82.0,579.0,1207374.0,46863.0,110572.0,0.997,0.772,0.531,0.842,30.31,42.4,42.15,42.21,35.92,35.95,29.78,9.94,13.91,13.82,13.84,11.78,11.79,9.77,28578.0,39739.0,39419.0,39996.0,34127.0,34012.0,27493.0,1.077,327.9,5.758,1.3,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,43.38,44.62,42.23,42.69,41.55,43.43,-103.8,43.59,40.43,45.24
2016-07-28 12:00:00-05:00,387.84238,378.92654,385.15164,577233,37.69,0.0,385.8,380.9,29.95,332.1,274.8,274.6,276.7,101.7,103.8,102.5,334.7,278.4,60.13,83.1,1252112.0,331.9,93.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,42.46,379.3,98.8,103.6,98.4,60.0,59.9,62.9,0.0,273.0,273.0,274.7,81.8,5.868,82.0,579.0,1207376.0,46863.0,110572.0,0.997,0.772,0.531,0.842,29.97,41.76,41.43,41.8,35.57,35.45,29.29,9.95,13.87,13.76,13.88,11.81,11.77,9.73,28578.0,39740.0,39419.0,39997.0,34127.0,34012.0,27493.0,1.173,323.4,16.71,1.5,3.475,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,43.75,44.91,42.37,42.88,41.91,43.66,-76.24,43.62,40.56,45.24
2016-07-28 12:01:00-05:00,379.4844,371.57785,378.00748,577234,37.69,0.0,377.1,373.9,30.01,333.0,274.6,274.2,276.4,99.5,101.6,100.4,334.1,272.5,60.13,81.3,1252113.0,332.8,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,42.45,372.5,96.8,101.5,96.4,60.0,59.9,62.9,0.0,273.0,272.7,274.2,80.0,5.583,80.2,579.0,1207377.0,46863.0,110572.0,0.998,0.772,0.531,0.842,29.36,40.68,40.41,40.88,34.77,34.63,28.57,9.77,13.54,13.45,13.61,11.57,11.53,9.51,28578.0,39740.0,39420.0,39997.0,34127.0,34013.0,27493.0,0.643,271.9,25.32,1.0,3.475,2.0,-1.0,13.07,-0.067,0.248,1.0,2.0,0.0,0.002,43.88,44.96,42.55,42.88,42.04,43.72,-103.6,43.55,40.81,45.24
2016-07-28 12:02:00-05:00,364.80435,357.41486,364.06482,577235,37.69,0.0,362.1,360.0,30.15,333.2,274.4,274.4,276.5,95.5,97.7,96.4,335.3,263.0,60.14,77.96,1252115.0,333.2,88.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,42.55,358.3,92.8,97.4,92.4,60.0,59.9,62.9,0.0,273.0,272.9,274.0,76.75,5.04,76.91,579.0,1207378.0,46863.0,110572.0,0.998,0.772,0.531,0.842,28.13,38.96,38.7,39.23,33.28,33.19,27.34,9.37,12.98,12.89,13.07,11.09,11.06,9.11,28578.0,39740.0,39420.0,39997.0,34127.0,34013.0,27493.0,0.902,268.5,24.32,1.6,3.477,2.0,-1.0,13.29,0.08,0.247,3.0,2.0,0.0,0.001,43.98,45.1,42.72,43.05,42.11,43.85,-81.8,43.69,41.06,45.24
2016-07-28 12:03:00-05:00,348.73132,341.5149,348.16327,577236,37.69,0.0,345.3,344.0,30.14,332.9,274.6,274.1,276.3,91.1,93.3,92.0,334.2,251.9,60.15,74.24,1252116.0,333.0,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,42.86,342.3,88.4,92.9,88.0,60.0,59.9,62.9,0.0,272.9,272.7,274.0,73.13,4.444,73.27,579.0,1207379.0,46863.0,110572.0,0.998,0.772,0.531,0.842,26.84,37.22,36.86,37.3,31.74,31.72,26.05,8.93,12.39,12.27,12.42,10.57,10.56,8.67,28578.0,39740.0,39420.0,39997.0,34127.0,34013.0,27493.0,0.787,339.2,16.88,1.3,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,44.1,45.15,42.74,43.09,42.26,43.88,-81.6,43.78,41.12,45.24
2016-07-28 12:04:00-05:00,335.6586,328.2872,334.912,577237,37.69,0.0,331.0,329.8,30.13,331.7,274.3,274.1,276.3,87.4,89.4,88.2,333.4,242.6,60.14,71.02,1252117.0,331.8,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.88,42.96,328.2,84.6,89.0,84.2,60.0,59.9,62.9,0.0,272.6,272.6,274.0,70.02,3.924,70.13,579.0,1207381.0,46863.0,110572.0,0.998,0.772,0.531,0.842,25.86,35.75,35.42,35.98,30.58,30.46,25.02,8.58,11.86,11.75,11.93,10.14,10.1,8.3,28578.0,39741.0,39420.0,39997.0,34128.0,34013.0,27493.0,0.578,324.6,14.69,1.1,3.477,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,44.2,45.16,42.76,43.14,42.37,43.88,-103.8,43.7,41.2,45.24
2016-07-28 12:05:00-05:00,336.40866,328.68805,335.25766,577238,37.69,0.0,330.3,328.6,30.29,328.5,274.1,273.9,276.0,87.1,89.4,88.1,330.0,243.4,60.13,70.84,1252118.0,328.5,80.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.8,43.0,326.5,84.3,88.8,83.9,60.0,59.9,62.9,0.0,272.0,272.1,274.0,69.74,3.899,69.85,579.0,1207382.0,46863.0,110572.0,0.998,0.772,0.531,0.842,26.02,36.06,35.73,36.09,30.69,30.66,25.2,8.55,11.84,11.74,11.86,10.08,10.07,8.28,28579.0,39741.0,39421.0,39998.0,34128.0,34014.0,27493.0,0.645,273.1,39.05,1.6,3.477,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,44.23,45.16,42.76,43.16,42.34,43.88,-103.8,43.81,41.55,45.26
2016-07-28 12:06:00-05:00,417.84537,410.86008,416.60904,577239,37.69,0.0,411.7,409.3,30.38,316.8,274.7,274.7,276.8,103.1,105.4,103.9,318.3,294.5,60.15,84.4,1252120.0,316.7,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.26,42.76,390.0,99.9,104.9,99.6,60.0,59.9,62.9,0.0,272.8,272.9,274.6,82.7,6.074,83.0,579.0,1207383.0,46863.0,110572.0,0.997,0.772,0.531,0.842,32.96,45.4,43.97,44.72,37.83,37.53,30.85,10.42,14.35,13.9,14.13,11.95,11.86,9.75,28579.0,39741.0,39421.0,39998.0,34128.0,34014.0,27494.0,1.57,257.9,8.3,2.4,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,44.06,45.13,42.66,42.93,42.08,43.84,-49.9,43.81,41.39,45.31
2016-07-28 12:07:00-05:00,485.1378,478.33466,485.51578,577240,37.69,0.0,471.1,470.4,30.33,314.2,274.9,274.9,277.0,119.1,121.5,119.9,315.6,339.4,60.14,97.8,1252121.0,313.9,107.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,42.93,454.8,116.1,121.6,115.8,60.0,59.9,62.9,0.0,273.0,273.0,274.7,96.0,8.35,96.4,579.0,1207385.0,46863.0,110572.0,0.996,0.772,0.531,0.842,37.54,51.94,51.12,51.93,44.42,43.9,36.5,11.8,16.32,16.07,16.32,13.95,13.79,11.47,28579.0,39741.0,39421.0,39998.0,34128.0,34014.0,27494.0,0.775,247.3,48.15,1.5,3.477,2.0,-1.0,13.21,0.007,0.249,1.0,2.0,0.0,0.001,44.31,45.47,42.97,43.03,42.07,44.16,-54.31,43.95,41.71,45.34
2016-07-28 12:08:00-05:00,593.6843,588.16455,593.9459,577241,37.69,0.0,582.6,579.6,30.54,317.5,275.2,275.0,277.1,146.9,149.2,147.5,318.6,412.2,60.13,121.1,1252123.0,317.3,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,43.36,551.5,143.5,149.4,143.2,60.0,59.9,62.9,0.0,273.0,273.0,274.3,118.3,12.23,118.9,579.0,1207387.0,46863.0,110573.0,0.995,0.772,0.531,0.842,48.08,65.87,63.19,64.33,53.78,52.9,42.88,15.28,20.93,20.07,20.43,17.08,16.8,13.61,28579.0,39742.0,39421.0,39998.0,34129.0,34014.0,27494.0,0.822,244.9,16.76,1.5,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.001,44.93,46.15,43.58,43.52,42.52,44.82,-103.2,44.61,42.65,45.32
2016-07-28 12:09:00-05:00,594.7559,584.8242,593.8306,577242,37.71,0.0,568.3,564.4,30.75,321.1,275.3,274.9,277.0,146.8,149.0,147.4,322.6,409.3,60.12,121.0,1252125.0,320.8,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,44.22,561.7,144.3,150.2,144.1,59.99,59.9,62.9,0.0,273.0,273.0,274.3,119.0,12.33,119.6,579.0,1207389.0,46863.0,110573.0,0.995,0.772,0.531,0.842,43.16,60.74,61.81,61.91,54.05,53.95,46.0,13.85,19.49,19.83,19.86,17.34,17.31,14.75,28579.0,39742.0,39422.0,39999.0,34129.0,34014.0,27494.0,0.937,232.5,17.39,1.6,3.477,2.0,-1.0,13.36,0.006,0.254,3.0,2.0,0.0,0.0,45.86,47.05,44.51,44.29,43.34,45.72,-101.0,45.46,43.69,45.34
2016-07-28 12:10:00-05:00,500.46075,490.89426,498.1909,577243,37.74,0.0,481.8,476.1,30.85,328.0,274.9,274.7,276.8,125.1,127.2,125.8,329.2,344.3,60.14,102.7,1252127.0,327.9,113.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,44.96,471.0,122.2,127.4,121.8,60.0,59.9,62.9,0.0,273.0,273.0,274.1,100.8,9.09,101.2,579.0,1207390.0,46863.0,110573.0,0.996,0.772,0.531,0.842,37.43,52.07,51.9,52.23,44.39,44.35,36.84,12.27,17.07,17.02,17.13,14.56,14.54,12.08,28580.0,39742.0,39422.0,39999.0,34129.0,34015.0,27494.0,0.908,250.7,23.74,1.6,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.4,47.67,45.17,44.94,43.8,46.3,-100.8,46.19,44.14,45.34
2016-07-28 12:11:00-05:00,504.63974,495.4371,503.14572,577244,37.76,0.0,486.2,481.1,30.86,326.0,275.1,274.7,276.8,126.6,128.6,127.2,327.6,349.8,60.15,103.9,1252129.0,326.3,114.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,44.89,478.7,123.7,128.9,123.3,60.0,59.9,62.9,0.0,273.0,273.0,274.3,102.1,9.3,102.5,579.0,1207392.0,46863.0,110573.0,0.996,0.772,0.531,0.842,37.95,52.95,52.96,53.09,45.28,45.38,37.52,12.37,17.26,17.26,17.3,14.76,14.79,12.23,28580.0,39742.0,39422.0,39999.0,34129.0,34015.0,27495.0,1.593,254.4,8.15,2.2,3.477,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,46.49,47.89,45.32,45.02,43.8,46.36,-100.7,46.3,44.39,45.34
2016-07-28 12:12:00-05:00,502.06802,494.10098,502.68478,577245,37.79,0.0,484.2,481.0,30.58,326.8,274.7,274.5,276.6,126.4,128.4,127.1,328.2,348.7,60.14,103.7,1252131.0,326.8,114.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,44.94,478.8,123.5,128.8,123.1,60.0,59.9,62.9,0.0,272.4,272.7,274.0,101.8,9.27,102.2,579.0,1207394.0,46863.0,110573.0,0.996,0.772,0.531,0.842,38.09,52.86,52.63,52.9,45.0,45.19,37.09,12.45,17.27,17.2,17.28,14.7,14.77,12.12,28580.0,39743.0,39422.0,39999.0,34130.0,34015.0,27495.0,1.877,274.1,7.567,2.4,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,46.53,48.09,45.47,44.98,43.69,46.41,-101.6,46.43,44.3,45.34
2016-07-28 12:13:00-05:00,506.3542,500.24716,509.48328,577246,37.82,0.0,489.0,488.8,30.38,324.7,274.8,274.8,277.0,127.8,129.9,128.5,326.3,354.2,60.15,105.0,1252132.0,324.7,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,44.67,486.6,125.0,130.4,124.6,60.0,59.9,62.9,0.0,273.0,273.0,274.3,103.1,9.49,103.6,579.0,1207396.0,46863.0,110573.0,0.996,0.772,0.531,0.842,38.96,53.73,53.64,53.93,45.87,46.06,37.64,12.65,17.45,17.42,17.51,14.89,14.95,12.22,28580.0,39743.0,39423.0,40000.0,34130.0,34015.0,27495.0,1.428,264.7,6.638,1.9,3.477,2.0,-1.0,13.21,0.007,0.25,1.0,2.0,0.0,0.001,46.33,48.15,45.55,45.12,43.78,46.5,-100.7,46.54,44.18,45.42
2016-07-28 12:14:00-05:00,487.70947,483.0111,493.3513,577247,37.86,0.0,470.0,472.6,30.49,328.9,274.7,274.5,276.7,122.8,124.7,123.4,330.5,338.0,60.14,100.7,1252134.0,328.9,111.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,45.07,467.3,119.9,125.0,119.5,60.0,59.9,62.9,0.0,272.7,272.9,274.0,98.9,8.79,99.3,579.0,1207397.0,46863.0,110574.0,0.996,0.772,0.531,0.842,36.97,50.84,50.52,51.16,43.49,43.58,35.48,12.16,16.72,16.62,16.83,14.3,14.33,11.67,28581.0,39743.0,39423.0,40000.0,34130.0,34016.0,27495.0,0.452,219.5,37.03,0.9,3.475,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.55,48.5,45.79,45.42,44.04,46.83,-51.51,46.88,44.59,45.44
2016-07-28 12:15:00-05:00,473.56522,469.91702,481.02185,577248,37.88,0.0,455.9,460.6,30.85,328.3,274.6,274.4,276.7,119.1,121.0,119.7,330.1,328.4,60.14,97.6,1252136.0,328.5,108.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,45.62,454.0,116.1,121.2,115.7,60.0,59.9,62.9,0.0,272.4,272.6,274.0,95.8,8.28,96.2,579.0,1207399.0,46863.0,110574.0,0.996,0.772,0.531,0.842,36.01,49.4,48.99,49.69,42.16,42.3,34.3,11.82,16.22,16.08,16.31,13.84,13.89,11.26,28581.0,39743.0,39423.0,40000.0,34130.0,34016.0,27496.0,0.712,233.3,30.19,1.3,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.95,48.6,46.03,45.55,44.15,47.02,-100.9,47.2,45.0,45.36
2016-07-28 12:16:00-05:00,481.17313,479.26996,490.00964,577249,37.93,0.0,465.6,471.7,30.95,323.7,274.3,274.4,276.6,121.6,123.6,122.2,324.9,338.0,60.15,99.6,1252137.0,323.7,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,45.52,476.1,118.3,123.6,118.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,97.6,8.61,98.0,579.0,1207400.0,46863.0,110574.0,0.996,0.772,0.531,0.842,37.66,51.5,51.52,51.8,43.52,44.23,34.85,12.18,16.65,16.65,16.74,14.07,14.3,11.27,28581.0,39744.0,39423.0,40000.0,34131.0,34016.0,27496.0,1.13,231.5,9.56,1.6,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,47.01,48.81,46.16,45.66,44.2,47.13,-100.1,47.25,45.22,45.32
2016-07-28 12:17:00-05:00,489.7454,488.22202,499.80408,577250,37.96,0.0,470.4,477.9,30.8,319.1,274.3,274.0,276.2,122.6,124.9,123.4,320.9,344.3,60.14,100.5,1252139.0,319.0,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,45.39,465.7,119.8,125.2,119.5,60.0,59.9,62.9,0.0,272.0,272.1,274.0,98.8,8.82,99.1,579.0,1207402.0,46863.0,110574.0,0.996,0.772,0.531,0.842,38.26,52.06,51.27,52.08,44.88,44.78,37.12,12.21,16.61,16.36,16.61,14.31,14.28,11.83,28581.0,39744.0,39423.0,40001.0,34131.0,34016.0,27496.0,0.835,242.0,36.38,1.5,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,46.99,48.92,46.3,45.81,44.28,47.28,-100.3,47.35,45.41,45.37
2016-07-28 12:18:00-05:00,591.9699,591.9057,603.2794,577251,38.0,0.0,570.5,578.9,30.86,316.3,274.3,274.2,276.5,150.6,152.9,151.0,317.3,424.3,60.14,123.8,1252141.0,316.0,112.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,46.1,599.7,147.7,153.7,147.4,59.99,59.9,62.9,0.0,272.0,272.0,274.0,121.4,12.8,122.0,579.0,1207404.0,46863.0,110574.0,0.995,0.772,0.531,0.842,46.38,63.67,65.28,64.63,55.87,57.27,46.72,14.67,20.13,20.64,20.44,17.66,18.11,14.77,28582.0,39744.0,39424.0,40001.0,34131.0,34017.0,27496.0,0.877,260.8,28.45,1.5,3.477,2.0,-1.0,13.25,-0.002,0.252,3.0,2.0,0.0,0.001,47.37,49.33,46.78,46.11,44.46,47.65,-28.04,47.7,45.64,45.4
2016-07-28 12:19:00-05:00,729.8765,734.73804,741.32324,577252,38.04,0.0,717.4,723.7,30.79,313.1,275.1,274.7,276.9,189.4,191.0,188.8,314.5,537.9,60.14,156.1,1252143.0,312.8,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,47.25,793.6,186.9,192.4,186.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,152.8,18.55,153.9,579.0,1207407.0,46863.0,110574.0,0.993,0.772,0.531,0.842,61.38,82.9,85.3,82.1,69.28,74.2,59.01,19.22,25.97,26.72,25.71,21.68,23.23,18.47,28582.0,39745.0,39424.0,40001.0,34131.0,34017.0,27497.0,0.523,273.0,36.83,1.1,3.477,2.0,-1.0,13.36,0.009,0.255,3.0,2.0,0.0,0.001,48.41,50.49,47.68,46.94,45.3,48.55,-99.2,48.58,46.11,45.46
2016-07-28 12:20:00-05:00,803.8125,803.01434,814.03253,577253,38.09,0.0,766.2,772.0,31.03,311.9,275.1,274.8,277.0,191.3,193.0,191.0,313.4,551.9,60.13,157.9,1252146.0,311.7,169.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.32,48.94,764.8,190.5,195.3,190.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.6,19.01,156.7,579.0,1207409.0,46863.0,110575.0,0.993,0.772,0.531,0.842,59.33,82.8,83.9,85.0,73.98,73.22,61.53,18.48,25.76,26.1,26.43,23.0,22.78,19.12,28582.0,39745.0,39425.0,40002.0,34132.0,34017.0,27497.0,0.47,225.4,37.58,0.8,3.477,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,50.3,52.42,49.24,48.5,47.11,50.23,-48.59,50.06,47.6,45.46
2016-07-28 12:21:00-05:00,1017.9054,1018.7993,1024.3247,577254,38.16,0.0,984.0,981.0,31.09,306.3,275.5,275.3,277.5,238.9,239.6,237.4,307.8,701.7,60.14,197.4,1252149.0,306.1,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.78,50.85,970.0,239.2,243.0,238.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,194.5,26.11,196.2,579.0,1207412.0,46863.0,110575.0,0.991,0.772,0.531,0.842,78.45,108.8,108.4,108.8,92.5,92.9,76.53,24.02,33.32,33.2,33.31,28.32,28.46,23.43,28583.0,39746.0,39425.0,40002.0,34132.0,34018.0,27497.0,0.877,268.9,9.04,1.3,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,52.25,54.0,50.79,50.14,48.77,51.89,-47.52,51.52,48.97,45.53
2016-07-28 12:22:00-05:00,1015.76227,1014.25653,1018.5633,577255,38.24,0.0,976.0,970.0,31.01,308.2,275.3,275.2,277.3,234.3,235.2,232.9,309.7,684.6,60.14,193.5,1252152.0,308.2,215.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,52.66,945.0,234.3,238.5,233.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,190.5,25.34,192.2,579.0,1207416.0,46863.0,110576.0,0.991,0.772,0.531,0.842,75.91,105.7,105.0,106.0,90.1,89.7,74.47,23.39,32.57,32.34,32.67,27.75,27.63,22.94,28583.0,39746.0,39426.0,40003.0,34133.0,34018.0,27498.0,0.595,258.0,23.18,1.2,3.477,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,54.29,56.18,52.55,51.89,50.55,53.79,-94.3,53.34,50.87,45.53
2016-07-28 12:23:00-05:00,895.7503,893.3367,898.7256,577256,38.34,0.0,859.0,853.0,31.13,318.5,275.0,274.9,277.0,208.6,209.5,207.4,318.7,589.5,60.15,171.8,1252155.0,318.4,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,54.12,844.0,207.3,212.2,206.2,60.0,59.9,62.9,0.0,272.0,272.0,273.8,168.9,21.37,170.2,579.0,1207418.0,46863.0,110576.0,0.992,0.772,0.531,0.842,64.19,89.9,90.0,90.9,77.45,77.44,64.33,20.43,28.62,28.64,28.93,24.65,24.65,20.48,28583.0,39746.0,39426.0,40003.0,34133.0,34019.0,27498.0,0.75,329.2,29.72,1.4,3.475,2.0,-1.0,13.36,0.008,0.262,3.0,2.0,0.0,0.0,55.78,57.64,54.06,53.6,52.34,55.27,-43.43,54.69,52.16,45.61
2016-07-28 12:24:00-05:00,815.9209,820.78485,816.22186,577257,38.46,0.0,784.9,776.3,31.19,316.4,274.6,274.4,276.6,188.1,189.3,187.4,317.9,533.9,60.14,154.7,1252158.0,316.4,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.61,54.52,737.7,186.0,191.3,185.1,60.0,59.9,62.9,0.0,272.0,272.0,273.5,151.8,18.27,152.9,579.0,1207421.0,46863.0,110576.0,0.993,0.772,0.531,0.842,58.97,82.3,80.7,82.5,69.84,68.57,57.46,18.65,26.03,25.54,26.09,22.09,21.69,18.17,28584.0,39747.0,39427.0,40004.0,34134.0,34019.0,27498.0,0.627,342.8,17.63,1.1,3.475,2.0,-1.0,13.18,0.005,0.259,3.0,2.0,0.0,0.001,56.7,58.21,54.7,54.44,53.16,55.93,-70.98,55.4,52.4,45.71
2016-07-28 12:25:00-05:00,842.9236,847.7747,842.1483,577258,38.59,0.0,811.0,801.0,31.27,309.2,274.6,274.4,276.6,195.2,196.3,194.4,310.9,565.6,60.15,160.6,1252160.0,309.0,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.93,55.63,777.2,193.2,198.5,192.3,60.0,59.9,62.9,0.0,271.9,272.0,273.2,157.6,19.34,158.7,579.0,1207424.0,46863.0,110577.0,0.993,0.772,0.531,0.842,62.19,86.8,86.1,87.3,74.34,73.48,61.36,19.22,26.82,26.6,26.99,22.98,22.71,18.96,28584.0,39747.0,39427.0,40004.0,34134.0,34020.0,27499.0,0.28,280.0,55.61,1.1,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,57.52,58.87,55.46,55.12,54.19,56.44,-64.88,55.88,53.23,45.74
2016-07-28 12:26:00-05:00,773.27374,776.8262,772.55023,577259,38.73,0.0,742.7,732.9,31.37,315.4,274.4,274.3,276.5,179.6,180.7,179.0,316.8,511.1,60.15,147.5,1252163.0,315.1,175.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,56.02,714.6,177.1,182.6,176.2,60.0,59.9,62.9,0.0,271.7,271.8,273.4,144.6,16.99,145.6,579.0,1207426.0,46863.0,110577.0,0.993,0.772,0.531,0.842,55.66,77.73,77.39,78.48,66.68,66.01,55.55,17.56,24.51,24.41,24.75,21.03,20.82,17.52,28584.0,39748.0,39428.0,40005.0,34134.0,34020.0,27499.0,0.69,322.5,40.52,1.3,3.477,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.0,58.19,59.37,55.94,55.7,54.86,56.91,55.48,56.55,53.83,45.8
2016-07-28 12:27:00-05:00,769.84485,772.2833,768.1715,577260,38.88,0.0,742.1,731.3,31.25,308.1,274.3,274.4,276.5,180.2,181.5,179.7,309.3,523.6,60.15,148.0,1252165.0,307.8,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.51,55.71,714.9,177.7,183.3,176.9,60.0,59.9,62.9,0.0,271.7,271.9,273.1,145.1,17.1,146.1,579.0,1207428.0,46863.0,110577.0,0.993,0.772,0.531,0.842,57.47,80.3,79.73,80.3,68.51,68.18,56.9,17.7,24.73,24.56,24.74,21.1,21.0,17.53,28585.0,39748.0,39428.0,40005.0,34135.0,34020.0,27499.0,1.313,345.3,15.05,2.1,3.478,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.0,57.94,59.4,55.66,55.62,54.67,56.97,-65.37,56.68,53.27,45.86
2016-07-28 12:28:00-05:00,806.27704,805.8202,802.9706,577261,39.03,0.0,778.2,765.9,31.08,304.1,274.4,274.4,276.5,188.0,189.2,187.3,305.8,552.0,60.15,154.5,1252168.0,303.9,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.63,56.25,750.3,185.8,191.3,185.0,59.99,59.9,62.9,0.0,271.7,271.7,273.4,151.6,18.29,152.7,579.0,1207431.0,46863.0,110578.0,0.993,0.772,0.531,0.842,60.94,85.0,84.7,85.0,72.42,72.2,60.28,18.53,25.86,25.74,25.85,22.02,21.95,18.33,28585.0,39749.0,39428.0,40006.0,34135.0,34021.0,27500.0,1.033,9.48,19.17,1.7,3.477,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,58.19,59.51,55.78,55.67,55.01,57.14,-20.66,56.52,53.04,45.84
2016-07-28 12:29:00-05:00,905.39417,901.88794,900.68445,577262,39.17,0.0,874.0,859.0,31.06,296.2,273.8,273.8,276.0,207.4,208.6,206.5,297.6,621.9,60.13,170.3,1252171.0,295.8,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,56.61,841.0,206.1,211.2,205.2,59.9,59.9,62.9,0.0,270.9,271.0,272.7,167.3,21.33,168.6,579.0,1207434.0,46863.0,110578.0,0.992,0.772,0.531,0.842,69.44,96.7,96.0,96.3,82.2,81.9,68.23,20.57,28.64,28.43,28.52,24.36,24.27,20.21,28585.0,39749.0,39429.0,40006.0,34136.0,34021.0,27500.0,0.568,27.1,46.33,1.5,3.477,2.0,-1.0,13.09,-0.023,0.261,1.0,2.0,0.0,0.001,58.6,60.09,56.46,56.28,55.73,57.89,-37.41,57.1,53.81,45.88
2016-07-28 12:30:00-05:00,923.6102,918.9904,918.19916,577263,39.31,0.0,890.0,874.0,31.14,305.2,274.0,273.8,275.9,212.0,213.3,211.1,306.6,622.1,60.11,174.2,1252173.0,304.9,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,57.57,855.0,211.0,215.9,210.0,59.9,59.9,62.9,0.0,270.9,271.0,272.6,171.1,21.9,172.5,579.0,1207437.0,46863.0,110578.0,0.992,0.772,0.531,0.842,68.8,95.7,95.3,95.7,81.7,81.2,67.9,21.0,29.21,29.08,29.22,24.92,24.78,20.72,28586.0,39750.0,39429.0,40007.0,34136.0,34022.0,27500.0,0.937,24.78,55.32,1.6,3.477,2.0,-1.0,13.09,0.033,0.263,1.0,2.0,0.0,0.002,59.39,60.82,57.3,57.08,56.51,58.61,7.596,57.59,54.27,45.98
2016-07-28 12:31:00-05:00,920.39557,915.11566,913.4748,577264,39.46,0.0,887.0,870.0,31.08,304.3,273.6,273.7,275.8,210.4,211.5,209.3,305.6,618.5,60.11,172.7,1252176.0,303.9,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.92,58.04,849.0,209.1,214.2,208.2,59.9,59.9,62.9,0.0,270.7,271.0,272.1,169.6,21.64,171.0,579.0,1207439.0,46863.0,110579.0,0.992,0.772,0.531,0.842,68.53,95.4,94.7,95.5,81.1,80.5,67.19,20.85,29.02,28.8,29.05,24.68,24.48,20.44,28586.0,39750.0,39430.0,40007.0,34137.0,34022.0,27501.0,1.133,299.0,46.48,2.3,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.001,60.27,61.2,57.53,57.22,56.93,58.67,-41.38,57.56,54.57,46.07
2016-07-28 12:32:00-05:00,936.4687,929.8131,928.685,577265,39.61,0.0,900.0,882.0,30.99,303.7,273.8,273.7,275.8,214.3,215.3,213.2,305.3,630.1,60.1,175.9,1252179.0,303.7,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,57.58,867.0,212.9,217.9,211.9,59.9,59.9,62.9,0.0,270.9,271.0,272.2,172.6,22.14,174.0,579.0,1207442.0,46863.0,110579.0,0.992,0.772,0.531,0.842,69.6,97.1,96.6,97.2,82.5,82.1,68.68,21.13,29.49,29.33,29.53,25.06,24.93,20.85,28586.0,39751.0,39430.0,40007.0,34137.0,34023.0,27501.0,1.162,263.4,26.29,1.7,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,60.32,61.4,57.25,57.08,56.38,58.48,-63.14,57.3,54.67,46.16
2016-07-28 12:33:00-05:00,954.6848,948.7861,947.1215,577266,39.76,0.0,920.0,901.0,30.96,304.0,273.8,273.6,275.7,217.7,218.7,216.5,305.7,640.1,60.11,178.6,1252182.0,303.9,192.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.5,57.63,881.0,216.5,221.4,215.5,59.9,59.9,62.9,0.0,270.6,271.0,272.1,175.4,22.66,176.9,579.0,1207445.0,46863.0,110579.0,0.992,0.772,0.531,0.842,70.28,98.4,98.0,98.9,84.1,83.5,69.94,21.36,29.89,29.78,30.06,25.57,25.37,21.26,28587.0,39751.0,39431.0,40008.0,34138.0,34023.0,27501.0,1.27,282.7,17.4,1.9,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,60.05,61.66,57.71,57.37,56.21,58.84,13.47,57.83,54.7,46.24
2016-07-28 12:34:00-05:00,964.3286,957.6046,955.1876,577267,39.92,0.0,929.0,909.0,31.23,301.0,273.8,273.5,275.7,218.9,220.1,217.8,302.6,649.6,60.11,179.7,1252185.0,301.1,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,58.17,892.0,217.9,222.7,216.9,59.9,59.9,62.9,0.0,270.6,271.0,272.1,176.5,22.87,178.0,579.0,1207448.0,46863.0,110580.0,0.992,0.772,0.531,0.842,71.19,99.9,99.7,100.5,85.4,85.0,71.02,21.42,30.06,30.02,30.23,25.71,25.58,21.37,28587.0,39752.0,39431.0,40008.0,34138.0,34024.0,27502.0,0.613,210.1,58.16,1.4,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,60.3,61.97,58.51,57.74,56.45,59.26,58.06,58.56,55.72,46.31
2016-07-28 12:35:00-05:00,976.1155,969.897,966.71045,577268,40.06,0.0,942.0,921.0,31.91,301.8,273.7,273.7,275.9,220.5,221.4,219.2,303.3,653.8,60.12,181.0,1252188.0,301.6,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,58.79,901.0,219.6,224.5,218.6,59.9,59.9,62.9,0.0,270.7,271.0,272.5,178.0,23.11,179.5,579.0,1207451.0,46863.0,110580.0,0.992,0.772,0.531,0.842,71.75,100.7,100.3,101.1,85.9,85.5,71.51,21.65,30.39,30.28,30.52,25.92,25.79,21.58,28587.0,39752.0,39432.0,40009.0,34139.0,34024.0,27502.0,1.012,206.8,19.98,1.4,3.477,2.0,-1.0,13.09,-0.047,0.264,1.0,2.0,0.0,0.001,61.24,62.53,59.37,58.52,57.44,59.96,-43.22,59.34,56.66,46.27
2016-07-28 12:36:00-05:00,972.9009,966.0222,962.10126,577269,40.22,0.0,937.0,916.0,32.44,302.1,274.2,274.0,276.2,218.4,219.3,217.1,304.1,645.9,60.1,179.5,1252191.0,302.4,198.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,58.61,894.0,217.2,222.1,216.2,59.91,59.9,62.9,0.0,271.0,271.0,273.0,176.3,22.76,177.7,579.0,1207454.0,46863.0,110580.0,0.992,0.772,0.531,0.842,70.85,99.5,99.0,99.8,84.8,84.4,70.76,21.41,30.05,29.92,30.16,25.62,25.51,21.38,28588.0,39753.0,39432.0,40009.0,34139.0,34025.0,27502.0,0.265,224.5,52.58,1.0,3.477,2.0,-1.0,13.09,0.06,0.265,3.0,2.0,0.0,0.002,61.49,62.5,60.11,59.52,58.27,60.73,-10.53,59.9,57.37,46.35
2016-07-28 12:37:00-05:00,955.7562,948.3853,944.817,577270,40.37,0.0,919.0,898.0,32.29,301.8,274.8,274.5,276.7,213.9,214.9,212.8,303.3,635.6,60.13,176.2,1252194.0,301.7,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,59.47,880.0,212.7,217.7,211.8,60.0,59.9,62.9,0.0,271.6,271.8,273.4,173.1,22.14,174.6,579.0,1207457.0,46863.0,110581.0,0.992,0.772,0.531,0.842,69.85,97.9,97.5,98.3,83.3,83.0,69.67,21.08,29.53,29.42,29.65,25.12,25.04,21.02,28588.0,39753.0,39433.0,40010.0,34139.0,34025.0,27503.0,1.762,279.8,19.17,2.7,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,62.47,63.2,60.64,60.15,58.89,61.2,33.55,60.25,57.64,46.44
2016-07-28 12:38:00-05:00,954.6848,946.6483,942.5124,577271,40.53,0.0,918.0,896.0,31.54,300.1,275.1,275.1,277.2,214.3,215.3,213.1,301.4,641.3,60.13,176.8,1252197.0,299.9,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,58.6,882.0,213.0,218.0,212.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,173.7,22.22,175.1,579.0,1207460.0,46863.0,110581.0,0.992,0.772,0.531,0.842,70.78,99.2,98.5,99.0,84.0,83.6,70.01,21.24,29.78,29.54,29.72,25.21,25.09,21.01,28588.0,39753.0,39433.0,40010.0,34140.0,34025.0,27503.0,2.655,247.9,22.04,3.5,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,62.16,62.77,60.7,59.74,58.19,60.95,11.77,60.44,56.76,46.51
2016-07-28 12:39:00-05:00,960.04236,951.99286,948.27386,577272,40.69,0.0,923.0,901.0,31.4,301.7,275.3,275.0,277.2,214.2,215.3,213.1,302.9,638.4,60.13,176.7,1252199.0,301.3,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.33,59.06,877.0,213.1,218.0,212.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,173.7,22.22,175.1,579.0,1207463.0,46863.0,110582.0,0.992,0.772,0.531,0.842,70.1,98.4,97.5,98.7,84.0,82.9,70.05,21.15,29.7,29.4,29.79,25.35,25.02,21.13,28589.0,39754.0,39434.0,40011.0,34140.0,34026.0,27504.0,1.36,244.1,15.71,2.5,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,61.88,62.86,60.67,59.23,57.52,60.84,60.09,60.2,56.45,46.62
2016-07-28 12:40:00-05:00,955.7562,946.7819,943.66473,577273,40.86,0.0,918.0,897.0,31.52,299.0,274.7,274.9,277.0,213.8,214.8,212.7,300.6,641.8,60.13,176.2,1252202.0,298.8,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,59.65,877.0,212.6,217.5,211.6,60.0,59.9,62.9,0.0,272.0,272.0,273.9,173.2,22.13,174.6,579.0,1207466.0,46863.0,110582.0,0.992,0.772,0.531,0.842,70.06,98.4,98.0,99.2,85.0,83.6,70.93,20.94,29.42,29.3,29.65,25.4,25.0,21.2,28589.0,39754.0,39434.0,40011.0,34141.0,34026.0,27504.0,2.183,242.6,5.165,3.1,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,62.52,63.28,60.73,59.06,57.28,60.85,60.02,60.53,56.53,46.73
2016-07-28 12:41:00-05:00,968.61475,959.20795,956.33984,577274,41.02,0.0,931.0,908.0,31.55,300.8,274.8,274.8,277.0,216.8,217.7,215.6,302.1,647.6,60.14,178.7,1252205.0,300.6,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.55,59.26,888.0,215.7,220.6,214.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,175.6,22.57,177.1,579.0,1207469.0,46863.0,110582.0,0.992,0.772,0.531,0.842,71.45,100.0,98.9,99.9,85.0,84.0,70.76,21.48,30.08,29.74,30.04,25.56,25.25,21.28,28590.0,39755.0,39435.0,40012.0,34141.0,34027.0,27504.0,2.0,258.6,7.108,2.8,3.477,2.0,-1.0,13.22,0.006,0.264,3.0,2.0,0.0,0.001,62.12,63.74,60.94,59.08,57.03,60.93,59.91,60.85,56.5,46.83
2016-07-28 12:42:00-05:00,975.04395,965.6214,960.949,577275,41.18,0.0,939.0,915.0,31.14,297.7,274.7,274.7,276.9,218.2,219.3,217.1,299.0,658.0,60.15,179.9,1252208.0,297.4,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.54,59.18,898.0,217.1,222.0,216.2,60.0,59.9,62.9,0.0,271.8,272.0,273.4,176.7,22.78,178.2,579.0,1207471.0,46863.0,110583.0,0.992,0.772,0.531,0.842,71.95,101.2,100.9,101.8,86.9,85.9,72.33,21.42,30.12,30.04,30.31,25.87,25.57,21.53,28590.0,39755.0,39435.0,40012.0,34142.0,34027.0,27505.0,1.602,246.1,21.44,2.2,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,61.88,64.02,60.94,59.04,56.85,61.06,33.93,61.03,56.15,46.91
2016-07-28 12:43:00-05:00,992.1885,981.1205,975.9287,577276,41.34,0.0,956.0,929.0,31.2,300.0,274.4,274.5,276.6,220.9,221.9,219.7,301.8,660.8,60.15,181.9,1252211.0,300.0,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,59.56,909.0,220.0,224.8,219.1,60.0,59.9,62.9,0.0,271.0,271.5,273.0,178.8,23.16,180.3,579.0,1207474.0,46863.0,110583.0,0.992,0.772,0.531,0.842,72.35,101.6,101.3,102.4,87.0,86.0,72.51,21.71,30.49,30.4,30.72,26.1,25.79,21.75,28590.0,39756.0,39436.0,40013.0,34142.0,34028.0,27505.0,0.637,188.3,29.44,1.2,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,62.0,64.31,61.26,59.4,57.56,61.58,60.23,61.19,56.55,46.97
2016-07-28 12:44:00-05:00,1000.76074,988.73645,983.99475,577277,41.5,0.0,965.0,936.0,31.78,297.7,274.6,274.2,276.4,221.8,222.9,220.7,299.8,668.3,60.14,182.6,1252214.0,297.6,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.77,60.82,918.0,221.0,225.8,220.1,60.0,59.9,62.9,0.0,271.1,271.2,273.0,179.5,23.29,181.0,579.0,1207477.0,46863.0,110583.0,0.992,0.772,0.531,0.842,73.34,103.2,102.8,103.4,87.8,87.2,73.44,21.83,30.71,30.62,30.78,26.15,25.96,21.86,28591.0,39756.0,39436.0,40013.0,34143.0,34028.0,27505.0,0.415,255.5,50.83,1.0,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,63.28,65.11,62.14,60.54,58.8,62.18,61.24,61.83,58.13,47.07
2016-07-28 12:45:00-05:00,1016.83386,1003.96826,997.8222,577278,41.66,0.0,981.0,951.0,32.2,296.2,274.6,274.2,276.3,224.3,225.2,223.0,297.5,679.1,60.15,184.5,1252217.0,296.0,200.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.18,60.59,930.0,223.5,228.2,222.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,181.5,23.67,183.0,579.0,1207480.0,46863.0,110584.0,0.992,0.772,0.531,0.842,74.3,104.4,104.2,104.9,89.6,88.6,74.88,22.0,30.93,30.86,31.06,26.53,26.24,22.18,28591.0,39757.0,39436.0,40014.0,34143.0,34029.0,27506.0,0.538,234.1,26.44,1.1,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,63.95,65.38,62.59,61.18,59.39,62.79,34.27,62.06,58.83,47.13
2016-07-28 12:46:00-05:00,1031.8353,1018.6658,1011.6496,577279,41.82,0.0,995.0,963.0,32.38,295.7,274.5,274.1,276.3,226.7,227.5,225.3,297.3,687.0,60.14,186.5,1252220.0,295.5,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.79,61.53,943.0,226.0,230.6,225.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,183.4,24.01,185.0,579.0,1207484.0,46863.0,110584.0,0.992,0.772,0.531,0.842,75.49,106.2,105.7,106.3,90.3,89.5,75.26,22.32,31.39,31.24,31.43,26.71,26.46,22.25,28591.0,39757.0,39437.0,40014.0,34144.0,34029.0,27506.0,1.142,247.7,14.87,1.6,3.475,2.0,-1.0,13.33,0.026,0.265,3.0,2.0,0.0,0.0,64.08,65.85,63.12,61.16,58.87,62.95,14.37,62.59,59.17,47.28
2016-07-28 12:47:00-05:00,987.90234,974.3063,967.86273,577280,41.99,0.0,948.0,917.0,32.29,301.8,274.1,274.1,276.2,216.0,217.0,214.8,303.3,641.5,60.14,177.5,1252223.0,301.5,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,61.83,874.0,214.9,219.8,214.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,174.6,22.39,176.0,579.0,1207486.0,46863.0,110585.0,0.992,0.772,0.531,0.842,71.1,98.7,97.3,98.3,84.5,82.4,71.6,21.45,29.77,29.35,29.65,25.49,24.86,21.6,28592.0,39758.0,39437.0,40015.0,34144.0,34030.0,27506.0,0.717,206.3,53.87,1.3,3.477,2.0,-1.0,13.18,-0.012,0.264,3.0,2.0,0.0,0.001,64.08,66.05,63.38,61.15,58.93,63.18,35.27,62.85,59.62,47.36
2016-07-28 12:48:00-05:00,984.68774,970.29785,964.4059,577281,42.16,0.0,943.0,911.0,32.47,298.2,274.0,273.8,276.0,216.3,217.2,215.1,299.2,649.0,60.13,177.6,1252226.0,298.1,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,61.75,881.0,215.1,219.9,214.1,60.0,59.9,62.9,0.0,271.0,271.0,272.9,174.5,22.39,175.9,579.0,1207489.0,46863.0,110585.0,0.992,0.772,0.531,0.842,71.27,99.1,98.9,98.8,86.1,84.7,72.14,21.25,29.53,29.47,29.46,25.66,25.25,21.51,28592.0,39758.0,39438.0,40015.0,34145.0,34030.0,27507.0,0.44,334.3,57.99,1.3,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,64.42,66.43,63.78,61.7,59.71,63.47,63.0,62.99,60.33,47.47
2016-07-28 12:49:00-05:00,1036.1215,1021.4716,1011.6496,577282,42.32,0.0,1002.0,965.0,32.33,295.5,274.2,273.7,275.9,227.4,228.4,226.1,297.3,689.7,60.14,186.9,1252229.0,295.2,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,60.56,954.0,226.8,231.4,225.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,183.8,24.09,185.4,579.0,1207492.0,46863.0,110585.0,0.992,0.772,0.531,0.842,75.76,106.7,106.7,106.5,90.4,90.0,75.47,22.38,31.52,31.53,31.48,26.7,26.6,22.3,28592.0,39759.0,39438.0,40015.0,34145.0,34031.0,27507.0,0.827,326.3,31.05,1.6,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,63.73,64.81,64.07,62.32,60.23,63.94,63.23,63.31,60.85,47.55
2016-07-28 12:50:00-05:00,1069.3391,1053.6724,1043.9136,577283,42.48,0.0,1033.0,995.0,32.13,295.6,274.2,274.2,276.3,229.1,229.6,227.5,297.0,695.0,60.15,188.3,1252232.0,295.5,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,61.51,902.0,228.7,233.2,227.8,60.0,59.9,62.9,0.0,271.1,271.3,272.9,185.5,24.4,187.1,579.0,1207496.0,46863.0,110586.0,0.991,0.772,0.531,0.842,76.49,108.1,104.0,107.6,92.4,89.3,77.19,22.61,31.96,30.76,31.79,27.31,26.38,22.81,28593.0,39759.0,39439.0,40016.0,34146.0,34031.0,27507.0,1.327,304.2,38.42,2.2,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,64.24,64.86,64.73,62.87,61.11,64.55,63.89,63.88,60.74,47.68
2016-07-28 12:51:00-05:00,447.63403,438.25073,439.42435,577284,42.64,0.0,411.1,401.8,31.7,299.6,273.7,273.8,275.9,89.0,91.0,89.8,301.2,274.5,60.15,72.26,1252233.0,299.3,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,59.63,307.8,86.8,91.1,86.4,60.0,59.9,62.9,0.0,272.0,272.3,274.0,71.68,4.26,71.83,579.0,1207497.0,46863.0,110586.0,0.998,0.772,0.531,0.842,27.74,37.88,35.93,38.22,39.32,32.59,31.78,8.3,11.34,10.76,11.44,11.75,9.75,9.5,28593.0,39759.0,39439.0,40016.0,34146.0,34031.0,27508.0,1.702,347.5,10.73,2.7,3.477,2.0,-1.0,13.33,0.006,0.253,3.0,2.0,0.0,0.0,62.78,63.74,63.15,61.98,59.6,63.25,54.65,63.32,58.79,47.71
2016-07-28 12:52:00-05:00,347.23117,338.97626,338.94498,577285,42.81,0.0,328.9,317.1,31.37,302.2,273.4,273.6,275.7,78.09,80.1,78.97,303.6,240.4,60.15,63.12,1252234.0,302.0,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,57.27,300.7,75.31,79.44,74.93,60.0,59.9,62.9,0.0,272.0,272.2,274.0,62.3,2.639,62.35,579.0,1207498.0,46863.0,110586.0,0.999,0.772,0.531,0.842,24.49,34.79,34.67,34.87,30.12,29.5,25.39,7.4,10.51,10.48,10.54,9.1,8.91,7.669,28593.0,39760.0,39439.0,40016.0,34146.0,34032.0,27508.0,1.902,346.8,13.28,2.9,3.475,2.0,-1.0,13.06,-0.063,0.247,1.0,2.0,0.0,0.002,59.87,61.43,60.41,59.65,57.22,60.79,59.93,61.08,55.29,47.75
2016-07-28 12:53:00-05:00,359.87527,349.6653,351.38965,577286,42.93,0.0,342.3,330.4,31.11,301.3,273.3,273.6,275.7,82.9,85.0,83.8,303.1,253.9,60.14,67.14,1252236.0,301.1,72.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.52,55.65,320.0,79.97,84.3,79.64,60.0,59.9,62.9,0.0,272.0,272.0,274.0,66.13,3.292,66.21,579.0,1207499.0,46863.0,110586.0,0.999,0.772,0.531,0.842,26.08,36.86,37.08,37.05,31.99,31.68,27.1,7.859,11.11,11.17,11.16,9.64,9.54,8.17,28593.0,39760.0,39439.0,40017.0,34146.0,34032.0,27508.0,1.908,7.378,11.91,2.5,3.477,2.0,-1.0,13.05,0.071,0.248,1.0,2.0,0.0,0.003,57.77,59.4,58.05,57.27,55.31,58.65,57.26,58.62,52.48,47.85
2016-07-28 12:54:00-05:00,623.5802,609.0082,605.69916,577287,43.02,0.0,610.0,582.7,30.93,296.8,274.0,274.4,276.5,149.3,151.2,149.4,297.1,451.5,60.15,122.6,1252238.0,296.3,76.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.64,55.0,684.9,146.6,151.7,146.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,120.1,12.77,120.9,579.0,1207501.0,46863.0,110586.0,0.995,0.772,0.531,0.842,53.77,75.02,75.8,69.72,51.89,59.03,41.7,15.94,22.24,22.47,20.67,15.39,17.5,12.37,28593.0,39760.0,39440.0,40017.0,34147.0,34032.0,27508.0,1.638,357.3,11.11,2.1,3.477,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.001,56.97,58.01,56.22,55.51,54.2,56.99,55.18,56.25,50.57,47.95
