TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 12:55:00-05:00,1023.263,998.891,996.66986,577288,43.07,0.0,982.0,944.0,30.96,297.7,275.0,275.1,277.2,223.2,224.2,222.0,298.8,673.3,60.14,184.2,1252241.0,297.5,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,56.56,926.0,222.7,227.1,221.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,181.2,23.68,182.7,579.0,1207504.0,46863.0,110587.0,0.992,0.772,0.531,0.842,76.34,108.4,105.4,105.6,85.0,86.7,68.53,22.72,32.26,31.36,31.42,25.29,25.79,20.4,28594.0,39761.0,39440.0,40017.0,34147.0,34033.0,27508.0,1.483,15.66,8.01,1.9,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,58.55,59.22,56.98,56.16,55.29,57.82,55.75,56.34,50.96,48.08
2016-07-28 12:56:00-05:00,853.9604,834.4133,831.2016,577289,43.13,0.0,824.0,791.5,31.07,307.9,274.4,274.7,276.9,188.4,189.3,187.5,309.6,550.1,60.19,154.9,1252243.0,306.7,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.09,56.88,740.7,186.0,191.5,185.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,152.0,18.33,153.1,579.0,1207506.0,46863.0,110587.0,0.993,0.772,0.531,0.842,60.72,86.4,83.5,86.0,72.23,70.19,54.99,18.7,26.6,25.7,26.49,22.23,21.6,16.92,28594.0,39761.0,39441.0,40018.0,34147.0,34033.0,27509.0,1.252,20.35,13.83,1.8,3.475,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,59.2,59.64,57.47,56.63,56.11,58.34,56.14,56.86,51.79,48.16
2016-07-28 12:57:00-05:00,784.2034,766.40436,762.1797,577290,43.19,0.0,758.7,728.1,31.25,306.8,274.3,274.7,276.8,184.7,186.1,184.3,308.7,543.5,60.14,152.0,1252246.0,305.9,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.3,56.95,756.3,182.6,188.0,181.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,149.2,17.79,150.3,579.0,1207509.0,46863.0,110587.0,0.993,0.772,0.531,0.842,57.61,81.5,83.9,82.3,70.84,71.69,60.93,17.68,25.02,25.72,25.25,21.72,21.98,18.68,28594.0,39762.0,39441.0,40018.0,34148.0,34033.0,27509.0,0.922,17.41,17.0,1.6,3.477,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,59.51,59.75,57.48,56.59,56.33,58.18,56.1,56.89,51.86,48.2
2016-07-28 12:58:00-05:00,1057.5522,1033.2296,1025.477,577291,43.25,0.0,1023.0,979.0,31.35,300.9,275.2,274.9,277.0,233.8,234.6,232.3,302.6,702.5,60.14,192.9,1252249.0,300.7,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.56,58.39,959.0,234.0,237.9,233.2,60.0,59.9,62.9,0.0,272.0,272.0,273.9,190.2,25.21,191.8,579.0,1207512.0,46863.0,110588.0,0.991,0.772,0.531,0.842,77.52,109.5,107.9,109.4,92.7,90.9,74.88,23.31,32.93,32.44,32.88,27.87,27.34,22.5,28595.0,39762.0,39442.0,40019.0,34148.0,34034.0,27509.0,1.01,18.84,20.27,2.1,3.475,2.0,-1.0,13.29,0.037,0.266,3.0,2.0,0.0,0.0,60.61,60.58,58.06,57.13,57.35,58.76,56.66,57.47,52.69,48.33
2016-07-28 12:59:00-05:00,980.4016,958.94073,951.7307,577292,43.32,0.0,947.0,907.0,31.35,301.7,274.6,274.6,276.8,214.2,215.2,213.1,302.9,639.8,60.15,176.4,1252252.0,301.0,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.74,58.88,863.0,212.9,217.9,212.0,60.0,59.9,62.9,0.0,271.7,272.0,273.6,173.4,22.22,174.8,579.0,1207515.0,46863.0,110588.0,0.992,0.772,0.531,0.842,70.98,100.7,98.7,100.2,83.1,81.7,66.78,21.4,30.36,29.75,30.23,25.04,24.65,20.12,28595.0,39763.0,39442.0,40019.0,34149.0,34034.0,27510.0,1.42,40.07,8.05,1.9,3.477,2.0,-1.0,13.09,-0.024,0.265,1.0,2.0,0.0,0.001,61.78,61.47,59.02,58.09,58.47,59.59,57.44,58.11,53.56,48.46
2016-07-28 13:00:00-05:00,937.5402,914.98206,910.4789,577293,43.39,0.0,895.0,858.0,31.33,298.4,274.1,274.4,276.6,205.9,207.1,205.0,299.8,623.4,60.16,169.5,1252254.0,298.1,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.02,59.53,830.0,205.3,209.9,204.7,60.0,59.9,62.9,0.0,271.3,271.5,273.3,167.1,21.09,168.4,579.0,1207518.0,46863.0,110588.0,0.992,0.772,0.531,0.842,65.97,94.6,94.5,95.4,82.8,80.8,70.09,19.65,28.19,28.15,28.42,24.64,24.06,20.87,28595.0,39763.0,39443.0,40020.0,34149.0,34035.0,27510.0,0.988,30.05,11.98,1.5,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,62.65,62.01,59.71,58.77,59.24,60.25,58.23,58.84,54.38,48.52
2016-07-28 13:01:00-05:00,805.63416,787.6488,783.6122,577294,43.48,0.0,775.5,744.2,31.28,298.1,273.8,274.0,276.3,180.0,181.5,179.6,299.9,542.9,60.15,147.8,1252257.0,297.9,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.22,59.9,728.5,177.9,183.4,177.3,60.0,59.9,62.9,0.0,271.0,271.8,273.0,145.3,17.16,146.3,579.0,1207520.0,46863.0,110589.0,0.993,0.772,0.531,0.842,57.78,82.8,82.0,82.9,70.91,70.23,60.33,17.2,24.64,24.41,24.68,21.1,20.9,17.95,28596.0,39763.0,39443.0,40020.0,34149.0,34035.0,27510.0,1.343,20.72,18.34,1.8,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,62.78,62.25,59.91,58.98,59.47,60.23,58.26,58.95,54.72,48.62
2016-07-28 13:02:00-05:00,698.802,684.36597,680.82825,577295,43.57,0.0,678.7,653.8,31.39,302.3,273.6,273.7,276.0,159.8,161.5,159.8,303.9,475.4,60.15,131.0,1252259.0,302.1,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.33,59.32,626.9,156.8,162.6,156.3,60.0,59.9,62.9,0.0,271.0,271.6,273.1,128.4,14.06,129.2,579.0,1207522.0,46863.0,110589.0,0.994,0.772,0.531,0.842,50.42,72.5,72.37,73.84,62.74,60.66,51.12,15.23,21.9,21.86,22.3,18.95,18.32,15.44,28596.0,39764.0,39444.0,40021.0,34150.0,34035.0,27510.0,1.763,305.1,31.31,3.1,3.477,2.0,-1.0,13.29,0.007,0.256,3.0,2.0,0.0,0.0,62.08,61.57,59.03,58.44,58.85,59.49,57.69,58.38,53.9,48.72
2016-07-28 13:03:00-05:00,1006.11847,985.79694,978.23334,577296,43.65,0.0,978.0,939.0,31.39,298.6,274.5,274.3,276.5,223.0,223.9,221.7,300.1,673.0,60.15,183.5,1252262.0,298.0,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.99,57.67,899.0,222.5,226.8,221.8,60.0,59.9,62.9,0.0,271.0,271.5,273.0,180.7,23.54,182.3,579.0,1207525.0,46863.0,110589.0,0.992,0.772,0.531,0.842,72.19,105.0,104.2,106.1,89.3,86.2,71.84,21.54,31.31,31.08,31.63,26.63,25.7,21.41,28596.0,39764.0,39444.0,40021.0,34150.0,34036.0,27511.0,2.835,285.5,27.53,4.3,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,60.9,60.96,58.72,58.09,57.87,59.24,57.61,58.14,52.85,48.8
2016-07-28 13:04:00-05:00,756.6649,738.6128,737.52075,577297,43.71,0.0,716.9,692.7,31.22,299.7,273.5,273.5,275.8,158.9,160.6,158.7,300.9,478.2,60.15,130.2,1252264.0,299.3,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.37,56.37,610.0,157.0,162.1,156.5,60.0,59.9,62.9,0.0,271.0,271.5,273.0,128.2,14.23,129.0,579.0,1207527.0,46863.0,110590.0,0.994,0.772,0.531,0.842,47.11,70.74,69.59,74.3,65.78,60.61,55.67,14.09,21.14,20.8,22.19,19.64,18.1,16.62,28596.0,39765.0,39444.0,40022.0,34151.0,34036.0,27511.0,2.015,239.1,16.67,3.4,3.477,2.0,-1.0,13.19,0.019,0.26,3.0,2.0,0.0,0.0,59.43,60.41,58.21,57.1,56.57,58.77,56.93,57.76,52.59,48.88
2016-07-28 13:05:00-05:00,469.27908,457.6246,458.09137,577298,43.77,0.0,447.9,432.3,31.41,305.4,273.1,273.1,275.4,109.6,111.7,110.3,306.6,324.7,60.13,89.2,1252266.0,305.3,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.33,55.64,409.6,106.3,111.4,106.0,60.0,59.9,62.9,0.0,271.0,271.8,273.1,87.5,6.945,87.8,579.0,1207529.0,46863.0,110590.0,0.997,0.772,0.531,0.842,37.94,49.99,48.11,48.0,40.51,40.49,33.87,11.56,15.25,14.68,14.65,12.37,12.36,10.34,28597.0,39765.0,39445.0,40022.0,34151.0,34036.0,27511.0,0.87,244.6,42.64,1.4,3.477,2.0,-1.0,13.19,-0.004,0.251,3.0,2.0,0.0,0.001,58.21,59.19,57.11,56.04,55.14,57.35,55.86,56.68,51.91,48.93
2016-07-28 13:06:00-05:00,1030.7638,1007.8431,996.66986,577299,43.81,0.0,1012.0,964.0,31.51,297.3,274.0,273.7,276.0,222.4,223.7,221.3,300.9,671.2,60.13,182.9,1252269.0,297.7,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,56.15,863.0,222.1,226.3,221.4,60.0,59.9,62.9,0.0,270.9,271.0,272.9,180.0,23.52,181.5,579.0,1207532.0,46863.0,110590.0,0.992,0.772,0.531,0.842,82.1,114.1,103.4,106.3,83.0,82.2,65.58,24.41,33.93,30.73,31.58,24.67,24.43,19.48,28597.0,39765.0,39445.0,40022.0,34151.0,34037.0,27512.0,0.9,272.1,23.25,1.7,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,58.43,59.48,57.36,56.3,55.36,58.0,56.19,56.85,52.02,49.0
2016-07-28 13:07:00-05:00,648.97565,631.45514,633.23883,577300,43.83,0.0,608.7,588.5,31.67,301.9,273.2,272.9,275.1,150.5,152.2,150.4,305.4,453.3,60.13,123.0,1252271.0,300.8,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.57,56.37,648.0,149.0,153.5,148.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,121.4,13.1,122.2,579.0,1207534.0,46863.0,110590.0,0.995,0.772,0.531,0.842,41.22,61.14,69.2,66.77,60.81,61.77,55.25,12.39,18.38,20.77,20.05,18.24,18.53,16.57,28597.0,39766.0,39445.0,40023.0,34152.0,34037.0,27512.0,1.29,275.9,40.07,2.3,3.477,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,59.24,60.37,58.38,57.25,56.32,58.93,57.08,57.7,53.36,49.09
2016-07-28 13:08:00-05:00,354.19614,344.85522,348.16327,577301,43.87,0.0,337.6,327.3,31.81,311.6,272.4,272.2,274.4,82.6,84.6,83.5,313.8,247.4,60.14,66.58,1252272.0,311.0,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.99,54.64,319.5,79.76,84.0,79.38,60.0,59.9,62.9,0.0,271.0,271.0,273.0,65.66,3.302,65.74,579.0,1207535.0,46863.0,110590.0,0.999,0.772,0.531,0.842,25.44,35.66,35.49,35.81,30.65,30.4,25.44,7.926,11.11,11.06,11.16,9.55,9.47,7.925,28597.0,39766.0,39446.0,40023.0,34152.0,34037.0,27512.0,0.61,217.2,40.79,1.5,3.477,2.0,-1.0,13.29,0.007,0.248,3.0,2.0,0.0,0.0,56.97,58.33,56.82,55.78,54.69,57.23,55.42,56.34,52.14,49.15
2016-07-28 13:09:00-05:00,615.9723,605.53424,602.01184,577302,43.87,0.0,612.3,591.5,32.27,298.2,272.8,273.3,275.5,146.0,147.7,146.0,299.8,440.8,60.15,119.3,1252274.0,297.7,77.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.79,53.89,608.3,143.4,148.3,143.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,117.1,12.4,117.8,579.0,1207537.0,46863.0,110590.0,0.995,0.772,0.531,0.842,45.58,66.56,69.87,69.11,58.72,58.07,47.29,13.56,19.79,20.76,20.54,17.45,17.26,14.05,28598.0,39766.0,39446.0,40023.0,34152.0,34038.0,27512.0,0.515,226.5,70.6,1.8,3.477,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.0,56.04,57.42,55.68,54.89,53.66,56.08,54.9,55.25,51.56,49.21
2016-07-28 13:10:00-05:00,654.869,638.0022,642.45715,577303,43.87,0.0,614.1,598.8,32.42,296.8,272.9,273.0,275.3,141.5,143.5,141.6,300.1,428.4,60.15,115.6,1252276.0,296.7,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.19,54.2,604.6,139.1,144.5,138.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,113.8,11.85,114.5,579.0,1207539.0,46863.0,110591.0,0.995,0.772,0.531,0.842,37.9,56.71,61.67,64.5,62.47,57.04,54.02,11.24,16.82,18.28,19.12,18.51,16.9,16.0,28598.0,39767.0,39446.0,40024.0,34152.0,34038.0,27512.0,1.447,266.7,22.35,2.9,3.477,2.0,-1.0,13.21,0.007,0.259,3.0,2.0,0.0,0.001,56.89,58.42,56.2,55.14,53.82,56.84,28.87,55.55,52.35,49.29
2016-07-28 13:11:00-05:00,319.4784,310.91754,314.40128,577304,43.88,0.0,304.4,296.0,31.71,302.3,272.4,272.2,274.5,77.41,79.62,78.28,304.0,238.1,60.13,62.33,1252277.0,301.5,128.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,52.32,334.3,74.44,78.78,74.17,60.0,59.9,62.9,0.0,271.0,271.0,273.0,61.39,2.628,61.45,579.0,1207540.0,46863.0,110591.0,0.999,0.772,0.531,0.842,24.28,33.88,35.34,33.77,29.08,30.4,24.72,7.337,10.24,10.68,10.21,8.79,9.19,7.47,28598.0,39767.0,39447.0,40024.0,34153.0,34038.0,27513.0,2.465,291.0,18.83,3.3,3.477,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.001,54.96,56.92,54.42,53.82,51.94,55.23,4.991,54.52,50.24,49.33
2016-07-28 13:12:00-05:00,382.80615,371.57785,373.9745,577305,43.88,0.0,366.5,354.2,31.37,296.1,272.4,272.8,275.0,102.3,104.7,103.2,298.9,313.9,60.14,83.2,1252278.0,296.0,72.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,51.21,534.8,99.3,104.4,99.2,60.0,59.9,62.9,0.0,270.9,271.0,273.0,81.7,6.098,82.0,579.0,1207541.0,46863.0,110591.0,0.997,0.772,0.531,0.842,30.01,41.49,50.08,43.0,38.26,45.47,38.22,8.89,12.29,14.83,12.73,11.32,13.46,11.3,28598.0,39767.0,39447.0,40024.0,34153.0,34038.0,27513.0,2.848,258.5,9.76,3.8,3.477,2.0,-1.0,13.29,0.007,0.248,3.0,2.0,0.0,0.0,53.65,55.69,52.32,51.55,49.83,53.16,51.58,52.47,48.17,49.39
2016-07-28 13:13:00-05:00,573.86096,560.9075,560.1839,577306,43.87,0.0,554.9,538.7,31.16,295.9,273.2,273.2,275.4,142.2,144.2,142.3,299.5,429.3,60.14,116.3,1252280.0,295.5,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,50.69,611.3,141.3,146.6,141.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,115.6,12.13,116.3,579.0,1207543.0,46863.0,110591.0,0.995,0.772,0.531,0.842,44.74,63.59,71.6,67.15,58.11,58.5,47.39,13.24,18.82,21.18,19.87,17.19,17.3,14.02,28598.0,39767.0,39447.0,40024.0,34153.0,34039.0,27513.0,2.592,270.8,10.7,3.6,3.477,2.0,-1.0,13.29,0.007,0.253,3.0,2.0,0.0,0.0,52.99,55.01,51.68,50.5,48.81,53.12,50.7,51.74,46.96,49.46
2016-07-28 13:14:00-05:00,1086.4836,1060.0858,1046.2183,577307,43.87,0.0,1062.0,1010.0,31.22,300.5,274.6,274.3,276.6,247.7,248.4,246.0,301.6,743.6,60.15,204.1,1252283.0,299.7,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,52.76,1002.0,249.2,252.2,248.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,201.7,27.65,203.6,579.0,1207547.0,46863.0,110591.0,0.991,0.772,0.531,0.842,75.93,113.8,116.7,116.5,99.3,97.9,83.9,22.83,34.2,35.05,34.98,29.83,29.41,25.22,28599.0,39768.0,39448.0,40025.0,34154.0,34039.0,27513.0,1.342,270.4,18.5,2.4,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,54.92,56.74,53.32,51.58,50.01,55.0,52.32,52.82,47.68,49.49
2016-07-28 13:15:00-05:00,1104.6997,1075.5848,1062.3502,577308,43.87,0.0,1066.0,1012.0,31.37,307.4,274.3,274.3,276.7,247.4,248.3,245.8,308.7,730.2,60.14,203.9,1252287.0,306.6,225.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,54.73,987.0,248.8,252.2,248.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,201.4,27.34,203.3,579.0,1207550.0,46863.0,110592.0,0.991,0.772,0.531,0.842,79.55,113.0,112.3,112.8,95.5,94.0,80.6,24.45,34.74,34.53,34.68,29.36,28.88,24.78,28599.0,39768.0,39448.0,40025.0,34154.0,34040.0,27514.0,0.997,296.2,26.38,2.1,3.477,2.0,-1.0,13.29,0.026,0.268,1.0,2.0,0.0,0.0,56.89,58.8,55.33,53.89,52.28,56.87,54.49,54.89,49.86,49.55
2016-07-28 13:16:00-05:00,1095.0559,1066.2319,1051.9796,577309,43.87,0.0,1058.0,1003.0,31.53,304.1,273.7,273.5,275.9,246.0,246.8,244.3,304.9,731.9,60.13,202.1,1252290.0,303.2,223.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.55,57.08,995.0,247.1,250.6,246.4,60.0,59.9,62.9,0.0,270.1,270.2,272.1,199.6,27.04,201.4,579.0,1207553.0,46863.0,110592.0,0.991,0.772,0.531,0.842,79.18,112.4,112.7,112.5,95.9,94.7,81.3,24.08,34.16,34.27,34.22,29.16,28.79,24.73,28599.0,39769.0,39449.0,40026.0,34155.0,34040.0,27514.0,0.773,314.8,24.02,1.4,3.477,2.0,-1.0,13.02,-0.247,0.27,1.0,2.0,0.0,0.004,59.12,60.76,57.15,55.74,54.37,58.39,34.11,56.49,52.25,49.58
2016-07-28 13:17:00-05:00,1086.4836,1058.2152,1043.9136,577310,43.91,0.0,1048.0,993.0,31.68,306.3,273.6,273.4,275.8,240.9,241.7,239.2,307.0,710.1,60.14,197.8,1252293.0,305.5,218.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,57.21,968.0,241.3,245.2,240.5,60.0,59.9,62.9,0.0,270.0,270.1,272.0,195.0,26.2,196.7,579.0,1207556.0,46863.0,110593.0,0.991,0.772,0.531,0.842,77.77,110.0,108.9,109.4,92.5,91.0,77.63,23.82,33.7,33.35,33.51,28.34,27.88,23.78,28600.0,39769.0,39449.0,40026.0,34155.0,34041.0,27515.0,2.188,284.6,22.92,3.4,3.477,2.0,-1.0,13.02,0.237,0.269,1.0,2.0,0.0,0.005,60.05,61.81,58.18,56.85,55.36,59.29,13.33,57.42,53.32,49.66
2016-07-28 13:18:00-05:00,1061.8384,1034.1649,1019.7156,577311,43.95,0.0,1025.0,971.0,31.49,303.6,273.5,273.3,275.7,236.5,237.2,234.8,305.2,701.1,60.16,194.0,1252296.0,303.3,213.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,57.88,957.0,236.5,240.8,235.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,191.2,25.54,192.9,579.0,1207560.0,46863.0,110593.0,0.991,0.772,0.531,0.842,77.24,109.2,108.2,108.2,91.2,90.2,76.29,23.44,33.13,32.85,32.84,27.66,27.36,23.15,28600.0,39770.0,39450.0,40027.0,34156.0,34041.0,27515.0,2.15,302.2,10.86,2.8,3.477,2.0,-1.0,13.29,0.008,0.267,3.0,2.0,0.0,0.001,60.41,62.45,58.62,57.19,55.55,59.64,30.79,58.04,53.49,49.68
2016-07-28 13:19:00-05:00,1080.0544,1052.2026,1037.0,577312,44.02,0.0,1045.0,990.0,31.39,300.4,273.4,273.3,275.7,239.2,239.9,237.5,301.8,716.5,60.15,196.2,1252299.0,300.0,216.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.73,58.93,960.0,239.0,243.0,238.2,60.0,59.9,62.9,0.0,270.0,270.0,272.0,193.1,25.87,194.8,579.0,1207563.0,46863.0,110594.0,0.991,0.772,0.531,0.842,76.65,110.6,109.6,110.7,94.2,91.8,78.81,23.03,33.22,32.91,33.24,28.28,27.58,23.67,28600.0,39770.0,39450.0,40027.0,34156.0,34042.0,27515.0,1.393,303.8,18.06,3.2,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,61.2,63.59,59.29,58.05,56.27,60.39,14.52,58.99,54.18,49.68
2016-07-28 13:20:00-05:00,429.52505,415.93738,417.76132,577313,44.1,0.0,392.1,378.8,31.33,309.7,271.6,271.6,274.1,84.0,85.9,84.7,310.6,254.2,60.14,67.51,1252301.0,308.9,78.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.47,57.38,293.2,78.86,83.1,78.53,60.0,59.9,62.9,0.0,270.0,270.0,272.0,64.76,3.262,64.87,579.0,1207564.0,46863.0,110594.0,0.999,0.772,0.531,0.842,21.82,32.64,31.97,36.42,33.96,28.81,28.25,6.753,10.08,9.88,11.23,10.46,8.89,8.69,28600.0,39771.0,39450.0,40027.0,34156.0,34042.0,27516.0,1.445,320.1,23.93,3.1,3.477,2.0,-1.0,13.29,0.007,0.253,3.0,2.0,0.0,0.0,60.34,62.72,58.6,57.71,55.9,59.77,-66.55,58.71,54.09,49.68
2016-07-28 13:21:00-05:00,289.90402,280.45374,281.9068,577314,44.15,0.0,274.8,263.1,31.22,306.5,271.4,271.3,273.7,67.1,69.13,67.94,308.0,206.2,60.15,53.52,1252301.0,306.4,63.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.19,55.58,257.7,64.34,68.3,63.99,60.0,59.9,62.9,0.0,270.0,270.0,272.0,52.94,1.209,52.95,579.0,1207565.0,46863.0,110594.0,1.0,0.772,0.531,0.842,20.88,29.49,29.28,29.33,25.01,24.84,20.82,6.397,9.03,8.97,8.99,7.664,7.611,6.381,28601.0,39771.0,39451.0,40028.0,34157.0,34042.0,27516.0,1.592,333.0,12.55,2.3,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,58.07,59.77,55.9,55.21,54.0,57.24,32.62,56.24,52.01,49.68
2016-07-28 13:22:00-05:00,624.65173,605.53424,600.5139,577315,44.2,0.0,608.6,578.2,31.11,297.0,272.1,272.1,274.5,142.8,144.7,142.8,298.2,429.9,60.14,116.3,1252303.0,296.7,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.28,54.46,580.8,141.1,146.4,140.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,115.9,12.2,116.6,579.0,1207567.0,46863.0,110594.0,0.995,0.772,0.531,0.842,45.67,66.12,70.03,68.15,57.97,56.38,45.92,13.56,19.62,20.8,20.22,17.19,16.74,13.62,28601.0,39771.0,39451.0,40028.0,34157.0,34042.0,27516.0,1.938,330.5,10.69,2.9,3.475,2.0,-1.0,13.29,0.01,0.254,3.0,2.0,0.0,0.0,56.63,58.24,54.22,53.59,52.65,55.86,53.23,54.73,49.96,49.68
2016-07-28 13:23:00-05:00,420.20273,406.9853,408.65826,577316,44.23,0.0,400.4,386.1,31.03,299.0,272.0,271.6,274.0,111.8,114.1,112.5,300.5,338.1,60.14,90.7,1252305.0,298.5,102.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,54.09,450.6,108.8,114.0,108.6,60.0,59.9,62.9,0.0,270.0,270.0,272.0,87.7,7.191,88.1,579.0,1207568.0,46863.0,110594.0,0.997,0.772,0.531,0.842,27.35,40.72,48.77,46.84,48.14,44.62,45.07,8.18,12.18,14.56,13.99,14.37,13.31,13.44,28601.0,39771.0,39451.0,40028.0,34157.0,34043.0,27516.0,2.033,329.4,9.2,2.6,3.477,2.0,-1.0,13.21,0.005,0.25,3.0,2.0,0.0,0.001,56.34,58.14,54.12,53.58,52.31,55.75,53.45,54.85,48.92,49.68
2016-07-28 13:24:00-05:00,301.6909,289.53943,293.08398,577317,44.23,0.0,287.9,276.2,31.06,311.0,271.3,271.2,273.6,71.7,73.81,72.54,313.6,216.6,60.14,57.33,1252306.0,309.5,67.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.82,52.2,265.8,68.9,72.98,68.56,60.0,59.9,62.9,0.0,270.0,270.0,272.0,56.61,1.817,56.64,579.0,1207569.0,46863.0,110594.0,0.999,0.772,0.531,0.842,21.61,30.64,30.52,30.86,26.68,26.17,22.4,6.717,9.52,9.49,9.59,8.29,8.13,6.963,28601.0,39772.0,39451.0,40029.0,34157.0,34043.0,27516.0,1.432,310.6,19.89,2.4,3.477,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.001,54.34,56.38,52.45,52.12,50.71,54.05,3.304,53.6,47.25,49.71
2016-07-28 13:25:00-05:00,308.44156,295.01755,299.1911,577318,44.23,0.0,295.7,283.2,31.09,311.7,271.4,271.4,273.7,74.25,76.38,75.08,312.0,222.8,60.13,59.45,1252307.0,311.2,69.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,50.77,279.7,71.42,75.63,71.13,60.0,59.9,62.9,0.0,270.0,270.0,272.0,58.73,2.159,58.77,579.0,1207570.0,46863.0,110594.0,0.999,0.772,0.531,0.842,22.45,31.88,31.85,31.94,27.51,27.18,23.18,6.998,9.93,9.93,9.95,8.58,8.47,7.226,28601.0,39772.0,39452.0,40029.0,34158.0,34043.0,27516.0,1.503,333.5,13.54,2.0,3.477,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,52.55,54.78,51.02,50.68,49.17,52.5,50.56,52.25,46.07,49.76
2016-07-28 13:26:00-05:00,332.44397,318.26624,322.81296,577319,44.2,0.0,320.2,307.2,31.14,314.0,272.2,272.0,274.4,80.5,82.7,81.3,315.5,238.5,60.22,64.83,1252308.0,312.7,75.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.5,49.88,301.6,77.61,82.1,77.35,60.0,59.9,62.9,0.0,270.8,270.8,272.8,64.04,3.072,64.11,579.0,1207571.0,46863.0,110594.0,0.999,0.772,0.531,0.842,24.38,34.55,34.43,34.55,29.67,29.26,24.93,7.655,10.85,10.81,10.85,9.32,9.19,7.827,28601.0,39772.0,39452.0,40029.0,34158.0,34043.0,27516.0,1.02,316.9,16.55,1.6,3.477,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.0,51.37,53.64,50.01,49.92,48.2,51.36,49.6,51.43,45.22,49.77
2016-07-28 13:27:00-05:00,360.0896,345.79053,350.35263,577320,44.16,0.0,348.1,334.7,31.27,316.7,272.2,272.5,274.9,88.0,90.2,88.8,316.6,257.2,60.18,71.14,1252309.0,317.0,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,48.78,328.0,85.2,89.9,84.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,70.18,4.101,70.3,579.0,1207572.0,46863.0,110594.0,0.998,0.772,0.531,0.842,26.5,37.67,37.53,37.45,32.07,31.84,27.05,8.39,11.93,11.89,11.86,10.16,10.09,8.57,28601.0,39772.0,39452.0,40029.0,34158.0,34043.0,27517.0,1.21,288.7,10.55,1.5,3.477,2.0,-1.0,13.29,0.007,0.248,3.0,2.0,0.0,0.0,50.35,52.9,49.29,49.13,47.33,50.58,22.26,50.59,44.73,49.77
2016-07-28 13:28:00-05:00,374.01956,359.9535,364.98663,577321,44.12,0.0,361.8,348.5,31.46,321.1,272.2,272.6,275.0,91.8,94.0,92.6,320.3,264.5,60.14,74.28,1252310.0,320.4,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,47.55,339.1,88.9,93.6,88.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,73.2,4.578,73.34,579.0,1207574.0,46863.0,110594.0,0.998,0.772,0.531,0.842,27.32,38.86,38.6,38.56,32.95,32.73,27.75,8.77,12.48,12.4,12.38,10.58,10.51,8.91,28602.0,39772.0,39452.0,40030.0,34158.0,34044.0,27517.0,1.083,233.8,30.4,1.8,3.477,2.0,-1.0,13.13,-0.031,0.249,3.0,2.0,0.0,0.001,49.4,51.6,48.7,48.33,46.5,49.67,26.15,49.92,44.55,49.77
2016-07-28 13:29:00-05:00,389.87827,376.25427,380.6577,577322,44.06,0.0,378.1,364.5,32.06,319.7,272.8,272.2,274.6,95.9,98.1,96.7,323.1,274.7,60.14,77.69,1252312.0,318.8,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,46.98,353.8,93.0,97.8,92.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,76.59,5.161,76.76,579.0,1207575.0,46863.0,110594.0,0.998,0.772,0.531,0.842,28.87,40.8,40.41,40.64,34.79,34.4,29.0,9.23,13.04,12.92,12.99,11.12,11.0,9.27,28602.0,39773.0,39453.0,40030.0,34159.0,34044.0,27517.0,1.588,206.1,12.91,2.2,3.477,2.0,-1.0,13.14,0.044,0.249,3.0,2.0,0.0,0.001,48.76,50.69,48.19,47.61,45.92,48.85,35.06,49.02,44.68,49.77
2016-07-28 13:30:00-05:00,398.55774,386.00803,390.10648,577323,43.99,0.0,386.8,373.9,32.2,323.7,272.5,272.3,274.7,98.8,101.0,99.6,324.9,280.3,60.16,80.1,1252313.0,323.3,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,46.88,364.1,95.9,100.8,95.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,78.88,5.546,79.07,579.0,1207576.0,46863.0,110595.0,0.998,0.772,0.531,0.842,29.29,41.29,41.13,41.4,35.32,34.94,29.5,9.48,13.37,13.32,13.4,11.43,11.31,9.55,28602.0,39773.0,39453.0,40030.0,34159.0,34044.0,27517.0,1.295,221.3,8.45,2.0,3.475,2.0,-1.0,13.29,0.007,0.249,3.0,2.0,0.0,0.0,48.6,50.35,47.9,47.16,45.69,48.37,47.49,48.7,44.64,49.74
2016-07-28 13:31:00-05:00,419.55984,407.78696,409.23444,577324,43.91,0.0,415.0,399.0,32.25,319.7,272.9,272.7,275.0,105.5,107.7,106.2,320.9,300.4,60.15,85.7,1252314.0,318.5,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.81,46.94,394.1,102.6,107.7,102.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,85.0,6.579,85.3,579.0,1207578.0,46863.0,110595.0,0.997,0.772,0.531,0.842,35.54,46.77,45.75,44.59,36.89,37.71,30.65,11.33,14.93,14.61,14.24,11.79,12.04,9.79,28602.0,39773.0,39453.0,40030.0,34159.0,34044.0,27517.0,0.475,258.3,30.26,0.8,3.477,2.0,-1.0,13.29,0.007,0.25,3.0,2.0,0.0,0.0,48.48,50.21,47.92,47.32,45.82,48.34,47.5,48.74,44.66,49.68
2016-07-28 13:32:00-05:00,1011.47614,980.3188,966.71045,577325,43.84,0.0,1000.0,943.0,32.19,336.4,273.8,273.6,276.0,160.3,161.0,159.4,337.0,471.9,60.18,132.0,1252317.0,334.4,145.8,4.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,48.68,939.0,163.5,166.5,163.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,127.1,14.25,130.9,579.0,1207580.0,46863.0,110595.0,0.703,0.772,0.531,0.842,55.35,76.77,72.48,72.6,57.83,55.47,41.88,16.88,23.25,21.93,22.1,17.49,16.75,12.76,28602.0,39774.0,39453.0,40031.0,34159.0,34045.0,27517.0,0.707,290.8,25.97,1.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,50.09,51.47,49.09,48.25,47.01,49.62,48.78,49.26,45.77,49.77
2016-07-28 13:33:00-05:00,690.01544,669.13403,668.1531,577326,43.77,0.0,664.0,637.8,32.12,373.7,272.7,272.7,275.0,107.9,109.1,107.7,375.4,269.6,60.15,87.4,1252318.0,374.1,100.7,4.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,50.53,712.5,106.5,110.9,105.3,60.0,59.9,62.9,0.0,271.0,271.1,273.0,87.0,6.941,87.7,579.0,1207581.0,46863.0,110595.0,0.931,0.772,0.531,0.842,25.26,36.06,39.9,41.71,35.36,34.27,32.46,9.42,13.44,14.87,15.55,13.17,12.76,12.1,28602.0,39774.0,39454.0,40031.0,34160.0,34045.0,27517.0,0.662,325.4,14.67,1.0,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,52.42,54.01,51.6,50.55,49.3,51.87,51.2,51.42,48.02,49.76
2016-07-28 13:34:00-05:00,648.0112,631.856,624.82715,577327,43.72,0.0,647.6,616.4,32.2,357.8,273.2,272.9,275.3,133.0,134.1,132.6,359.9,342.7,60.13,108.2,1252320.0,357.9,122.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,50.76,643.7,131.8,136.5,130.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,107.6,10.56,108.1,579.0,1207583.0,46863.0,110595.0,0.996,0.772,0.531,0.842,37.13,50.52,52.29,53.07,43.04,43.38,37.49,13.24,18.0,18.64,18.92,15.34,15.47,13.36,28603.0,39774.0,39454.0,40031.0,34160.0,34045.0,27518.0,0.317,300.0,64.2,0.9,3.477,2.0,-1.0,13.16,0.008,0.254,3.0,2.0,0.0,0.001,52.53,54.2,52.05,51.07,49.72,52.18,51.39,52.1,48.31,49.83
2016-07-28 13:35:00-05:00,1126.1305,1092.9545,1076.1776,577328,43.7,0.0,1107.0,1044.0,32.57,336.8,274.9,274.2,276.6,239.9,240.8,238.3,338.1,648.4,60.17,197.7,1252323.0,336.6,218.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.66,52.64,1033.0,241.7,245.8,240.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,196.0,26.39,197.8,579.0,1207586.0,46863.0,110596.0,0.991,0.772,0.531,0.842,71.16,99.8,100.1,101.4,84.7,83.8,72.46,23.93,33.55,33.67,34.09,28.47,28.18,24.36,28603.0,39775.0,39455.0,40032.0,34160.0,34046.0,27518.0,0.29,209.2,50.8,0.6,3.477,2.0,-1.0,13.29,0.008,0.268,3.0,2.0,0.0,0.001,54.58,56.07,53.95,52.48,51.62,53.73,53.05,53.22,49.91,49.83
2016-07-28 13:36:00-05:00,1117.5581,1084.9377,1068.1116,577329,43.66,0.0,1092.0,1030.0,32.94,321.5,274.9,274.7,277.1,243.1,244.1,241.6,322.8,688.0,60.15,200.7,1252326.0,320.7,222.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,54.71,999.0,243.5,247.6,242.7,60.0,59.9,62.9,0.0,271.7,271.8,273.7,197.7,26.64,199.5,579.0,1207590.0,46863.0,110596.0,0.991,0.772,0.531,0.842,71.13,105.4,105.6,106.7,90.4,88.7,76.99,22.87,33.89,33.93,34.28,29.05,28.52,24.74,28603.0,39775.0,39455.0,40032.0,34161.0,34046.0,27518.0,0.287,244.9,83.5,1.0,3.477,2.0,-1.0,13.29,0.007,0.27,3.0,2.0,0.0,0.001,57.1,58.33,56.52,54.91,54.05,55.91,55.26,55.44,52.55,49.85
2016-07-28 13:37:00-05:00,710.69604,694.1197,691.77496,577330,43.67,0.0,679.5,658.8,33.12,329.1,273.6,273.7,276.1,153.7,155.0,153.3,329.9,428.1,60.17,125.8,1252328.0,328.4,140.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.57,55.49,597.7,149.1,154.3,148.1,60.0,59.9,62.9,0.0,271.5,271.7,273.6,121.9,13.19,122.7,579.0,1207592.0,46863.0,110596.0,0.995,0.772,0.531,0.842,31.69,50.21,59.93,64.53,64.13,55.26,58.32,10.42,16.47,19.63,21.13,21.0,18.11,19.13,28603.0,39775.0,39455.0,40033.0,34161.0,34046.0,27519.0,0.667,266.1,45.85,1.1,3.477,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.0,58.05,59.33,57.7,56.5,55.15,57.45,56.54,57.01,53.87,49.83
2016-07-28 13:38:00-05:00,467.99323,459.4952,457.16953,577331,43.7,0.0,461.2,444.9,32.72,320.0,273.3,273.3,275.8,111.9,113.8,112.5,321.1,321.7,60.14,91.1,1252330.0,319.6,103.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,53.59,439.4,108.9,114.0,108.5,60.0,59.9,62.9,0.0,271.9,271.9,273.8,89.7,7.365,90.0,579.0,1207593.0,46863.0,110596.0,0.997,0.772,0.531,0.842,33.91,47.85,47.87,47.33,40.07,40.76,34.24,10.84,15.29,15.3,15.13,12.81,13.03,10.95,28604.0,39776.0,39456.0,40033.0,34161.0,34047.0,27519.0,0.575,288.6,37.31,1.1,3.477,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.0,56.67,57.7,56.65,55.8,54.47,56.51,55.59,56.16,53.44,49.79
2016-07-28 13:39:00-05:00,527.7849,516.6816,512.82495,577332,43.71,0.0,525.1,504.0,32.5,299.6,273.8,273.5,276.0,129.6,132.0,130.3,301.4,389.9,60.14,106.2,1252332.0,297.8,117.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,52.3,571.9,126.8,132.7,126.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,104.5,9.94,105.0,579.0,1207595.0,46863.0,110597.0,0.996,0.772,0.531,0.842,41.67,57.83,62.59,59.32,50.46,51.38,39.5,12.49,17.32,18.72,17.75,15.09,15.37,11.83,28604.0,39776.0,39456.0,40033.0,34162.0,34047.0,27519.0,0.718,252.9,36.72,1.2,3.475,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,55.15,56.11,56.0,55.29,54.04,55.86,54.8,55.31,52.62,49.87
2016-07-28 13:40:00-05:00,547.50116,535.9219,532.6443,577333,43.71,0.0,543.7,524.1,32.41,297.3,274.3,273.4,275.9,151.8,154.3,152.3,298.4,456.8,60.13,124.7,1252334.0,296.6,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.61,52.96,733.6,149.1,155.3,149.0,60.0,59.9,62.9,0.0,272.0,271.9,273.7,122.5,13.19,123.2,579.0,1207597.0,46863.0,110597.0,0.994,0.772,0.531,0.842,42.29,58.62,70.05,60.92,60.4,67.57,69.08,12.57,17.42,20.81,18.11,17.95,20.07,20.52,28604.0,39776.0,39456.0,40033.0,34162.0,34047.0,27520.0,1.075,269.1,23.99,1.8,3.477,2.0,-1.0,13.21,0.009,0.254,3.0,2.0,0.0,0.001,55.32,55.84,55.82,55.05,53.74,55.58,54.63,55.13,52.22,49.87
2016-07-28 13:41:00-05:00,585.9693,571.8638,566.98236,577334,43.71,0.0,581.0,555.5,32.03,340.9,273.1,273.0,275.4,98.8,99.9,98.6,341.3,294.7,60.13,80.9,1252335.0,339.9,88.8,4.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.85,53.5,614.0,101.3,104.6,100.8,60.0,59.9,62.9,0.0,271.8,271.9,273.7,79.16,5.655,82.7,579.0,1207598.0,46863.0,110597.0,0.641,0.772,0.531,0.842,29.59,40.65,43.69,43.83,36.48,40.02,37.21,9.06,12.37,13.13,13.38,11.04,11.99,11.25,28604.0,39776.0,39457.0,40034.0,34162.0,34048.0,27520.0,1.375,298.5,11.05,1.6,3.477,2.0,-1.0,13.29,0.007,0.256,3.0,2.0,0.0,0.001,56.15,56.62,55.98,55.15,53.73,55.82,32.78,55.56,51.71,49.87
2016-07-28 13:42:00-05:00,311.22757,304.77133,305.52866,577335,43.71,0.0,315.9,306.9,31.86,338.9,273.0,272.5,275.0,69.38,70.96,69.9,340.2,199.0,60.14,55.48,1252336.0,338.8,67.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,52.32,299.4,66.6,70.34,65.9,60.0,59.9,62.9,0.0,271.4,271.6,273.5,54.9,1.557,54.92,579.0,1207599.0,46863.0,110597.0,1.0,0.772,0.531,0.842,20.41,28.37,26.97,28.19,23.0,22.97,18.81,6.912,9.61,9.13,9.55,7.788,7.777,6.367,28604.0,39777.0,39457.0,40034.0,34162.0,34048.0,27520.0,1.323,296.7,5.689,1.8,3.477,2.0,-1.0,13.29,0.007,0.248,3.0,2.0,0.0,0.0,54.62,55.32,55.02,54.35,52.68,54.83,-38.09,55.04,50.64,49.87
2016-07-28 13:43:00-05:00,280.4745,271.63528,271.88193,577336,43.71,0.0,287.9,276.2,31.83,318.8,272.5,272.6,275.0,70.4,72.37,71.19,321.0,211.1,60.14,56.49,1252337.0,318.4,67.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,51.59,268.4,67.53,71.56,67.13,60.0,59.9,62.9,0.0,271.5,271.5,273.5,55.79,1.699,55.82,579.0,1207600.0,46863.0,110597.0,1.0,0.772,0.531,0.842,21.22,29.95,29.52,30.06,25.27,24.86,20.98,6.763,9.55,9.41,9.58,8.06,7.923,6.687,28605.0,39777.0,39457.0,40034.0,34162.0,34048.0,27520.0,0.52,300.9,33.4,1.0,3.477,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,53.37,54.32,53.54,53.03,51.33,53.58,26.01,53.79,49.76,49.95
2016-07-28 13:44:00-05:00,274.0453,264.15295,263.93115,577337,43.71,0.0,283.7,270.5,31.96,310.6,272.2,272.2,274.6,70.22,72.31,71.01,311.8,214.1,60.15,56.3,1252338.0,310.0,66.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.58,50.83,263.8,67.38,71.54,67.06,60.0,59.9,62.9,0.0,271.0,271.0,273.0,55.65,1.692,55.68,579.0,1207601.0,46863.0,110597.0,1.0,0.772,0.531,0.842,21.52,30.55,30.35,30.5,26.02,25.64,21.8,6.68,9.48,9.42,9.47,8.08,7.961,6.768,28605.0,39777.0,39457.0,40034.0,34163.0,34048.0,27520.0,0.372,313.3,52.34,0.7,3.477,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,52.47,53.27,52.5,52.07,50.48,52.48,24.83,52.56,48.87,49.97
2016-07-28 13:45:00-05:00,288.7253,278.71677,278.6804,577338,43.71,0.0,299.1,286.2,32.11,307.9,272.6,272.5,274.9,74.78,77.0,75.64,309.4,228.7,60.15,60.19,1252339.0,307.3,70.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,50.0,278.3,71.96,76.28,71.68,60.0,59.9,62.9,0.0,271.0,271.0,273.0,59.46,2.336,59.51,579.0,1207602.0,46863.0,110597.0,0.999,0.772,0.531,0.842,22.55,32.15,32.31,32.36,28.21,27.8,24.86,6.941,9.89,9.94,9.96,8.68,8.55,7.644,28605.0,39777.0,39457.0,40035.0,34163.0,34048.0,27520.0,0.177,336.0,57.42,0.6,3.477,2.0,-1.0,13.08,-0.025,0.246,1.0,2.0,0.0,0.001,51.65,52.46,51.69,51.28,49.84,51.6,2.716,51.75,48.43,49.98
2016-07-28 13:46:00-05:00,264.2943,255.46812,257.01743,577339,43.67,0.0,275.1,265.1,32.21,319.2,272.7,272.5,274.9,68.76,70.72,69.56,320.5,205.8,60.14,55.14,1252340.0,318.1,66.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.66,48.9,256.0,65.96,69.97,65.6,60.0,59.9,62.9,0.0,271.2,271.6,273.3,54.49,1.477,54.51,579.0,1207603.0,46863.0,110597.0,1.0,0.772,0.531,0.842,20.55,28.96,28.69,29.19,24.78,24.31,20.64,6.559,9.24,9.16,9.32,7.91,7.76,6.588,28605.0,39778.0,39458.0,40035.0,34163.0,34049.0,27520.0,0.38,308.0,40.75,0.6,3.477,2.0,-1.0,13.08,0.041,0.247,1.0,2.0,0.0,0.002,50.67,51.68,50.79,50.42,49.04,50.75,50.01,50.9,47.9,50.04
2016-07-28 13:47:00-05:00,247.57835,239.30093,241.69203,577340,43.63,0.0,259.1,250.6,32.32,318.9,272.9,273.0,275.4,65.13,67.11,65.92,320.4,195.8,60.14,52.19,1252341.0,318.3,62.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.42,47.74,241.7,62.27,66.21,61.94,60.0,59.9,62.9,0.0,272.0,272.0,274.0,51.57,0.982,51.58,579.0,1207604.0,46863.0,110597.0,1.0,0.772,0.531,0.842,19.58,27.55,27.12,27.56,23.52,23.11,19.48,6.245,8.79,8.65,8.79,7.499,7.369,6.213,28605.0,39778.0,39458.0,40035.0,34163.0,34049.0,27520.0,0.612,230.5,47.48,1.9,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.001,49.64,50.52,49.72,49.35,47.85,49.77,49.13,49.97,47.27,50.1
2016-07-28 13:48:00-05:00,237.61305,229.5472,232.12807,577341,43.58,0.0,249.2,241.5,32.24,319.6,272.9,273.0,275.3,63.05,65.02,63.84,320.5,189.9,60.14,50.46,1252342.0,318.8,60.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.95,47.17,232.8,60.17,64.07,59.83,60.0,59.9,62.9,0.0,272.0,272.0,274.0,49.86,0.707,49.86,579.0,1207605.0,46863.0,110597.0,1.0,0.772,0.531,0.842,18.96,26.59,26.14,26.62,22.71,22.28,18.77,6.058,8.5,8.35,8.51,7.256,7.119,5.998,28605.0,39778.0,39458.0,40035.0,34164.0,34049.0,27521.0,1.933,263.4,12.22,2.8,3.477,2.0,-1.0,13.29,0.007,0.245,3.0,2.0,0.0,0.0,48.77,49.59,48.79,48.06,46.55,48.72,47.9,49.0,46.08,50.16
2016-07-28 13:49:00-05:00,223.36163,215.51782,218.1854,577342,43.51,0.0,234.8,227.8,31.83,322.2,272.9,273.0,275.3,59.91,61.88,60.68,323.6,179.7,60.14,47.84,1252342.0,321.6,58.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,45.62,219.7,56.95,60.81,56.57,60.0,59.9,62.9,0.0,272.0,272.0,274.0,47.21,0.323,47.21,579.0,1207605.0,46863.0,110597.0,1.0,0.772,0.531,0.842,17.83,25.01,24.55,24.98,21.28,20.95,17.59,5.743,8.06,7.908,8.05,6.855,6.75,5.666,28605.0,39778.0,39458.0,40035.0,34164.0,34049.0,27521.0,2.005,269.0,10.71,2.7,3.477,2.0,-1.0,13.29,0.007,0.245,3.0,2.0,0.0,0.0,47.51,48.47,47.52,46.69,45.13,47.35,46.56,47.79,44.69,50.16
2016-07-28 13:50:00-05:00,202.57384,194.8078,197.78992,577343,43.44,0.0,213.4,207.1,31.76,326.3,272.9,272.9,275.3,54.69,56.67,55.45,327.7,164.0,60.15,43.48,1252343.0,325.7,53.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,44.41,200.4,51.7,55.46,51.31,60.0,59.9,62.9,0.0,272.0,272.0,274.0,42.87,-0.387,42.88,579.0,1207606.0,46863.0,110597.0,-0.6,0.772,0.531,0.842,16.04,22.46,22.02,22.41,19.07,18.81,15.74,5.233,7.329,7.185,7.311,6.221,6.136,5.136,28605.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.008,261.8,5.087,2.9,3.477,2.0,-1.0,13.29,0.007,0.244,3.0,2.0,0.0,0.0,46.13,47.38,46.32,45.42,43.71,46.12,45.32,46.79,43.61,50.18
2016-07-28 13:51:00-05:00,175.24968,167.55075,171.28734,577344,43.36,0.0,185.9,180.6,31.77,327.1,272.8,273.0,275.3,47.68,49.6,48.44,328.2,145.3,60.15,37.64,1252344.0,326.6,47.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,43.73,175.2,44.84,48.39,44.45,60.0,59.9,62.9,0.0,272.0,272.0,274.0,37.17,-1.351,37.2,579.0,1207607.0,46863.0,110597.0,-0.999,0.772,0.531,0.842,13.89,19.38,19.09,19.45,16.52,16.26,13.66,4.543,6.338,6.243,6.362,5.404,5.318,4.469,28605.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.383,255.8,13.16,1.8,3.477,2.0,-1.0,13.16,-0.002,0.243,3.0,2.0,0.0,0.001,45.18,46.61,45.43,44.38,42.65,45.19,17.71,45.92,42.8,50.16
2016-07-28 13:52:00-05:00,152.53313,144.97014,149.16345,577345,43.26,0.0,163.2,158.6,31.72,326.1,272.8,272.9,275.2,41.9,43.87,42.71,327.4,130.6,60.15,32.86,1252344.0,325.7,42.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.46,42.96,154.2,39.23,42.65,38.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,32.5,-2.137,32.58,579.0,1207607.0,46863.0,110597.0,-0.998,0.772,0.531,0.842,12.21,17.06,16.82,17.12,14.52,14.33,12.04,3.983,5.565,5.487,5.582,4.737,4.675,3.925,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.747,274.9,25.19,1.5,3.477,2.0,-1.0,13.16,0.017,0.243,3.0,2.0,0.0,0.001,44.34,45.75,44.72,43.71,41.82,44.48,43.76,45.38,42.21,50.18
2016-07-28 13:53:00-05:00,135.71,127.86766,132.57053,577346,43.15,0.0,146.7,142.2,31.76,323.7,272.7,272.9,275.2,37.8,39.73,38.53,324.9,120.4,60.15,29.41,1252345.0,323.4,39.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,42.6,138.5,35.19,38.56,34.92,60.0,59.9,62.9,0.0,272.0,272.0,274.0,29.13,-2.693,29.25,579.0,1207608.0,46863.0,110597.0,-0.996,0.772,0.531,0.842,11.04,15.45,15.22,15.49,13.17,13.01,10.89,3.572,5.001,4.925,5.012,4.262,4.211,3.524,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.398,255.1,23.74,0.7,3.477,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.0,43.78,45.11,44.0,43.11,41.31,43.74,21.28,44.79,41.89,50.13
2016-07-28 13:54:00-05:00,126.06619,118.113914,122.89133,577347,43.05,0.0,137.5,132.9,31.9,320.8,272.9,272.9,275.2,35.54,37.42,36.29,322.3,115.3,60.14,27.53,1252345.0,320.4,37.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,41.94,129.4,32.99,36.33,32.76,60.0,59.9,62.9,0.0,272.0,272.0,274.0,27.29,-3.002,27.45,579.0,1207608.0,46863.0,110597.0,-0.994,0.772,0.531,0.842,10.43,14.62,14.43,14.66,12.49,12.33,10.36,3.344,4.692,4.631,4.703,4.005,3.956,3.323,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.225,249.8,42.94,0.7,3.477,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.0,43.26,44.5,43.34,42.6,40.84,43.13,-6.951,44.08,41.37,50.08
2016-07-28 13:55:00-05:00,121.994354,113.97191,118.743095,577348,42.93,0.0,133.5,129.1,32.02,319.4,273.1,273.0,275.3,34.51,36.46,35.28,321.0,113.2,60.15,26.71,1252346.0,319.1,36.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,41.24,125.1,32.03,35.35,31.82,60.0,59.9,62.9,0.0,272.0,272.1,274.0,26.49,-3.14,26.67,579.0,1207609.0,46863.0,110597.0,-0.993,0.772,0.531,0.842,10.17,14.29,14.09,14.28,12.19,12.05,10.13,3.248,4.564,4.501,4.561,3.895,3.85,3.236,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.775,242.5,14.11,1.2,3.475,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.0,42.61,43.87,42.77,41.94,40.34,42.48,20.22,43.44,40.86,50.06
2016-07-28 13:56:00-05:00,118.35113,110.36436,115.28624,577349,42.78,0.0,129.3,125.3,32.27,321.2,272.9,273.0,275.4,33.52,35.45,34.28,322.4,109.7,60.15,25.88,1252346.0,320.7,35.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,40.47,121.2,31.08,34.37,30.87,60.0,59.9,62.9,0.0,272.0,272.0,274.0,25.67,-3.274,25.88,579.0,1207609.0,46863.0,110597.0,-0.992,0.772,0.531,0.842,9.78,13.74,13.58,13.77,11.77,11.63,9.78,3.141,4.413,4.359,4.422,3.779,3.733,3.142,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.66,213.3,20.02,1.1,3.475,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.0,41.97,43.11,42.27,41.49,40.07,42.0,41.79,42.93,40.41,50.01
2016-07-28 13:57:00-05:00,108.60016,100.477,105.376564,577350,42.65,0.0,118.8,114.6,32.49,323.6,273.1,273.3,275.7,30.64,32.59,31.44,325.0,101.8,60.14,23.52,1252347.0,323.4,33.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,39.69,111.1,28.38,31.63,28.25,60.0,59.9,62.9,0.0,272.3,272.8,274.4,23.4,-3.671,23.69,579.0,1207609.0,46864.0,110597.0,-0.988,0.772,0.531,0.842,8.87,12.46,12.29,12.51,10.67,10.53,8.87,2.87,4.032,3.978,4.047,3.452,3.408,2.869,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.613,219.1,35.77,1.0,3.477,2.0,-1.0,13.06,-0.091,0.242,1.0,2.0,0.0,0.002,41.18,42.04,41.68,40.99,39.53,41.45,41.26,42.24,40.14,50.03
2016-07-28 13:58:00-05:00,92.20565,83.641754,88.783646,577351,42.53,0.0,101.3,97.0,32.52,326.8,273.1,273.4,275.8,25.8,27.6,26.53,328.1,88.7,60.14,19.44,1252347.0,326.5,29.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,38.78,94.2,23.8,26.96,23.82,60.0,59.9,62.9,0.0,272.6,273.0,274.8,19.43,-4.328,19.91,579.0,1207610.0,46864.0,110597.0,-0.975,0.772,0.531,0.842,7.331,10.31,10.18,10.36,8.77,8.65,7.349,2.395,3.367,3.324,3.383,2.865,2.824,2.401,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.515,303.5,55.59,1.0,3.477,2.0,-1.0,13.06,0.105,0.242,3.0,2.0,0.0,0.002,40.41,41.41,41.1,40.48,39.2,40.86,40.81,41.65,39.66,50.0
2016-07-28 13:59:00-05:00,72.38224,63.198963,69.07955,577352,42.4,0.0,80.5,76.38,32.22,326.3,273.6,273.2,275.6,20.25,21.92,20.97,327.8,74.15,60.15,14.78,1252347.0,326.0,24.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,38.35,74.73,18.68,21.77,18.98,60.0,59.9,62.9,0.0,272.7,273.0,274.9,14.88,-5.073,15.73,579.0,1207610.0,46864.0,110597.0,-0.945,0.772,0.531,0.842,5.719,8.02,7.874,8.05,6.799,6.671,5.685,1.866,2.619,2.57,2.629,2.219,2.177,1.855,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.393,290.9,51.07,0.8,3.477,2.0,-1.0,13.29,0.007,0.241,3.0,2.0,0.0,0.001,39.86,40.82,40.53,40.05,38.75,40.35,-2.786,41.09,39.08,49.94
2016-07-28 14:00:00-05:00,58.34512,48.768757,55.367348,577353,42.28,0.0,66.07,62.19,32.16,320.8,273.4,273.4,275.8,16.75,18.4,17.44,322.4,65.44,60.15,11.85,1252348.0,320.7,21.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,37.98,61.6,15.63,18.71,16.18,60.0,59.9,62.9,0.0,273.0,273.0,275.0,12.04,-5.53,13.25,579.0,1207610.0,46864.0,110597.0,-0.908,0.772,0.531,0.842,4.774,6.712,6.561,6.721,5.69,5.575,4.732,1.532,2.153,2.105,2.156,1.825,1.789,1.518,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.513,331.4,58.76,1.0,3.477,2.0,-1.0,13.29,0.007,0.24,3.0,2.0,0.0,0.0,39.36,40.22,39.95,39.55,38.22,39.82,39.77,40.57,38.71,49.91
2016-07-28 14:01:00-05:00,50.630062,40.751976,47.76226,577354,42.16,0.0,58.26,54.59,32.02,316.0,273.1,273.5,275.8,14.96,16.57,15.65,317.6,60.95,60.14,10.35,1252348.0,315.7,19.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,37.25,54.51,14.13,17.17,14.84,60.0,59.9,62.9,0.0,272.9,273.0,275.0,10.56,-5.758,12.03,579.0,1207610.0,46864.0,110597.0,-0.878,0.772,0.531,0.842,4.288,6.032,5.893,6.034,5.113,5.006,4.24,1.355,1.906,1.862,1.907,1.616,1.582,1.34,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.202,308.5,72.66,0.6,3.477,2.0,-1.0,13.29,0.007,0.24,3.0,2.0,0.0,0.0,38.69,39.56,39.4,38.99,37.69,39.24,39.15,40.05,38.37,49.83
2016-07-28 14:02:00-05:00,45.16523,35.273838,42.461742,577355,42.03,0.0,52.67,49.19,32.18,313.1,273.3,273.7,276.0,13.75,15.08,14.17,314.1,57.91,60.14,9.19,1252348.0,313.1,18.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,36.68,49.49,13.1,16.07,13.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,9.48,-5.963,11.2,579.0,1207611.0,46864.0,110597.0,-0.846,0.772,0.531,0.842,3.888,5.485,5.402,5.494,4.63,4.546,3.882,1.217,1.717,1.691,1.72,1.449,1.423,1.215,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.62,219.3,19.63,1.4,3.475,2.0,-1.0,13.29,0.007,0.24,3.0,2.0,0.0,0.0,38.1,38.81,38.89,38.51,37.28,38.73,38.67,39.57,37.93,49.76
2016-07-28 14:03:00-05:00,40.450474,30.998222,37.967827,577356,41.89,0.0,47.77,44.49,32.34,311.2,273.6,273.7,276.0,12.58,13.83,12.99,312.2,55.17,60.13,8.2,1252348.0,310.4,17.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,36.13,45.2,12.24,15.15,13.12,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.51,-6.128,10.49,579.0,1207611.0,46864.0,110597.0,-0.811,0.772,0.531,0.842,3.566,5.014,4.908,5.02,4.241,4.154,3.513,1.11,1.56,1.527,1.562,1.32,1.293,1.093,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.167,196.3,12.91,1.6,3.477,2.0,-1.0,13.15,-0.024,0.239,1.0,2.0,0.0,0.001,37.6,38.37,38.3,37.98,36.88,38.17,38.22,39.02,37.45,49.67
2016-07-28 14:04:00-05:00,36.914406,27.524284,34.626198,577357,41.76,0.0,43.88,40.89,31.79,309.3,273.9,273.9,276.3,11.46,12.72,12.25,310.6,52.08,60.15,7.381,1252348.0,309.1,16.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,34.79,41.94,11.57,14.49,12.58,60.0,59.9,62.9,0.0,273.0,273.3,275.0,7.795,-6.256,10.0,579.0,1207611.0,46864.0,110597.0,-0.78,0.772,0.531,0.842,3.316,4.663,4.562,4.644,3.93,3.877,3.253,1.026,1.442,1.411,1.436,1.216,1.199,1.006,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,4.177,199.9,15.13,6.2,3.477,2.0,-1.0,13.31,0.044,0.239,3.0,2.0,0.0,0.001,36.51,37.06,37.59,37.28,36.17,37.39,37.48,38.12,36.82,49.57
2016-07-28 14:05:00-05:00,33.91411,24.050344,31.86071,577358,41.63,0.0,40.61,38.11,30.82,308.9,274.2,274.0,276.4,10.83,12.16,11.32,310.3,50.88,60.15,6.802,1252349.0,308.6,15.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,33.73,39.5,11.09,14.01,12.18,60.0,59.9,62.9,0.0,273.1,273.5,275.3,7.225,-6.349,9.62,579.0,1207611.0,46864.0,110597.0,-0.751,0.772,0.531,0.842,3.123,4.348,4.25,4.344,3.677,3.635,3.016,0.965,1.343,1.313,1.342,1.136,1.123,0.932,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.185,204.6,11.54,4.6,3.475,2.0,-1.0,13.33,0.007,0.239,3.0,2.0,0.0,0.0,35.33,35.77,36.59,36.32,35.31,36.5,36.6,37.14,36.01,49.51
2016-07-28 14:06:00-05:00,29.306501,18.973051,27.597252,577359,41.48,0.0,35.77,33.81,30.2,309.6,274.5,274.3,276.7,9.67,10.88,10.24,311.3,47.49,60.15,5.822,1252349.0,309.4,14.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,33.13,35.57,10.33,13.25,11.56,60.0,59.9,62.9,0.0,273.7,274.0,275.9,6.292,-6.502,9.05,579.0,1207611.0,46864.0,110597.0,-0.695,0.772,0.531,0.842,2.77,3.822,3.738,3.836,3.241,3.217,2.638,0.857,1.183,1.157,1.188,1.003,0.996,0.817,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.037,188.5,18.05,4.6,3.477,2.0,-1.0,13.33,0.007,0.238,3.0,2.0,0.0,0.0,34.56,34.95,35.76,35.55,34.54,35.72,35.82,36.41,35.26,49.42
2016-07-28 14:07:00-05:00,24.270283,13.895755,22.988108,577360,41.33,0.0,30.84,29.15,30.08,335.0,274.8,274.3,276.7,5.19,5.934,5.395,336.3,27.16,60.15,2.815,1252349.0,334.5,8.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,32.29,31.23,9.95,11.9,10.92,60.0,59.9,62.9,0.0,273.9,274.0,276.0,3.08,-7.474,8.51,579.0,1207611.0,46865.0,110597.0,-0.369,0.772,0.531,0.842,1.477,1.894,1.871,2.011,1.571,1.619,1.344,0.476,0.606,0.599,0.648,0.502,0.519,0.432,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.493,183.6,14.11,4.0,3.477,2.0,-1.0,13.33,0.007,0.238,3.0,2.0,0.0,0.0,33.73,34.18,35.16,35.04,34.1,35.14,35.32,35.77,34.78,49.4
2016-07-28 14:08:00-05:00,19.555527,9.219297,18.378963,577361,41.17,0.0,26.31,24.43,29.77,336.5,274.5,274.8,277.2,4.57,4.789,4.643,338.2,24.25,60.13,2.161,1252349.0,336.8,7.885,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,31.85,26.83,9.65,11.47,10.7,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.327,-7.624,8.25,579.0,1207611.0,46865.0,110597.0,-0.296,0.772,0.531,0.842,1.135,1.461,1.447,1.545,1.185,1.256,1.041,0.37,0.473,0.469,0.503,0.383,0.407,0.338,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.832,182.5,17.38,5.4,3.477,2.0,-1.0,13.33,0.007,0.238,3.0,2.0,0.0,0.0,33.09,33.57,34.48,34.38,33.52,34.48,7.775,35.08,34.3,49.22
2016-07-28 14:09:00-05:00,16.769533,5.878974,15.383019,577362,41.0,0.0,23.52,21.25,29.27,339.1,274.9,274.6,277.0,3.849,3.849,3.819,339.9,19.36,60.12,1.744,1252349.0,337.9,6.262,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,31.4,23.83,9.77,11.28,10.7,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.614,-7.886,8.27,579.0,1207611.0,46865.0,110597.0,-0.211,0.772,0.531,0.842,0.857,1.099,1.094,1.201,0.878,0.936,0.797,0.279,0.355,0.354,0.391,0.282,0.302,0.258,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.158,214.1,22.4,3.8,3.477,2.0,-1.0,13.05,-0.107,0.238,1.0,2.0,0.0,0.002,32.6,33.08,33.89,33.74,32.96,33.86,34.03,34.43,33.63,49.11
2016-07-28 14:10:00-05:00,15.055077,3.741165,13.193676,577363,40.84,0.0,21.6,19.13,29.09,337.7,275.0,274.9,277.3,2.861,3.377,3.318,339.0,18.6,60.19,1.245,1252349.0,337.6,5.993,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,31.37,21.66,9.72,11.19,10.68,60.0,59.9,62.9,0.0,274.0,274.1,276.0,1.423,-7.921,8.24,579.0,1207611.0,46865.0,110597.0,-0.189,0.772,0.531,0.842,0.784,1.013,1.016,1.121,0.81,0.842,0.751,0.254,0.326,0.327,0.363,0.259,0.271,0.243,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.878,212.2,58.66,1.9,3.477,2.0,-1.0,13.05,0.121,0.239,1.0,2.0,0.0,0.003,32.38,32.86,33.52,33.4,32.63,33.47,33.63,34.09,33.06,48.96
