TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 14:11:00-05:00,13.233465,2.004196,11.580476,577364,40.66,0.0,20.01,17.46,29.09,335.9,275.1,275.0,277.4,2.739,2.759,2.709,337.9,19.13,60.15,0.823,1252349.0,336.1,6.162,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,31.09,19.9,9.64,11.13,10.66,60.0,59.9,62.9,0.0,274.1,274.5,276.3,1.347,-7.9,8.17,579.0,1207611.0,46865.0,110597.0,-0.18,0.772,0.531,0.842,0.783,1.03,1.032,1.107,0.833,0.857,0.767,0.254,0.332,0.333,0.359,0.268,0.276,0.248,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.405,220.4,48.27,3.4,3.477,2.0,-1.0,13.33,0.008,0.238,3.0,2.0,0.0,0.001,32.21,32.74,33.15,33.11,32.38,33.17,-36.82,33.78,32.89,48.87
2016-07-28 14:12:00-05:00,11.090394,0.0,9.391131,577365,40.5,0.0,17.89,15.46,28.7,331.6,275.1,275.2,277.5,3.338,3.32,3.302,333.5,22.68,60.14,0.992,1252349.0,331.6,7.306,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,30.21,17.79,9.3,11.01,10.56,60.0,59.9,62.9,0.0,274.4,274.7,276.7,1.42,-7.746,7.988,579.0,1207611.0,46865.0,110597.0,-0.191,0.772,0.531,0.842,0.81,1.083,1.075,1.123,0.852,0.888,0.764,0.261,0.347,0.345,0.361,0.272,0.284,0.245,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,4.4,211.6,27.06,6.9,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,31.6,32.05,32.54,32.46,31.76,32.55,-32.79,33.2,32.31,48.75
2016-07-28 14:13:00-05:00,8.84017,-2.4050343,6.971331,577366,40.33,0.0,15.79,13.53,28.0,330.9,275.5,275.4,277.7,3.338,3.32,3.302,332.1,21.56,60.14,0.997,1252349.0,330.6,7.083,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,28.96,15.79,9.24,10.92,10.57,60.0,59.9,62.9,0.0,274.9,275.0,276.9,1.191,-7.777,7.953,579.0,1207611.0,46865.0,110597.0,-0.162,0.772,0.531,0.842,0.729,0.963,0.963,1.01,0.759,0.801,0.671,0.234,0.308,0.308,0.324,0.241,0.256,0.215,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,4.398,178.1,15.84,6.9,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,30.45,30.73,31.39,31.14,30.78,31.53,-16.66,31.94,31.34,48.72
2016-07-28 14:14:00-05:00,6.589945,-5.478134,4.781987,577367,40.14,0.0,14.21,11.96,27.57,331.0,275.5,275.6,277.9,3.338,3.32,3.302,332.0,20.93,60.14,0.998,1252349.0,330.8,6.694,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,27.73,14.09,9.16,10.87,10.62,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.012,-7.79,7.92,579.0,1207611.0,46865.0,110597.0,-0.139,0.772,0.531,0.842,0.664,0.864,0.88,0.916,0.69,0.716,0.617,0.213,0.276,0.282,0.294,0.219,0.229,0.197,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.775,151.5,43.71,5.3,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,29.05,29.19,29.86,29.79,29.34,30.06,3.373,30.6,30.04,48.63
2016-07-28 14:15:00-05:00,3.9111054,-8.284008,2.2469578,577368,39.93,0.0,13.08,10.82,26.99,333.3,275.8,275.8,278.2,2.995,3.149,3.132,334.1,19.8,60.14,0.899,1252349.0,332.3,6.36,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,26.67,12.62,9.2,10.86,10.67,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.771,-7.87,7.957,579.0,1207611.0,46866.0,110597.0,-0.107,0.772,0.531,0.842,0.53,0.689,0.704,0.735,0.557,0.582,0.513,0.171,0.221,0.226,0.237,0.178,0.186,0.165,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.072,160.6,43.85,3.5,3.477,2.0,-1.0,13.33,0.008,0.237,3.0,2.0,0.0,0.0,27.88,28.03,28.71,28.92,28.25,28.83,29.13,29.56,28.83,48.5
2016-07-28 14:16:00-05:00,2.0894945,-9.887364,0.63375735,577369,39.7,0.0,12.51,10.26,26.48,336.5,275.4,275.5,277.8,2.311,2.639,2.624,337.4,16.59,60.14,0.698,1252349.0,336.2,5.316,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,25.9,11.87,9.44,10.9,10.73,60.0,59.9,62.9,0.0,274.5,275.0,276.5,0.575,-8.01,8.08,579.0,1207611.0,46866.0,110597.0,-0.082,0.772,0.531,0.842,0.46,0.585,0.608,0.641,0.485,0.506,0.446,0.149,0.187,0.195,0.207,0.155,0.162,0.144,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.762,107.3,73.76,4.7,3.477,2.0,-1.0,13.19,0.008,0.236,1.0,2.0,0.0,0.001,26.97,27.09,27.69,27.98,27.27,27.79,-25.38,28.56,27.87,48.35
2016-07-28 14:17:00-05:00,1.768034,-10.288203,0.63375735,577370,39.45,0.0,12.89,10.76,26.08,338.0,275.5,275.4,277.6,2.653,2.639,2.624,339.0,16.58,60.14,0.793,1252349.0,337.7,5.328,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,25.18,12.33,9.46,10.9,10.72,60.0,59.9,62.9,0.0,274.4,275.0,276.3,0.632,-7.997,8.08,579.0,1207611.0,46866.0,110597.0,-0.089,0.772,0.531,0.842,0.484,0.609,0.641,0.657,0.495,0.535,0.468,0.157,0.195,0.207,0.212,0.158,0.172,0.151,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.122,154.0,56.85,5.4,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,26.19,26.31,26.89,27.27,26.6,27.12,-25.8,27.76,27.12,48.21
2016-07-28 14:18:00-05:00,2.3038018,-9.486525,1.0946717,577371,39.15,0.0,13.79,11.79,25.44,337.9,275.5,275.6,277.8,3.338,3.32,3.302,338.4,21.0,60.15,0.998,1252349.0,336.6,6.85,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,24.53,13.2,9.06,10.84,10.63,60.0,59.9,62.9,0.0,274.8,275.0,276.5,0.997,-7.734,7.859,580.0,1207611.0,46866.0,110597.0,-0.138,0.772,0.531,0.842,0.653,0.858,0.889,0.904,0.724,0.762,0.643,0.215,0.281,0.292,0.298,0.237,0.25,0.212,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.715,154.1,16.18,6.6,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,25.48,25.57,26.14,26.49,25.82,26.27,-118.8,26.78,26.45,48.1
2016-07-28 14:19:00-05:00,2.1966484,-9.085686,1.7860433,577372,38.89,0.0,13.33,11.55,24.88,338.0,275.6,275.7,277.9,3.166,3.32,3.302,339.4,20.9,60.15,0.95,1252349.0,337.8,6.846,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,23.92,13.05,8.96,10.79,10.55,60.0,59.9,62.9,0.0,274.9,275.0,276.9,0.952,-7.729,7.847,580.0,1207611.0,46866.0,110597.0,-0.133,0.772,0.531,0.842,0.617,0.801,0.827,0.86,0.679,0.721,0.595,0.202,0.262,0.27,0.282,0.222,0.236,0.195,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.517,150.8,31.99,7.4,3.477,2.0,-1.0,13.33,0.007,0.237,3.0,2.0,0.0,0.0,24.85,24.98,25.47,25.78,25.31,25.59,-119.3,26.01,25.75,48.1
2016-07-28 14:20:00-05:00,3.3753376,-7.6159425,2.592644,577373,38.62,0.0,12.66,11.03,24.38,338.4,275.9,276.2,278.3,3.081,3.234,3.217,339.6,20.35,60.14,0.927,1252349.0,338.3,6.652,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,23.44,12.45,8.99,10.79,10.55,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.854,-7.764,7.865,580.0,1207611.0,46866.0,110597.0,-0.12,0.772,0.531,0.842,0.574,0.736,0.764,0.808,0.648,0.682,0.559,0.188,0.24,0.249,0.265,0.211,0.223,0.183,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.913,167.9,11.89,6.0,3.477,2.0,-1.0,13.33,0.01,0.236,3.0,2.0,0.0,0.0,24.26,24.45,24.7,25.08,24.64,24.89,-120.7,25.27,25.04,47.92
2016-07-28 14:21:00-05:00,5.83987,-5.077295,4.8972163,577374,38.34,0.0,12.01,10.33,24.01,337.6,276.1,276.2,278.4,2.653,3.32,3.302,339.2,20.87,60.14,0.814,1252349.0,337.5,6.828,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,23.13,11.7,8.91,10.72,10.55,60.0,59.9,62.9,0.0,275.0,275.5,277.0,0.795,-7.73,7.817,580.0,1207611.0,46866.0,110597.0,-0.112,0.772,0.531,0.842,0.557,0.716,0.74,0.788,0.625,0.661,0.539,0.182,0.233,0.241,0.258,0.204,0.216,0.176,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.758,163.0,20.3,4.8,3.477,2.0,-1.0,13.36,0.007,0.236,3.0,2.0,0.0,0.0,23.88,23.99,23.98,24.42,24.02,24.29,-121.6,24.55,24.45,47.79
2016-07-28 14:22:00-05:00,7.875787,-3.0730994,6.971331,577375,38.06,0.0,12.12,10.36,23.65,341.8,276.3,276.6,278.8,2.567,2.894,2.878,342.5,18.19,60.14,0.782,1252349.0,341.0,5.955,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.76,11.74,9.2,10.8,10.61,60.0,59.9,62.9,0.0,275.3,275.9,277.5,0.662,-7.904,7.982,580.0,1207611.0,46866.0,110597.0,-0.094,0.772,0.531,0.842,0.472,0.599,0.623,0.666,0.517,0.561,0.457,0.155,0.195,0.204,0.219,0.169,0.184,0.15,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.36,144.1,16.27,5.4,3.477,2.0,-1.0,13.36,0.007,0.236,3.0,2.0,0.0,0.0,23.46,23.59,23.47,23.87,23.57,23.75,-122.0,23.98,23.9,47.6
2016-07-28 14:23:00-05:00,9.48309,-1.2025172,8.69976,577376,37.77,0.0,12.68,10.91,23.32,344.6,276.8,276.7,278.9,2.653,2.639,2.624,345.9,16.6,60.14,0.8,1252349.0,344.8,5.457,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,22.45,12.15,9.36,10.87,10.66,60.0,59.9,62.9,0.0,275.8,276.0,277.9,0.644,-7.997,8.08,580.0,1207611.0,46867.0,110597.0,-0.092,0.772,0.531,0.842,0.47,0.606,0.63,0.673,0.518,0.567,0.464,0.155,0.199,0.207,0.223,0.17,0.187,0.153,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.298,115.1,24.59,6.0,3.477,2.0,-1.0,13.36,0.007,0.236,3.0,2.0,0.0,0.0,23.08,23.23,22.98,23.39,23.11,23.25,-122.2,23.61,23.37,47.54
2016-07-28 14:24:00-05:00,11.090394,0.668065,10.658647,577377,37.48,0.0,13.01,11.23,23.09,345.4,276.9,276.8,279.0,2.482,2.639,2.624,347.8,16.61,60.13,0.752,1252349.0,345.9,5.499,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,22.28,12.58,9.4,10.92,10.66,60.0,59.9,62.9,0.0,275.9,276.0,277.9,0.693,-7.961,8.05,580.0,1207611.0,46867.0,110597.0,-0.099,0.772,0.531,0.842,0.509,0.653,0.668,0.726,0.574,0.611,0.5,0.169,0.215,0.221,0.242,0.19,0.203,0.166,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.707,120.3,31.12,3.8,3.477,2.0,-1.0,13.36,0.007,0.235,3.0,2.0,0.0,0.0,22.92,23.04,22.73,23.08,22.77,22.95,-122.8,23.28,22.99,47.36
2016-07-28 14:25:00-05:00,12.054777,2.405035,11.695704,577378,37.18,0.0,13.75,11.87,22.89,343.1,277.0,277.1,279.3,3.338,3.32,3.302,344.3,21.02,60.14,1.011,1252349.0,343.1,6.978,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,22.02,13.35,9.01,10.85,10.56,60.0,59.9,62.9,0.0,276.0,276.0,278.0,1.007,-7.741,7.873,580.0,1207611.0,46867.0,110597.0,-0.14,0.772,0.531,0.842,0.628,0.824,0.854,0.896,0.726,0.751,0.622,0.209,0.273,0.284,0.298,0.241,0.25,0.207,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.36,102.4,46.56,3.2,3.478,2.0,-1.0,13.27,0.011,0.235,3.0,2.0,0.0,0.001,22.66,22.74,22.61,22.92,22.69,22.78,-122.3,23.09,22.89,47.19
2016-07-28 14:26:00-05:00,12.697698,3.2067127,12.387076,577379,36.89,0.0,14.73,12.7,22.78,343.9,275.5,275.6,277.7,3.338,3.32,3.302,346.3,21.65,60.14,0.998,1252350.0,343.9,7.242,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,22.08,14.29,8.98,10.8,10.5,60.0,59.9,62.9,0.0,274.3,274.5,276.3,1.147,-7.61,7.779,580.0,1207611.0,46867.0,110597.0,-0.162,0.772,0.531,0.842,0.661,0.889,0.917,0.96,0.77,0.798,0.674,0.22,0.295,0.305,0.32,0.256,0.265,0.225,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.025,111.6,54.35,3.6,3.477,2.0,-1.0,13.4,0.01,0.235,3.0,2.0,0.0,0.0,22.68,22.68,22.48,22.85,22.61,22.77,-122.6,22.94,22.78,46.96
2016-07-28 14:27:00-05:00,13.876389,4.40923,12.963219,577380,36.61,0.0,15.93,13.59,22.75,345.1,274.8,274.8,276.9,3.338,3.32,3.302,347.4,22.92,60.14,0.989,1252350.0,345.3,7.681,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,22.0,15.47,8.96,10.81,10.47,60.0,59.9,62.9,0.0,273.6,274.0,275.7,1.327,-7.525,7.749,580.0,1207611.0,46867.0,110597.0,-0.188,0.772,0.531,0.842,0.705,0.978,1.016,1.041,0.837,0.868,0.752,0.235,0.326,0.339,0.348,0.279,0.29,0.252,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.34,144.3,29.58,2.5,3.477,2.0,-1.0,13.4,0.007,0.235,3.0,2.0,0.0,0.0,22.57,22.66,22.42,22.82,22.59,22.72,-122.9,22.97,22.7,46.83
2016-07-28 14:28:00-05:00,14.840769,5.7453604,14.000277,577381,36.33,0.0,17.26,14.74,22.73,347.9,274.9,274.9,277.1,3.252,3.234,3.217,348.6,22.71,60.15,0.964,1252350.0,347.1,7.615,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,22.04,16.61,9.04,10.87,10.45,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.418,-7.547,7.816,580.0,1207611.0,46867.0,110597.0,-0.199,0.772,0.531,0.842,0.705,0.98,1.017,1.039,0.825,0.86,0.752,0.237,0.328,0.341,0.349,0.276,0.289,0.253,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.672,128.5,26.77,3.9,3.477,2.0,-1.0,13.4,0.007,0.235,3.0,2.0,0.0,0.0,22.58,22.66,22.4,22.78,22.53,22.72,-73.67,22.98,22.7,46.64
2016-07-28 14:29:00-05:00,14.626463,5.878974,13.769819,577382,36.05,0.0,17.39,14.83,22.53,352.6,274.9,275.1,277.2,2.653,2.639,2.624,353.9,18.51,60.15,0.786,1252350.0,352.6,6.236,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.94,16.83,9.29,10.92,10.54,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.117,-7.774,7.991,580.0,1207611.0,46867.0,110597.0,-0.158,0.772,0.531,0.842,0.603,0.823,0.865,0.899,0.693,0.736,0.645,0.204,0.277,0.292,0.304,0.233,0.248,0.218,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.445,97.7,40.41,2.9,3.477,2.0,-1.0,13.4,0.007,0.235,3.0,2.0,0.0,0.0,22.48,22.59,22.34,22.65,22.45,22.59,-20.97,22.84,22.67,46.45
2016-07-28 14:30:00-05:00,14.090694,5.7453604,13.308906,577383,35.78,0.0,17.09,14.67,22.46,352.1,275.1,275.2,277.4,2.653,2.639,2.624,353.9,18.39,60.14,0.789,1252350.0,351.9,6.197,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.8,16.52,9.32,10.93,10.56,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.087,-7.808,8.02,580.0,1207612.0,46868.0,110597.0,-0.154,0.772,0.531,0.842,0.596,0.812,0.843,0.882,0.682,0.73,0.628,0.2,0.272,0.283,0.298,0.228,0.245,0.212,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.203,96.0,24.61,4.2,3.477,2.0,-1.0,13.4,0.007,0.235,3.0,2.0,0.0,0.0,22.37,22.46,22.22,22.58,22.26,22.44,0.676,22.65,22.56,46.22
2016-07-28 14:31:00-05:00,15.269384,7.348717,14.806877,577384,35.51,0.0,17.98,15.81,22.49,350.6,275.0,275.4,277.6,2.995,3.014,2.963,353.1,20.92,60.15,0.903,1252350.0,351.2,7.079,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.83,17.55,9.17,10.97,10.51,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.417,-7.642,7.921,580.0,1207612.0,46868.0,110597.0,-0.197,0.772,0.531,0.842,0.757,1.03,1.07,1.097,0.863,0.928,0.785,0.256,0.348,0.362,0.372,0.291,0.314,0.266,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.425,52.65,32.99,2.8,3.477,2.0,-1.0,13.05,-0.129,0.236,1.0,2.0,0.0,0.003,22.34,22.42,22.2,22.52,22.25,22.46,0.54,22.6,22.43,46.03
2016-07-28 14:32:00-05:00,15.912305,8.417622,15.613477,577385,35.24,0.0,18.63,16.78,22.48,349.6,275.7,275.4,277.6,3.338,3.671,3.44,351.6,23.4,60.14,1.131,1252350.0,349.6,7.944,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.94,18.42,8.97,10.96,10.42,60.0,59.9,62.9,0.0,274.1,274.5,276.1,1.698,-7.487,7.842,580.0,1207612.0,46868.0,110597.0,-0.235,0.772,0.531,0.842,0.85,1.14,1.18,1.223,0.975,1.036,0.857,0.288,0.385,0.399,0.415,0.329,0.351,0.29,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.625,347.8,26.51,2.5,3.477,2.0,-1.0,13.13,0.145,0.236,1.0,2.0,0.0,0.002,22.42,22.51,22.26,22.62,22.31,22.57,-4.019,22.77,22.48,45.87
2016-07-28 14:33:00-05:00,15.376538,8.417622,15.383019,577386,34.98,0.0,18.06,16.31,22.64,349.9,275.7,275.9,278.1,3.166,3.29,3.132,351.8,22.19,60.15,0.986,1252350.0,349.7,7.508,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,22.07,18.05,9.03,10.94,10.47,60.0,59.9,62.9,0.0,274.8,275.0,276.8,1.522,-7.569,7.879,580.0,1207612.0,46868.0,110597.0,-0.213,0.772,0.531,0.842,0.789,1.038,1.07,1.132,0.891,0.958,0.776,0.267,0.349,0.36,0.383,0.3,0.324,0.262,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.562,357.9,20.74,4.7,3.477,2.0,-1.0,13.4,0.009,0.235,3.0,2.0,0.0,0.0,22.52,22.65,22.35,22.7,22.4,22.63,22.61,22.8,22.56,45.66
2016-07-28 14:34:00-05:00,14.412155,7.6159425,14.345962,577387,34.74,0.0,16.97,15.28,22.8,347.1,275.8,275.9,278.0,3.338,3.32,3.302,348.5,23.23,60.14,0.998,1252350.0,347.0,7.802,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,22.15,16.96,8.94,10.87,10.45,60.0,59.9,62.9,0.0,274.5,275.0,276.4,1.465,-7.498,7.771,580.0,1207612.0,46868.0,110597.0,-0.207,0.772,0.531,0.842,0.793,1.034,1.041,1.111,0.895,0.944,0.746,0.266,0.346,0.349,0.374,0.3,0.317,0.251,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.362,2.49,23.08,3.9,3.477,2.0,-1.0,13.43,0.01,0.234,3.0,2.0,0.0,0.0,22.67,22.73,22.4,22.75,22.51,22.63,-20.82,22.83,22.7,45.44
2016-07-28 14:35:00-05:00,14.519309,7.6159425,14.115505,577388,34.49,0.0,16.59,14.89,22.85,348.9,275.9,276.0,278.0,3.081,3.064,3.048,350.6,21.36,60.15,0.921,1252350.0,348.3,7.188,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,22.19,16.61,9.1,10.89,10.49,60.0,59.9,62.9,0.0,274.5,275.0,276.2,1.244,-7.637,7.868,580.0,1207612.0,46868.0,110597.0,-0.177,0.772,0.531,0.842,0.679,0.878,0.893,0.977,0.761,0.8,0.641,0.228,0.294,0.299,0.329,0.255,0.269,0.215,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.548,2.438,23.21,2.9,3.477,2.0,-1.0,13.43,0.008,0.234,3.0,2.0,0.0,0.0,22.7,22.74,22.42,22.8,22.51,22.72,-101.0,22.86,22.71,45.2
2016-07-28 14:36:00-05:00,14.947923,8.551233,14.806877,577389,34.25,0.0,17.28,15.41,22.88,352.3,275.7,275.4,277.5,2.653,2.639,2.624,354.1,18.5,60.14,0.792,1252350.0,352.2,6.24,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,22.29,17.16,9.34,10.93,10.59,60.0,59.9,62.9,0.0,274.1,274.1,276.1,1.139,-7.768,7.997,580.0,1207612.0,46868.0,110597.0,-0.162,0.772,0.531,0.842,0.656,0.845,0.844,0.925,0.722,0.768,0.599,0.221,0.283,0.283,0.313,0.242,0.259,0.202,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.637,7.452,27.93,2.6,3.478,2.0,-1.0,13.43,0.008,0.234,3.0,2.0,0.0,0.0,22.73,22.84,22.5,22.88,22.56,22.84,-122.6,22.95,22.8,44.92
2016-07-28 14:37:00-05:00,15.912305,9.620137,15.728706,577390,34.03,0.0,18.3,16.52,22.97,353.0,275.3,275.3,277.4,2.653,2.744,2.659,355.0,18.57,60.13,0.83,1252350.0,353.3,6.277,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,22.39,18.02,9.36,10.98,10.57,60.0,59.9,62.9,0.0,274.0,274.0,275.9,1.233,-7.754,8.02,580.0,1207612.0,46868.0,110597.0,-0.174,0.772,0.531,0.842,0.686,0.894,0.882,0.978,0.752,0.806,0.621,0.232,0.301,0.297,0.332,0.253,0.272,0.209,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.368,357.9,24.6,1.9,3.478,2.0,-1.0,13.43,0.008,0.234,3.0,2.0,0.0,0.0,22.82,22.92,22.58,22.96,22.63,22.9,-122.3,23.1,22.89,44.68
2016-07-28 14:38:00-05:00,16.66238,10.288202,16.420076,577391,33.8,0.0,19.11,17.25,23.01,350.4,275.4,275.4,277.5,3.166,3.501,3.236,352.5,22.19,60.14,1.071,1252350.0,350.3,7.531,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.51,18.53,9.04,10.99,10.46,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.641,-7.53,7.874,580.0,1207612.0,46869.0,110597.0,-0.227,0.772,0.531,0.842,0.881,1.153,1.124,1.248,0.998,1.012,0.788,0.299,0.391,0.381,0.425,0.338,0.343,0.267,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.658,350.4,72.62,1.3,3.477,2.0,-1.0,13.43,0.011,0.234,3.0,2.0,0.0,0.0,22.94,23.08,22.73,23.04,22.74,22.98,-122.8,23.18,22.94,44.48
2016-07-28 14:39:00-05:00,17.305302,11.089882,16.99622,577392,33.56,0.0,20.0,17.88,23.05,349.9,275.6,275.6,277.7,3.372,4.234,3.822,351.6,23.44,60.14,1.406,1252350.0,349.9,7.951,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,22.62,19.04,8.97,10.99,10.4,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.809,-7.442,7.843,580.0,1207612.0,46869.0,110597.0,-0.25,0.772,0.531,0.842,0.909,1.214,1.182,1.298,1.041,1.055,0.837,0.308,0.41,0.4,0.441,0.352,0.357,0.284,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.34,21.13,41.88,2.4,3.477,2.0,-1.0,13.12,0.006,0.234,1.0,2.0,0.0,0.001,23.12,23.22,22.86,23.22,22.91,23.09,-122.5,23.27,23.02,44.29
2016-07-28 14:40:00-05:00,17.412455,11.357106,16.99622,577393,33.34,0.0,20.19,17.95,23.09,349.7,276.0,275.8,277.9,3.338,4.304,4.065,351.4,23.44,60.14,1.486,1252350.0,349.7,7.947,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,22.73,19.02,8.95,11.0,10.39,60.0,59.9,62.9,0.0,274.3,274.9,276.1,1.844,-7.42,7.838,580.0,1207612.0,46869.0,110597.0,-0.255,0.772,0.531,0.842,0.896,1.241,1.237,1.317,1.037,1.076,0.889,0.303,0.419,0.418,0.447,0.35,0.364,0.301,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.015,31.27,29.66,2.1,3.478,2.0,-1.0,13.43,0.009,0.234,3.0,2.0,0.0,0.001,23.22,23.33,22.91,23.29,22.99,23.24,-122.3,23.35,23.2,44.07
2016-07-28 14:41:00-05:00,17.412455,11.089882,16.765762,577394,33.14,0.0,20.15,17.74,23.11,349.4,276.1,276.1,278.2,3.372,4.269,4.03,351.0,23.4,60.14,1.479,1252350.0,348.9,7.923,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,22.79,18.72,8.95,11.01,10.4,60.0,59.9,62.9,0.0,275.0,275.0,276.8,1.828,-7.434,7.845,580.0,1207612.0,46869.0,110597.0,-0.253,0.772,0.531,0.842,0.868,1.205,1.209,1.289,1.012,1.043,0.88,0.293,0.406,0.407,0.436,0.341,0.352,0.297,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.31,58.56,25.23,1.9,3.477,2.0,-1.0,13.43,0.008,0.234,3.0,2.0,0.0,0.0,23.28,23.38,22.95,23.35,23.0,23.32,-122.0,23.38,23.23,43.86
2016-07-28 14:42:00-05:00,17.412455,11.089882,16.765762,577395,32.94,0.0,20.12,17.59,23.14,354.6,276.1,276.4,278.4,2.602,3.257,3.025,357.1,18.42,60.13,1.115,1252350.0,353.9,6.284,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,22.87,18.51,9.33,11.03,10.54,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.39,-7.74,8.06,580.0,1207612.0,46869.0,110597.0,-0.193,0.772,0.531,0.842,0.719,0.97,0.962,1.069,0.84,0.846,0.728,0.244,0.328,0.325,0.364,0.284,0.286,0.248,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.832,14.5,52.58,1.5,3.477,2.0,-1.0,13.43,0.008,0.234,3.0,2.0,0.0,0.0,23.34,23.41,23.0,23.38,23.06,23.32,-122.6,23.45,23.3,43.65
2016-07-28 14:43:00-05:00,17.090996,10.956268,16.420076,577396,32.75,0.0,19.74,17.22,23.12,353.7,276.5,276.3,278.3,3.231,3.736,3.23,356.9,18.37,60.14,1.437,1252350.0,354.7,6.266,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,22.92,17.99,9.42,11.04,10.56,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.346,-7.761,8.06,580.0,1207612.0,46869.0,110597.0,-0.188,0.772,0.531,0.842,0.695,0.932,0.936,1.05,0.815,0.81,0.718,0.235,0.314,0.315,0.357,0.275,0.274,0.243,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.74,260.7,67.54,2.1,3.477,2.0,-1.0,13.44,0.01,0.234,3.0,2.0,0.0,0.0,23.38,23.49,23.06,23.45,23.1,23.4,-122.4,23.58,23.33,43.44
2016-07-28 14:44:00-05:00,16.769533,10.689042,16.07439,577397,32.57,0.0,19.4,17.07,23.17,352.8,276.0,276.1,278.1,3.735,4.032,3.905,354.9,19.33,60.15,1.753,1252350.0,353.7,6.562,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,22.98,17.65,9.33,11.04,10.56,60.0,59.9,62.9,0.0,274.9,275.0,276.8,1.415,-7.692,7.999,580.0,1207612.0,46869.0,110597.0,-0.197,0.772,0.531,0.842,0.74,1.016,1.016,1.109,0.868,0.877,0.771,0.251,0.344,0.344,0.378,0.294,0.297,0.262,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.613,59.26,93.2,1.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.51,23.67,23.1,23.48,23.11,23.42,-121.9,23.68,23.39,43.24
2016-07-28 14:45:00-05:00,16.98384,10.689042,16.420076,577398,32.39,0.0,19.61,17.08,23.28,349.0,276.1,276.3,278.2,3.338,3.812,3.683,351.1,23.24,60.15,1.247,1252350.0,349.1,7.888,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,23.12,17.63,9.01,10.99,10.44,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.73,-7.478,7.845,580.0,1207612.0,46869.0,110597.0,-0.24,0.772,0.531,0.842,0.857,1.188,1.176,1.264,1.01,1.012,0.883,0.289,0.4,0.396,0.428,0.34,0.341,0.299,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.793,175.4,37.63,2.1,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.63,23.72,23.15,23.5,23.27,23.42,-122.1,23.68,23.41,43.12
2016-07-28 14:46:00-05:00,16.98384,10.956268,16.304848,577399,32.21,0.0,19.55,17.08,23.32,348.7,275.5,275.4,277.4,3.338,3.882,3.718,350.0,23.22,60.14,1.27,1252350.0,348.5,7.843,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,23.08,17.43,8.97,10.95,10.43,60.0,59.9,62.9,0.0,274.1,274.2,276.1,1.733,-7.416,7.787,580.0,1207612.0,46870.0,110597.0,-0.242,0.772,0.531,0.842,0.865,1.197,1.175,1.249,1.014,1.016,0.881,0.292,0.402,0.395,0.422,0.341,0.342,0.297,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.278,169.3,32.41,2.6,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.67,23.77,23.28,23.66,23.3,23.5,-122.1,23.68,23.55,43.04
2016-07-28 14:47:00-05:00,17.090996,11.223494,16.07439,577400,32.04,0.0,19.55,17.11,23.4,348.0,275.6,275.6,277.7,3.338,3.882,3.614,350.0,23.25,60.15,1.241,1252350.0,348.0,7.852,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,23.05,17.27,8.9,10.96,10.4,60.0,59.9,62.9,0.0,274.0,274.4,276.0,1.754,-7.424,7.803,580.0,1207612.0,46870.0,110597.0,-0.245,0.772,0.531,0.842,0.874,1.204,1.184,1.27,1.027,1.011,0.883,0.294,0.404,0.397,0.428,0.344,0.339,0.297,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.752,185.8,48.31,1.7,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.7,23.27,23.65,23.3,23.43,-122.3,23.68,23.59,42.85
2016-07-28 14:48:00-05:00,18.483992,12.559625,17.341906,577401,31.87,0.0,21.05,18.45,23.42,351.6,275.5,275.8,277.9,3.497,4.154,4.019,353.2,21.59,60.15,1.613,1252351.0,351.0,7.323,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,23.06,18.26,9.13,11.04,10.45,60.0,59.9,62.9,0.0,274.0,274.6,276.0,1.771,-7.506,7.93,580.0,1207612.0,46870.0,110597.0,-0.244,0.772,0.531,0.842,0.844,1.17,1.144,1.251,0.981,0.973,0.863,0.285,0.394,0.385,0.423,0.33,0.327,0.292,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.302,32.01,27.49,2.0,3.475,2.0,-1.0,13.11,0.002,0.234,1.0,2.0,0.0,0.002,23.58,23.69,23.27,23.65,23.28,23.52,-122.0,23.7,23.59,42.74
2016-07-28 14:49:00-05:00,20.412756,14.296594,19.070335,577402,31.71,0.0,23.16,20.31,23.31,356.3,275.9,275.8,277.9,3.416,3.693,3.63,358.3,19.18,60.15,1.579,1252351.0,356.1,6.55,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,23.1,19.61,9.46,11.18,10.55,60.0,59.9,62.9,0.0,274.1,274.7,276.1,1.687,-7.679,8.14,580.0,1207612.0,46870.0,110597.0,-0.229,0.772,0.531,0.842,0.811,1.123,1.099,1.213,0.937,0.921,0.843,0.276,0.381,0.373,0.415,0.318,0.312,0.287,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.517,5.827,10.7,2.7,3.475,2.0,-1.0,13.47,0.019,0.233,3.0,2.0,0.0,0.0,23.58,23.67,23.28,23.68,23.3,23.52,-122.4,23.75,23.56,42.61
2016-07-28 14:50:00-05:00,21.055676,14.831046,19.416021,577403,31.54,0.0,23.84,20.9,23.4,357.0,276.6,276.6,278.6,3.486,3.729,3.7,358.9,19.39,60.14,1.638,1252351.0,357.0,6.634,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,23.12,19.74,9.49,11.23,10.6,60.0,59.9,62.9,0.0,275.0,275.2,277.0,1.734,-7.712,8.19,580.0,1207612.0,46870.0,110597.0,-0.233,0.772,0.531,0.842,0.822,1.154,1.128,1.232,0.948,0.935,0.864,0.28,0.392,0.383,0.422,0.322,0.317,0.295,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.377,5.408,33.61,2.9,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.67,23.3,23.68,23.3,23.52,-122.5,23.79,23.5,42.51
2016-07-28 14:51:00-05:00,19.984142,13.628529,18.378963,577404,31.39,0.0,22.57,19.61,23.3,353.2,277.0,276.5,278.6,3.809,4.224,4.158,355.8,21.7,60.14,1.768,1252351.0,353.8,7.436,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,23.15,18.95,9.21,11.2,10.5,60.0,59.9,62.9,0.0,275.0,275.1,277.0,1.912,-7.552,8.03,580.0,1207612.0,46870.0,110597.0,-0.258,0.772,0.531,0.842,0.919,1.302,1.276,1.356,1.067,1.061,0.961,0.313,0.443,0.434,0.463,0.363,0.361,0.328,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.157,70.82,32.52,2.3,3.477,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,23.59,23.78,23.28,23.68,23.32,23.52,-121.5,23.79,23.5,42.38
2016-07-28 14:52:00-05:00,17.305302,10.956268,16.07439,577405,31.24,0.0,19.74,17.09,23.22,349.3,276.7,276.5,278.6,3.338,4.058,3.857,351.2,23.11,60.14,1.368,1252351.0,349.6,7.849,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,23.08,16.82,9.0,10.99,10.44,60.0,59.9,62.9,0.0,275.0,275.1,277.0,1.726,-7.494,7.86,580.0,1207612.0,46870.0,110597.0,-0.238,0.772,0.531,0.842,0.854,1.201,1.184,1.259,0.994,0.985,0.879,0.289,0.406,0.4,0.427,0.335,0.332,0.297,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.367,131.9,77.9,1.4,3.478,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.6,23.78,23.25,23.62,23.29,23.44,-122.2,23.74,23.52,42.31
2016-07-28 14:53:00-05:00,14.090694,7.883169,13.193676,577406,31.09,0.0,16.24,13.96,23.3,346.8,276.8,276.8,278.8,3.166,3.149,3.132,348.8,20.65,60.15,0.955,1252351.0,347.2,6.943,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,23.11,14.19,9.0,10.84,10.53,60.0,59.9,62.9,0.0,275.1,275.7,277.0,1.18,-7.639,7.835,580.0,1207612.0,46870.0,110597.0,-0.167,0.772,0.531,0.842,0.677,0.925,0.902,0.985,0.773,0.772,0.674,0.227,0.309,0.301,0.331,0.258,0.258,0.226,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.418,94.1,70.04,0.9,3.478,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.76,23.21,23.61,23.29,23.41,-122.0,23.69,23.57,42.25
2016-07-28 14:54:00-05:00,10.34032,4.275617,9.852047,577407,30.95,0.0,12.42,10.58,23.19,340.4,276.2,276.4,278.4,2.995,3.32,3.302,342.7,20.69,60.14,0.909,1252351.0,340.6,6.855,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,23.09,11.26,8.83,10.67,10.57,60.0,59.9,62.9,0.0,275.1,275.1,277.0,0.764,-7.639,7.723,580.0,1207612.0,46871.0,110597.0,-0.11,0.772,0.531,0.842,0.546,0.726,0.712,0.783,0.618,0.624,0.524,0.18,0.239,0.234,0.259,0.203,0.205,0.173,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.498,97.7,68.14,1.0,3.477,2.0,-1.0,13.38,0.011,0.232,1.0,2.0,0.0,0.001,23.58,23.68,23.21,23.59,23.21,23.33,-121.8,23.64,23.6,42.18
2016-07-28 14:55:00-05:00,8.197248,2.2714217,7.89316,577408,30.81,0.0,10.05,8.45,23.35,339.1,276.4,276.3,278.3,1.198,2.979,1.778,340.3,17.59,60.14,0.283,1252351.0,338.7,5.739,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,23.1,9.67,9.03,10.65,10.68,60.0,59.9,62.9,0.0,274.9,275.0,276.5,0.431,-7.802,7.84,580.0,1207612.0,46871.0,110597.0,-0.064,0.772,0.531,0.842,0.414,0.535,0.533,0.586,0.45,0.476,0.382,0.135,0.174,0.173,0.191,0.146,0.155,0.124,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.325,19.62,99.4,0.8,3.477,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.58,23.68,23.21,23.59,23.21,23.42,-122.1,23.61,23.6,42.06
2016-07-28 14:56:00-05:00,7.768635,1.7369694,7.547475,577409,30.68,0.0,9.54,8.06,23.35,339.3,274.9,274.8,276.9,1.198,2.639,1.016,341.2,15.34,60.14,0.194,1252351.0,339.3,4.986,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,23.08,9.43,9.21,10.71,10.7,60.0,59.9,62.9,0.0,273.3,273.6,275.2,0.344,-7.876,7.908,580.0,1207612.0,46871.0,110597.0,-0.053,0.772,0.531,0.842,0.384,0.474,0.467,0.537,0.409,0.436,0.329,0.125,0.153,0.151,0.175,0.132,0.141,0.106,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.43,257.6,90.4,1.1,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.73,23.13,23.59,23.21,23.44,-122.1,23.64,23.6,42.0
2016-07-28 14:57:00-05:00,7.875787,2.1378083,7.7779307,577410,30.55,0.0,9.74,8.4,23.32,339.9,274.3,274.3,276.3,1.113,2.554,1.016,341.9,15.48,60.15,0.169,1252351.0,339.8,5.044,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,23.09,9.58,9.18,10.69,10.71,60.0,59.9,62.9,0.0,273.1,273.3,274.8,0.365,-7.849,7.884,580.0,1207612.0,46871.0,110597.0,-0.056,0.772,0.531,0.842,0.392,0.475,0.477,0.546,0.418,0.443,0.337,0.128,0.153,0.154,0.178,0.135,0.144,0.109,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.553,249.0,16.38,0.8,3.475,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.78,23.13,23.59,23.21,23.44,-122.1,23.75,23.6,41.9
2016-07-28 14:58:00-05:00,8.090095,2.5386481,8.238846,577411,30.42,0.0,10.06,8.65,23.38,336.3,274.5,274.1,276.2,0.77,3.234,1.524,339.0,19.32,60.15,0.15,1252351.0,336.9,6.316,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,23.17,9.76,8.84,10.62,10.62,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.53,-7.674,7.72,580.0,1207612.0,46871.0,110597.0,-0.08,0.772,0.531,0.842,0.49,0.618,0.617,0.681,0.54,0.561,0.439,0.16,0.2,0.2,0.222,0.175,0.182,0.143,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.615,254.5,9.72,0.8,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.6,23.78,23.15,23.59,23.21,23.44,-122.0,23.79,23.6,41.82
2016-07-28 14:59:00-05:00,8.411556,2.6722605,8.354075,577412,30.3,0.0,10.31,8.81,23.32,336.6,274.5,274.1,276.1,1.54,3.32,2.201,338.8,19.81,60.15,0.331,1252351.0,336.8,6.483,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,23.18,9.78,8.72,10.54,10.58,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.597,-7.574,7.627,580.0,1207612.0,46871.0,110597.0,-0.085,0.772,0.531,0.842,0.493,0.634,0.628,0.683,0.545,0.569,0.45,0.161,0.206,0.204,0.223,0.177,0.185,0.146,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.565,215.9,13.39,0.8,3.477,2.0,-1.0,13.51,0.009,0.233,3.0,2.0,0.0,0.0,23.6,23.8,23.16,23.59,23.23,23.44,-121.8,23.79,23.6,41.73
2016-07-28 15:00:00-05:00,7.9829407,2.1378083,7.89316,577413,30.19,0.0,10.07,8.4,23.41,335.6,274.3,274.3,276.3,0.428,3.234,0.847,338.1,19.46,60.14,0.089,1252351.0,336.0,6.358,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,23.13,9.31,8.69,10.54,10.59,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.536,-7.599,7.644,580.0,1207612.0,46871.0,110597.0,-0.079,0.772,0.531,0.842,0.476,0.613,0.62,0.66,0.519,0.544,0.446,0.155,0.199,0.201,0.215,0.168,0.176,0.145,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.857,194.5,15.96,2.9,3.477,2.0,-1.0,13.29,0.012,0.232,1.0,2.0,0.0,0.001,23.55,23.82,23.28,23.59,23.28,23.44,-121.8,23.79,23.6,41.68
2016-07-28 15:01:00-05:00,7.4471736,1.6033561,7.317017,577414,30.07,0.0,9.89,8.09,23.34,335.8,274.7,274.5,276.6,0.342,3.149,0.085,337.8,19.1,60.15,0.007,1252351.0,335.5,6.232,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.8,9.03,8.74,10.53,10.58,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.48,-7.627,7.665,580.0,1207612.0,46871.0,110597.0,-0.071,0.772,0.531,0.842,0.438,0.575,0.577,0.617,0.492,0.517,0.424,0.142,0.186,0.186,0.2,0.159,0.168,0.138,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.6,179.9,7.514,3.7,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.3,23.45,23.02,23.33,23.09,23.22,-122.3,23.58,23.41,41.63
2016-07-28 15:02:00-05:00,7.125712,1.3361305,6.971331,577415,29.95,0.0,9.86,8.21,23.04,340.0,274.7,274.6,276.7,0.685,2.383,0.169,341.4,15.03,60.16,0.059,1252351.0,340.3,4.88,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,22.49,8.93,9.09,10.67,10.69,60.0,59.9,62.9,0.0,273.1,273.2,275.0,0.34,-7.863,7.896,580.0,1207612.0,46872.0,110597.0,-0.052,0.772,0.531,0.842,0.358,0.463,0.472,0.525,0.406,0.429,0.36,0.116,0.15,0.153,0.171,0.131,0.139,0.117,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.38,177.1,7.854,4.8,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.98,23.11,22.72,23.11,22.82,22.92,-122.3,23.22,23.12,41.66
2016-07-28 15:03:00-05:00,8.197248,2.1378083,8.0083885,577416,29.82,0.0,11.0,9.37,22.89,342.2,274.9,274.7,276.8,1.797,2.639,2.032,343.1,15.91,60.15,0.447,1252351.0,342.2,5.173,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,22.33,9.9,9.27,10.76,10.68,60.0,59.9,62.9,0.0,273.1,273.7,275.0,0.453,-7.872,7.921,580.0,1207612.0,46872.0,110597.0,-0.068,0.772,0.531,0.842,0.405,0.535,0.534,0.589,0.452,0.489,0.403,0.132,0.174,0.174,0.193,0.147,0.159,0.132,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.62,153.6,20.72,4.2,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.78,22.89,22.48,22.9,22.61,22.73,-122.6,22.96,22.91,41.6
2016-07-28 15:04:00-05:00,9.375938,3.340326,9.391131,577417,29.69,0.0,12.24,10.63,22.75,343.1,275.4,275.1,277.1,2.311,2.809,2.794,346.1,17.37,60.14,0.695,1252351.0,343.9,5.746,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,22.31,10.94,9.17,10.75,10.64,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.619,-7.797,7.867,580.0,1207612.0,46872.0,110597.0,-0.09,0.772,0.531,0.842,0.48,0.619,0.627,0.696,0.542,0.567,0.469,0.158,0.202,0.205,0.23,0.178,0.186,0.154,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.832,134.5,10.87,4.1,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.73,22.83,22.45,22.84,22.55,22.7,-122.8,22.84,22.78,41.53
2016-07-28 15:05:00-05:00,10.768934,4.9436827,10.889105,577418,29.56,0.0,13.66,12.1,22.71,342.3,275.4,274.9,276.9,3.166,3.32,3.302,343.8,20.83,60.15,0.942,1252351.0,342.6,6.903,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,22.43,12.07,8.86,10.71,10.51,60.0,59.9,62.9,0.0,273.9,274.0,275.2,0.937,-7.594,7.713,580.0,1207612.0,46872.0,110597.0,-0.137,0.772,0.531,0.842,0.61,0.797,0.802,0.875,0.707,0.722,0.6,0.202,0.263,0.264,0.29,0.233,0.239,0.199,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.762,141.2,18.25,2.8,3.478,2.0,-1.0,13.1,-0.027,0.232,1.0,2.0,0.0,0.001,22.81,22.91,22.47,22.87,22.63,22.74,-122.2,22.85,22.78,41.45
2016-07-28 15:06:00-05:00,12.161931,6.413426,12.271848,577419,29.43,0.0,15.07,13.48,22.82,343.8,275.8,275.6,277.6,3.338,3.32,3.302,345.4,20.86,60.14,0.996,1252351.0,343.7,6.94,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,22.48,13.37,8.86,10.74,10.49,60.0,59.9,62.9,0.0,274.0,274.3,275.9,1.142,-7.544,7.713,580.0,1207612.0,46872.0,110597.0,-0.164,0.772,0.531,0.842,0.685,0.897,0.902,0.972,0.788,0.811,0.666,0.228,0.296,0.299,0.323,0.261,0.269,0.221,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.43,159.3,16.84,3.7,3.477,2.0,-1.0,13.1,0.045,0.234,1.0,2.0,0.0,0.002,22.91,22.92,22.56,22.95,22.71,22.87,-122.6,23.04,22.88,41.39
2016-07-28 15:07:00-05:00,14.197848,8.551233,14.230733,577420,29.31,0.0,17.18,15.57,22.82,346.0,276.0,275.6,277.6,3.338,3.355,3.302,347.5,21.61,60.15,1.008,1252351.0,346.2,7.238,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,22.61,15.17,8.89,10.82,10.45,60.0,59.9,62.9,0.0,274.0,274.3,276.0,1.456,-7.482,7.749,580.0,1207612.0,46872.0,110597.0,-0.206,0.772,0.531,0.842,0.792,1.049,1.048,1.118,0.913,0.943,0.773,0.265,0.349,0.349,0.374,0.304,0.315,0.258,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.105,167.5,10.9,3.3,3.478,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,22.99,23.07,22.64,23.03,22.77,22.95,-122.9,23.1,22.94,41.28
2016-07-28 15:08:00-05:00,16.66238,11.223494,16.765762,577421,29.19,0.0,19.85,18.26,22.84,351.3,276.3,275.9,277.9,3.081,3.908,3.672,352.9,21.36,60.14,1.332,1252351.0,350.5,7.238,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,22.46,17.55,9.07,10.99,10.45,60.0,59.9,62.9,0.0,274.7,275.0,276.1,1.694,-7.521,7.902,580.0,1207612.0,46872.0,110597.0,-0.234,0.772,0.531,0.842,0.844,1.097,1.091,1.181,0.96,0.985,0.809,0.285,0.368,0.367,0.399,0.323,0.332,0.273,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.515,180.0,8.71,5.4,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.95,23.1,22.63,23.09,22.8,23.03,-122.8,23.18,23.04,41.16
2016-07-28 15:09:00-05:00,19.019758,13.361302,18.839878,577422,29.07,0.0,22.47,20.91,22.48,357.0,276.0,275.5,277.6,3.312,3.693,3.561,358.5,18.62,60.13,1.53,1252351.0,356.8,6.351,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,22.22,19.84,9.43,11.15,10.56,60.0,59.9,62.9,0.0,274.3,274.5,276.0,1.646,-7.692,8.13,580.0,1207612.0,46872.0,110597.0,-0.224,0.772,0.531,0.842,0.826,1.074,1.067,1.162,0.921,0.969,0.791,0.282,0.364,0.362,0.397,0.312,0.33,0.269,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,3.528,170.7,13.02,5.6,3.477,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,22.72,22.9,22.48,22.87,22.63,22.82,-122.7,22.99,22.91,41.05
2016-07-28 15:10:00-05:00,22.127213,16.167175,22.066278,577423,28.95,0.0,25.74,24.28,22.48,360.2,275.6,275.3,277.4,3.659,3.92,3.807,362.1,19.66,60.14,1.758,1252351.0,360.4,6.775,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,22.16,22.82,9.57,11.36,10.64,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.998,-7.623,8.22,580.0,1207612.0,46873.0,110597.0,-0.262,0.772,0.531,0.842,0.945,1.207,1.21,1.344,1.04,1.087,0.893,0.325,0.412,0.414,0.463,0.355,0.373,0.307,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.695,170.8,10.01,4.4,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.69,22.84,22.44,22.81,22.57,22.71,-122.5,22.92,22.76,40.95
2016-07-28 15:11:00-05:00,25.556128,19.641115,25.638367,577424,28.83,0.0,29.22,28.03,22.37,360.2,274.9,274.6,276.7,4.58,5.176,5.101,362.2,23.79,60.15,2.496,1252351.0,360.9,8.28,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,22.19,26.21,9.69,11.64,10.68,60.0,59.9,62.9,0.0,273.4,273.4,275.3,2.708,-7.381,8.3,580.0,1207612.0,46873.0,110597.0,-0.347,0.772,0.531,0.842,1.252,1.624,1.641,1.78,1.41,1.464,1.204,0.435,0.562,0.568,0.619,0.488,0.508,0.418,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.347,162.8,6.713,3.5,3.477,2.0,-1.0,13.29,0.01,0.232,3.0,2.0,0.0,0.001,22.74,22.84,22.46,22.89,22.56,22.69,-122.4,22.86,22.75,40.79
2016-07-28 15:12:00-05:00,27.6992,21.912537,27.94294,577425,28.72,0.0,31.48,30.43,22.44,360.4,274.7,274.0,276.1,5.551,6.01,5.701,361.8,26.67,60.15,3.019,1252351.0,360.5,9.31,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,22.18,28.26,9.72,11.91,10.77,60.0,59.9,62.9,0.0,273.0,273.0,274.9,3.358,-7.151,8.41,580.0,1207613.0,46873.0,110597.0,-0.409,0.772,0.531,0.842,1.437,1.886,1.893,2.039,1.629,1.696,1.376,0.501,0.655,0.658,0.712,0.566,0.591,0.48,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,2.355,161.6,10.5,3.1,3.477,2.0,-1.0,13.29,0.011,0.233,3.0,2.0,0.0,0.001,22.74,22.84,22.52,22.93,22.64,22.77,-122.4,22.88,22.77,40.69
2016-07-28 15:13:00-05:00,28.34212,22.714214,28.979998,577426,28.61,0.0,32.15,31.1,22.4,360.7,274.4,274.4,276.5,5.69,6.195,5.817,362.9,26.98,60.14,3.141,1252352.0,360.8,9.46,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,22.18,28.71,9.81,11.99,10.82,60.0,59.9,62.9,0.0,273.0,273.0,275.0,3.463,-7.131,8.46,580.0,1207613.0,46873.0,110597.0,-0.418,0.772,0.531,0.842,1.466,1.917,1.922,2.085,1.664,1.729,1.398,0.512,0.666,0.669,0.729,0.579,0.603,0.488,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.842,148.3,8.08,2.9,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,22.74,22.84,22.56,22.94,22.65,22.86,-122.3,22.93,22.88,40.57
2016-07-28 15:14:00-05:00,27.913504,22.179762,28.288624,577427,28.5,0.0,31.79,30.76,22.47,360.0,274.6,274.4,276.5,5.69,6.195,5.77,361.8,26.84,60.15,3.13,1252352.0,360.3,9.38,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,22.25,28.36,9.79,11.97,10.84,60.0,59.9,62.9,0.0,273.0,273.0,275.0,3.43,-7.125,8.44,580.0,1207613.0,46873.0,110597.0,-0.416,0.772,0.531,0.842,1.47,1.915,1.919,2.077,1.662,1.728,1.391,0.512,0.664,0.666,0.724,0.577,0.601,0.484,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.592,126.8,17.51,2.3,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,22.81,22.9,22.57,22.97,22.7,22.93,-122.6,22.94,22.95,40.41
2016-07-28 15:15:00-05:00,26.84197,21.378084,27.366795,577428,28.36,0.0,30.64,29.67,22.38,363.7,274.4,274.1,276.3,4.552,4.985,4.824,365.0,22.18,60.14,2.486,1252352.0,363.3,7.743,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,22.27,27.51,9.85,11.71,10.8,60.0,59.9,62.9,0.0,273.0,273.0,274.9,2.73,-7.381,8.39,580.0,1207613.0,46873.0,110597.0,-0.337,0.772,0.531,0.842,1.172,1.485,1.483,1.659,1.299,1.367,1.092,0.408,0.514,0.514,0.579,0.45,0.476,0.38,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.552,135.3,18.16,2.8,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,22.84,22.93,22.56,23.04,22.73,22.97,-122.0,22.94,22.95,40.39
2016-07-28 15:16:00-05:00,25.556128,20.041954,26.214508,577429,28.26,0.0,29.26,28.42,22.38,363.4,276.0,275.6,277.7,4.062,4.547,4.478,365.3,20.54,60.14,2.247,1252352.0,363.8,7.162,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,22.31,26.46,9.87,11.61,10.76,60.0,59.9,62.9,0.0,274.2,274.5,276.0,2.39,-7.576,8.43,580.0,1207613.0,46873.0,110597.0,-0.299,0.772,0.531,0.842,1.101,1.381,1.381,1.554,1.211,1.28,1.015,0.383,0.477,0.478,0.542,0.419,0.445,0.352,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.085,135.0,22.86,2.1,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.84,22.93,22.57,23.04,22.73,22.97,-122.0,22.97,23.03,40.29
2016-07-28 15:17:00-05:00,23.948824,18.438597,24.601309,577430,28.17,0.0,27.69,26.68,22.42,361.2,276.3,276.0,278.1,3.904,4.558,4.463,363.6,20.89,60.15,2.157,1252352.0,361.9,7.266,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,22.38,25.09,9.77,11.56,10.72,60.0,59.9,62.9,0.0,274.7,275.0,276.4,2.296,-7.593,8.36,580.0,1207613.0,46873.0,110597.0,-0.292,0.772,0.531,0.842,1.104,1.389,1.382,1.543,1.218,1.283,1.006,0.383,0.479,0.477,0.537,0.421,0.445,0.348,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.117,154.7,19.79,2.0,3.475,2.0,-1.0,13.17,-0.008,0.233,1.0,2.0,0.0,0.001,22.9,22.98,22.64,23.04,22.72,22.97,-122.1,23.02,23.04,40.16
2016-07-28 15:18:00-05:00,21.591446,16.167175,22.411964,577431,28.07,0.0,25.09,24.26,22.4,356.6,276.1,276.0,278.1,4.536,4.761,4.535,358.6,23.73,60.15,2.13,1252352.0,356.8,8.22,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,22.38,23.17,9.34,11.4,10.54,60.0,59.9,62.9,0.0,274.6,274.8,276.4,2.481,-7.401,8.14,580.0,1207613.0,46874.0,110597.0,-0.323,0.772,0.531,0.842,1.153,1.466,1.474,1.612,1.286,1.344,1.057,0.398,0.503,0.507,0.557,0.442,0.463,0.364,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.187,146.7,15.42,1.9,3.477,2.0,-1.0,13.37,0.026,0.233,3.0,2.0,0.0,0.001,22.93,23.03,22.67,23.13,22.77,22.99,-122.0,23.15,23.04,40.05
2016-07-28 15:19:00-05:00,19.876987,14.430206,20.568308,577432,27.98,0.0,23.16,22.32,22.48,354.4,276.3,276.3,278.4,4.432,4.57,4.535,356.3,22.87,60.15,2.05,1252352.0,354.9,7.856,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,22.41,21.48,9.17,11.23,10.49,60.0,59.9,62.9,0.0,275.0,275.0,276.9,2.228,-7.424,8.03,580.0,1207613.0,46874.0,110597.0,-0.298,0.772,0.531,0.842,1.083,1.366,1.35,1.486,1.201,1.256,0.967,0.371,0.466,0.461,0.51,0.41,0.43,0.331,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.66,118.0,55.83,1.3,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,22.93,23.08,22.73,23.13,22.8,23.07,-121.8,23.24,23.04,39.97
2016-07-28 15:20:00-05:00,18.591145,13.094077,19.185564,577433,27.9,0.0,21.8,20.88,22.48,352.8,276.5,276.4,278.5,3.981,4.57,4.431,354.7,22.74,60.15,1.894,1252352.0,353.4,7.772,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,22.52,20.13,9.08,11.13,10.49,60.0,59.9,62.9,0.0,275.0,275.0,276.9,2.048,-7.465,7.987,580.0,1207613.0,46874.0,110597.0,-0.277,0.772,0.531,0.842,1.023,1.29,1.285,1.404,1.132,1.185,0.922,0.349,0.437,0.436,0.479,0.384,0.403,0.314,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.968,352.2,9.74,1.3,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.98,23.2,22.75,23.16,22.84,23.08,-122.2,23.25,23.04,39.88
2016-07-28 15:21:00-05:00,17.305302,11.89156,17.918049,577434,27.81,0.0,20.59,19.44,22.47,351.7,276.6,276.6,278.6,3.305,4.239,4.069,353.8,21.89,60.15,1.56,1252352.0,351.8,7.449,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,22.54,18.91,9.1,11.04,10.47,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.808,-7.544,7.971,580.0,1207613.0,46874.0,110597.0,-0.247,0.772,0.531,0.842,0.939,1.174,1.183,1.279,1.032,1.078,0.847,0.318,0.396,0.399,0.434,0.348,0.365,0.286,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.385,351.6,8.66,1.9,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.1,23.23,22.73,23.13,22.81,23.07,-122.1,23.24,22.98,39.78
2016-07-28 15:22:00-05:00,16.126614,10.5554285,16.650536,577435,27.73,0.0,19.12,18.08,22.49,353.2,277.0,276.4,278.4,2.91,3.281,2.948,355.0,19.34,60.14,1.002,1252352.0,353.1,6.577,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,22.53,17.73,9.17,10.96,10.51,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.47,-7.67,7.992,580.0,1207613.0,46874.0,110597.0,-0.204,0.772,0.531,0.842,0.786,0.96,0.96,1.088,0.85,0.893,0.695,0.267,0.323,0.323,0.369,0.286,0.302,0.235,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.258,2.87,10.22,1.8,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.11,23.23,22.69,23.12,22.76,23.04,-73.6,23.24,22.95,39.72
2016-07-28 15:23:00-05:00,15.1622305,9.620137,15.613477,577436,27.66,0.0,18.01,16.95,22.53,353.2,277.1,276.7,278.6,2.653,2.639,2.624,355.5,16.86,60.15,0.8,1252352.0,353.5,5.716,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,22.52,16.66,9.39,10.98,10.59,60.0,59.9,62.9,0.0,275.0,275.4,277.0,1.193,-7.822,8.07,580.0,1207613.0,46874.0,110597.0,-0.168,0.772,0.531,0.842,0.703,0.851,0.845,0.967,0.753,0.796,0.615,0.238,0.285,0.283,0.328,0.253,0.268,0.207,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.165,358.0,13.6,1.9,3.478,2.0,-1.0,13.12,-0.017,0.232,1.0,2.0,0.0,0.001,23.04,23.21,22.67,23.04,22.76,22.97,-30.1,23.14,22.95,39.62
2016-07-28 15:24:00-05:00,14.197848,8.684847,14.6916485,577437,27.58,0.0,16.83,15.89,22.59,351.9,277.0,276.9,278.8,2.653,2.639,2.624,354.1,16.63,60.15,0.8,1252352.0,352.2,5.618,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,22.54,15.68,9.34,10.94,10.61,60.0,59.9,62.9,0.0,275.0,275.8,277.0,1.097,-7.839,8.05,580.0,1207613.0,46874.0,110597.0,-0.155,0.772,0.531,0.842,0.665,0.802,0.8,0.922,0.712,0.75,0.583,0.224,0.268,0.268,0.311,0.238,0.252,0.196,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.118,39.2,23.39,1.5,3.477,2.0,-1.0,13.12,0.036,0.233,1.0,2.0,0.0,0.002,23.04,23.23,22.65,23.04,22.82,22.97,-78.62,23.14,22.9,39.59
2016-07-28 15:25:00-05:00,13.233465,7.749556,13.539361,577438,27.51,0.0,15.84,14.84,22.55,347.6,277.1,276.9,278.8,3.081,3.064,3.048,350.0,19.25,60.14,0.932,1252352.0,348.5,6.48,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,22.51,14.71,9.12,10.87,10.58,60.0,59.9,62.9,0.0,275.2,276.0,277.0,1.184,-7.712,7.912,580.0,1207613.0,46874.0,110597.0,-0.167,0.772,0.531,0.842,0.731,0.92,0.904,1.006,0.801,0.841,0.649,0.246,0.308,0.302,0.338,0.268,0.282,0.217,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.975,37.15,12.52,1.2,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.04,23.16,22.64,23.04,22.82,22.97,-122.0,23.14,22.89,39.49
