TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 15:26:00-05:00,12.269084,6.6806517,12.502303,577439,27.44,0.0,14.71,13.55,22.63,344.9,276.7,276.4,278.3,3.338,3.32,3.302,347.2,20.77,60.14,1.006,1252352.0,345.2,6.971,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,22.49,13.69,8.91,10.76,10.49,60.0,59.9,62.9,0.0,275.0,275.1,276.8,1.162,-7.605,7.78,580.0,1207613.0,46875.0,110597.0,-0.164,0.772,0.531,0.842,0.706,0.898,0.89,0.98,0.779,0.817,0.636,0.236,0.299,0.296,0.328,0.259,0.273,0.212,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.648,358.5,22.13,1.1,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.04,23.13,22.66,22.96,22.76,22.96,-121.6,23.14,22.95,39.43
2016-07-28 15:27:00-05:00,11.304702,5.7453604,11.465247,577440,27.38,0.0,13.7,12.41,22.71,343.4,276.5,276.5,278.4,3.252,3.234,3.217,345.3,19.96,60.14,0.98,1252352.0,343.8,6.638,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,22.53,12.7,8.88,10.7,10.5,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.992,-7.647,7.783,580.0,1207613.0,46875.0,110597.0,-0.142,0.772,0.531,0.842,0.642,0.821,0.812,0.895,0.707,0.742,0.581,0.213,0.271,0.268,0.298,0.234,0.246,0.192,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.982,351.8,22.77,1.8,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.04,23.15,22.66,23.07,22.76,22.97,-121.9,23.14,23.05,39.36
2016-07-28 15:28:00-05:00,10.66178,4.9436827,10.658647,577441,27.31,0.0,13.01,11.5,22.87,342.7,276.8,276.6,278.5,2.995,3.149,3.132,344.3,18.92,60.15,0.907,1252352.0,343.3,6.262,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,22.55,11.96,8.89,10.69,10.55,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.855,-7.708,7.815,580.0,1207613.0,46875.0,110597.0,-0.123,0.772,0.531,0.842,0.592,0.754,0.747,0.821,0.653,0.678,0.538,0.196,0.248,0.246,0.272,0.215,0.224,0.177,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.443,343.5,14.5,2.1,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.04,23.2,22.66,23.12,22.76,23.01,-122.1,23.16,23.05,39.29
2016-07-28 15:29:00-05:00,10.01886,4.40923,9.967276,577442,27.25,0.0,12.58,10.95,22.86,343.0,276.7,276.7,278.6,2.824,3.064,3.048,344.7,17.84,60.14,0.858,1252352.0,342.6,5.906,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,22.56,11.38,8.95,10.69,10.59,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.748,-7.756,7.844,580.0,1207613.0,46875.0,110597.0,-0.108,0.772,0.531,0.842,0.532,0.667,0.661,0.752,0.593,0.6,0.485,0.175,0.219,0.217,0.248,0.195,0.197,0.16,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.952,323.3,18.46,1.7,3.477,2.0,-1.0,13.53,0.037,0.232,1.0,2.0,0.0,0.0,23.04,23.23,22.66,23.13,22.76,23.05,-122.2,23.14,23.04,39.2
2016-07-28 15:30:00-05:00,9.911706,4.40923,9.852047,577443,27.18,0.0,12.35,10.67,22.83,344.8,276.3,276.4,278.4,2.396,2.639,2.624,346.3,15.09,60.14,0.727,1252352.0,345.0,4.971,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,22.56,11.04,9.19,10.77,10.63,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.582,-7.91,7.982,580.0,1207613.0,46875.0,110597.0,-0.085,0.772,0.531,0.842,0.463,0.589,0.583,0.648,0.508,0.526,0.433,0.153,0.193,0.191,0.214,0.167,0.173,0.143,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.977,321.4,14.99,1.7,3.478,2.0,-1.0,13.18,-0.019,0.233,1.0,2.0,0.0,0.001,23.04,23.21,22.66,23.14,22.76,23.08,-122.3,23.16,23.05,39.24
2016-07-28 15:31:00-05:00,9.48309,3.741165,9.160675,577444,27.13,0.0,12.04,10.19,22.94,344.4,276.4,276.4,278.4,2.14,2.639,2.624,346.2,14.93,60.14,0.656,1252352.0,344.6,4.922,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,22.59,10.74,9.2,10.76,10.65,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.557,-7.921,7.987,580.0,1207613.0,46875.0,110597.0,-0.082,0.772,0.531,0.842,0.448,0.573,0.569,0.641,0.496,0.511,0.429,0.147,0.188,0.186,0.212,0.162,0.168,0.141,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.795,314.3,31.67,1.2,3.477,2.0,-1.0,13.53,0.01,0.232,3.0,2.0,0.0,0.0,23.04,23.23,22.66,23.14,22.77,23.08,-122.2,23.21,23.05,39.19
2016-07-28 15:32:00-05:00,9.161631,3.4739394,9.160675,577445,27.07,0.0,11.77,9.91,22.89,340.7,276.5,276.5,278.4,2.653,3.064,3.048,344.0,17.14,60.15,0.809,1252352.0,341.4,5.676,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,22.64,10.55,9.05,10.74,10.62,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.659,-7.795,7.865,580.0,1207613.0,46875.0,110597.0,-0.095,0.772,0.531,0.842,0.517,0.672,0.664,0.73,0.583,0.594,0.5,0.17,0.22,0.217,0.241,0.191,0.195,0.164,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.255,211.0,96.3,0.6,3.478,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.13,23.23,22.69,23.14,22.77,23.08,-121.6,23.24,23.05,39.18
2016-07-28 15:33:00-05:00,9.161631,3.4739394,9.045446,577446,27.01,0.0,11.52,9.62,22.94,338.8,276.8,276.6,278.5,2.567,3.32,3.302,340.9,18.46,60.19,0.792,1252353.0,339.5,6.072,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,22.68,10.35,8.84,10.65,10.6,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.707,-7.674,7.745,580.0,1207613.0,46875.0,110597.0,-0.102,0.772,0.531,0.842,0.521,0.704,0.699,0.742,0.597,0.619,0.521,0.171,0.23,0.228,0.244,0.195,0.203,0.171,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.853,89.6,12.44,1.4,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.13,23.31,22.76,23.14,22.85,23.08,-121.9,23.24,23.08,39.12
2016-07-28 15:34:00-05:00,9.161631,3.4739394,8.930218,577447,26.96,0.0,11.59,9.62,22.98,338.7,276.8,276.4,278.4,2.482,3.32,3.302,340.1,18.44,60.14,0.768,1252353.0,338.8,6.048,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,22.64,10.32,8.8,10.66,10.6,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.709,-7.664,7.736,580.0,1207613.0,46876.0,110597.0,-0.102,0.772,0.531,0.842,0.52,0.695,0.702,0.753,0.6,0.612,0.526,0.17,0.227,0.229,0.247,0.196,0.2,0.172,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.905,99.1,29.57,1.3,3.478,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.13,23.26,22.76,23.14,22.85,23.08,-121.8,23.32,23.15,39.12
2016-07-28 15:35:00-05:00,9.161631,3.4739394,9.160675,577448,26.91,0.0,11.69,9.67,22.94,338.5,276.9,276.7,278.7,2.91,3.32,3.302,341.2,18.51,60.15,0.887,1252353.0,338.9,6.097,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,22.64,10.39,8.81,10.65,10.58,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.735,-7.664,7.741,580.0,1207613.0,46876.0,110597.0,-0.106,0.772,0.531,0.842,0.528,0.717,0.712,0.755,0.614,0.627,0.534,0.173,0.234,0.232,0.247,0.2,0.205,0.175,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.055,141.6,9.82,1.4,3.477,2.0,-1.0,13.53,0.01,0.232,3.0,2.0,0.0,0.0,23.13,23.23,22.76,23.14,22.85,23.08,-121.7,23.32,23.15,39.06
2016-07-28 15:36:00-05:00,9.161631,3.4739394,9.160675,577449,26.85,0.0,11.9,9.87,22.87,343.0,276.2,275.9,277.9,2.396,2.809,2.794,344.2,15.72,60.14,0.726,1252353.0,342.8,5.165,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,22.68,10.56,9.14,10.72,10.65,60.0,59.9,62.9,0.0,274.2,274.5,276.1,0.584,-7.834,7.9,580.0,1207613.0,46876.0,110597.0,-0.085,0.772,0.531,0.842,0.438,0.585,0.593,0.643,0.501,0.518,0.456,0.144,0.191,0.194,0.212,0.163,0.169,0.15,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.967,136.3,14.06,1.5,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,23.13,23.28,22.8,23.24,22.85,23.08,-122.2,23.34,23.13,39.02
2016-07-28 15:37:00-05:00,9.2687845,3.4739394,9.160675,577450,26.8,0.0,12.04,9.98,22.98,343.8,276.2,276.2,278.1,2.14,2.639,2.624,345.9,14.84,60.15,0.654,1252353.0,344.0,4.888,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,22.65,10.67,9.24,10.76,10.67,60.0,59.9,62.9,0.0,274.8,274.9,276.1,0.555,-7.903,7.969,580.0,1207613.0,46876.0,110597.0,-0.082,0.772,0.531,0.842,0.426,0.577,0.579,0.643,0.491,0.507,0.45,0.14,0.188,0.19,0.212,0.16,0.166,0.148,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.813,129.6,17.6,1.3,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,23.15,23.24,22.76,23.19,22.85,23.08,-121.3,23.34,23.15,39.02
2016-07-28 15:38:00-05:00,9.804552,3.6075516,9.160675,577451,26.76,0.0,12.19,10.14,23.02,343.7,276.2,276.2,278.2,2.567,2.639,2.624,345.9,14.8,60.15,0.773,1252353.0,344.5,4.871,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,22.69,10.79,9.18,10.77,10.66,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.573,-7.894,7.963,580.0,1207613.0,46876.0,110597.0,-0.084,0.772,0.531,0.842,0.444,0.598,0.605,0.661,0.515,0.526,0.469,0.146,0.196,0.198,0.218,0.169,0.173,0.155,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.99,137.0,19.11,1.3,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,23.15,23.34,22.81,23.24,22.85,23.08,-122.1,23.34,23.15,38.96
2016-07-28 15:39:00-05:00,9.911706,3.741165,9.160675,577452,26.71,0.0,12.43,10.33,22.9,340.3,276.7,276.3,278.2,2.653,3.32,3.302,342.1,18.65,60.15,0.815,1252353.0,340.6,6.155,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,22.77,10.99,8.79,10.67,10.54,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.8,-7.677,7.765,580.0,1207613.0,46876.0,110597.0,-0.114,0.772,0.531,0.842,0.531,0.738,0.745,0.791,0.627,0.644,0.569,0.174,0.242,0.244,0.261,0.206,0.212,0.188,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.79,120.3,24.02,1.5,3.478,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,23.18,23.36,22.88,23.24,22.87,23.12,-121.9,23.34,23.15,38.93
2016-07-28 15:40:00-05:00,9.911706,4.40923,9.160675,577453,26.66,0.0,12.66,10.4,23.1,340.1,276.7,276.4,278.3,2.739,3.32,3.302,342.2,18.79,60.15,0.838,1252353.0,340.6,6.205,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,22.82,11.11,8.77,10.64,10.5,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.831,-7.641,7.735,580.0,1207613.0,46876.0,110597.0,-0.119,0.772,0.531,0.842,0.56,0.774,0.785,0.834,0.668,0.673,0.596,0.184,0.254,0.258,0.275,0.22,0.221,0.197,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.233,146.1,74.56,0.4,3.478,2.0,-1.0,13.55,0.027,0.231,3.0,2.0,0.0,0.0,23.23,23.34,22.87,23.24,22.96,23.17,-121.7,23.34,23.15,38.93
2016-07-28 15:41:00-05:00,9.911706,4.40923,9.621589,577454,26.62,0.0,12.75,10.57,23.17,339.9,276.7,276.7,278.5,3.166,3.32,3.302,342.6,18.93,60.15,0.959,1252353.0,340.2,6.262,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,22.79,11.27,8.74,10.65,10.5,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.86,-7.633,7.734,580.0,1207613.0,46877.0,110597.0,-0.124,0.772,0.531,0.842,0.552,0.765,0.771,0.821,0.664,0.665,0.591,0.181,0.25,0.252,0.27,0.217,0.218,0.195,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.135,46.0,75.88,0.4,3.477,2.0,-1.0,13.31,-0.007,0.231,3.0,2.0,0.0,0.001,23.23,23.32,22.87,23.25,22.95,23.21,-122.1,23.44,23.23,38.93
2016-07-28 15:42:00-05:00,10.447474,4.40923,9.852047,577455,26.58,0.0,13.14,10.69,23.22,341.2,276.8,276.7,278.6,2.91,3.234,3.217,341.7,18.73,60.14,0.885,1252353.0,341.1,6.149,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.78,11.43,8.84,10.66,10.53,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.846,-7.681,7.783,580.0,1207613.0,46877.0,110597.0,-0.121,0.772,0.531,0.842,0.532,0.75,0.756,0.793,0.637,0.651,0.584,0.174,0.245,0.247,0.261,0.209,0.213,0.192,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.212,174.3,54.17,0.5,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.25,23.32,22.89,23.32,23.03,23.25,-121.6,23.47,23.24,38.93
2016-07-28 15:43:00-05:00,10.66178,5.077295,9.852047,577456,26.54,0.0,13.36,11.04,23.25,345.7,276.7,276.6,278.4,2.567,2.639,2.624,347.8,15.44,60.14,0.776,1252353.0,345.7,5.117,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,22.84,11.75,9.26,10.82,10.65,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.671,-7.892,7.982,580.0,1207613.0,46877.0,110597.0,-0.098,0.772,0.531,0.842,0.454,0.63,0.635,0.689,0.548,0.548,0.509,0.149,0.207,0.209,0.228,0.18,0.18,0.169,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.487,129.2,37.81,1.1,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.23,23.44,22.92,23.33,23.03,23.27,-121.6,23.44,23.24,38.93
2016-07-28 15:44:00-05:00,11.304702,5.3445215,10.543418,577457,26.5,0.0,13.81,11.35,23.28,346.0,276.7,276.8,278.5,2.653,2.639,2.624,348.6,15.73,60.14,0.8,1252353.0,346.1,5.224,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,22.85,12.12,9.31,10.82,10.64,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.716,-7.9,8.0,580.0,1207613.0,46877.0,110597.0,-0.104,0.772,0.531,0.842,0.46,0.653,0.671,0.714,0.563,0.565,0.537,0.151,0.214,0.221,0.236,0.185,0.186,0.178,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.283,30.56,84.5,0.5,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.23,23.5,23.04,23.35,23.09,23.27,-121.3,23.52,23.34,38.93
2016-07-28 15:45:00-05:00,11.733315,5.878974,10.658647,577458,26.46,0.0,14.35,11.71,23.4,344.8,276.7,276.7,278.5,2.91,2.894,2.878,347.5,17.33,60.14,0.877,1252353.0,345.5,5.765,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.92,12.54,9.15,10.83,10.6,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.864,-7.787,7.906,580.0,1207613.0,46877.0,110597.0,-0.124,0.772,0.531,0.842,0.526,0.756,0.768,0.815,0.647,0.646,0.609,0.174,0.249,0.254,0.271,0.214,0.213,0.202,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.42,23.86,45.77,1.4,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.29,23.49,23.05,23.35,23.15,23.27,-121.5,23.53,23.38,38.91
2016-07-28 15:46:00-05:00,12.161931,6.146199,11.23479,577459,26.42,0.0,14.92,12.21,23.4,343.2,276.3,276.4,278.2,3.338,3.32,3.302,344.8,20.35,60.14,1.006,1252353.0,343.5,6.768,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,22.9,13.01,8.88,10.76,10.51,60.0,59.9,62.9,0.0,274.9,275.0,276.6,1.087,-7.607,7.76,580.0,1207613.0,46877.0,110597.0,-0.154,0.772,0.531,0.842,0.604,0.889,0.901,0.932,0.751,0.753,0.702,0.2,0.294,0.298,0.31,0.248,0.249,0.234,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.375,87.6,81.3,1.3,3.477,2.0,-1.0,13.39,0.009,0.231,1.0,2.0,0.0,0.001,23.37,23.52,23.05,23.42,23.17,23.32,-94.8,23.53,23.49,38.88
2016-07-28 15:47:00-05:00,12.804852,6.814265,11.465247,577460,26.39,0.0,15.48,12.65,23.54,344.7,276.4,276.4,278.2,3.166,3.149,3.132,347.9,19.62,60.13,0.954,1252353.0,345.0,6.58,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.93,13.51,8.96,10.78,10.53,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.096,-7.648,7.815,580.0,1207613.0,46877.0,110597.0,-0.156,0.772,0.531,0.842,0.596,0.871,0.899,0.922,0.742,0.74,0.71,0.197,0.288,0.298,0.307,0.245,0.245,0.237,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.527,89.1,32.54,1.2,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.38,23.54,23.13,23.47,23.24,23.37,-99.7,23.53,23.5,38.83
2016-07-28 15:48:00-05:00,13.447773,7.0814905,12.156618,577461,26.35,0.0,16.09,13.23,23.46,343.8,276.4,276.2,278.0,3.338,3.32,3.302,346.1,20.8,60.14,1.005,1252353.0,344.1,6.948,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.99,14.03,8.84,10.77,10.48,60.0,59.9,62.9,0.0,274.9,275.0,276.5,1.263,-7.543,7.746,580.0,1207613.0,46877.0,110597.0,-0.18,0.772,0.531,0.842,0.659,0.961,0.979,1.023,0.838,0.809,0.771,0.218,0.318,0.324,0.34,0.278,0.268,0.257,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.268,81.6,51.79,0.7,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.41,23.62,23.15,23.48,23.24,23.37,-121.9,23.61,23.52,38.83
2016-07-28 15:49:00-05:00,14.090694,7.883169,12.617532,577462,26.32,0.0,16.83,13.73,23.38,346.7,276.4,276.3,278.2,3.201,3.212,3.167,347.6,19.77,60.15,0.991,1252353.0,346.4,6.604,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,23.02,14.61,8.98,10.8,10.49,60.0,59.9,62.9,0.0,275.0,275.0,276.7,1.235,-7.612,7.823,580.0,1207613.0,46878.0,110597.0,-0.175,0.772,0.531,0.842,0.622,0.925,0.952,0.976,0.789,0.78,0.759,0.206,0.307,0.317,0.326,0.262,0.259,0.254,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.715,349.5,43.21,1.8,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.49,23.62,23.21,23.54,23.29,23.43,-121.1,23.63,23.53,38.83
2016-07-28 15:50:00-05:00,14.733617,8.417622,13.078447,577463,26.29,0.0,17.62,14.37,23.38,350.5,276.2,276.4,278.3,2.653,2.639,2.624,352.5,16.57,60.15,0.8,1252353.0,350.6,5.563,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,23.05,15.27,9.26,10.88,10.54,60.0,59.9,62.9,0.0,275.0,275.0,276.6,1.087,-7.8,8.01,580.0,1207613.0,46878.0,110597.0,-0.155,0.772,0.531,0.842,0.555,0.829,0.848,0.894,0.712,0.692,0.698,0.184,0.276,0.283,0.3,0.237,0.23,0.235,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.1,342.9,14.75,1.6,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.52,23.7,23.24,23.58,23.34,23.48,-46.58,23.64,23.5,38.83
2016-07-28 15:51:00-05:00,15.697998,9.219297,13.885048,577464,26.26,0.0,18.58,15.18,23.33,351.4,276.3,276.2,278.1,2.653,2.639,2.624,353.1,16.59,60.15,0.798,1252353.0,351.5,5.573,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,23.06,16.19,9.25,10.94,10.56,60.0,59.9,62.9,0.0,274.9,275.0,276.1,1.176,-7.778,8.02,580.0,1207613.0,46878.0,110597.0,-0.167,0.772,0.531,0.842,0.576,0.878,0.904,0.945,0.741,0.728,0.742,0.192,0.293,0.302,0.317,0.247,0.243,0.25,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.513,342.1,9.03,2.1,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.52,23.72,23.24,23.61,23.34,23.46,-121.7,23.66,23.45,38.83
2016-07-28 15:52:00-05:00,16.769533,10.154591,14.922106,577465,26.23,0.0,19.79,16.2,23.41,350.8,276.6,276.0,277.9,2.91,3.105,2.982,353.3,18.43,60.14,0.96,1252353.0,351.6,6.233,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,23.08,17.17,9.15,10.97,10.5,60.0,59.9,62.9,0.0,274.9,275.0,276.2,1.446,-7.642,7.942,580.0,1207613.0,46878.0,110597.0,-0.202,0.772,0.531,0.842,0.678,1.031,1.058,1.104,0.876,0.854,0.854,0.227,0.346,0.356,0.373,0.294,0.286,0.289,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.188,348.0,20.65,1.8,3.477,2.0,-1.0,13.31,0.011,0.231,1.0,2.0,0.0,0.001,23.57,23.72,23.24,23.63,23.34,23.46,-67.68,23.72,23.5,38.83
2016-07-28 15:53:00-05:00,18.055376,11.357106,16.07439,577466,26.21,0.0,21.18,17.42,23.38,349.6,276.3,276.2,278.0,3.372,4.409,4.169,351.3,21.84,60.14,1.556,1252353.0,350.0,7.396,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,23.11,18.15,8.96,10.97,10.41,60.0,59.9,62.9,0.0,274.8,275.0,276.1,1.853,-7.429,7.846,580.0,1207613.0,46878.0,110597.0,-0.256,0.772,0.531,0.842,0.823,1.247,1.27,1.295,1.063,1.03,1.006,0.277,0.42,0.428,0.438,0.358,0.347,0.341,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.888,346.5,20.14,1.5,3.478,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.46,-73.05,23.72,23.53,38.83
2016-07-28 15:54:00-05:00,19.66268,12.826851,17.341906,577467,26.19,0.0,22.76,18.88,23.41,350.7,276.3,276.3,278.2,3.962,4.691,4.62,352.9,23.04,60.14,1.93,1252353.0,351.0,7.843,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,23.12,19.43,9.0,11.07,10.4,60.0,59.9,62.9,0.0,275.0,275.0,276.4,2.087,-7.367,7.893,580.0,1207614.0,46878.0,110597.0,-0.285,0.772,0.531,0.842,0.886,1.35,1.38,1.423,1.152,1.114,1.091,0.299,0.456,0.467,0.483,0.389,0.376,0.371,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.773,19.88,33.23,1.4,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.48,-77.53,23.72,23.57,38.83
2016-07-28 15:55:00-05:00,21.269983,14.430206,18.955107,577468,26.16,0.0,24.69,20.73,23.46,352.0,276.1,276.0,277.9,4.621,4.691,4.655,353.7,23.37,60.15,2.118,1252353.0,352.2,7.969,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,23.11,21.05,9.18,11.21,10.49,60.0,59.9,62.9,0.0,274.4,274.7,276.0,2.347,-7.311,7.968,580.0,1207614.0,46878.0,110597.0,-0.315,0.772,0.531,0.842,0.975,1.486,1.52,1.548,1.266,1.223,1.197,0.33,0.504,0.516,0.527,0.429,0.414,0.408,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.557,318.8,41.55,1.2,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.49,-99.5,23.72,23.6,38.83
2016-07-28 15:56:00-05:00,23.305902,16.300789,20.683537,577469,26.15,0.0,26.72,22.42,23.49,356.8,276.0,276.0,277.8,4.21,4.51,4.472,358.2,21.41,60.14,2.088,1252354.0,356.3,7.349,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,23.18,22.83,9.49,11.37,10.61,60.0,59.9,62.9,0.0,274.0,274.7,276.0,2.261,-7.466,8.17,580.0,1207614.0,46878.0,110597.0,-0.296,0.772,0.531,0.842,0.907,1.389,1.413,1.461,1.188,1.147,1.138,0.308,0.473,0.482,0.501,0.405,0.391,0.391,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.298,79.59,60.3,0.7,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.62,23.78,23.28,23.66,23.34,23.48,-121.4,23.72,23.61,38.78
2016-07-28 15:57:00-05:00,25.556128,18.57221,22.872879,577470,26.13,0.0,29.12,24.68,23.48,360.7,275.9,276.0,277.7,3.84,4.384,4.371,362.7,19.72,60.15,2.107,1252354.0,361.1,6.814,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,23.23,24.91,9.78,11.51,10.71,60.0,59.9,62.9,0.0,274.0,274.7,276.0,2.24,-7.589,8.35,580.0,1207614.0,46879.0,110597.0,-0.286,0.772,0.531,0.842,0.887,1.357,1.391,1.432,1.168,1.12,1.141,0.303,0.465,0.478,0.495,0.401,0.384,0.396,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.55,51.64,20.84,0.9,3.477,2.0,-1.0,13.18,0.0,0.231,1.0,2.0,0.0,0.001,23.72,23.81,23.34,23.72,23.42,23.61,-46.36,23.82,23.68,38.73
2016-07-28 15:58:00-05:00,28.127811,20.977243,25.292679,577471,26.1,0.0,32.01,27.35,23.51,362.4,276.1,275.8,277.6,4.284,4.69,4.532,364.0,20.37,60.14,2.358,1252354.0,362.6,7.051,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,23.24,27.29,9.94,11.71,10.81,60.0,59.9,62.9,0.0,274.0,274.5,276.0,2.507,-7.55,8.49,580.0,1207614.0,46879.0,110597.0,-0.31,0.772,0.531,0.842,0.928,1.422,1.479,1.215,1.225,1.178,1.217,0.319,0.489,0.51,0.411,0.422,0.405,0.424,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.483,14.59,25.46,0.7,3.477,2.0,-1.0,13.18,0.017,0.234,1.0,2.0,0.0,0.001,23.73,23.84,23.42,23.81,23.44,23.66,-50.89,23.82,23.71,38.73
2016-07-28 15:59:00-05:00,31.342419,23.91673,28.173393,577472,26.09,0.0,35.56,30.65,23.54,342.5,276.1,276.2,277.9,8.99,9.96,9.59,343.3,41.08,60.14,5.334,1252354.0,343.8,14.03,4.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,23.32,30.2,9.7,12.83,11.07,60.0,59.9,62.9,0.0,274.1,275.0,276.0,5.99,-6.171,8.67,580.0,1207614.0,46879.0,110597.0,-0.69,0.772,0.531,0.842,2.038,3.184,3.281,3.337,2.599,2.629,2.443,0.685,1.079,1.115,1.136,0.875,0.891,0.831,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.263,2.674,43.96,0.5,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.81,23.93,23.47,23.84,23.52,23.74,-94.2,23.9,23.78,38.73
2016-07-28 16:00:00-05:00,35.307102,27.79151,31.97594,577473,26.07,0.0,39.88,34.75,23.6,325.3,276.1,276.2,277.8,10.93,12.14,11.62,328.1,47.9,60.15,6.972,1252354.0,325.3,15.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,23.41,33.87,10.65,13.94,12.01,60.0,59.9,62.9,0.0,274.3,275.0,276.0,7.471,-5.836,9.48,580.0,1207614.0,46879.0,110597.0,-0.788,0.772,0.531,0.842,2.898,4.306,4.306,4.246,3.641,3.554,3.154,0.942,1.4,1.4,1.381,1.184,1.156,1.026,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.158,48.83,79.53,0.4,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.86,24.02,23.53,23.92,23.55,23.8,-120.8,23.95,23.83,38.77
2016-07-28 16:01:00-05:00,40.129013,32.73519,36.469856,577474,26.04,0.0,45.21,39.81,23.58,320.1,276.2,276.2,277.8,12.31,13.78,13.07,322.3,51.93,60.15,8.22,1252354.0,320.4,16.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,23.49,38.45,11.67,14.99,12.92,60.0,59.9,62.9,0.0,274.4,274.9,276.0,8.61,-5.642,10.29,580.0,1207614.0,46879.0,110597.0,-0.836,0.772,0.531,0.842,3.372,4.973,4.955,4.886,4.185,4.104,3.611,1.079,1.592,1.586,1.564,1.34,1.314,1.156,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.452,93.3,24.98,0.9,3.478,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,23.97,24.1,23.65,23.98,23.66,23.92,-121.1,24.03,23.94,38.73
2016-07-28 16:02:00-05:00,45.48669,38.079712,41.77037,577475,26.04,0.0,51.22,45.64,23.61,319.4,276.4,276.3,278.1,13.91,15.48,14.72,321.1,55.95,60.15,9.62,1252354.0,319.6,17.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,23.57,43.62,12.83,16.26,13.98,60.0,59.9,62.9,0.0,275.0,275.0,276.0,9.88,-5.426,11.28,580.0,1207614.0,46879.0,110597.0,-0.876,0.772,0.531,0.842,3.865,5.656,5.628,5.555,4.76,4.676,4.084,1.235,1.807,1.798,1.775,1.521,1.494,1.305,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.433,79.62,21.11,0.8,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.09,24.2,23.74,24.08,23.72,23.98,-45.86,24.11,24.02,38.75
2016-07-28 16:03:00-05:00,50.84437,43.825073,47.301346,577476,26.04,0.0,57.06,51.66,23.57,320.8,276.5,276.3,278.1,15.48,17.2,16.38,322.6,59.96,60.14,11.01,1252355.0,320.9,19.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,23.66,48.88,14.09,17.62,15.14,60.0,59.9,62.9,0.0,274.8,275.0,276.3,11.2,-5.204,12.35,580.0,1207614.0,46879.0,110597.0,-0.907,0.772,0.531,0.842,4.359,6.326,6.29,6.22,5.332,5.247,4.551,1.399,2.03,2.018,1.996,1.711,1.684,1.46,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.692,69.06,19.44,1.1,3.477,2.0,-1.0,13.41,0.024,0.232,1.0,2.0,0.0,0.0,24.18,24.31,23.82,24.17,23.82,24.1,-19.25,24.22,24.09,38.76
2016-07-28 16:04:00-05:00,55.666283,48.902367,52.140945,577477,26.01,0.0,62.35,57.03,23.58,323.9,276.9,276.4,278.3,17.13,18.81,17.86,326.1,63.64,60.12,12.35,1252355.0,324.6,20.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,23.69,53.74,15.43,18.99,16.36,60.0,59.9,62.9,0.0,275.0,275.0,276.8,12.47,-5.028,13.45,580.0,1207615.0,46879.0,110597.0,-0.927,0.772,0.531,0.842,4.8,6.913,6.877,6.806,5.837,5.759,4.963,1.555,2.24,2.228,2.205,1.891,1.866,1.608,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.313,138.4,59.94,0.7,3.477,2.0,-1.0,13.41,-0.006,0.233,1.0,2.0,0.0,0.001,24.25,24.39,23.9,24.25,23.92,24.18,-93.6,24.29,24.21,38.81
2016-07-28 16:05:00-05:00,59.630966,53.04437,56.404404,577478,26.01,0.0,66.84,61.9,23.62,328.2,276.5,276.6,278.4,18.37,20.24,19.33,329.1,67.05,60.13,13.51,1252355.0,328.4,22.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,23.7,57.87,16.62,20.17,17.44,60.0,59.9,62.9,0.0,275.0,275.0,276.6,13.59,-4.868,14.43,580.0,1207615.0,46879.0,110597.0,-0.941,0.772,0.531,0.842,5.142,7.385,7.341,7.304,6.258,6.184,5.291,1.688,2.424,2.41,2.397,2.054,2.03,1.737,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.857,171.2,17.67,1.6,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.29,24.4,23.98,24.32,23.97,24.27,-45.67,24.33,24.29,38.79
2016-07-28 16:06:00-05:00,62.416954,56.11747,59.630806,577479,25.99,0.0,69.89,65.49,23.64,332.6,276.5,276.2,278.1,19.33,21.17,20.22,335.5,67.84,60.15,14.28,1252355.0,332.3,22.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,23.74,61.14,17.59,21.08,18.28,60.0,59.9,62.9,0.0,274.8,275.0,276.0,14.4,-4.793,15.18,580.0,1207615.0,46879.0,110597.0,-0.949,0.772,0.531,0.842,5.39,7.693,7.644,7.623,6.546,6.477,5.504,1.793,2.559,2.543,2.536,2.177,2.155,1.831,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.465,179.0,6.517,1.7,3.475,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.32,24.48,24.08,24.43,24.04,24.34,-120.0,24.45,24.41,38.81
2016-07-28 16:07:00-05:00,63.274185,57.4536,61.12878,577480,25.98,0.0,70.86,66.95,23.66,335.4,276.6,276.4,278.2,19.87,21.66,20.63,337.8,68.14,60.14,14.69,1252356.0,336.2,23.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,23.82,62.5,18.03,21.4,18.63,60.0,59.9,62.9,0.0,275.0,275.0,276.5,14.73,-4.837,15.5,580.0,1207615.0,46879.0,110597.0,-0.95,0.772,0.531,0.842,5.456,7.753,7.746,7.751,6.617,6.561,5.571,1.83,2.6,2.598,2.6,2.219,2.201,1.868,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.198,180.8,4.865,1.5,3.475,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.39,24.55,24.17,24.49,24.13,24.4,-45.21,24.49,24.47,38.78
2016-07-28 16:08:00-05:00,62.73842,56.91915,60.898323,577481,25.97,0.0,70.17,66.89,23.73,336.9,276.5,276.6,278.4,19.75,21.48,20.5,339.5,67.32,60.14,14.58,1252356.0,336.7,22.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.92,62.94,18.02,21.3,18.57,60.0,59.9,62.9,0.0,275.0,275.0,277.0,14.62,-4.913,15.43,580.0,1207616.0,46880.0,110597.0,-0.948,0.772,0.531,0.842,5.415,7.661,7.625,7.668,6.553,6.514,5.474,1.824,2.58,2.569,2.583,2.207,2.194,1.844,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.072,194.9,13.11,1.4,3.475,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.48,24.64,24.27,24.56,24.2,24.52,-46.22,24.62,24.6,38.77
2016-07-28 16:09:00-05:00,61.131115,55.449406,59.861267,577482,25.95,0.0,68.48,65.74,23.77,337.6,276.6,276.5,278.2,19.25,21.01,20.15,339.8,66.41,60.15,14.2,1252356.0,337.9,22.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,23.92,61.62,17.72,20.9,18.24,60.0,59.9,62.9,0.0,275.0,275.0,276.6,14.28,-5.034,15.14,580.0,1207616.0,46880.0,110597.0,-0.943,0.772,0.531,0.842,5.297,7.45,7.437,7.463,6.389,6.358,5.329,1.788,2.515,2.51,2.519,2.157,2.146,1.799,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.125,201.6,18.76,1.6,3.478,2.0,-1.0,13.34,0.007,0.233,1.0,2.0,0.0,0.001,24.55,24.68,24.3,24.68,24.27,24.61,-99.5,24.72,24.62,38.8
2016-07-28 16:10:00-05:00,59.20235,53.445213,58.248066,577483,25.94,0.0,66.37,63.89,23.82,337.6,276.4,276.8,278.4,18.76,20.4,19.52,340.0,63.64,60.14,13.72,1252356.0,338.2,21.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,23.9,59.96,17.26,20.36,17.8,60.0,59.9,62.9,0.0,275.0,275.0,277.0,13.81,-5.193,14.76,580.0,1207616.0,46880.0,110597.0,-0.936,0.772,0.531,0.842,5.147,7.261,7.196,7.232,6.185,6.201,5.147,1.737,2.451,2.429,2.441,2.088,2.093,1.737,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.192,202.7,10.81,1.7,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.5,24.68,24.3,24.68,24.3,24.63,-98.3,24.72,24.69,38.84
2016-07-28 16:11:00-05:00,56.84497,51.441013,56.17395,577484,25.92,0.0,63.95,61.47,23.81,337.5,276.6,276.6,278.3,18.02,19.73,18.86,340.3,61.68,60.14,13.13,1252357.0,338.1,20.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,23.89,58.01,16.7,19.75,17.26,60.0,59.9,62.9,0.0,275.0,275.0,277.0,13.26,-5.33,14.29,580.0,1207616.0,46880.0,110597.0,-0.928,0.772,0.531,0.842,4.96,6.959,6.891,6.96,5.955,5.952,4.923,1.674,2.348,2.326,2.349,2.01,2.008,1.661,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.103,215.4,9.3,1.4,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.48,24.69,24.3,24.68,24.25,24.63,-45.16,24.74,24.69,38.88
2016-07-28 16:12:00-05:00,54.7019,49.169594,54.099834,577485,25.92,0.0,61.52,59.25,23.78,336.6,276.6,276.7,278.4,17.35,19.04,18.21,339.6,59.47,60.13,12.58,1252357.0,337.0,20.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,23.84,56.08,16.19,19.2,16.76,60.0,59.9,62.9,0.0,275.0,275.1,277.0,12.73,-5.443,13.85,580.0,1207616.0,46880.0,110597.0,-0.919,0.772,0.531,0.842,4.796,6.706,6.651,6.727,5.751,5.743,4.745,1.614,2.257,2.239,2.264,1.936,1.933,1.597,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.82,189.7,19.4,1.1,3.475,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.47,24.59,24.3,24.68,24.3,24.68,-1.68,24.75,24.69,38.85
2016-07-28 16:13:00-05:00,52.773136,47.031784,52.256176,577486,25.91,0.0,59.39,57.34,23.81,335.8,276.8,276.7,278.4,16.87,18.43,17.61,336.7,58.46,60.13,12.11,1252357.0,335.8,19.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,23.82,54.25,15.74,18.68,16.31,60.0,59.9,62.9,0.0,275.0,275.3,277.0,12.26,-5.567,13.46,580.0,1207617.0,46880.0,110597.0,-0.91,0.772,0.531,0.842,4.614,6.512,6.448,6.475,5.535,5.577,4.597,1.549,2.187,2.165,2.174,1.859,1.873,1.544,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.853,211.3,13.56,1.2,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.44,24.58,24.3,24.68,24.24,24.66,-23.42,24.73,24.74,38.83
2016-07-28 16:14:00-05:00,51.165833,45.42843,50.527744,577487,25.89,0.0,57.65,55.46,23.77,334.8,276.8,276.7,278.5,16.25,17.81,17.01,336.9,56.04,60.14,11.59,1252357.0,334.2,18.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,23.82,52.63,15.32,18.23,15.88,60.0,59.9,62.9,0.0,275.0,275.8,277.0,11.84,-5.68,13.13,580.0,1207617.0,46880.0,110597.0,-0.902,0.772,0.531,0.842,4.492,6.297,6.256,6.318,5.4,5.39,4.458,1.504,2.108,2.094,2.115,1.808,1.804,1.493,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.88,208.2,12.44,1.3,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,24.39,24.6,24.3,24.68,24.2,24.63,-23.47,24.78,24.74,38.88
2016-07-28 16:15:00-05:00,50.20145,44.359524,49.37546,577488,25.88,0.0,56.7,54.07,23.71,333.8,276.9,276.4,278.2,16.17,17.71,16.83,336.5,55.55,60.15,11.48,1252358.0,334.0,18.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,23.81,51.56,15.04,17.97,15.66,60.0,59.9,62.9,0.0,275.0,275.2,276.9,11.58,-5.737,12.92,580.0,1207617.0,46880.0,110597.0,-0.896,0.772,0.531,0.842,4.389,6.201,6.166,6.197,5.291,5.294,4.397,1.465,2.07,2.059,2.069,1.766,1.767,1.468,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.873,221.7,10.79,1.4,3.478,2.0,-1.0,13.31,0.009,0.233,1.0,2.0,0.0,0.001,24.42,24.6,24.32,24.68,24.2,24.63,-45.18,24.8,24.69,38.94
2016-07-28 16:16:00-05:00,50.308605,44.359524,49.029778,577489,25.87,0.0,56.74,53.86,23.6,332.5,275.5,275.5,277.4,16.22,17.74,16.85,335.3,55.53,60.14,11.45,1252358.0,333.3,18.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,23.8,51.57,15.11,18.04,15.7,60.0,59.9,62.9,0.0,274.1,274.1,276.0,11.58,-5.727,12.92,580.0,1207617.0,46880.0,110597.0,-0.896,0.772,0.531,0.842,4.402,6.222,6.205,6.241,5.323,5.293,4.43,1.463,2.069,2.063,2.075,1.77,1.76,1.473,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.092,233.6,7.971,1.4,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.41,24.58,24.3,24.68,24.2,24.63,-47.59,24.78,24.69,38.93
2016-07-28 16:17:00-05:00,52.13022,45.82927,50.527744,577490,25.85,0.0,58.64,55.22,23.55,331.3,275.5,275.6,277.4,16.51,18.07,17.25,333.1,56.83,60.14,11.75,1252358.0,331.7,18.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,23.74,52.99,15.52,18.46,16.06,60.0,59.9,62.9,0.0,274.0,274.1,276.0,11.97,-5.663,13.24,580.0,1207617.0,46880.0,110597.0,-0.904,0.772,0.531,0.842,4.529,6.453,6.432,6.437,5.501,5.468,4.604,1.5,2.138,2.131,2.132,1.822,1.811,1.525,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.0,225.7,8.54,1.5,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,24.39,24.58,24.3,24.62,24.12,24.63,-23.66,24.72,24.63,38.93
2016-07-28 16:18:00-05:00,55.773438,49.03598,53.63892,577491,25.85,0.0,62.54,58.4,23.65,330.1,275.9,275.7,277.5,17.45,19.12,18.18,332.1,59.72,60.15,12.57,1252358.0,330.5,19.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,23.72,56.19,16.31,19.31,16.79,60.0,59.9,62.9,0.0,274.0,274.5,276.0,12.77,-5.53,13.91,580.0,1207618.0,46880.0,110597.0,-0.917,0.772,0.531,0.842,4.819,6.892,6.863,6.854,5.861,5.812,4.921,1.591,2.275,2.265,2.262,1.935,1.918,1.624,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.432,222.0,24.01,1.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.39,24.48,24.3,24.59,24.11,24.63,-71.46,24.7,24.6,38.94
2016-07-28 16:19:00-05:00,61.34542,54.246887,58.593746,577492,25.83,0.0,68.31,63.61,23.69,329.6,275.6,275.6,277.4,19.04,20.73,19.78,331.5,64.19,60.15,13.91,1252359.0,329.9,21.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,23.82,61.12,17.68,20.7,18.04,60.0,59.9,62.9,0.0,274.0,274.0,276.0,14.04,-5.302,15.01,580.0,1207618.0,46881.0,110597.0,-0.935,0.772,0.531,0.842,5.277,7.571,7.53,7.499,6.423,6.358,5.409,1.739,2.496,2.482,2.472,2.117,2.096,1.783,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.613,252.7,17.17,1.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.41,24.57,24.3,24.59,24.11,24.63,24.62,24.7,24.6,38.95
2016-07-28 16:20:00-05:00,68.84617,61.46199,65.73792,577493,25.82,0.0,76.25,71.17,23.68,329.7,275.4,275.6,277.4,21.18,22.87,21.97,331.9,69.62,60.14,15.71,1252359.0,329.9,23.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,23.87,68.21,19.63,22.65,19.84,60.0,59.9,62.9,0.0,274.0,274.0,275.9,15.78,-4.999,16.55,580.0,1207618.0,46881.0,110597.0,-0.953,0.772,0.531,0.842,5.913,8.48,8.42,8.37,7.167,7.093,6.037,1.95,2.795,2.776,2.761,2.363,2.339,1.991,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.342,243.3,25.04,0.7,3.477,2.0,-1.0,13.16,-0.038,0.233,1.0,2.0,0.0,0.001,24.48,24.61,24.33,24.62,24.18,24.64,-44.99,24.73,24.66,38.95
2016-07-28 16:21:00-05:00,77.52561,70.01323,74.034386,577494,25.8,0.0,85.3,79.91,23.76,331.0,275.7,275.6,277.4,23.7,25.45,24.46,334.0,76.51,60.14,17.84,1252359.0,331.4,25.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,23.93,76.36,21.94,24.97,22.03,60.0,59.9,62.9,0.0,274.0,274.0,276.0,17.86,-4.654,18.46,580.0,1207618.0,46881.0,110597.0,-0.967,0.772,0.531,0.842,6.66,9.49,9.44,9.4,8.03,7.947,6.761,2.205,3.142,3.126,3.112,2.658,2.631,2.238,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.282,226.9,29.08,0.7,3.477,2.0,-1.0,13.21,0.054,0.235,3.0,2.0,0.0,0.001,24.55,24.68,24.48,24.73,24.3,24.72,-54.68,24.85,24.76,38.94
2016-07-28 16:22:00-05:00,85.990746,78.83168,82.79176,577495,25.79,0.0,94.3,88.9,23.79,333.5,275.7,275.8,277.5,26.29,28.07,27.06,335.5,82.6,60.15,20.04,1252360.0,333.9,27.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,23.97,84.9,24.32,27.42,24.33,60.0,59.9,62.9,0.0,274.0,274.0,275.9,19.99,-4.289,20.45,580.0,1207619.0,46881.0,110597.0,-0.978,0.772,0.531,0.842,7.373,10.49,10.43,10.37,8.88,8.81,7.459,2.459,3.498,3.477,3.46,2.961,2.938,2.488,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.327,208.1,30.6,0.9,3.477,2.0,-1.0,13.55,0.008,0.234,3.0,2.0,0.0,0.0,24.6,24.71,24.54,24.83,24.43,24.84,-18.66,24.91,24.89,38.93
2016-07-28 16:23:00-05:00,93.38434,86.44763,90.74254,577496,25.79,0.0,101.8,96.7,23.84,336.7,275.7,275.7,277.5,28.54,30.37,29.34,338.7,88.0,60.15,21.95,1252360.0,337.0,29.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,24.11,80.3,26.49,29.61,26.39,60.0,59.9,62.9,0.0,274.0,274.1,275.9,21.87,-3.961,22.23,580.0,1207619.0,46881.0,110597.0,-0.984,0.772,0.531,0.842,7.97,11.3,11.25,11.22,9.6,9.55,8.05,2.684,3.805,3.788,3.778,3.232,3.214,2.711,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.3,218.3,32.23,0.8,3.477,2.0,-1.0,13.55,0.008,0.234,3.0,2.0,0.0,0.0,24.74,24.85,24.65,24.93,24.51,24.92,24.94,25.03,25.01,39.0
2016-07-28 16:24:00-05:00,99.38494,93.12829,97.31056,577497,25.79,0.0,107.7,103.3,23.87,339.5,275.8,275.9,277.7,30.4,32.3,31.25,341.9,92.3,60.14,23.55,1252360.0,339.9,31.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,24.25,93.5,28.25,31.38,28.12,60.0,59.9,62.9,0.0,274.0,274.2,276.0,23.41,-3.704,23.7,580.0,1207620.0,46881.0,110597.0,-0.988,0.772,0.531,0.842,8.47,11.93,11.88,11.9,10.19,10.13,8.5,2.876,4.052,4.035,4.039,3.458,3.441,2.886,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.235,193.0,69.62,0.5,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,24.9,24.98,24.78,25.07,24.65,25.04,3.368,25.14,25.14,38.95
2016-07-28 16:25:00-05:00,104.84978,98.74003,103.30245,577498,25.77,0.0,112.8,109.2,23.94,341.1,275.6,275.8,277.7,32.09,33.97,32.88,343.4,96.1,60.13,24.94,1252361.0,341.3,32.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,24.44,105.1,29.81,32.99,29.63,60.0,59.9,62.9,0.0,274.0,274.0,276.0,24.75,-3.467,24.99,580.0,1207620.0,46881.0,110597.0,-0.99,0.772,0.531,0.842,8.9,12.53,12.44,12.47,10.7,10.68,8.89,3.037,4.273,4.245,4.255,3.649,3.643,3.032,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.172,169.8,71.41,0.4,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.06,25.17,24.94,25.23,24.82,25.2,25.26,25.3,25.33,38.93
2016-07-28 16:26:00-05:00,109.56454,103.683716,108.948654,577499,25.76,0.0,117.4,114.3,23.98,342.5,276.5,276.3,278.2,33.36,35.31,34.24,344.6,99.0,60.15,26.12,1252361.0,342.9,34.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,24.63,110.5,31.07,34.3,30.89,60.0,59.9,62.9,0.0,274.9,274.9,276.0,25.9,-3.273,26.11,580.0,1207620.0,46881.0,110597.0,-0.992,0.772,0.531,0.842,9.3,12.98,12.95,13.02,11.14,11.11,9.24,3.184,4.447,4.434,4.458,3.816,3.806,3.164,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.463,105.3,28.83,0.9,3.478,2.0,-1.0,13.15,-0.009,0.234,1.0,2.0,0.0,0.001,25.3,25.33,25.1,25.42,25.0,25.33,-0.867,25.43,25.51,38.95
2016-07-28 16:27:00-05:00,112.67199,107.157646,112.7512,577500,25.76,0.0,119.8,117.4,23.89,344.0,276.6,276.6,278.4,34.17,36.09,35.07,346.0,101.4,60.15,26.83,1252362.0,344.4,35.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,24.77,114.0,31.86,35.1,31.66,60.0,59.9,62.9,0.0,275.0,275.0,276.5,26.6,-3.143,26.78,580.0,1207621.0,46881.0,110597.0,-0.993,0.772,0.531,0.842,9.51,13.27,13.2,13.3,11.39,11.4,9.4,3.273,4.565,4.54,4.575,3.917,3.922,3.234,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.455,147.4,19.38,0.8,3.478,2.0,-1.0,13.07,0.012,0.239,1.0,2.0,0.0,0.003,25.44,25.48,25.2,25.53,25.12,25.44,3.893,25.59,25.62,38.93
2016-07-28 16:28:00-05:00,112.35053,107.02403,113.09688,577501,25.76,0.0,119.3,117.8,23.86,345.5,276.8,277.0,278.8,34.06,35.96,34.96,347.3,100.8,60.14,26.75,1252362.0,345.6,34.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,24.91,114.1,31.71,34.98,31.53,60.0,59.9,62.9,0.0,275.0,275.1,277.0,26.53,-3.156,26.71,580.0,1207621.0,46881.0,110597.0,-0.993,0.772,0.531,0.842,9.46,13.15,13.09,13.23,11.31,11.33,9.3,3.267,4.542,4.521,4.57,3.906,3.915,3.213,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.323,89.4,39.54,0.6,3.477,2.0,-1.0,13.41,0.019,0.235,1.0,2.0,0.0,0.001,25.59,25.59,25.31,25.69,25.29,25.56,25.63,25.67,25.78,39.02
2016-07-28 16:29:00-05:00,109.99316,104.48539,111.138,577502,25.76,0.0,116.4,115.7,23.87,345.5,276.9,276.8,278.6,33.27,35.23,34.17,347.7,98.6,60.15,26.1,1252363.0,345.7,34.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,25.03,112.0,30.96,34.22,30.83,60.0,59.9,62.9,0.0,275.0,275.0,277.0,25.9,-3.25,26.11,580.0,1207622.0,46881.0,110597.0,-0.992,0.772,0.531,0.842,9.26,12.86,12.79,12.93,11.05,11.1,9.06,3.199,4.443,4.418,4.466,3.817,3.834,3.13,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.643,75.07,10.1,0.8,3.477,2.0,-1.0,13.55,0.008,0.234,3.0,2.0,0.0,0.0,25.75,25.65,25.41,25.82,25.39,25.7,25.76,25.8,25.91,38.93
2016-07-28 16:30:00-05:00,107.20716,101.41229,108.37251,577503,25.78,0.0,113.5,112.7,23.87,345.0,277.1,276.5,278.4,32.41,34.44,33.38,347.0,97.3,60.15,25.4,1252363.0,345.3,33.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,25.11,109.5,30.16,33.43,30.04,60.0,59.9,62.9,0.0,275.0,275.0,276.9,25.21,-3.353,25.43,580.0,1207622.0,46881.0,110597.0,-0.991,0.772,0.531,0.842,9.04,12.56,12.47,12.61,10.78,10.83,8.82,3.119,4.332,4.303,4.351,3.718,3.735,3.045,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.85,70.37,9.74,1.0,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.88,25.75,25.45,25.93,25.52,25.78,25.8,25.9,25.94,38.94
2016-07-28 16:31:00-05:00,105.49269,99.675316,106.06794,577504,25.79,0.0,111.5,110.2,23.79,344.4,277.0,276.7,278.5,31.78,33.79,32.74,346.6,95.5,60.15,24.87,1252364.0,344.6,33.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,25.17,107.4,29.56,32.84,29.48,60.0,59.9,62.9,0.0,275.0,275.0,277.0,24.71,-3.43,24.95,580.0,1207623.0,46881.0,110597.0,-0.991,0.772,0.531,0.842,8.88,12.36,12.27,12.4,10.58,10.62,8.68,3.056,4.255,4.226,4.269,3.643,3.658,2.988,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.937,64.75,5.747,1.1,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.96,25.75,25.49,26.03,25.57,25.78,25.8,25.81,25.94,38.93
2016-07-28 16:32:00-05:00,105.9213,99.80893,105.83749,577505,25.79,0.0,111.8,109.8,23.77,343.4,277.0,276.9,278.6,31.88,33.82,32.77,345.6,96.0,60.14,24.93,1252364.0,343.6,33.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,25.22,107.2,29.57,32.83,29.49,60.0,59.9,62.9,0.0,275.0,275.0,277.0,24.73,-3.429,24.96,580.0,1207623.0,46881.0,110597.0,-0.991,0.772,0.531,0.842,8.92,12.42,12.36,12.45,10.62,10.63,8.73,3.062,4.265,4.243,4.276,3.647,3.651,2.996,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.698,66.67,12.58,1.0,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.92,25.8,25.55,26.03,25.66,25.78,25.81,25.85,25.91,38.93
2016-07-28 16:33:00-05:00,109.02877,102.48119,108.60297,577506,25.79,0.0,114.9,112.4,23.85,341.9,276.9,276.9,278.6,32.67,34.64,33.63,344.2,98.5,60.14,25.61,1252365.0,342.3,33.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,25.35,109.8,30.38,33.66,30.3,60.0,59.9,62.9,0.0,275.0,275.1,276.7,25.42,-3.3,25.63,580.0,1207623.0,46881.0,110597.0,-0.992,0.772,0.531,0.842,9.2,12.85,12.77,12.83,10.94,10.97,9.01,3.143,4.394,4.365,4.386,3.74,3.751,3.08,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.252,46.64,83.1,0.6,3.477,2.0,-1.0,13.33,0.003,0.234,3.0,2.0,0.0,0.0,26.02,25.88,25.58,26.05,25.71,25.83,-23.3,25.91,25.94,38.85
2016-07-28 16:34:00-05:00,112.67199,105.5543,112.29028,577507,25.79,0.0,118.5,116.3,23.94,342.1,277.1,276.6,278.3,33.81,35.81,34.78,344.0,101.5,60.15,26.58,1252365.0,342.4,34.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,25.51,113.4,31.47,34.78,31.35,60.0,59.9,62.9,0.0,275.0,275.0,276.6,26.31,-3.117,26.49,580.0,1207624.0,46881.0,110597.0,-0.993,0.772,0.531,0.842,9.5,13.25,13.17,13.23,11.3,11.34,9.3,3.249,4.534,4.506,4.527,3.867,3.879,3.18,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.152,310.8,70.27,0.5,3.478,2.0,-1.0,13.55,0.012,0.234,3.0,2.0,0.0,0.0,26.17,26.11,25.73,26.18,25.81,25.96,26.02,26.09,26.04,38.83
2016-07-28 16:35:00-05:00,114.92222,107.825714,115.171,577508,25.8,0.0,120.6,119.1,24.03,343.5,276.9,277.0,278.7,34.45,36.37,35.4,345.4,102.3,60.15,27.11,1252365.0,343.6,35.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,25.63,115.8,32.07,35.39,31.95,60.0,59.9,62.9,0.0,275.0,275.0,277.0,26.85,-3.012,27.02,580.0,1207624.0,46882.0,110597.0,-0.994,0.772,0.531,0.842,9.69,13.45,13.36,13.46,11.48,11.52,9.41,3.329,4.619,4.588,4.625,3.944,3.958,3.231,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.298,281.8,68.82,0.6,3.478,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.3,26.22,25.84,26.22,25.85,26.09,-21.76,26.22,26.14,38.83
2016-07-28 16:36:00-05:00,113.74353,107.29126,114.71009,577509,25.82,0.0,119.2,118.6,23.86,345.2,276.1,276.0,277.7,34.17,36.15,35.17,347.2,101.5,60.15,26.81,1252366.0,345.3,35.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,25.63,115.3,31.86,35.18,31.73,60.0,59.9,62.9,0.0,274.1,274.2,275.9,26.58,-3.02,26.75,580.0,1207625.0,46882.0,110597.0,-0.994,0.772,0.531,0.842,9.58,13.24,13.13,13.27,11.31,11.39,9.23,3.305,4.569,4.533,4.579,3.903,3.932,3.184,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.67,357.8,24.89,1.3,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.31,26.32,25.84,26.3,25.84,26.18,-43.53,26.33,26.15,38.83
2016-07-28 16:37:00-05:00,104.314,99.007256,106.64408,577510,25.83,0.0,109.6,110.2,23.92,347.7,275.8,275.7,277.4,31.54,33.41,32.44,349.6,94.5,60.14,24.5,1252366.0,348.0,33.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,25.69,107.5,29.28,32.55,29.2,60.0,59.9,62.9,0.0,274.0,274.0,275.6,24.35,-3.382,24.58,580.0,1207625.0,46882.0,110597.0,-0.99,0.772,0.531,0.842,8.78,12.03,11.94,12.11,10.29,10.42,8.35,3.051,4.183,4.151,4.212,3.577,3.622,2.903,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.788,342.9,23.32,1.3,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.34,26.42,25.9,26.32,25.89,26.26,-0.329,26.36,26.14,38.85
2016-07-28 16:38:00-05:00,89.0982,84.71066,92.355736,577511,25.84,0.0,93.9,95.4,23.95,348.7,275.5,275.6,277.3,27.02,28.85,27.89,350.7,83.4,60.15,20.67,1252367.0,349.0,29.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,25.7,93.7,24.95,28.17,25.02,60.0,59.9,62.9,0.0,274.0,274.0,275.2,20.62,-4.002,21.01,580.0,1207625.0,46882.0,110597.0,-0.981,0.772,0.531,0.842,7.507,10.19,10.08,10.31,8.75,8.88,7.018,2.617,3.552,3.513,3.595,3.05,3.096,2.447,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.035,15.3,19.14,1.8,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.31,26.42,25.84,26.32,25.87,26.26,0.462,26.41,26.1,38.83
2016-07-28 16:39:00-05:00,74.096695,69.61238,77.37601,577512,25.85,0.0,78.28,79.87,23.92,347.0,275.8,275.7,277.4,22.57,24.28,23.42,348.8,72.55,60.15,16.92,1252367.0,347.2,25.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,25.63,79.44,20.76,23.91,21.04,60.0,59.9,62.9,0.0,274.0,274.1,275.9,16.95,-4.633,17.58,580.0,1207626.0,46882.0,110597.0,-0.964,0.772,0.531,0.842,6.283,8.47,8.4,8.61,7.299,7.426,5.823,2.18,2.94,2.914,2.988,2.533,2.576,2.021,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.918,6.531,16.14,1.6,3.477,2.0,-1.0,13.16,0.006,0.234,1.0,2.0,0.0,0.001,26.23,26.34,25.71,26.19,25.79,26.18,-21.73,26.28,25.94,38.85
2016-07-28 16:40:00-05:00,63.917107,58.923344,66.65975,577513,25.85,0.0,67.76,68.75,23.97,343.5,275.8,275.5,277.2,19.6,21.33,20.47,345.7,65.26,60.14,14.42,1252367.0,343.9,22.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,25.45,69.37,18.14,21.19,18.53,60.0,59.9,62.9,0.0,274.0,274.0,275.9,14.53,-5.086,15.39,580.0,1207626.0,46882.0,110597.0,-0.944,0.772,0.531,0.842,5.489,7.396,7.343,7.527,6.379,6.489,5.075,1.886,2.54,2.522,2.585,2.191,2.229,1.743,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.277,357.3,18.51,2.1,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,26.07,26.1,25.53,26.03,25.64,26.0,4.233,26.12,25.77,38.83
2016-07-28 16:41:00-05:00,56.202053,50.63934,57.671925,577514,25.85,0.0,59.73,59.46,24.02,341.6,275.7,275.6,277.4,17.41,19.01,18.19,343.8,59.78,60.14,12.52,1252368.0,342.0,20.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,25.25,61.73,16.21,19.19,16.76,60.0,59.9,62.9,0.0,274.0,274.1,276.0,12.7,-5.442,13.82,580.0,1207626.0,46882.0,110597.0,-0.918,0.772,0.531,0.842,4.808,6.523,6.548,6.625,5.615,5.748,4.531,1.642,2.227,2.236,2.262,1.917,1.963,1.547,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.13,8.93,26.17,2.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.83,25.92,25.36,25.82,25.45,25.78,25.65,25.84,25.54,38.85
