TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 16:42:00-05:00,47.415455,41.55365,47.64703,577515,25.88,0.0,51.02,49.42,24.09,340.7,275.9,275.6,277.5,14.47,15.9,15.29,343.0,52.15,60.15,10.03,1252368.0,341.4,17.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,25.03,50.86,13.84,16.67,14.56,60.0,59.9,62.9,0.0,274.2,274.3,276.0,10.31,-5.873,11.87,580.0,1207626.0,46882.0,110597.0,-0.869,0.772,0.531,0.842,3.961,5.469,5.427,5.491,4.626,4.69,3.775,1.349,1.863,1.849,1.871,1.576,1.598,1.286,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.29,7.751,19.07,1.9,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.62,25.69,25.13,25.6,25.26,25.55,-22.55,25.56,25.32,38.87
2016-07-28 16:43:00-05:00,49.55853,43.55785,49.60592,577516,25.88,0.0,53.42,51.73,24.11,329.1,275.9,275.7,277.6,15.07,16.69,15.9,331.1,54.65,60.14,10.59,1252368.0,329.6,18.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,24.89,51.29,14.33,17.26,15.07,60.0,59.9,62.9,0.0,274.2,274.5,276.0,10.84,-5.803,12.3,580.0,1207627.0,46882.0,110597.0,-0.881,0.772,0.531,0.842,4.353,6.02,5.851,5.97,5.04,5.009,4.05,1.432,1.98,1.925,1.964,1.658,1.647,1.332,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.767,358.1,19.26,3.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.45,25.51,24.99,25.42,25.12,25.38,25.23,25.43,25.14,38.87
2016-07-28 16:44:00-05:00,55.559124,49.70405,56.058723,577517,25.88,0.0,59.29,58.16,23.97,324.0,276.0,275.8,277.7,16.95,18.63,17.75,326.1,59.43,60.14,12.18,1252368.0,324.4,19.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,24.75,58.38,15.86,18.89,16.45,60.0,59.9,62.9,0.0,274.5,274.7,276.0,12.35,-5.576,13.55,580.0,1207627.0,46882.0,110597.0,-0.911,0.772,0.531,0.842,4.936,6.808,6.696,6.788,5.794,5.803,4.682,1.599,2.206,2.17,2.199,1.877,1.88,1.517,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.69,359.0,18.95,3.2,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,25.3,25.34,24.84,25.31,24.96,25.25,25.07,25.28,24.96,38.92
2016-07-28 16:45:00-05:00,60.7025,54.91495,61.47447,577518,25.89,0.0,64.57,63.68,23.91,326.3,276.0,275.6,277.4,18.55,20.28,19.28,328.2,63.0,60.15,13.51,1252369.0,326.5,20.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,24.6,63.78,17.24,20.28,17.72,60.0,59.9,62.9,0.0,274.2,274.2,276.0,13.64,-5.374,14.66,580.0,1207627.0,46882.0,110597.0,-0.93,0.772,0.531,0.842,5.377,7.396,7.306,7.402,6.324,6.338,5.13,1.755,2.413,2.384,2.415,2.064,2.068,1.674,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.457,29.65,24.71,2.3,3.477,2.0,-1.0,13.17,-0.001,0.234,1.0,2.0,0.0,0.001,25.12,25.22,24.72,25.16,24.83,25.11,3.488,25.13,24.8,38.88
2016-07-28 16:46:00-05:00,62.416954,56.51831,63.202896,577519,25.88,0.0,66.35,65.41,23.88,332.0,275.8,275.6,277.4,19.28,20.97,19.98,334.2,63.67,60.15,14.1,1252369.0,332.6,21.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,24.52,65.95,17.85,20.9,18.27,60.0,59.9,62.9,0.0,274.0,274.0,276.0,14.23,-5.293,15.19,580.0,1207627.0,46882.0,110597.0,-0.937,0.772,0.531,0.842,5.445,7.522,7.484,7.57,6.477,6.514,5.296,1.808,2.497,2.485,2.513,2.15,2.163,1.758,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.648,19.22,52.39,1.5,3.478,2.0,-1.0,13.55,0.013,0.233,3.0,2.0,0.0,0.0,25.04,25.07,24.65,25.07,24.72,25.01,-49.41,25.1,24.79,38.83
2016-07-28 16:47:00-05:00,64.45287,58.121666,64.70087,577520,25.89,0.0,68.72,67.34,23.95,333.3,275.8,275.4,277.4,19.87,21.68,20.7,335.3,65.58,60.14,14.67,1252369.0,333.8,21.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,24.5,68.14,18.42,21.53,18.82,60.0,59.9,62.9,0.0,274.0,274.0,276.0,14.78,-5.208,15.67,580.0,1207627.0,46883.0,110597.0,-0.943,0.772,0.531,0.842,5.581,7.765,7.751,7.814,6.689,6.729,5.487,1.86,2.588,2.584,2.604,2.229,2.243,1.829,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.688,10.69,32.16,1.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.98,25.08,24.65,25.07,24.7,25.0,-23.29,25.07,24.79,38.87
2016-07-28 16:48:00-05:00,67.66748,61.194767,67.466354,577521,25.89,0.0,72.5,70.59,23.88,332.9,275.9,275.5,277.4,20.76,22.59,21.61,335.0,67.44,60.14,15.42,1252369.0,333.5,22.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,24.52,70.87,19.27,22.36,19.6,60.0,59.9,62.9,0.0,274.0,274.0,276.0,15.55,-5.084,16.36,580.0,1207628.0,46883.0,110597.0,-0.95,0.772,0.531,0.842,5.882,8.21,8.15,8.22,7.019,7.023,5.753,1.958,2.732,2.713,2.735,2.336,2.338,1.915,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.962,13.31,36.16,1.6,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.01,25.09,24.67,25.07,24.76,25.01,-23.22,25.11,24.8,38.83
2016-07-28 16:49:00-05:00,73.13232,66.672905,72.42118,577522,25.89,0.0,78.63,76.12,23.92,331.4,275.8,275.6,277.5,22.43,24.23,23.19,333.1,71.84,60.15,16.8,1252370.0,332.0,23.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,24.57,75.93,20.7,23.82,20.9,60.0,59.9,62.9,0.0,274.0,274.0,276.0,16.84,-4.868,17.53,580.0,1207628.0,46883.0,110597.0,-0.96,0.772,0.531,0.842,6.352,8.91,8.84,8.9,7.613,7.586,6.288,2.104,2.95,2.927,2.947,2.522,2.513,2.083,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.657,348.0,39.06,1.1,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.08,25.23,24.68,25.15,24.78,25.07,-74.35,25.18,24.89,38.85
2016-07-28 16:50:00-05:00,82.88329,75.892204,81.52424,577523,25.89,0.0,89.2,85.8,23.92,330.4,276.1,275.7,277.7,25.13,27.03,25.98,332.5,79.43,60.14,19.13,1252370.0,330.9,26.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,24.61,85.3,23.28,26.48,23.36,60.0,59.9,62.9,0.0,274.2,274.1,276.0,19.16,-4.477,19.68,580.0,1207628.0,46883.0,110597.0,-0.974,0.772,0.531,0.842,7.165,10.11,10.06,10.07,8.62,8.59,7.183,2.367,3.34,3.323,3.327,2.848,2.837,2.373,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,0.76,22.69,79.13,1.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.16,25.27,24.73,25.2,24.83,25.12,-92.8,25.2,24.94,38.85
2016-07-28 16:51:00-05:00,96.06318,88.45183,93.623245,577524,25.89,0.0,103.2,98.9,23.9,330.2,276.0,275.8,277.7,28.86,30.83,29.72,332.3,88.7,60.15,22.29,1252370.0,330.6,29.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,24.71,97.2,26.83,30.06,26.76,60.0,59.9,62.9,0.0,274.0,274.2,276.0,22.23,-3.967,22.58,580.0,1207629.0,46883.0,110597.0,-0.984,0.772,0.531,0.842,8.29,11.71,11.62,11.61,9.93,9.87,8.3,2.736,3.868,3.838,3.834,3.279,3.258,2.74,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.443,38.15,27.78,2.7,3.477,2.0,-1.0,13.07,-0.127,0.236,1.0,2.0,0.0,0.003,25.25,25.36,24.83,25.26,24.93,25.2,-97.4,25.26,25.03,38.87
2016-07-28 16:52:00-05:00,112.02907,103.950935,108.37251,577525,25.89,0.0,120.0,114.5,23.85,330.9,275.9,276.0,277.9,33.51,35.52,34.39,332.9,100.3,60.15,26.22,1252371.0,331.3,33.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,24.75,112.2,31.27,34.54,31.06,60.0,59.9,62.9,0.0,274.1,274.8,276.0,26.02,-3.329,26.23,580.0,1207629.0,46883.0,110597.0,-0.992,0.772,0.531,0.842,9.63,13.63,13.55,13.47,11.52,11.44,9.66,3.186,4.51,4.484,4.458,3.81,3.787,3.197,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.433,4.258,12.91,2.5,3.477,2.0,-1.0,13.13,0.139,0.236,1.0,2.0,0.0,0.002,25.35,25.44,24.88,25.31,24.97,25.22,-49.47,25.28,25.08,38.82
2016-07-28 16:53:00-05:00,129.28079,120.78618,124.850204,577526,25.9,0.0,138.2,131.8,23.92,334.2,276.1,276.1,277.9,38.69,40.76,39.61,336.1,112.8,60.15,30.62,1252371.0,334.4,37.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,24.86,128.3,36.28,39.65,35.99,60.0,59.9,62.9,0.0,274.1,274.5,276.0,30.29,-2.616,30.4,580.0,1207630.0,46883.0,110597.0,-0.996,0.772,0.531,0.842,11.04,15.65,15.56,15.46,13.22,13.14,11.11,3.691,5.231,5.199,5.167,4.418,4.39,3.713,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.548,29.26,33.96,2.5,3.477,2.0,-1.0,13.55,0.008,0.235,3.0,2.0,0.0,0.0,25.43,25.54,25.0,25.41,25.07,25.35,-92.7,25.36,25.14,38.77
2016-07-28 16:54:00-05:00,145.56813,136.95337,140.86699,577527,25.91,0.0,155.2,148.6,23.79,339.6,276.5,276.3,278.1,43.78,45.94,44.74,341.7,124.5,60.14,34.96,1252372.0,339.8,42.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,25.01,143.9,41.27,44.74,40.96,60.0,59.9,62.9,0.0,274.9,275.0,276.0,34.53,-1.906,34.59,580.0,1207630.0,46883.0,110597.0,-0.998,0.772,0.531,0.842,12.33,17.48,17.38,17.32,14.8,14.71,12.43,4.189,5.939,5.905,5.882,5.027,4.996,4.224,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.352,14.61,41.68,2.0,3.478,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.0,25.57,25.72,25.13,25.52,25.21,25.49,-118.5,25.47,25.24,38.77
2016-07-28 16:55:00-05:00,159.2838,150.5819,154.69443,577528,25.92,0.0,169.2,162.9,23.85,345.0,276.8,276.3,278.1,48.15,50.32,49.11,346.9,133.8,60.15,38.66,1252373.0,345.3,46.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,25.17,157.1,45.52,49.06,45.19,60.0,59.9,62.9,0.0,274.9,274.9,276.0,38.1,-1.287,38.13,580.0,1207631.0,46883.0,110597.0,-0.999,0.772,0.531,0.842,13.35,18.92,18.84,18.81,16.08,15.98,13.5,4.607,6.526,6.501,6.488,5.546,5.511,4.656,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27521.0,1.123,28.05,22.28,2.0,3.477,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,25.75,25.88,25.29,25.66,25.34,25.62,-44.3,25.6,25.35,38.79
2016-07-28 16:56:00-05:00,168.39185,159.8012,164.25839,577529,25.92,0.0,178.2,172.5,23.83,347.3,276.1,275.9,277.6,50.99,53.09,51.97,348.9,139.6,60.14,40.94,1252373.0,347.7,48.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,25.28,166.0,48.26,51.89,47.95,60.0,59.9,62.9,0.0,274.1,274.1,275.3,40.33,-0.873,40.34,580.0,1207632.0,46883.0,110597.0,-1.0,0.772,0.531,0.842,14.0,19.85,19.79,19.78,16.87,16.81,14.19,4.861,6.893,6.874,6.868,5.857,5.837,4.927,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.753,343.7,36.92,1.7,3.477,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,25.88,26.05,25.49,25.84,25.53,25.81,-0.728,25.79,25.53,38.69
2016-07-28 16:57:00-05:00,171.49931,163.27512,168.17618,577530,25.92,0.0,181.1,176.0,23.81,349.1,275.9,275.6,277.5,51.89,54.02,52.84,351.1,141.5,60.14,41.68,1252374.0,349.4,49.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,25.45,169.2,49.12,52.78,48.83,60.0,59.9,62.9,0.0,274.0,274.0,275.2,41.04,-0.735,41.04,580.0,1207632.0,46883.0,110597.0,-1.0,0.772,0.531,0.842,14.21,20.04,19.91,20.0,17.12,17.02,14.27,4.96,6.997,6.95,6.983,5.975,5.942,4.982,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.875,342.3,21.34,1.5,3.477,2.0,-1.0,13.35,0.018,0.236,1.0,2.0,0.0,0.0,26.07,26.22,25.73,26.06,25.73,26.05,-95.8,26.03,25.77,38.71
2016-07-28 16:58:00-05:00,168.92761,161.40454,166.44774,577531,25.94,0.0,177.8,173.9,23.75,350.3,276.2,275.9,277.7,50.91,53.05,51.94,352.1,138.8,60.15,40.92,1252375.0,350.6,48.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,25.64,167.2,48.19,51.82,47.93,60.0,59.9,62.9,0.0,274.0,274.0,275.7,40.3,-0.859,40.31,580.0,1207633.0,46883.0,110597.0,-1.0,0.772,0.531,0.842,13.94,19.62,19.55,19.62,16.74,16.71,13.98,4.883,6.872,6.848,6.871,5.862,5.851,4.897,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.228,353.4,44.3,1.9,3.477,2.0,-1.0,13.35,-0.002,0.237,1.0,2.0,0.0,0.001,26.25,26.44,25.9,26.22,25.93,26.23,-91.7,26.26,25.91,38.61
2016-07-28 16:59:00-05:00,166.03447,159.40036,164.60408,577532,25.95,0.0,174.2,171.3,23.83,349.6,276.2,276.0,277.8,49.92,52.06,50.92,352.6,137.1,60.13,40.1,1252376.0,349.6,48.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,25.71,165.0,47.21,50.8,46.92,60.0,59.9,62.9,0.0,274.0,274.0,276.0,39.49,-1.007,39.5,580.0,1207634.0,46883.0,110597.0,-1.0,0.772,0.531,0.842,13.78,19.15,19.14,19.38,16.51,16.38,13.65,4.817,6.696,6.689,6.774,5.772,5.726,4.773,28606.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.88,344.8,15.27,1.8,3.477,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,26.35,26.54,26.03,26.37,26.13,26.33,-96.1,26.42,25.99,38.58
2016-07-28 17:00:00-05:00,163.46278,157.39616,163.33656,577533,25.95,0.0,170.8,169.3,23.82,349.0,276.0,276.1,278.0,49.0,51.15,50.01,351.5,135.3,60.14,39.34,1252376.0,349.2,47.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,25.85,163.5,46.3,49.91,46.03,60.0,59.9,62.9,0.0,274.2,274.1,276.0,38.76,-1.129,38.77,580.0,1207634.0,46883.0,110597.0,-1.0,0.772,0.531,0.842,13.6,18.8,18.79,19.07,16.21,16.12,13.32,4.748,6.561,6.556,6.655,5.658,5.624,4.647,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.5,58.33,61.8,1.2,3.478,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,26.44,26.6,26.14,26.48,26.38,26.5,-117.4,26.51,26.17,38.62
2016-07-28 17:01:00-05:00,155.85489,150.44827,157.34468,577534,25.98,0.0,162.3,162.7,23.78,350.9,277.3,276.6,278.4,46.58,48.67,47.59,352.8,129.4,60.15,37.37,1252377.0,350.4,45.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,26.05,157.7,43.9,47.43,43.68,60.0,59.9,62.9,0.0,275.0,275.0,276.6,36.86,-1.484,36.89,580.0,1207635.0,46883.0,110597.0,-0.999,0.772,0.531,0.842,12.95,17.86,17.72,17.97,15.35,15.4,12.55,4.544,6.265,6.215,6.306,5.384,5.402,4.404,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.2,14.06,17.43,1.8,3.478,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,26.68,26.83,26.3,26.67,26.66,26.65,-90.7,26.72,26.31,38.55
2016-07-28 17:02:00-05:00,139.6747,134.81555,142.82587,577535,25.98,0.0,145.2,147.2,23.85,353.2,277.2,276.8,278.5,41.58,43.64,42.61,354.8,116.7,60.14,33.17,1252377.0,353.2,41.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,26.07,143.4,39.01,42.39,38.83,60.0,59.9,62.9,0.0,275.0,275.0,276.9,32.74,-2.181,32.81,580.0,1207635.0,46883.0,110597.0,-0.998,0.772,0.531,0.842,11.52,15.72,15.6,15.99,13.57,13.66,11.02,4.068,5.554,5.509,5.646,4.793,4.825,3.891,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.648,50.57,53.03,1.2,3.477,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,26.71,26.92,26.3,26.7,26.88,26.63,-90.2,26.74,26.33,38.48
2016-07-28 17:03:00-05:00,119.95843,115.308044,123.928375,577536,25.98,0.0,124.7,127.4,23.89,353.0,277.4,276.8,278.5,35.63,37.56,36.58,354.9,102.3,60.15,28.11,1252378.0,353.0,36.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,25.94,124.9,33.2,36.45,33.07,60.0,59.9,62.9,0.0,275.0,275.0,277.0,27.82,-3.008,27.98,580.0,1207636.0,46883.0,110597.0,-0.994,0.772,0.531,0.842,9.88,13.4,13.3,13.63,11.57,11.69,9.33,3.487,4.729,4.693,4.809,4.085,4.127,3.294,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.867,32.08,42.44,1.8,3.477,2.0,-1.0,13.39,0.008,0.235,1.0,2.0,0.0,0.001,26.61,26.83,26.2,26.63,26.99,26.5,27.35,26.64,26.31,38.47
2016-07-28 17:04:00-05:00,102.921005,98.20558,106.87454,577537,26.0,0.0,107.1,109.9,23.81,349.8,277.1,276.7,278.5,30.68,32.61,31.62,351.7,91.1,60.14,23.91,1252378.0,350.1,32.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,25.63,108.6,28.48,31.62,28.42,60.0,59.9,62.9,0.0,275.0,275.0,276.9,23.73,-3.696,24.02,580.0,1207636.0,46883.0,110597.0,-0.988,0.772,0.531,0.842,8.59,11.6,11.49,11.84,10.03,10.15,8.02,3.005,4.058,4.019,4.142,3.509,3.551,2.804,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.823,43.22,39.17,1.4,3.478,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.27,26.43,25.95,26.38,26.99,26.21,-42.45,26.42,26.17,38.48
2016-07-28 17:05:00-05:00,90.38404,85.64595,94.199394,577538,26.01,0.0,94.2,96.7,23.85,346.5,276.8,276.4,278.1,27.08,28.88,27.95,348.4,83.0,60.14,20.8,1252379.0,346.6,28.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,25.55,96.3,25.07,28.16,25.12,60.0,59.9,62.9,0.0,275.0,275.0,276.0,20.73,-4.185,21.15,580.0,1207637.0,46883.0,110597.0,-0.98,0.772,0.531,0.842,7.628,10.29,10.2,10.46,8.88,9.0,7.086,2.643,3.564,3.535,3.625,3.077,3.117,2.455,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.697,355.1,39.96,1.4,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.07,26.26,25.74,26.19,26.99,25.94,-68.8,26.16,26.01,38.4
2016-07-28 17:06:00-05:00,81.7046,76.82749,85.32678,577539,26.01,0.0,85.4,87.4,23.89,344.0,276.4,276.0,277.7,24.59,26.37,25.47,346.1,77.32,60.15,18.67,1252379.0,344.4,26.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,25.56,87.6,22.71,25.78,22.88,60.0,59.9,62.9,0.0,274.4,274.6,276.0,18.62,-4.503,19.16,580.0,1207637.0,46883.0,110597.0,-0.972,0.772,0.531,0.842,6.934,9.36,9.26,9.53,8.07,8.2,6.421,2.385,3.221,3.184,3.277,2.777,2.82,2.209,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.773,50.55,79.51,1.5,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.94,26.23,25.65,26.13,26.99,25.84,-90.8,26.05,25.8,38.37
2016-07-28 17:07:00-05:00,76.34692,71.34936,79.56536,577540,26.03,0.0,80.1,81.6,23.92,341.1,276.0,275.9,277.7,22.98,24.78,23.94,343.5,73.78,60.14,17.33,1252379.0,341.7,25.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,25.53,82.2,21.27,24.36,21.53,60.0,59.9,62.9,0.0,274.2,274.4,276.0,17.36,-4.685,17.98,580.0,1207637.0,46883.0,110597.0,-0.965,0.772,0.531,0.842,6.513,8.83,8.75,8.97,7.605,7.711,6.066,2.222,3.014,2.985,3.06,2.594,2.631,2.069,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.39,346.7,64.34,0.9,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.83,26.23,25.5,26.01,26.89,25.73,-117.0,25.95,25.75,38.35
2016-07-28 17:08:00-05:00,74.41815,69.21155,76.799866,577541,26.04,0.0,78.3,79.08,23.88,337.7,275.9,275.7,277.4,22.44,24.28,23.27,339.7,72.34,60.15,16.84,1252380.0,338.2,24.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,25.6,79.94,20.76,23.86,21.05,60.0,59.9,62.9,0.0,274.0,274.0,276.0,16.9,-4.76,17.56,580.0,1207637.0,46884.0,110597.0,-0.963,0.772,0.531,0.842,6.388,8.72,8.65,8.84,7.494,7.571,6.017,2.157,2.947,2.923,2.985,2.531,2.557,2.032,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.038,43.85,54.41,2.0,3.475,2.0,-1.0,13.55,0.033,0.233,1.0,2.0,0.0,0.0,25.83,26.34,25.4,25.9,26.83,25.65,-91.1,25.9,25.62,38.35
2016-07-28 17:09:00-05:00,74.41815,69.21155,76.56941,577542,26.04,0.0,78.56,78.7,23.89,335.7,275.9,275.7,277.4,22.44,24.31,23.27,338.0,72.74,60.15,16.84,1252380.0,336.2,24.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,25.6,79.63,20.77,23.83,21.05,60.0,59.9,62.9,0.0,274.0,274.2,276.0,16.9,-4.791,17.57,580.0,1207638.0,46884.0,110597.0,-0.962,0.772,0.531,0.842,6.383,8.78,8.71,8.88,7.534,7.581,6.086,2.143,2.947,2.925,2.979,2.529,2.545,2.043,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.195,29.13,29.07,2.5,3.477,2.0,-1.0,13.18,-0.02,0.235,1.0,2.0,0.0,0.001,25.91,26.37,25.36,25.71,26.7,25.46,-118.3,25.81,25.43,38.35
2016-07-28 17:10:00-05:00,74.20385,68.54349,75.64758,577543,26.04,0.0,78.16,77.82,23.84,336.2,275.8,275.4,277.1,22.31,24.07,23.16,338.1,71.8,60.15,16.7,1252380.0,336.5,24.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,25.64,78.86,20.67,23.68,20.92,60.0,59.9,62.9,0.0,274.0,274.0,275.4,16.75,-4.839,17.44,580.0,1207638.0,46884.0,110597.0,-0.961,0.772,0.531,0.842,6.291,8.69,8.63,8.79,7.462,7.489,6.057,2.115,2.922,2.902,2.955,2.509,2.517,2.036,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.89,47.45,27.66,1.5,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,25.94,26.42,25.39,25.65,26.62,25.3,-117.5,25.87,25.37,38.35
2016-07-28 17:11:00-05:00,70.98924,65.06954,72.0755,577544,26.04,0.0,74.77,74.27,23.74,338.1,275.6,275.5,277.2,21.32,23.02,22.17,340.5,68.91,60.14,15.85,1252381.0,338.8,23.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,25.67,75.48,19.77,22.73,20.05,60.0,59.9,62.9,0.0,274.0,274.0,275.6,15.92,-4.998,16.69,580.0,1207638.0,46884.0,110597.0,-0.954,0.772,0.531,0.842,5.954,8.24,8.19,8.32,7.06,7.105,5.744,2.013,2.786,2.768,2.813,2.387,2.402,1.942,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.442,28.1,31.15,2.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,26.02,26.4,25.45,25.65,26.54,25.11,-91.2,25.92,25.33,38.35
2016-07-28 17:12:00-05:00,68.84617,62.530895,69.65569,577545,26.04,0.0,72.64,71.61,23.73,336.7,275.6,275.3,277.0,20.6,22.36,21.54,338.9,67.21,60.15,15.28,1252381.0,337.3,22.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,25.64,73.02,19.12,22.14,19.49,60.0,59.9,62.9,0.0,274.0,274.0,275.3,15.4,-5.098,16.22,580.0,1207639.0,46884.0,110597.0,-0.949,0.772,0.531,0.842,5.789,8.01,7.98,8.09,6.858,6.887,5.596,1.949,2.698,2.687,2.724,2.309,2.319,1.884,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.17,7.498,16.81,2.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,26.04,26.42,25.45,25.69,26.41,24.98,-117.2,25.9,25.37,38.35
2016-07-28 17:13:00-05:00,72.16793,65.47038,72.19073,577546,26.04,0.0,76.12,74.38,23.7,332.0,275.7,275.4,277.1,21.55,23.31,22.37,334.2,69.7,60.15,16.05,1252381.0,332.5,23.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,25.69,75.67,19.91,22.93,20.21,60.0,59.9,62.9,0.0,274.0,274.0,275.8,16.11,-4.985,16.86,580.0,1207639.0,46884.0,110597.0,-0.955,0.772,0.531,0.842,6.113,8.52,8.48,8.54,7.25,7.273,5.961,2.03,2.828,2.814,2.835,2.407,2.415,1.979,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.25,38.8,50.91,2.0,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,26.12,26.47,25.52,25.76,26.36,24.91,-91.8,25.97,25.38,38.35
2016-07-28 17:14:00-05:00,79.24007,72.55187,78.873985,577547,26.06,0.0,83.3,81.2,23.74,330.0,275.7,275.3,277.1,23.43,25.25,24.27,333.5,74.99,60.13,17.64,1252382.0,330.6,25.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,25.7,82.0,21.64,24.71,21.82,60.0,59.9,62.9,0.0,274.0,274.0,275.5,17.65,-4.718,18.27,580.0,1207639.0,46884.0,110597.0,-0.966,0.772,0.531,0.842,6.725,9.34,9.3,9.36,7.983,7.956,6.573,2.219,3.081,3.069,3.088,2.634,2.625,2.169,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.852,21.25,55.96,1.3,3.477,2.0,-1.0,13.55,0.009,0.234,3.0,2.0,0.0,0.0,26.15,26.5,25.57,25.84,26.27,24.91,-117.8,26.05,25.49,38.37
2016-07-28 17:15:00-05:00,86.41936,79.766975,85.90293,577548,26.07,0.0,90.5,88.2,23.76,331.6,275.7,275.5,277.2,25.39,27.24,26.27,334.6,79.65,60.13,19.31,1252382.0,332.0,26.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,25.81,88.4,23.5,26.6,23.55,60.0,59.9,62.9,0.0,274.0,274.0,275.8,19.3,-4.434,19.8,580.0,1207639.0,46884.0,110597.0,-0.975,0.772,0.531,0.842,7.263,10.12,10.09,10.14,8.64,8.62,7.155,2.408,3.355,3.345,3.362,2.865,2.857,2.372,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.05,38.03,34.07,1.7,3.477,2.0,-1.0,13.05,-0.183,0.238,1.0,2.0,0.0,0.004,26.26,26.58,25.69,25.95,26.24,24.86,-119.0,26.06,25.56,38.35
2016-07-28 17:16:00-05:00,91.455574,84.84427,91.08822,577549,26.07,0.0,95.4,93.1,23.76,334.7,275.7,275.4,277.1,27.0,28.86,27.83,337.5,82.8,60.15,20.64,1252382.0,335.6,27.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,25.75,92.8,25.0,28.14,24.95,60.0,59.9,62.9,0.0,274.0,274.0,275.9,20.6,-4.213,21.03,580.0,1207640.0,46884.0,110597.0,-0.98,0.772,0.531,0.842,7.659,10.69,10.62,10.67,9.12,9.12,7.54,2.563,3.578,3.555,3.571,3.051,3.051,2.523,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.59,355.0,69.68,1.3,3.477,2.0,-1.0,13.03,0.067,0.24,1.0,2.0,0.0,0.006,26.34,26.58,25.74,26.0,26.2,24.91,-118.4,26.14,25.58,38.35
2016-07-28 17:17:00-05:00,93.17003,86.982086,93.27756,577550,26.07,0.0,97.3,95.3,23.79,338.5,275.6,275.4,277.1,27.73,29.57,28.57,340.7,83.3,60.15,21.25,1252383.0,339.0,28.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,25.62,94.4,25.72,28.82,25.63,60.0,59.9,62.9,0.0,274.0,274.0,275.6,21.18,-4.113,21.58,580.0,1207640.0,46884.0,110597.0,-0.982,0.772,0.531,0.842,7.785,10.83,10.77,10.86,9.25,9.26,7.631,2.635,3.667,3.645,3.676,3.132,3.136,2.583,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.577,18.49,41.16,1.2,3.477,2.0,-1.0,13.3,0.132,0.235,1.0,2.0,0.0,0.001,26.23,26.42,25.63,26.0,26.06,24.98,-118.0,26.15,25.59,38.35
2016-07-28 17:18:00-05:00,91.02696,84.97788,91.31868,577551,26.07,0.0,94.8,93.6,23.75,341.9,275.7,275.3,277.1,27.28,28.99,28.01,344.0,81.6,60.13,20.8,1252383.0,342.5,28.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,25.52,92.4,25.23,28.31,25.13,60.0,59.9,62.9,0.0,274.0,274.0,275.6,20.74,-4.177,21.16,580.0,1207640.0,46884.0,110597.0,-0.98,0.772,0.531,0.842,7.567,10.48,10.42,10.54,8.97,8.99,7.363,2.587,3.584,3.561,3.604,3.065,3.075,2.517,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.26,26.62,30.38,2.0,3.477,2.0,-1.0,13.55,0.009,0.234,3.0,2.0,0.0,0.001,26.12,26.31,25.53,25.92,25.87,25.11,-118.1,26.09,25.53,38.35
2016-07-28 17:19:00-05:00,86.52651,80.56866,87.285675,577552,26.09,0.0,90.2,89.2,23.72,343.2,275.8,275.3,277.1,25.89,27.68,26.73,345.1,78.42,60.15,19.7,1252383.0,343.7,27.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,25.41,88.3,24.05,27.13,24.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,19.72,-4.339,20.19,580.0,1207641.0,46884.0,110597.0,-0.977,0.772,0.531,0.842,7.218,9.96,9.87,10.01,8.51,8.57,6.955,2.477,3.419,3.387,3.435,2.919,2.94,2.387,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.278,26.69,24.86,1.9,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,26.0,26.19,25.4,25.79,25.67,25.11,-118.9,25.95,25.33,38.35
2016-07-28 17:20:00-05:00,82.02606,76.159424,83.25267,577553,26.09,0.0,85.8,85.2,23.71,342.4,275.6,275.2,277.1,24.83,26.56,25.6,344.4,75.21,60.14,18.77,1252384.0,343.1,25.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,25.32,84.4,22.92,26.04,22.95,60.0,59.9,62.9,0.0,274.0,274.0,275.8,18.75,-4.491,19.28,580.0,1207641.0,46884.0,110597.0,-0.972,0.772,0.531,0.842,6.922,9.5,9.42,9.57,8.12,8.19,6.616,2.37,3.253,3.226,3.276,2.781,2.804,2.265,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.368,21.19,26.56,2.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.89,26.11,25.23,25.64,25.49,25.11,-118.6,25.84,25.14,38.35
2016-07-28 17:21:00-05:00,77.739914,71.883804,79.21967,577554,26.1,0.0,81.7,81.5,23.71,341.8,275.8,275.4,277.3,23.7,25.46,24.46,343.9,72.2,60.14,17.84,1252384.0,342.2,24.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,25.16,81.1,21.89,25.01,21.99,60.0,59.9,62.9,0.0,274.0,274.0,276.0,17.86,-4.662,18.46,580.0,1207641.0,46885.0,110597.0,-0.968,0.772,0.531,0.842,6.641,9.08,8.99,9.15,7.778,7.845,6.294,2.27,3.103,3.071,3.128,2.658,2.681,2.151,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.06,22.62,42.19,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.75,26.01,25.08,25.49,25.31,25.07,-119.2,25.66,24.98,38.35
2016-07-28 17:22:00-05:00,73.02516,67.340965,74.84099,577555,26.1,0.0,77.39,77.57,23.69,341.6,275.7,275.3,277.2,22.5,24.19,23.25,343.6,69.6,60.15,16.8,1252384.0,342.2,23.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,25.03,77.39,20.79,23.89,20.97,60.0,59.9,62.9,0.0,274.0,274.0,275.8,16.87,-4.839,17.55,580.0,1207642.0,46885.0,110597.0,-0.961,0.772,0.531,0.842,6.302,8.6,8.5,8.67,7.358,7.445,5.943,2.153,2.937,2.905,2.961,2.513,2.543,2.03,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.257,13.3,26.26,2.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.6,25.87,24.97,25.4,25.16,25.01,-119.1,25.49,24.84,38.35
2016-07-28 17:23:00-05:00,67.88179,62.130054,69.886154,577556,26.1,0.0,72.38,72.68,23.66,341.8,276.2,275.4,277.3,20.98,22.72,21.78,343.9,66.24,60.14,15.57,1252385.0,342.4,22.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,24.9,72.76,19.44,22.51,19.71,60.0,59.9,62.9,0.0,274.0,274.0,276.0,15.69,-5.057,16.49,580.0,1207642.0,46885.0,110597.0,-0.952,0.772,0.531,0.842,5.89,7.999,7.923,8.1,6.872,6.946,5.527,2.013,2.734,2.708,2.769,2.349,2.374,1.889,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.562,4.104,73.66,1.8,3.477,2.0,-1.0,13.4,0.007,0.233,3.0,2.0,0.0,0.0,25.48,25.75,24.84,25.28,25.02,25.0,-119.7,25.47,24.75,38.32
2016-07-28 17:24:00-05:00,62.52411,56.785538,64.470406,577557,26.1,0.0,67.15,67.4,23.67,341.5,276.0,275.5,277.4,19.46,21.11,20.22,343.6,62.47,60.15,14.26,1252385.0,342.0,21.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,24.7,67.84,18.07,21.14,18.44,60.0,59.9,62.9,0.0,274.0,274.0,276.0,14.44,-5.273,15.37,580.0,1207642.0,46885.0,110597.0,-0.939,0.772,0.531,0.842,5.448,7.407,7.318,7.497,6.356,6.435,5.101,1.86,2.529,2.499,2.56,2.171,2.197,1.742,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.243,351.1,19.44,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.28,25.59,24.72,25.16,24.89,24.91,-119.5,25.36,24.68,38.28
2016-07-28 17:25:00-05:00,57.487892,51.70824,59.16989,577558,26.1,0.0,61.98,62.05,23.64,340.7,276.0,275.5,277.4,17.94,19.66,18.72,342.8,59.09,60.15,13.01,1252385.0,341.1,20.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,24.51,62.8,16.75,19.79,17.25,60.0,59.9,62.9,0.0,274.0,274.0,276.0,13.2,-5.479,14.3,580.0,1207642.0,46885.0,110597.0,-0.923,0.772,0.531,0.842,5.016,6.821,6.745,6.919,5.859,5.925,4.702,1.709,2.323,2.298,2.357,1.996,2.018,1.602,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.438,1.126,20.07,2.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.09,25.41,24.59,25.04,24.7,24.83,-119.3,25.18,24.61,38.25
2016-07-28 17:26:00-05:00,52.558826,46.630947,53.984604,577559,26.1,0.0,56.91,56.64,23.66,339.4,275.9,275.6,277.5,16.52,18.14,17.29,341.5,55.81,60.14,11.78,1252385.0,340.0,19.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,24.32,57.8,15.5,18.48,16.13,60.0,59.9,62.9,0.0,274.0,274.0,276.0,11.99,-5.684,13.27,580.0,1207643.0,46885.0,110597.0,-0.903,0.772,0.531,0.842,4.582,6.247,6.184,6.349,5.375,5.421,4.313,1.555,2.12,2.099,2.155,1.824,1.84,1.464,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.305,358.4,15.19,2.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.9,25.22,24.4,24.86,24.51,24.7,-119.8,25.0,24.45,38.17
2016-07-28 17:27:00-05:00,48.272682,41.95449,49.145004,577560,26.1,0.0,52.46,51.63,23.71,338.0,276.1,275.5,277.4,15.07,16.61,15.87,340.1,52.74,60.14,10.55,1252386.0,338.3,17.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,24.2,53.19,14.4,17.32,15.12,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.9,-5.867,12.38,580.0,1207643.0,46885.0,110597.0,-0.88,0.772,0.531,0.842,4.181,5.744,5.697,5.836,4.941,4.968,3.979,1.413,1.941,1.925,1.972,1.67,1.679,1.345,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.268,5.018,15.13,1.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.75,25.03,24.28,24.73,24.36,24.63,-119.9,24.84,24.39,38.16
2016-07-28 17:28:00-05:00,45.37954,38.747776,45.457687,577561,26.09,0.0,49.41,47.85,23.67,335.3,276.0,275.5,277.3,14.37,15.64,15.08,337.5,51.51,60.15,9.86,1252386.0,335.8,17.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,24.13,49.77,13.74,16.58,14.47,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.15,-5.985,11.78,580.0,1207643.0,46885.0,110597.0,-0.861,0.772,0.531,0.842,3.901,5.438,5.394,5.498,4.659,4.671,3.789,1.308,1.823,1.809,1.844,1.562,1.566,1.271,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.618,21.94,28.19,2.7,3.475,2.0,-1.0,13.43,0.008,0.232,1.0,2.0,0.0,0.001,24.66,24.96,24.19,24.64,24.28,24.53,-119.9,24.75,24.31,38.16
2016-07-28 17:29:00-05:00,44.950924,37.54526,44.074944,577562,26.09,0.0,49.2,46.64,23.72,331.6,276.0,275.5,277.3,14.11,15.4,14.88,333.7,51.48,60.14,9.67,1252386.0,331.9,17.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,24.02,48.55,13.61,16.43,14.34,60.0,59.9,62.9,0.0,274.0,274.1,276.0,9.98,-5.999,11.65,580.0,1207643.0,46885.0,110597.0,-0.857,0.772,0.531,0.842,3.838,5.441,5.407,5.468,4.644,4.623,3.827,1.273,1.804,1.793,1.813,1.54,1.533,1.269,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.82,18.45,38.03,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.56,24.82,24.06,24.52,24.16,24.4,-120.0,24.65,24.21,38.09
2016-07-28 17:30:00-05:00,47.415455,39.549458,45.572918,577563,26.07,0.0,52.26,48.54,23.72,328.5,275.7,275.6,277.3,14.78,16.3,15.55,330.5,52.97,60.13,10.29,1252386.0,329.0,17.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,23.94,50.5,14.13,17.0,14.82,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.54,-5.891,12.08,580.0,1207643.0,46885.0,110597.0,-0.873,0.772,0.531,0.842,4.026,5.792,5.766,5.787,4.932,4.88,4.119,1.323,1.903,1.894,1.901,1.62,1.603,1.353,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.007,29.62,15.85,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.48,24.77,24.01,24.46,24.04,24.34,-120.0,24.61,24.18,38.06
2016-07-28 17:31:00-05:00,53.308903,45.161205,50.527744,577564,26.07,0.0,58.85,53.97,23.73,325.3,275.9,275.7,277.4,16.31,18.05,17.2,327.7,57.41,60.14,11.68,1252387.0,325.8,18.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,23.89,55.95,15.44,18.4,16.06,60.0,59.9,62.9,0.0,274.0,274.4,276.0,11.88,-5.661,13.17,580.0,1207643.0,46885.0,110597.0,-0.902,0.772,0.531,0.842,4.519,6.564,6.544,6.509,5.564,5.488,4.699,1.47,2.135,2.129,2.117,1.81,1.785,1.529,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.527,17.0,14.13,2.2,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.42,24.68,23.98,24.4,24.03,24.32,-119.6,24.53,24.12,38.03
2016-07-28 17:32:00-05:00,63.167034,54.113277,59.16989,577565,26.07,0.0,69.25,63.02,23.8,322.2,276.2,276.0,277.7,18.89,20.69,19.79,324.1,64.74,60.14,13.88,1252387.0,322.6,20.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,23.87,64.53,17.61,20.67,18.07,60.0,59.9,62.9,0.0,274.6,274.9,276.0,14.0,-5.317,14.98,580.0,1207644.0,46886.0,110597.0,-0.934,0.772,0.531,0.842,5.313,7.753,7.733,7.645,6.542,6.449,5.571,1.711,2.497,2.491,2.463,2.107,2.078,1.795,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.157,11.84,19.2,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.39,24.58,23.93,24.4,24.01,24.32,-120.1,24.51,24.13,37.96
2016-07-28 17:33:00-05:00,76.132614,66.40567,70.92321,577566,26.07,0.0,83.0,75.39,23.79,320.6,276.1,276.2,277.9,22.3,24.19,23.29,322.7,74.62,60.14,16.81,1252387.0,320.6,24.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,23.88,76.1,20.72,23.83,21.0,60.0,59.9,62.9,0.0,274.8,274.9,276.0,16.86,-4.847,17.55,580.0,1207644.0,46886.0,110597.0,-0.961,0.772,0.531,0.842,6.378,9.29,9.27,9.14,7.842,7.717,6.696,2.045,2.979,2.972,2.931,2.514,2.474,2.147,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.99,2.035,20.57,1.8,3.477,2.0,-1.0,13.55,0.025,0.233,3.0,2.0,0.0,0.0,24.41,24.58,24.05,24.43,24.09,24.34,-66.79,24.46,24.2,37.96
2016-07-28 17:34:00-05:00,90.38404,80.43504,84.40496,577567,26.06,0.0,98.2,89.8,23.77,321.8,276.6,276.3,278.0,26.4,28.38,27.34,324.0,85.2,60.15,20.28,1252387.0,322.5,27.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,23.94,89.3,24.43,27.64,24.55,60.0,59.9,62.9,0.0,274.9,274.9,276.1,20.21,-4.306,20.67,580.0,1207644.0,46886.0,110597.0,-0.978,0.772,0.531,0.842,7.587,11.01,10.98,10.83,9.29,9.15,7.935,2.442,3.544,3.535,3.485,2.989,2.944,2.554,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.815,15.54,16.04,3.4,3.477,2.0,-1.0,13.31,-0.01,0.234,3.0,2.0,0.0,0.001,24.48,24.61,24.14,24.51,24.17,24.47,-98.1,24.52,24.28,37.87
2016-07-28 17:35:00-05:00,104.956924,95.26609,98.80854,577568,26.04,0.0,113.4,104.7,23.75,325.0,276.0,275.8,277.6,30.72,32.79,31.71,327.1,95.9,60.22,23.91,1252388.0,325.6,31.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,24.02,103.0,28.54,31.87,28.56,60.0,59.9,62.9,0.0,274.0,274.0,276.0,23.77,-3.678,24.06,580.0,1207645.0,46886.0,110597.0,-0.988,0.772,0.531,0.842,8.83,12.74,12.71,12.54,10.75,10.61,9.17,2.871,4.143,4.131,4.077,3.494,3.448,2.98,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.35,30.84,35.19,2.2,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,24.55,24.73,24.24,24.59,24.25,24.56,-98.4,24.62,24.36,37.87
2016-07-28 17:36:00-05:00,120.06559,110.36436,113.78826,577569,26.04,0.0,129.4,120.5,23.75,331.1,276.9,276.5,278.3,35.46,37.56,36.42,332.7,106.5,60.2,27.98,1252388.0,332.0,35.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,24.17,118.2,33.05,36.47,32.96,60.0,59.9,62.9,0.0,274.9,274.9,276.3,27.71,-3.027,27.87,580.0,1207645.0,46886.0,110597.0,-0.994,0.772,0.531,0.842,10.11,14.5,14.44,14.3,12.25,12.11,10.4,3.347,4.803,4.782,4.735,4.055,4.01,3.444,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.993,5.629,38.2,1.9,3.477,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.0,24.69,24.89,24.4,24.72,24.41,24.71,2.877,24.75,24.47,37.79
2016-07-28 17:37:00-05:00,134.1027,124.52734,127.96139,577570,26.04,0.0,143.8,135.5,23.72,339.2,277.5,276.6,278.4,40.13,42.21,41.09,340.4,116.5,60.14,31.93,1252389.0,339.4,39.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,24.37,132.1,37.62,41.04,37.41,60.0,59.9,62.9,0.0,275.0,275.0,276.8,31.57,-2.379,31.66,580.0,1207646.0,46886.0,110597.0,-0.997,0.772,0.531,0.842,11.21,16.06,15.99,15.86,13.6,13.48,11.51,3.803,5.449,5.426,5.379,4.615,4.573,3.906,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,0.618,12.38,70.31,1.4,3.477,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.0,24.92,25.08,24.57,24.91,24.57,24.93,-1.738,24.95,24.68,37.77
2016-07-28 17:38:00-05:00,145.46098,136.81975,140.17561,577571,26.04,0.0,155.5,147.9,23.78,345.2,277.1,276.8,278.5,43.89,46.03,44.91,347.4,124.2,60.15,35.14,1252390.0,345.6,43.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,24.59,143.6,41.3,44.8,41.09,60.0,59.9,62.9,0.0,275.0,275.0,276.5,34.69,-1.826,34.74,580.0,1207646.0,46886.0,110597.0,-0.999,0.772,0.531,0.842,12.12,17.27,17.21,17.14,14.68,14.57,12.36,4.182,5.96,5.939,5.916,5.066,5.029,4.266,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27522.0,1.143,3.444,22.25,1.9,3.478,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.0,25.12,25.32,24.78,25.12,24.8,25.12,-23.13,25.12,24.89,37.77
2016-07-28 17:39:00-05:00,152.21165,144.4357,148.12639,577572,26.04,0.0,162.3,155.8,23.78,347.4,277.1,276.8,278.5,46.11,48.22,47.14,349.0,129.2,60.14,37.0,1252390.0,347.7,45.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,24.79,151.1,43.48,46.99,43.24,60.0,59.9,62.9,0.0,275.0,275.0,276.1,36.48,-1.504,36.51,580.0,1207647.0,46886.0,110597.0,-0.999,0.772,0.531,0.842,12.7,17.95,17.88,17.93,15.33,15.22,12.81,4.412,6.237,6.212,6.23,5.325,5.287,4.451,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.627,20.57,51.45,1.6,3.477,2.0,-1.0,13.12,-0.056,0.236,1.0,2.0,0.0,0.002,25.37,25.54,25.0,25.34,25.02,25.33,3.455,25.4,25.08,37.76
2016-07-28 17:40:00-05:00,152.1045,144.70291,149.3939,577573,26.04,0.0,161.4,156.7,23.9,350.0,277.3,276.6,278.3,46.09,48.19,47.12,352.0,128.4,60.15,36.97,1252391.0,350.4,45.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,24.96,152.4,43.45,46.95,43.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,36.44,-1.506,36.47,580.0,1207648.0,46886.0,110597.0,-0.999,0.772,0.531,0.842,12.65,17.8,17.69,17.75,15.2,15.16,12.63,4.426,6.228,6.189,6.211,5.32,5.305,4.419,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.487,20.07,61.61,1.1,3.477,2.0,-1.0,13.35,0.069,0.237,3.0,2.0,0.0,0.001,25.56,25.72,25.23,25.55,25.23,25.54,-49.34,25.58,25.31,37.69
2016-07-28 17:41:00-05:00,142.67499,135.61723,141.21268,577574,26.04,0.0,150.9,148.0,23.87,353.4,276.7,276.8,278.5,43.12,45.17,44.08,355.9,120.0,60.13,34.43,1252391.0,353.5,42.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,25.06,143.9,40.55,43.95,40.3,60.0,59.9,62.9,0.0,275.0,275.0,276.1,33.97,-1.927,34.02,580.0,1207648.0,46886.0,110597.0,-0.998,0.772,0.531,0.842,11.69,16.41,16.37,16.45,13.98,14.04,11.65,4.129,5.797,5.784,5.812,4.938,4.962,4.115,28607.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.838,19.27,69.46,2.4,3.477,2.0,-1.0,13.55,0.007,0.236,3.0,2.0,0.0,0.0,25.65,25.85,25.42,25.71,25.42,25.68,25.58,25.76,25.51,37.67
2016-07-28 17:42:00-05:00,123.38735,117.04501,123.12178,577575,26.04,0.0,130.3,128.6,23.87,356.0,276.6,276.6,278.3,37.07,39.02,38.04,358.1,105.0,60.14,29.28,1252392.0,356.5,37.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,25.01,125.6,34.7,37.92,34.49,60.0,59.9,62.9,0.0,275.0,275.0,276.0,29.0,-2.775,29.13,580.0,1207649.0,46886.0,110597.0,-0.995,0.772,0.531,0.842,10.01,13.92,13.84,14.01,11.91,11.98,9.82,3.563,4.956,4.928,4.987,4.239,4.263,3.494,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.237,28.83,49.46,2.7,3.478,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.0,25.62,25.76,25.45,25.74,25.45,25.68,-0.745,25.72,25.56,37.67
2016-07-28 17:43:00-05:00,101.63516,95.26609,101.91971,577576,26.05,0.0,107.5,106.6,23.87,354.8,276.8,276.4,278.2,30.49,32.41,31.41,357.1,89.8,60.14,23.71,1252392.0,355.3,32.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,24.96,104.9,28.39,31.51,28.31,60.0,59.9,62.9,0.0,275.0,275.0,276.1,23.59,-3.696,23.88,580.0,1207649.0,46886.0,110597.0,-0.988,0.772,0.531,0.842,8.31,11.44,11.32,11.53,9.83,9.87,7.979,2.95,4.059,4.017,4.09,3.489,3.502,2.831,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.095,0.297,33.3,2.1,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.54,25.73,25.31,25.69,25.35,25.52,3.814,25.7,25.49,37.58
2016-07-28 17:44:00-05:00,83.41906,77.09472,84.05927,577577,26.06,0.0,88.8,88.3,23.87,351.3,276.7,276.4,278.2,25.25,27.09,26.17,353.3,77.88,60.16,19.29,1252393.0,350.6,27.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,24.92,87.9,23.4,26.47,23.51,60.0,59.9,62.9,0.0,275.0,275.0,276.0,19.28,-4.408,19.78,580.0,1207649.0,46886.0,110597.0,-0.974,0.772,0.531,0.842,6.915,9.5,9.4,9.59,8.13,8.21,6.596,2.429,3.339,3.304,3.371,2.857,2.885,2.318,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.052,8.1,21.92,1.9,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,25.54,25.73,25.21,25.63,25.24,25.49,-49.15,25.57,25.36,37.58
2016-07-28 17:45:00-05:00,68.52471,62.263676,69.65569,577578,26.07,0.0,73.48,73.24,23.92,347.9,276.4,276.5,278.2,20.9,22.67,21.81,349.7,67.63,60.13,15.6,1252393.0,348.1,23.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,24.84,73.81,19.39,22.45,19.74,60.0,59.9,62.9,0.0,275.0,275.0,276.2,15.73,-4.996,16.51,580.0,1207650.0,46886.0,110597.0,-0.952,0.772,0.531,0.842,5.77,7.863,7.826,8.01,6.759,6.816,5.456,2.008,2.735,2.723,2.786,2.352,2.371,1.898,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.883,29.13,21.47,1.5,3.477,2.0,-1.0,13.48,0.026,0.233,1.0,2.0,0.0,0.0,25.41,25.67,25.1,25.5,25.13,25.41,-39.76,25.54,25.21,37.58
2016-07-28 17:46:00-05:00,56.0949,50.104885,57.326237,577579,26.06,0.0,60.44,60.31,23.9,345.4,276.9,276.4,278.1,17.23,18.85,18.1,347.0,58.76,60.13,12.45,1252393.0,345.9,20.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,24.72,61.6,16.08,19.09,16.7,60.0,59.9,62.9,0.0,275.0,275.0,276.2,12.67,-5.485,13.81,580.0,1207650.0,46886.0,110597.0,-0.917,0.772,0.531,0.842,4.792,6.471,6.401,6.596,5.595,5.624,4.435,1.655,2.235,2.211,2.278,1.932,1.943,1.532,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.357,15.89,59.34,1.1,3.477,2.0,-1.0,13.42,-0.011,0.233,1.0,2.0,0.0,0.001,25.32,25.52,24.99,25.42,25.02,25.31,-74.9,25.49,25.14,37.58
2016-07-28 17:47:00-05:00,46.558228,40.751976,47.64703,577580,26.06,0.0,50.59,50.24,23.82,342.6,276.6,276.3,278.0,14.35,15.91,15.24,345.5,52.49,60.14,10.02,1252393.0,343.1,18.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,24.55,51.99,13.76,16.64,14.56,60.0,59.9,62.9,0.0,275.0,275.0,276.0,10.35,-5.878,11.91,580.0,1207650.0,46886.0,110597.0,-0.869,0.772,0.531,0.842,3.986,5.441,5.357,5.49,4.645,4.729,3.699,1.366,1.864,1.835,1.881,1.591,1.62,1.268,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.958,343.0,23.83,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,25.11,25.34,24.78,25.23,24.83,25.12,-119.3,25.29,25.0,37.5
2016-07-28 17:48:00-05:00,40.664783,34.739388,41.424686,577581,26.04,0.0,44.38,43.6,23.91,337.7,276.7,276.4,278.0,12.76,14.04,13.5,339.8,48.21,60.14,8.55,1252394.0,338.2,16.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,24.41,45.65,12.5,15.32,13.41,60.0,59.9,62.9,0.0,275.0,275.0,276.4,8.97,-6.148,10.87,580.0,1207650.0,46887.0,110597.0,-0.824,0.772,0.531,0.842,3.534,4.828,4.783,4.877,4.12,4.181,3.297,1.193,1.63,1.615,1.647,1.391,1.412,1.113,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.593,3.963,47.13,1.3,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.98,25.17,24.64,25.1,24.68,24.98,-97.8,25.12,24.8,37.58
2016-07-28 17:49:00-05:00,37.985943,31.799902,38.31351,577582,26.04,0.0,41.47,40.25,23.84,332.2,276.5,276.2,278.0,11.85,13.5,12.52,334.3,47.37,60.15,7.865,1252394.0,332.7,15.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,24.21,42.0,11.95,14.77,12.95,60.0,59.9,62.9,0.0,275.0,275.0,276.1,8.34,-6.268,10.44,580.0,1207650.0,46887.0,110597.0,-0.799,0.772,0.531,0.842,3.346,4.598,4.558,4.642,3.919,3.961,3.15,1.111,1.528,1.514,1.542,1.302,1.316,1.046,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.227,7.997,25.36,3.0,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.79,24.96,24.46,24.92,24.52,24.75,-98.3,24.97,24.71,37.56
2016-07-28 17:50:00-05:00,37.02156,30.730995,36.93077,577583,26.04,0.0,40.34,38.83,23.8,328.9,276.7,276.5,278.1,11.46,12.85,12.43,330.4,46.09,60.15,7.556,1252394.0,329.6,15.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,24.04,40.97,11.81,14.54,12.77,60.0,59.9,62.9,0.0,275.0,275.0,276.8,8.09,-6.332,10.27,580.0,1207650.0,46887.0,110597.0,-0.787,0.772,0.531,0.842,3.272,4.519,4.492,4.554,3.858,3.874,3.116,1.076,1.486,1.478,1.498,1.269,1.274,1.025,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.422,31.96,21.74,2.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.61,24.8,24.25,24.72,24.36,24.58,-97.9,24.78,24.5,37.58
2016-07-28 17:51:00-05:00,36.48579,30.196547,36.354626,577584,26.04,0.0,39.68,38.01,23.77,327.3,276.5,276.4,278.0,11.46,12.52,12.43,329.6,44.59,60.13,7.461,1252394.0,327.7,14.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,23.93,40.12,11.74,14.44,12.68,60.0,59.9,62.9,0.0,275.0,275.0,276.2,7.936,-6.356,10.17,580.0,1207650.0,46887.0,110597.0,-0.781,0.772,0.531,0.842,3.223,4.463,4.434,4.493,3.806,3.822,3.08,1.055,1.461,1.451,1.47,1.246,1.251,1.008,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.852,13.52,34.64,2.1,3.477,2.0,-1.0,13.17,-0.012,0.233,1.0,2.0,0.0,0.001,24.47,24.63,24.12,24.57,24.2,24.4,-93.5,24.62,24.36,37.58
2016-07-28 17:52:00-05:00,35.735718,29.261255,35.663258,577585,26.04,0.0,38.97,37.36,23.74,327.4,277.0,276.4,278.0,11.46,12.52,12.21,329.1,43.86,60.14,7.405,1252394.0,327.8,14.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,23.83,39.29,11.57,14.29,12.56,60.0,59.9,62.9,0.0,275.0,275.0,276.9,7.773,-6.4,10.07,580.0,1207651.0,46887.0,110597.0,-0.772,0.772,0.531,0.842,3.147,4.384,4.354,4.393,3.717,3.757,3.031,1.03,1.435,1.425,1.438,1.217,1.23,0.992,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.29,1.069,24.58,1.9,3.477,2.0,-1.0,13.37,0.025,0.233,3.0,2.0,0.0,0.001,24.37,24.55,24.0,24.48,24.09,24.34,-120.3,24.49,24.25,37.58
2016-07-28 17:53:00-05:00,34.98564,28.593187,34.971886,577586,26.04,0.0,38.12,36.46,23.7,327.1,276.6,276.5,278.1,11.36,12.52,11.49,328.9,43.76,60.15,7.18,1252395.0,327.4,14.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,23.77,38.31,11.41,14.13,12.41,60.0,59.9,62.9,0.0,275.0,275.0,276.8,7.569,-6.436,9.94,580.0,1207651.0,46887.0,110597.0,-0.762,0.772,0.531,0.842,3.085,4.282,4.255,4.301,3.644,3.669,2.962,1.009,1.4,1.391,1.407,1.192,1.2,0.969,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.033,8.77,33.68,1.9,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,24.29,24.48,23.92,24.36,24.03,24.24,-120.0,24.46,24.13,37.58
2016-07-28 17:54:00-05:00,34.02126,27.657896,34.050056,577587,26.04,0.0,37.21,35.55,23.68,327.0,276.8,276.4,278.0,11.03,12.03,11.32,329.1,43.12,60.15,6.901,1252395.0,327.6,14.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,23.71,37.31,11.24,13.95,12.24,60.0,59.9,62.9,0.0,275.0,275.0,276.8,7.355,-6.47,9.8,580.0,1207651.0,46887.0,110597.0,-0.751,0.772,0.531,0.842,3.004,4.164,4.137,4.187,3.546,3.571,2.885,0.982,1.362,1.353,1.369,1.16,1.168,0.943,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.733,11.03,69.42,1.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,24.23,24.42,23.9,24.3,23.93,24.19,-120.1,24.43,24.12,37.58
2016-07-28 17:55:00-05:00,33.378338,26.98983,33.47391,577588,26.04,0.0,36.44,34.78,23.67,326.0,276.5,276.3,278.0,10.41,11.44,11.32,328.1,41.74,60.15,6.553,1252395.0,326.6,13.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,23.66,36.48,11.08,13.81,12.11,60.0,59.9,62.9,0.0,275.0,275.0,276.2,7.182,-6.495,9.68,580.0,1207651.0,46887.0,110597.0,-0.742,0.772,0.531,0.842,2.953,4.089,4.057,4.106,3.487,3.508,2.83,0.963,1.333,1.323,1.339,1.137,1.144,0.923,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.943,6.086,41.97,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.2,24.37,23.82,24.3,23.92,24.14,-120.2,24.33,24.04,37.6
2016-07-28 17:56:00-05:00,33.378338,26.588993,33.358685,577589,26.01,0.0,36.17,34.59,23.71,325.2,276.1,275.6,277.3,10.33,11.44,11.32,327.4,41.08,60.15,6.508,1252395.0,326.0,13.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,23.63,36.21,11.02,13.8,12.09,60.0,59.9,62.9,0.0,274.1,274.2,276.1,7.135,-6.482,9.64,580.0,1207651.0,46887.0,110597.0,-0.74,0.772,0.531,0.842,2.94,4.074,4.049,4.086,3.465,3.494,2.827,0.956,1.325,1.317,1.329,1.127,1.136,0.919,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.565,19.09,66.3,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.1,24.31,23.82,24.24,23.92,24.14,-94.0,24.32,24.02,37.58
2016-07-28 17:57:00-05:00,33.6998,27.524284,33.934826,577590,26.01,0.0,36.64,35.13,23.75,324.1,275.9,275.6,277.4,10.51,11.54,11.32,326.3,41.92,60.15,6.59,1252395.0,324.3,13.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,23.6,36.63,11.08,13.88,12.14,60.0,59.9,62.9,0.0,274.4,274.3,276.0,7.253,-6.468,9.72,580.0,1207651.0,46887.0,110597.0,-0.746,0.772,0.531,0.842,3.001,4.138,4.112,4.158,3.533,3.555,2.872,0.972,1.341,1.332,1.347,1.145,1.152,0.931,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.43,75.71,87.9,1.0,3.477,2.0,-1.0,13.36,0.007,0.232,1.0,2.0,0.0,0.001,24.1,24.24,23.81,24.22,23.9,24.13,-93.0,24.32,24.02,37.58
