TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 17:58:00-05:00,34.557026,28.459576,34.971886,577591,26.01,0.0,37.3,35.93,23.76,323.2,276.0,275.6,277.3,11.07,12.39,11.32,324.7,43.13,60.15,6.988,1252395.0,323.3,14.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,23.6,37.35,11.24,14.04,12.27,60.0,59.9,62.9,0.0,274.2,274.2,276.0,7.424,-6.442,9.83,580.0,1207651.0,46888.0,110597.0,-0.755,0.772,0.531,0.842,3.085,4.229,4.193,4.259,3.615,3.641,2.93,0.997,1.367,1.355,1.376,1.168,1.177,0.947,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.512,359.7,70.7,1.4,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,24.1,24.21,23.74,24.2,23.82,24.08,-98.2,24.34,24.02,37.58
2016-07-28 17:59:00-05:00,35.19995,29.261255,35.778484,577592,26.01,0.0,37.6,36.54,23.72,323.2,275.9,275.8,277.4,11.22,12.5,11.32,325.3,43.66,60.15,7.067,1252395.0,323.6,14.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,23.57,37.8,11.33,14.1,12.37,60.0,59.9,62.9,0.0,274.4,274.4,276.0,7.531,-6.428,9.9,580.0,1207651.0,46888.0,110597.0,-0.761,0.772,0.531,0.842,3.126,4.279,4.247,4.308,3.657,3.696,2.967,1.01,1.383,1.373,1.392,1.182,1.194,0.959,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.733,20.37,57.87,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.1,24.2,23.72,24.19,23.82,24.05,-66.36,24.39,24.02,37.58
2016-07-28 18:00:00-05:00,35.521408,29.261255,35.89371,577593,25.99,0.0,37.49,36.57,23.79,324.1,276.3,275.8,277.6,11.16,12.52,11.32,326.1,43.7,60.15,7.06,1252396.0,324.5,14.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,23.55,37.68,11.3,14.09,12.36,60.0,59.9,62.9,0.0,275.0,275.0,276.0,7.516,-6.441,9.9,580.0,1207652.0,46888.0,110597.0,-0.759,0.772,0.531,0.842,3.119,4.256,4.22,4.283,3.647,3.686,2.945,1.011,1.379,1.367,1.388,1.182,1.195,0.954,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.66,27.79,44.03,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.05,24.2,23.72,24.19,23.82,24.05,-94.0,24.26,24.02,37.58
2016-07-28 18:01:00-05:00,34.557026,28.860413,35.548027,577594,25.98,0.0,36.36,35.57,23.7,325.8,276.2,275.8,277.6,10.57,11.78,11.32,327.8,42.55,60.15,6.681,1252396.0,326.1,13.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,23.53,36.51,11.1,13.89,12.17,60.0,59.9,62.9,0.0,275.0,275.0,276.0,7.259,-6.479,9.73,580.0,1207652.0,46888.0,110597.0,-0.746,0.772,0.531,0.842,3.011,4.098,4.06,4.138,3.516,3.559,2.831,0.981,1.335,1.323,1.348,1.145,1.159,0.922,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.028,12.51,43.17,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.0,24.2,23.72,24.11,23.82,23.95,-99.0,24.2,24.02,37.58
2016-07-28 18:02:00-05:00,32.735416,26.98983,33.58914,577595,25.98,0.0,34.19,33.36,23.66,327.5,276.3,275.9,277.6,10.22,11.34,10.64,329.6,40.09,60.14,6.265,1252396.0,327.9,13.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.52,34.19,10.71,13.48,11.83,60.0,59.9,62.9,0.0,275.0,275.0,276.0,6.732,-6.534,9.38,580.0,1207652.0,46888.0,110597.0,-0.717,0.772,0.531,0.842,2.805,3.809,3.771,3.855,3.273,3.313,2.631,0.919,1.248,1.235,1.262,1.072,1.085,0.862,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.085,358.6,21.73,1.6,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,24.0,24.2,23.66,24.11,23.77,23.95,-28.97,24.24,24.02,37.56
2016-07-28 18:03:00-05:00,30.378036,24.584797,31.05411,577596,25.98,0.0,31.58,30.65,23.71,327.9,276.3,275.8,277.5,9.41,10.28,10.14,330.1,39.16,60.13,5.598,1252396.0,328.5,12.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,23.51,31.39,10.16,12.96,11.41,60.0,59.9,62.9,0.0,274.8,274.8,276.0,6.095,-6.595,8.98,580.0,1207652.0,46888.0,110597.0,-0.679,0.772,0.531,0.842,2.567,3.487,3.452,3.526,2.994,3.03,2.407,0.842,1.143,1.132,1.156,0.982,0.994,0.789,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.85,8.58,36.97,1.7,3.477,2.0,-1.0,13.43,0.006,0.232,1.0,2.0,0.0,0.001,24.0,24.2,23.63,24.11,23.72,23.95,-91.2,24.21,24.02,37.5
2016-07-28 18:04:00-05:00,27.913504,22.046148,28.63431,577597,25.98,0.0,29.07,28.13,23.76,352.4,276.2,275.9,277.6,5.44,6.109,5.832,354.2,23.04,60.14,3.08,1252396.0,352.5,7.83,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.51,28.85,10.1,11.94,10.98,60.0,59.9,62.9,0.0,275.0,275.0,276.0,3.264,-7.498,8.64,580.0,1207652.0,46888.0,110597.0,-0.384,0.772,0.531,0.842,1.463,1.888,1.869,2.03,1.63,1.685,1.33,0.494,0.634,0.627,0.686,0.547,0.567,0.448,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.583,21.16,47.33,1.4,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.0,24.2,23.63,24.11,23.72,23.95,2.406,24.14,24.02,37.48
2016-07-28 18:05:00-05:00,25.66328,19.908342,26.444967,577598,25.95,0.0,26.94,25.95,23.7,355.3,276.3,275.9,277.7,4.968,5.4,5.379,357.3,21.78,60.15,2.623,1252396.0,355.7,7.509,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.51,26.84,9.85,11.62,10.78,60.0,59.9,62.9,0.0,275.0,275.0,276.0,2.828,-7.554,8.43,580.0,1207652.0,46888.0,110597.0,-0.348,0.772,0.531,0.842,1.29,1.65,1.631,1.793,1.425,1.482,1.163,0.444,0.564,0.558,0.617,0.488,0.508,0.399,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.925,67.83,78.3,2.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.0,24.2,23.63,24.09,23.72,23.95,-19.2,24.14,23.96,37.48
2016-07-28 18:06:00-05:00,24.163132,18.304985,24.831766,577599,25.95,0.0,25.45,24.41,23.77,357.4,276.6,276.0,277.7,4.21,4.319,4.311,358.7,18.9,60.14,1.987,1252396.0,357.2,6.502,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.49,25.49,9.88,11.45,10.77,60.0,59.9,62.9,0.0,275.0,275.0,276.0,2.263,-7.747,8.4,580.0,1207652.0,46888.0,110597.0,-0.284,0.772,0.531,0.842,1.065,1.339,1.333,1.495,1.154,1.211,0.951,0.366,0.456,0.455,0.514,0.394,0.415,0.325,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.718,22.95,49.9,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,24.0,24.11,23.53,24.03,23.72,23.9,23.85,24.18,23.93,37.48
2016-07-28 18:07:00-05:00,22.770134,16.968855,23.333794,577600,25.95,0.0,24.15,23.02,23.77,358.1,276.6,276.1,277.8,3.729,3.729,3.7,360.0,16.57,60.14,1.701,1252396.0,358.6,5.687,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,23.45,24.26,9.92,11.35,10.78,60.0,59.9,62.9,0.0,275.0,275.0,276.1,1.882,-7.889,8.42,580.0,1207652.0,46889.0,110597.0,-0.239,0.772,0.531,0.842,0.934,1.157,1.152,1.303,1.0,1.059,0.828,0.32,0.393,0.392,0.447,0.34,0.362,0.283,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.91,49.42,34.78,3.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.93,24.1,23.53,23.98,23.67,23.86,-19.31,24.08,23.93,37.48
2016-07-28 18:08:00-05:00,22.02006,15.899951,22.411964,577601,25.94,0.0,23.39,22.11,23.75,357.2,276.5,276.2,278.0,3.729,3.729,3.7,359.2,16.53,60.14,1.703,1252396.0,357.6,5.658,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.41,23.38,9.88,11.32,10.75,60.0,59.9,62.9,0.0,275.0,275.0,276.3,1.805,-7.906,8.39,580.0,1207652.0,46889.0,110597.0,-0.231,0.772,0.531,0.842,0.901,1.131,1.125,1.274,0.966,1.024,0.811,0.308,0.383,0.381,0.436,0.328,0.348,0.276,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.938,40.94,30.74,3.5,3.477,2.0,-1.0,13.1,-0.046,0.232,1.0,2.0,0.0,0.001,23.91,24.0,23.48,23.92,23.61,23.79,2.085,24.0,23.86,37.38
2016-07-28 18:09:00-05:00,21.377138,15.499111,22.181507,577602,25.92,0.0,22.91,21.59,23.77,353.4,276.6,276.3,278.0,4.346,4.45,4.416,355.7,19.57,60.15,2.004,1252396.0,354.3,6.702,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,23.38,23.0,9.64,11.28,10.68,60.0,59.9,62.9,0.0,275.0,275.0,276.6,2.17,-7.697,8.25,580.0,1207652.0,46889.0,110597.0,-0.278,0.772,0.531,0.842,1.049,1.362,1.353,1.472,1.151,1.214,0.959,0.358,0.463,0.46,0.503,0.391,0.414,0.327,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.247,41.66,44.35,2.4,3.477,2.0,-1.0,13.1,0.057,0.234,1.0,2.0,0.0,0.002,23.83,24.0,23.44,23.92,23.53,23.76,23.73,23.92,23.83,37.4
2016-07-28 18:10:00-05:00,21.269983,15.098271,21.605366,577603,25.92,0.0,22.61,21.39,23.78,352.3,276.3,276.0,277.8,4.587,4.691,4.655,353.9,20.67,60.15,2.111,1252396.0,352.6,7.065,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.36,22.75,9.48,11.26,10.64,60.0,59.9,62.9,0.0,274.7,274.6,276.1,2.238,-7.647,8.21,580.0,1207652.0,46889.0,110597.0,-0.288,0.772,0.531,0.842,1.069,1.394,1.378,1.496,1.191,1.241,0.98,0.364,0.473,0.468,0.511,0.404,0.422,0.333,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.33,18.04,39.17,2.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.81,24.0,23.44,23.85,23.53,23.76,-2.771,23.96,23.8,37.4
2016-07-28 18:11:00-05:00,20.627062,14.430206,21.14445,577604,25.92,0.0,22.11,20.78,23.76,351.5,276.0,275.5,277.4,4.413,4.691,4.655,354.0,20.57,60.14,2.057,1252397.0,352.1,7.029,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.36,22.22,9.45,11.22,10.63,60.0,59.9,62.9,0.0,274.1,274.0,276.0,2.176,-7.644,8.18,580.0,1207652.0,46889.0,110597.0,-0.281,0.772,0.531,0.842,1.053,1.358,1.359,1.482,1.167,1.204,0.969,0.358,0.46,0.46,0.504,0.395,0.409,0.329,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.948,38.22,50.85,2.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.81,24.0,23.44,23.82,23.53,23.74,-24.45,23.93,23.73,37.33
2016-07-28 18:12:00-05:00,20.091295,14.16298,20.568308,577605,25.92,0.0,21.7,20.37,23.74,351.2,275.8,275.5,277.4,4.293,4.535,4.466,353.0,19.89,60.14,1.972,1252397.0,351.7,6.754,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,23.37,21.77,9.47,11.19,10.6,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.066,-7.677,8.18,580.0,1207652.0,46889.0,110597.0,-0.268,0.772,0.531,0.842,1.017,1.3,1.292,1.43,1.122,1.153,0.92,0.345,0.439,0.436,0.485,0.379,0.39,0.311,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.605,11.15,38.86,1.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.81,24.0,23.44,23.82,23.53,23.7,-2.966,23.97,23.73,37.32
2016-07-28 18:13:00-05:00,19.876987,13.762142,19.992165,577606,25.91,0.0,21.39,19.99,23.76,354.9,275.9,275.5,277.3,3.518,3.969,3.869,356.8,17.19,60.14,1.66,1252397.0,354.7,5.866,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.35,21.48,9.68,11.18,10.69,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.655,-7.88,8.28,580.0,1207652.0,46889.0,110597.0,-0.216,0.772,0.531,0.842,0.843,1.077,1.065,1.183,0.909,0.968,0.764,0.287,0.364,0.36,0.403,0.307,0.328,0.259,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.907,20.67,17.87,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.81,24.02,23.44,23.82,23.53,23.76,2.211,23.97,23.73,37.31
2016-07-28 18:14:00-05:00,19.234066,13.227689,19.646479,577607,25.89,0.0,20.96,19.61,23.69,355.1,276.0,275.4,277.2,3.243,3.623,3.63,357.3,15.9,60.14,1.511,1252397.0,355.6,5.413,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,23.36,21.15,9.73,11.15,10.68,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.54,-7.925,8.29,580.0,1207652.0,46890.0,110597.0,-0.202,0.772,0.531,0.842,0.808,1.015,1.004,1.142,0.87,0.919,0.719,0.275,0.342,0.339,0.389,0.294,0.311,0.243,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.477,16.74,25.4,2.6,3.477,2.0,-1.0,13.55,0.029,0.231,1.0,2.0,0.0,0.0,23.81,24.0,23.44,23.89,23.53,23.76,-29.14,23.95,23.73,37.3
2016-07-28 18:15:00-05:00,18.591145,12.426011,19.070335,577608,25.89,0.0,20.26,18.86,23.75,354.4,275.6,275.3,277.0,2.965,3.693,3.63,356.0,15.56,60.14,1.451,1252397.0,355.0,5.273,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.34,20.45,9.79,11.13,10.73,60.0,59.9,62.9,0.0,274.0,274.0,275.3,1.473,-7.926,8.27,580.0,1207652.0,46890.0,110597.0,-0.195,0.772,0.531,0.842,0.778,0.969,0.988,1.109,0.839,0.877,0.706,0.264,0.326,0.333,0.377,0.282,0.296,0.239,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.043,49.21,25.67,1.7,3.477,2.0,-1.0,13.39,-0.015,0.232,1.0,2.0,0.0,0.001,23.81,24.0,23.42,23.82,23.53,23.74,-53.7,23.92,23.73,37.33
2016-07-28 18:16:00-05:00,18.483992,12.426011,18.378963,577609,25.89,0.0,19.79,18.36,23.76,349.8,276.1,276.0,277.7,3.391,4.008,4.05,352.1,18.57,60.14,1.459,1252397.0,350.7,6.299,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.31,19.91,9.45,11.1,10.61,60.0,59.9,62.9,0.0,274.9,274.9,275.9,1.815,-7.709,8.09,580.0,1207652.0,46890.0,110597.0,-0.24,0.772,0.531,0.842,0.769,1.093,1.125,1.262,1.026,0.974,0.797,0.255,0.365,0.377,0.427,0.346,0.326,0.268,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.015,57.15,27.63,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.81,23.97,23.42,23.82,23.53,23.66,-98.9,23.97,23.73,37.25
2016-07-28 18:17:00-05:00,17.948223,12.158784,18.263735,577610,25.89,0.0,19.58,18.12,23.78,349.1,276.5,276.1,277.8,3.372,4.058,4.03,351.4,19.02,60.15,1.42,1252397.0,349.5,6.451,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.3,19.63,9.38,11.05,10.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.818,-7.698,8.08,580.0,1207652.0,46890.0,110597.0,-0.24,0.772,0.531,0.842,0.885,1.173,1.178,1.279,0.978,1.037,0.834,0.298,0.394,0.396,0.432,0.327,0.349,0.281,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.998,24.52,45.0,2.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.81,23.91,23.36,23.82,23.53,23.66,-24.54,23.94,23.73,37.19
2016-07-28 18:18:00-05:00,17.733917,11.89156,18.263735,577611,25.87,0.0,19.58,18.01,23.77,349.2,276.3,276.2,277.9,3.287,3.938,3.945,351.2,18.57,60.15,1.386,1252397.0,349.7,6.281,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.28,19.52,9.42,11.05,10.62,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.761,-7.726,8.1,580.0,1207652.0,46890.0,110597.0,-0.227,0.772,0.531,0.842,0.899,1.173,1.173,1.27,1.004,1.037,0.836,0.303,0.394,0.394,0.429,0.337,0.349,0.281,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.76,33.24,64.51,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.8,23.91,23.34,23.8,23.53,23.66,-41.36,23.85,23.65,37.21
2016-07-28 18:19:00-05:00,17.733917,11.624333,18.148506,577612,25.85,0.0,19.57,17.83,23.77,349.0,276.5,276.1,277.8,3.287,3.867,3.945,351.0,18.65,60.14,1.364,1252397.0,349.6,6.303,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.28,19.45,9.4,11.06,10.59,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.758,-7.716,8.09,580.0,1207652.0,46890.0,110597.0,-0.233,0.772,0.531,0.842,0.871,1.136,1.131,1.235,0.97,1.005,0.818,0.293,0.381,0.379,0.417,0.325,0.338,0.275,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.687,23.36,41.17,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.75,23.91,23.34,23.81,23.44,23.66,-26.5,23.86,23.7,37.19
2016-07-28 18:20:00-05:00,17.733917,11.49072,17.80282,577613,25.85,0.0,19.38,17.79,23.75,352.7,276.2,276.1,277.8,2.859,3.371,3.383,354.1,16.15,60.15,1.178,1252397.0,352.3,5.459,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.27,19.42,9.64,11.06,10.66,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.422,-7.906,8.22,580.0,1207653.0,46890.0,110597.0,-0.19,0.772,0.531,0.842,0.735,0.936,0.942,1.051,0.805,0.836,0.695,0.248,0.314,0.316,0.355,0.27,0.281,0.235,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.588,12.51,34.35,1.2,3.477,2.0,-1.0,13.36,0.007,0.231,1.0,2.0,0.0,0.001,23.72,23.89,23.34,23.74,23.44,23.66,2.065,23.86,23.64,37.2
2016-07-28 18:21:00-05:00,17.733917,11.49072,17.572363,577614,25.85,0.0,19.32,17.76,23.77,353.4,276.6,276.2,277.9,2.653,2.885,3.075,355.4,15.02,60.15,0.992,1252397.0,353.8,5.085,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.27,19.4,9.69,11.08,10.68,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.352,-7.955,8.25,580.0,1207653.0,46890.0,110597.0,-0.181,0.772,0.531,0.842,0.727,0.933,0.929,1.042,0.794,0.834,0.687,0.246,0.313,0.312,0.353,0.266,0.281,0.232,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.575,2.291,26.47,0.9,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.72,23.91,23.34,23.74,23.44,23.66,2.122,23.84,23.64,37.12
2016-07-28 18:22:00-05:00,16.98384,10.956268,17.341906,577615,25.85,0.0,19.04,17.45,23.74,353.2,276.5,276.3,278.0,2.653,2.885,2.867,355.2,14.9,60.14,0.934,1252397.0,353.7,5.041,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.26,19.19,9.65,11.06,10.68,60.0,59.9,62.9,0.0,275.0,275.0,276.1,1.325,-7.961,8.25,580.0,1207653.0,46891.0,110597.0,-0.178,0.772,0.531,0.842,0.718,0.91,0.903,1.016,0.785,0.818,0.669,0.243,0.305,0.303,0.344,0.264,0.275,0.226,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.805,359.5,36.22,1.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.72,23.91,23.34,23.74,23.44,23.66,-24.56,23.85,23.64,37.13
2016-07-28 18:23:00-05:00,16.66238,10.689042,16.765762,577616,25.83,0.0,18.7,17.23,23.66,348.6,276.6,276.3,278.0,3.252,3.305,3.321,351.2,18.1,60.15,1.029,1252397.0,349.5,6.132,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.25,18.98,9.31,11.01,10.58,60.0,59.9,62.9,0.0,275.0,275.0,276.1,1.634,-7.748,8.08,580.0,1207653.0,46891.0,110597.0,-0.218,0.772,0.531,0.842,0.867,1.139,1.13,1.222,0.972,1.007,0.815,0.293,0.383,0.38,0.413,0.326,0.339,0.275,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.958,29.38,47.12,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.72,23.89,23.34,23.74,23.44,23.66,-72.48,23.84,23.64,37.13
2016-07-28 18:24:00-05:00,16.233767,9.887364,16.420076,577617,25.83,0.0,18.28,16.79,23.73,349.0,276.6,276.2,278.0,3.166,3.149,3.132,351.2,17.53,60.14,0.954,1252397.0,349.3,5.926,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.24,18.64,9.33,11.0,10.58,60.0,59.9,62.9,0.0,275.0,275.0,276.2,1.544,-7.788,8.09,580.0,1207653.0,46891.0,110597.0,-0.207,0.772,0.531,0.842,0.812,1.054,0.857,1.048,0.906,0.938,0.754,0.273,0.353,0.281,0.35,0.304,0.315,0.254,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.028,23.34,50.29,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.72,23.86,23.34,23.72,23.44,23.66,-24.39,23.85,23.64,37.04
2016-07-28 18:25:00-05:00,15.590844,9.753751,16.07439,577618,25.83,0.0,17.89,16.45,23.76,347.3,276.6,276.4,278.2,3.338,3.32,3.302,349.3,18.42,60.12,1.006,1252397.0,347.3,6.209,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.21,18.34,9.22,10.97,10.58,60.0,59.9,62.9,0.0,275.0,275.0,276.6,1.601,-7.737,8.04,580.0,1207653.0,46891.0,110597.0,-0.214,0.772,0.531,0.842,0.764,1.002,1.029,1.153,0.843,0.895,0.737,0.254,0.332,0.343,0.387,0.278,0.298,0.246,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.812,351.7,24.39,1.4,3.477,2.0,-1.0,13.55,0.032,0.231,1.0,2.0,0.0,0.0,23.7,23.83,23.32,23.72,23.44,23.58,-46.11,23.84,23.64,37.08
2016-07-28 18:26:00-05:00,15.483692,8.952073,15.613477,577619,25.82,0.0,17.62,16.26,23.73,346.7,276.6,276.3,278.1,3.338,3.32,3.302,349.3,18.41,60.14,1.006,1252397.0,347.4,6.207,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,23.2,18.16,9.23,10.94,10.57,60.0,59.9,62.9,0.0,275.0,275.0,276.5,1.573,-7.729,8.03,580.0,1207653.0,46891.0,110597.0,-0.211,0.772,0.531,0.842,0.801,1.048,1.06,1.162,0.892,0.936,0.759,0.268,0.349,0.353,0.39,0.297,0.312,0.254,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.425,8.51,35.39,0.9,3.477,2.0,-1.0,13.19,-0.022,0.233,1.0,2.0,0.0,0.001,23.7,23.83,23.31,23.72,23.4,23.57,-49.98,23.82,23.64,37.0
2016-07-28 18:27:00-05:00,14.947923,8.8184595,15.267791,577620,25.81,0.0,17.35,15.93,23.76,350.7,276.6,276.3,278.1,2.824,2.809,2.794,352.0,15.54,60.14,0.852,1252397.0,350.5,5.224,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,23.2,17.94,9.46,10.96,10.65,60.0,59.9,62.9,0.0,275.0,275.0,276.4,1.244,-7.914,8.15,580.0,1207653.0,46891.0,110597.0,-0.169,0.772,0.531,0.842,0.624,0.773,0.78,0.909,0.666,0.706,0.566,0.209,0.256,0.26,0.306,0.221,0.235,0.189,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.377,19.06,26.27,2.7,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,23.7,23.81,23.31,23.72,23.42,23.58,23.66,23.87,23.64,37.02
2016-07-28 18:28:00-05:00,14.626463,8.551233,15.037333,577621,25.79,0.0,17.03,15.65,23.79,351.0,276.5,276.3,278.1,2.653,2.639,2.624,353.0,14.57,60.15,0.8,1252397.0,351.5,4.899,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,23.19,17.64,9.6,11.0,10.72,60.0,59.9,62.9,0.0,275.0,275.0,276.3,1.121,-7.976,8.19,580.0,1207653.0,46891.0,110597.0,-0.153,0.772,0.531,0.842,0.655,0.811,0.816,0.932,0.703,0.738,0.591,0.221,0.271,0.273,0.315,0.235,0.248,0.198,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.265,20.41,40.59,2.4,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.62,23.81,23.31,23.72,23.44,23.57,-24.48,23.79,23.64,36.99
2016-07-28 18:29:00-05:00,14.197848,8.016782,14.6916485,577622,25.79,0.0,16.79,15.5,23.7,349.9,276.7,276.2,278.0,2.739,2.724,2.709,352.6,15.02,60.15,0.825,1252397.0,350.8,5.056,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,23.17,17.47,9.55,11.02,10.7,60.0,59.9,62.9,0.0,275.0,275.0,276.3,1.146,-7.952,8.16,580.0,1207653.0,46891.0,110597.0,-0.156,0.772,0.531,0.842,0.697,0.889,0.886,0.986,0.759,0.802,0.633,0.235,0.298,0.297,0.333,0.255,0.27,0.213,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.003,0.558,20.08,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.79,23.24,23.72,23.42,23.57,-72.39,23.76,23.64,36.93
2016-07-28 18:30:00-05:00,14.197848,8.016782,14.6916485,577623,25.79,0.0,16.79,15.48,23.75,346.4,276.4,276.3,278.0,3.338,3.32,3.302,348.7,18.31,60.14,1.005,1252397.0,347.1,6.169,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,23.15,17.48,9.24,10.93,10.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.447,-7.735,7.988,580.0,1207653.0,46892.0,110597.0,-0.196,0.772,0.531,0.842,0.801,1.027,1.014,1.113,0.894,0.923,0.721,0.269,0.344,0.339,0.374,0.299,0.31,0.242,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.342,31.1,32.37,2.5,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.8,23.24,23.67,23.37,23.57,-29.13,23.76,23.64,36.9
2016-07-28 18:31:00-05:00,14.197848,8.016782,14.46119,577624,25.79,0.0,16.7,15.32,23.81,347.2,276.0,275.8,277.5,3.166,3.149,3.132,349.1,17.38,60.14,0.948,1252397.0,347.7,5.838,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,23.13,17.37,9.31,10.94,10.59,60.0,59.9,62.9,0.0,274.6,274.6,275.7,1.358,-7.771,8.01,580.0,1207653.0,46892.0,110597.0,-0.185,0.772,0.531,0.842,0.759,0.971,0.965,1.065,0.833,0.874,0.682,0.255,0.325,0.323,0.358,0.278,0.293,0.229,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.483,29.44,40.6,2.9,3.475,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.57,-120.5,23.74,23.64,36.92
2016-07-28 18:32:00-05:00,14.197848,8.016782,14.46119,577625,25.79,0.0,16.42,15.12,23.77,345.6,275.8,275.2,276.9,3.338,3.32,3.302,348.0,18.31,60.14,0.991,1252397.0,346.1,6.149,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,23.11,17.21,9.21,10.88,10.56,60.0,59.9,62.9,0.0,274.0,274.0,275.1,1.415,-7.691,7.934,580.0,1207653.0,46892.0,110597.0,-0.193,0.772,0.531,0.842,0.791,1.013,1.008,1.105,0.869,0.906,0.708,0.265,0.338,0.336,0.371,0.29,0.303,0.237,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.59,40.2,28.48,3.0,3.475,2.0,-1.0,13.08,-0.117,0.235,1.0,2.0,0.0,0.003,23.56,23.74,23.23,23.63,23.34,23.55,-72.45,23.74,23.61,36.84
2016-07-28 18:33:00-05:00,13.447773,7.348717,13.885048,577626,25.77,0.0,15.97,14.65,23.85,346.0,275.2,275.2,276.9,3.166,3.149,3.132,348.3,17.35,60.14,0.939,1252398.0,346.6,5.812,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,23.11,16.77,9.29,10.87,10.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.279,-7.747,7.963,580.0,1207653.0,46892.0,110597.0,-0.175,0.772,0.531,0.842,0.735,0.931,0.924,1.023,0.807,0.837,0.651,0.246,0.309,0.307,0.343,0.269,0.279,0.217,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.655,34.94,36.98,1.5,3.478,2.0,-1.0,13.37,0.125,0.232,3.0,2.0,0.0,0.001,23.52,23.72,23.15,23.63,23.34,23.49,-19.71,23.73,23.61,36.82
2016-07-28 18:34:00-05:00,13.019159,7.0814905,13.424132,577627,25.76,0.0,15.61,14.16,23.82,348.6,275.4,275.1,276.9,2.824,2.809,2.794,349.7,15.42,60.15,0.837,1252398.0,348.5,5.144,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.11,16.31,9.41,10.89,10.65,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.044,-7.885,8.06,580.0,1207653.0,46892.0,110597.0,-0.144,0.772,0.531,0.842,0.603,0.748,0.74,0.845,0.643,0.682,0.528,0.202,0.249,0.246,0.284,0.214,0.228,0.176,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.505,32.79,34.81,0.9,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.52,23.73,23.23,23.63,23.34,23.57,-38.8,23.72,23.54,36.85
2016-07-28 18:35:00-05:00,12.804852,6.547038,12.963219,577628,25.76,0.0,15.26,13.74,23.82,348.8,275.7,275.2,277.0,2.653,2.639,2.624,350.7,14.42,60.13,0.791,1252398.0,349.1,4.817,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,23.13,15.85,9.47,10.91,10.65,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.935,-7.963,8.12,580.0,1207653.0,46892.0,110597.0,-0.13,0.772,0.531,0.842,0.581,0.736,0.73,0.813,0.619,0.67,0.524,0.194,0.244,0.243,0.273,0.206,0.223,0.175,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.34,2.2,67.37,1.3,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.57,23.75,23.24,23.63,23.34,23.57,-43.0,23.72,23.59,36.81
2016-07-28 18:36:00-05:00,12.161931,6.146199,12.617532,577629,25.76,0.0,15.04,13.44,23.82,347.7,276.3,275.8,277.6,2.739,2.724,2.709,349.9,14.73,60.14,0.819,1252398.0,348.4,4.911,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,23.14,15.51,9.42,10.91,10.71,60.0,59.9,62.9,0.0,274.8,274.7,275.9,0.948,-7.954,8.1,580.0,1207653.0,46892.0,110597.0,-0.131,0.772,0.531,0.842,0.626,0.79,0.778,0.875,0.678,0.711,0.559,0.21,0.264,0.26,0.294,0.226,0.238,0.187,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.535,12.16,58.1,1.3,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.57,-55.61,23.72,23.64,36.76
2016-07-28 18:37:00-05:00,12.054777,6.146199,12.156618,577630,25.74,0.0,14.86,13.26,23.76,344.0,276.4,275.9,277.6,3.338,3.32,3.302,346.3,17.84,60.15,0.998,1252398.0,344.4,5.965,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.15,15.31,9.09,10.83,10.58,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.179,-7.755,7.928,580.0,1207653.0,46893.0,110597.0,-0.162,0.772,0.531,0.842,0.699,0.907,0.898,0.972,0.771,0.809,0.641,0.233,0.302,0.299,0.325,0.256,0.27,0.214,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.863,47.93,48.27,2.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.72,23.24,23.63,23.34,23.57,-77.44,23.74,23.64,36.8
2016-07-28 18:38:00-05:00,12.054777,6.146199,12.156618,577631,25.73,0.0,14.57,13.03,23.78,343.1,276.3,275.8,277.5,3.338,3.32,3.302,345.2,17.78,60.15,0.998,1252398.0,343.7,5.919,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,23.16,15.0,9.06,10.8,10.56,60.0,59.9,62.9,0.0,274.4,274.7,276.0,1.152,-7.734,7.9,580.0,1207653.0,46893.0,110597.0,-0.159,0.772,0.531,0.842,0.694,0.898,0.886,0.964,0.763,0.801,0.633,0.231,0.298,0.294,0.321,0.253,0.266,0.21,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.61,52.41,63.14,1.8,3.477,2.0,-1.0,13.42,0.006,0.231,1.0,2.0,0.0,0.001,23.64,23.81,23.24,23.63,23.34,23.57,-59.53,23.74,23.61,36.7
2016-07-28 18:39:00-05:00,11.411856,5.3445215,11.580476,577632,25.73,0.0,14.0,12.51,23.82,342.7,276.1,276.0,277.7,3.081,3.234,3.217,344.8,16.82,60.14,0.925,1252398.0,343.2,5.585,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,23.17,14.49,9.12,10.78,10.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.048,-7.785,7.929,580.0,1207653.0,46893.0,110597.0,-0.145,0.772,0.531,0.842,0.657,0.829,0.825,0.909,0.72,0.746,0.589,0.218,0.274,0.272,0.302,0.238,0.247,0.195,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.442,75.79,64.22,1.1,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.62,23.83,23.24,23.63,23.34,23.57,1.815,23.74,23.54,36.67
2016-07-28 18:40:00-05:00,10.447474,4.676456,10.889105,577633,25.73,0.0,13.17,11.75,23.75,342.2,276.1,275.9,277.5,2.995,3.234,3.217,343.6,16.02,60.13,0.901,1252398.0,341.9,5.446,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,23.17,13.73,9.24,10.8,10.66,60.0,59.9,62.9,0.0,274.4,274.5,276.0,0.888,-7.84,7.951,580.0,1207653.0,46893.0,110597.0,-0.123,0.772,0.531,0.842,0.587,0.726,0.737,0.819,0.627,0.659,0.524,0.194,0.239,0.243,0.271,0.207,0.218,0.173,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.89,28.78,34.77,1.9,3.478,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.83,23.24,23.63,23.34,23.57,-46.23,23.72,23.56,36.65
2016-07-28 18:41:00-05:00,9.48309,3.741165,9.852047,577634,25.73,0.0,12.05,10.7,23.8,344.4,276.2,275.9,277.6,2.653,2.639,2.624,346.1,12.59,60.15,0.793,1252398.0,344.7,4.149,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.16,12.68,9.48,10.86,10.79,60.0,59.9,62.9,0.0,274.3,274.8,276.0,0.59,-8.02,8.09,580.0,1207653.0,46893.0,110597.0,-0.083,0.772,0.531,0.842,0.48,0.566,0.559,0.662,0.507,0.524,0.401,0.159,0.186,0.183,0.219,0.167,0.173,0.132,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.23,55.47,32.04,1.8,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.64,23.8,23.24,23.63,23.34,23.57,-24.6,23.72,23.54,36.65
2016-07-28 18:42:00-05:00,8.411556,2.5386481,8.69976,577635,25.72,0.0,10.93,9.53,23.81,342.7,276.2,275.9,277.6,1.968,2.639,2.624,344.3,12.56,60.19,0.601,1252398.0,343.3,4.12,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,23.18,11.59,9.43,10.83,10.77,60.0,59.9,62.9,0.0,274.5,274.7,276.0,0.476,-8.03,8.08,580.0,1207653.0,46893.0,110597.0,-0.069,0.772,0.531,0.842,0.439,0.528,0.519,0.597,0.447,0.486,0.369,0.145,0.173,0.17,0.197,0.146,0.16,0.121,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.727,45.63,25.17,1.1,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.81,23.24,23.63,23.34,23.57,-41.34,23.74,23.54,36.69
2016-07-28 18:43:00-05:00,7.554327,1.7369694,7.7779307,577636,25.7,0.0,10.09,8.66,23.72,338.6,276.5,276.0,277.6,1.455,2.894,2.116,341.3,14.18,60.13,0.36,1252398.0,339.2,4.653,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,23.2,10.71,9.28,10.79,10.77,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.472,-7.955,7.996,580.0,1207653.0,46893.0,110597.0,-0.067,0.772,0.531,0.842,0.468,0.575,0.561,0.632,0.495,0.521,0.394,0.154,0.188,0.184,0.208,0.162,0.171,0.129,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.108,67.68,35.22,1.8,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,23.62,23.81,23.24,23.63,23.32,23.57,-29.08,23.76,23.54,36.65
2016-07-28 18:44:00-05:00,7.01856,1.2025172,7.547475,577637,25.7,0.0,9.7,8.17,23.83,335.2,276.3,276.0,277.7,1.369,2.979,1.439,337.1,15.8,60.15,0.277,1252398.0,335.5,5.142,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,23.16,10.26,9.05,10.72,10.73,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.512,-7.842,7.882,580.0,1207653.0,46893.0,110597.0,-0.072,0.772,0.531,0.842,0.472,0.595,0.584,0.641,0.504,0.533,0.409,0.154,0.193,0.189,0.209,0.163,0.173,0.133,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.703,15.96,43.62,1.5,3.477,2.0,-1.0,13.39,0.005,0.231,1.0,2.0,0.0,0.001,23.62,23.78,23.2,23.63,23.29,23.57,-24.74,23.74,23.54,36.65
2016-07-28 18:45:00-05:00,7.01856,1.2025172,7.547475,577638,25.7,0.0,9.69,8.17,23.82,335.0,276.4,276.1,277.7,1.027,3.064,2.032,337.2,16.08,60.13,0.26,1252398.0,335.3,5.243,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,23.17,10.2,9.03,10.69,10.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.51,-7.827,7.867,580.0,1207653.0,46894.0,110597.0,-0.072,0.772,0.531,0.842,0.465,0.598,0.587,0.636,0.498,0.533,0.412,0.151,0.193,0.19,0.207,0.161,0.173,0.133,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.445,209.3,91.1,0.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.79,23.15,23.63,23.24,23.57,-51.34,23.72,23.54,36.67
2016-07-28 18:46:00-05:00,7.125712,1.7369694,7.547475,577639,25.7,0.0,9.69,8.18,23.83,335.1,276.5,276.2,277.8,1.198,2.979,2.286,338.3,15.68,60.14,0.338,1252398.0,335.7,5.125,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,23.15,10.32,9.01,10.68,10.71,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.531,-7.818,7.861,580.0,1207653.0,46894.0,110597.0,-0.075,0.772,0.531,0.842,0.482,0.602,0.598,0.66,0.516,0.539,0.419,0.157,0.195,0.193,0.215,0.167,0.175,0.136,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.903,78.21,28.74,1.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.75,23.15,23.63,23.24,23.54,-120.6,23.72,23.54,36.6
2016-07-28 18:47:00-05:00,7.01856,1.6033561,7.547475,577640,25.68,0.0,9.68,8.19,23.79,338.8,276.6,276.2,277.9,1.455,2.554,1.354,341.3,13.23,60.14,0.28,1252398.0,339.4,4.321,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,23.17,10.28,9.26,10.72,10.73,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.402,-7.954,7.989,580.0,1207653.0,46894.0,110597.0,-0.058,0.772,0.531,0.842,0.398,0.48,0.472,0.544,0.41,0.441,0.334,0.13,0.155,0.153,0.178,0.133,0.143,0.108,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.247,111.9,34.48,2.0,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.64,23.74,23.15,23.53,23.24,23.47,-24.67,23.7,23.54,36.62
2016-07-28 18:48:00-05:00,6.911406,0.9352916,7.201788,577641,25.67,0.0,9.24,7.865,23.8,339.4,276.8,276.1,277.8,0.787,1.799,0.688,341.6,12.38,60.14,0.377,1252398.0,340.2,4.034,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,23.17,9.9,9.35,10.75,10.79,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.305,-8.05,8.08,580.0,1207653.0,46894.0,110597.0,-0.045,0.772,0.531,0.842,0.377,0.446,0.439,0.509,0.382,0.414,0.308,0.123,0.145,0.142,0.166,0.124,0.135,0.1,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.702,63.51,27.82,1.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.78,23.15,23.53,23.24,23.47,-120.5,23.65,23.52,36.53
2016-07-28 18:49:00-05:00,6.054177,0.2672261,6.395188,577642,25.67,0.0,8.48,7.138,23.79,337.9,276.9,276.0,277.7,0.76,0.341,0.522,339.9,12.31,60.14,0.362,1252398.0,338.8,3.995,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,23.13,9.23,9.39,10.76,10.81,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.238,-8.08,8.1,580.0,1207653.0,46894.0,110597.0,-0.036,0.772,0.531,0.842,0.353,0.415,0.403,0.472,0.355,0.39,0.281,0.115,0.134,0.13,0.154,0.115,0.126,0.091,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.468,9.06,28.69,0.9,3.475,2.0,-1.0,13.19,-0.037,0.231,1.0,2.0,0.0,0.001,23.62,23.77,23.15,23.53,23.24,23.47,-72.6,23.64,23.54,36.54
2016-07-28 18:50:00-05:00,5.196948,-0.668065,5.4733596,577643,25.67,0.0,7.567,6.28,23.78,332.6,276.5,276.0,277.8,0.319,0.256,0.231,334.6,14.18,60.15,0.134,1252398.0,333.2,4.576,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,23.13,8.4,9.13,10.7,10.8,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.224,-7.942,7.956,580.0,1207653.0,46894.0,110597.0,-0.033,0.772,0.531,0.842,0.377,0.452,0.443,0.504,0.388,0.422,0.307,0.122,0.146,0.142,0.163,0.125,0.136,0.099,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.338,30.66,35.29,0.7,3.477,2.0,-1.0,13.19,0.048,0.233,3.0,2.0,0.0,0.001,23.64,23.72,23.15,23.53,23.24,23.47,-50.84,23.68,23.54,36.57
2016-07-28 18:51:00-05:00,4.232566,-1.7369694,4.55153,577644,25.67,0.0,6.721,5.375,23.8,329.0,276.6,276.1,277.8,0.148,0.085,0.169,331.4,14.05,60.15,0.067,1252398.0,329.4,4.504,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,23.13,7.539,8.97,10.63,10.79,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.149,-7.88,7.888,580.0,1207653.0,46894.0,110597.0,-0.023,0.772,0.531,0.842,0.343,0.41,0.4,0.458,0.36,0.384,0.277,0.11,0.131,0.127,0.146,0.115,0.123,0.088,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.247,184.2,76.9,1.2,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.62,23.76,23.15,23.53,23.24,23.47,-45.91,23.76,23.54,36.55
2016-07-28 18:52:00-05:00,3.482491,-2.5386472,3.7449298,577645,25.67,0.0,6.06,4.673,23.74,326.6,276.7,276.1,277.9,0.086,0.12,0.085,328.5,13.46,60.14,0.035,1252398.0,326.7,4.27,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,23.14,6.811,8.97,10.58,10.8,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.064,-7.873,7.877,580.0,1207653.0,46895.0,110597.0,-0.011,0.772,0.531,0.842,0.306,0.365,0.358,0.412,0.324,0.345,0.249,0.097,0.115,0.113,0.131,0.102,0.109,0.079,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.71,83.1,46.74,1.5,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.62,23.81,23.15,23.53,23.24,23.47,-72.55,23.72,23.54,36.55
2016-07-28 18:53:00-05:00,3.1610305,-2.6722605,3.2840152,577646,25.66,0.0,5.626,4.157,23.88,325.4,276.5,276.3,278.0,0.0,0.0,0.0,327.2,12.96,60.15,0.0,1252398.0,325.5,4.084,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,23.13,6.273,9.08,10.65,10.85,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,-7.919,7.922,580.0,1207653.0,46895.0,110597.0,-0.002,0.772,0.531,0.842,0.277,0.331,0.326,0.374,0.291,0.308,0.23,0.087,0.104,0.102,0.118,0.091,0.097,0.072,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.72,88.2,40.96,1.4,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.64,23.75,23.15,23.53,23.24,23.47,-50.76,23.71,23.54,36.53
2016-07-28 18:54:00-05:00,2.8395696,-2.6722605,3.053558,577647,25.64,0.0,5.404,3.889,23.84,327.4,276.8,276.4,278.1,0.0,0.0,0.0,329.1,11.21,60.15,0.0,1252398.0,327.8,3.524,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.1,6.043,9.33,10.71,10.88,60.0,59.9,62.9,0.0,275.0,275.0,276.1,-0.055,-8.04,8.05,580.0,1207653.0,46895.0,110597.0,0.005,0.772,0.531,0.842,0.227,0.267,0.266,0.307,0.234,0.254,0.191,0.072,0.084,0.083,0.097,0.073,0.08,0.06,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.4,95.7,48.34,0.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.54,23.74,23.15,23.53,23.24,23.47,-75.02,23.7,23.54,36.55
2016-07-28 18:55:00-05:00,2.8395696,-2.6722605,3.053558,577648,25.64,0.0,5.447,3.87,23.93,328.1,277.0,276.5,278.2,0.0,0.0,0.0,330.2,10.52,60.15,0.0,1252398.0,328.2,3.308,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,23.1,5.908,9.46,10.77,10.91,60.0,59.9,62.9,0.0,275.0,275.0,276.7,-0.071,-8.13,8.13,580.0,1207653.0,46895.0,110597.0,0.007,0.772,0.531,0.842,0.214,0.259,0.26,0.3,0.225,0.245,0.195,0.068,0.081,0.081,0.095,0.071,0.077,0.061,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.325,103.0,51.13,0.7,3.475,2.0,-1.0,13.32,-0.015,0.231,1.0,2.0,0.0,0.001,23.52,23.75,23.15,23.53,23.24,23.47,1.827,23.68,23.54,36.57
2016-07-28 18:56:00-05:00,2.8395696,-2.6722605,3.053558,577649,25.64,0.0,5.432,3.682,23.84,328.2,276.8,276.6,278.3,0.0,0.0,0.0,330.7,10.55,60.15,0.0,1252398.0,328.4,3.326,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.07,5.825,9.45,10.76,10.92,60.0,59.9,62.9,0.0,275.0,275.0,276.8,-0.072,-8.13,8.13,580.0,1207653.0,46895.0,110597.0,0.007,0.772,0.531,0.842,0.217,0.271,0.271,0.304,0.239,0.251,0.207,0.069,0.085,0.085,0.096,0.075,0.079,0.065,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.533,45.43,85.0,1.0,3.477,2.0,-1.0,13.53,0.028,0.231,3.0,2.0,0.0,0.001,23.54,23.74,23.15,23.53,23.24,23.47,-72.78,23.66,23.54,36.56
2016-07-28 18:57:00-05:00,2.8395696,-3.0730994,3.053558,577650,25.64,0.0,5.472,3.612,23.78,324.4,276.8,276.7,278.4,0.0,0.0,0.0,326.9,13.2,60.13,0.0,1252398.0,324.4,4.173,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.06,5.746,9.14,10.69,10.88,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.031,-7.952,7.954,580.0,1207653.0,46895.0,110597.0,0.002,0.772,0.531,0.842,0.25,0.324,0.323,0.356,0.279,0.292,0.247,0.079,0.102,0.101,0.112,0.088,0.092,0.078,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.548,34.54,37.09,1.0,3.474,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.52,23.68,23.15,23.53,23.2,23.47,-24.69,23.66,23.54,36.66
2016-07-28 18:58:00-05:00,2.8395696,-2.8058734,3.053558,577651,25.62,0.0,5.628,3.796,23.85,324.1,277.2,276.5,278.3,0.0,0.0,0.0,325.9,13.25,60.13,0.0,1252398.0,324.0,4.165,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.06,5.791,9.05,10.64,10.87,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.01,-7.92,7.922,580.0,1207653.0,46895.0,110597.0,-0.001,0.772,0.531,0.842,0.255,0.341,0.344,0.365,0.29,0.304,0.261,0.08,0.107,0.108,0.115,0.091,0.096,0.082,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.508,40.97,34.89,1.1,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.56,23.65,23.13,23.53,23.15,23.47,-67.54,23.66,23.52,36.61
2016-07-28 18:59:00-05:00,2.8395696,-2.8058734,3.053558,577652,25.61,0.0,5.631,3.762,23.81,324.2,277.1,276.6,278.4,0.0,0.0,0.0,326.4,13.26,60.19,0.0,1252398.0,324.3,4.174,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,23.07,5.804,9.01,10.62,10.86,60.0,59.9,62.9,0.0,275.1,275.0,277.0,-0.008,-7.902,7.904,580.0,1207653.0,46895.0,110597.0,-0.001,0.772,0.531,0.842,0.257,0.334,0.341,0.369,0.29,0.298,0.259,0.081,0.105,0.107,0.116,0.091,0.093,0.082,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.518,351.0,11.99,0.7,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.52,23.62,23.13,23.53,23.18,23.47,-94.4,23.66,23.54,36.61
2016-07-28 19:00:00-05:00,3.1610305,-2.6722605,3.053558,577653,25.61,0.0,5.747,3.961,23.75,324.8,276.9,276.6,278.3,0.0,0.0,0.0,326.9,12.97,60.19,0.0,1252398.0,324.6,4.081,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,23.07,5.966,9.06,10.61,10.84,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.015,-7.917,7.92,580.0,1207653.0,46896.0,110597.0,-0.005,0.772,0.531,0.842,0.259,0.337,0.333,0.366,0.292,0.304,0.253,0.081,0.105,0.104,0.115,0.092,0.095,0.08,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.493,349.7,15.35,0.8,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.57,23.64,23.15,23.53,23.2,23.47,-77.15,23.68,23.54,36.61
2016-07-28 19:01:00-05:00,3.482491,-2.6722605,3.399244,577654,25.61,0.0,6.258,4.407,23.72,330.3,276.9,276.6,278.4,0.0,0.0,0.0,332.3,10.63,60.14,0.0,1252398.0,330.5,3.364,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.06,6.33,9.31,10.7,10.83,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,-8.08,8.08,580.0,1207653.0,46896.0,110597.0,-0.003,0.772,0.531,0.842,0.232,0.296,0.298,0.337,0.255,0.268,0.232,0.073,0.093,0.094,0.107,0.08,0.085,0.074,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.89,34.38,21.76,1.8,3.477,2.0,-1.0,13.1,-0.011,0.233,1.0,2.0,0.0,0.002,23.52,23.69,23.15,23.53,23.24,23.47,-93.7,23.73,23.54,36.61
2016-07-28 19:02:00-05:00,3.482491,-2.6722605,3.7449298,577655,25.61,0.0,6.334,4.544,23.69,330.1,277.1,276.8,278.4,0.0,0.0,0.0,332.3,10.74,60.14,0.0,1252398.0,330.4,3.393,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,23.06,6.507,9.35,10.7,10.82,60.0,59.9,62.9,0.0,275.2,275.1,277.0,0.021,-8.1,8.1,580.0,1207653.0,46896.0,110597.0,-0.006,0.772,0.531,0.842,0.244,0.31,0.31,0.347,0.269,0.282,0.24,0.077,0.097,0.098,0.11,0.084,0.089,0.076,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.783,44.48,17.67,1.2,3.477,2.0,-1.0,13.41,0.022,0.232,3.0,2.0,0.0,0.001,23.52,23.67,23.15,23.53,23.23,23.47,-45.23,23.7,23.54,36.61
2016-07-28 19:03:00-05:00,3.482491,-2.6722605,3.6297014,577656,25.61,0.0,6.134,4.356,23.76,329.3,276.9,276.7,278.4,0.0,0.0,0.0,331.5,11.59,60.13,0.0,1252398.0,329.5,3.686,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.07,6.376,9.27,10.69,10.83,60.0,59.9,62.9,0.0,275.1,275.0,276.9,0.006,-8.03,8.04,580.0,1207653.0,46896.0,110597.0,-0.004,0.772,0.531,0.842,0.255,0.327,0.327,0.366,0.284,0.296,0.252,0.081,0.103,0.104,0.117,0.09,0.094,0.08,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.283,21.6,22.39,0.6,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.52,23.69,23.15,23.53,23.24,23.47,23.48,23.68,23.54,36.6
2016-07-28 19:04:00-05:00,3.0538766,-2.6722605,3.053558,577657,25.58,0.0,5.721,3.959,23.73,325.2,277.3,276.7,278.3,0.0,0.0,0.0,327.2,13.27,60.13,0.0,1252398.0,325.4,4.195,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,23.09,5.989,8.96,10.58,10.81,60.0,59.9,62.9,0.0,275.2,275.4,277.0,0.01,-7.896,7.898,580.0,1207653.0,46896.0,110597.0,-0.004,0.772,0.531,0.842,0.268,0.347,0.343,0.376,0.3,0.315,0.26,0.085,0.109,0.108,0.119,0.095,0.099,0.082,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.638,79.99,50.82,1.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.54,23.72,23.15,23.53,23.24,23.47,-12.01,23.68,23.52,36.55
2016-07-28 19:05:00-05:00,2.8395696,-2.6722605,3.053558,577658,25.58,0.0,5.631,3.855,23.64,324.9,277.1,276.7,278.4,0.0,0.0,0.0,327.2,12.93,60.13,0.0,1252398.0,325.2,4.077,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,23.08,5.943,8.99,10.56,10.8,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.006,-7.903,7.906,580.0,1207653.0,46896.0,110597.0,-0.002,0.772,0.531,0.842,0.255,0.331,0.332,0.365,0.289,0.302,0.255,0.08,0.104,0.104,0.115,0.09,0.095,0.08,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.147,40.87,33.71,1.8,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.57,23.72,23.15,23.53,23.23,23.47,-24.38,23.72,23.49,36.54
2016-07-28 19:06:00-05:00,2.8395696,-2.6722605,3.053558,577659,25.58,0.0,5.631,3.91,23.69,324.5,276.9,276.8,278.4,0.0,0.0,0.0,326.6,13.28,60.14,0.0,1252398.0,324.7,4.183,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,23.07,5.989,8.99,10.56,10.81,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.008,-7.863,7.866,580.0,1207653.0,46896.0,110597.0,-0.004,0.772,0.531,0.842,0.262,0.342,0.348,0.376,0.295,0.311,0.264,0.082,0.107,0.109,0.119,0.092,0.098,0.083,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.13,25.63,32.58,2.1,3.474,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.52,23.73,23.13,23.53,23.15,23.47,-24.4,23.7,23.45,36.55
2016-07-28 19:07:00-05:00,2.8395696,-3.0730994,2.9383297,577660,25.58,0.0,5.637,3.857,23.69,326.4,276.8,276.7,278.4,0.0,0.0,0.0,328.4,12.25,60.13,0.0,1252398.0,326.4,3.863,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,23.04,5.828,9.11,10.63,10.85,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.042,-7.939,7.941,580.0,1207653.0,46897.0,110597.0,0.003,0.772,0.531,0.842,0.229,0.293,0.296,0.33,0.255,0.267,0.228,0.072,0.092,0.093,0.104,0.08,0.084,0.072,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.057,35.9,29.49,1.9,3.477,2.0,-1.0,13.1,-0.062,0.232,1.0,2.0,0.0,0.002,23.52,23.62,23.08,23.53,23.15,23.4,-24.74,23.6,23.45,36.52
2016-07-28 19:08:00-05:00,2.4109554,-3.6075516,2.2469578,577661,25.57,0.0,5.03,3.255,23.67,327.0,277.1,276.7,278.4,0.0,0.0,0.0,329.1,10.53,60.15,0.0,1252398.0,327.3,3.303,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,23.04,5.329,9.39,10.71,10.91,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.125,-8.11,8.11,580.0,1207653.0,46897.0,110597.0,0.014,0.772,0.531,0.842,0.188,0.236,0.234,0.266,0.203,0.219,0.185,0.059,0.074,0.073,0.084,0.064,0.069,0.058,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.767,50.76,75.86,1.8,3.475,2.0,-1.0,13.1,0.071,0.233,1.0,2.0,0.0,0.002,23.46,23.65,23.05,23.52,23.15,23.38,-72.75,23.64,23.45,36.52
2016-07-28 19:09:00-05:00,1.5537268,-4.4092298,1.5555865,577662,25.55,0.0,4.276,2.486,23.66,323.6,277.0,276.7,278.4,0.0,0.0,0.0,325.6,10.53,60.15,0.0,1252398.0,324.0,3.27,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,23.03,4.651,9.45,10.75,10.91,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.188,-8.13,8.13,580.0,1207653.0,46897.0,110597.0,0.022,0.772,0.531,0.842,0.161,0.201,0.208,0.236,0.176,0.189,0.166,0.05,0.062,0.064,0.074,0.055,0.059,0.052,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.855,12.54,24.19,1.5,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.43,23.66,23.05,23.45,23.15,23.38,-72.43,23.59,23.45,36.52
2016-07-28 19:10:00-05:00,1.1251124,-4.943682,0.9794431,577663,25.55,0.0,3.705,1.9,23.7,320.7,277.1,276.6,278.3,0.0,0.0,0.0,323.0,10.52,60.14,0.0,1252398.0,321.0,3.251,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,23.04,4.066,9.48,10.73,10.94,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.234,-8.13,8.14,580.0,1207653.0,46897.0,110597.0,0.029,0.772,0.531,0.842,0.15,0.184,0.184,0.213,0.167,0.172,0.148,0.047,0.057,0.057,0.066,0.052,0.053,0.046,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.488,5.156,30.97,1.0,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.43,23.64,23.05,23.45,23.17,23.38,-67.74,23.56,23.45,36.54
2016-07-28 19:11:00-05:00,0.5893447,-5.344521,0.4033001,577664,25.55,0.0,3.088,1.283,23.7,312.9,276.5,276.9,278.5,0.0,0.0,0.0,314.9,13.21,60.15,0.0,1252398.0,313.2,4.023,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,23.0,3.465,9.11,10.63,10.93,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.291,-7.96,7.966,580.0,1207653.0,46897.0,110597.0,0.037,0.772,0.531,0.842,0.145,0.186,0.191,0.211,0.163,0.172,0.148,0.044,0.057,0.058,0.064,0.049,0.052,0.045,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.347,353.7,69.05,0.7,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.45,23.64,23.05,23.45,23.15,23.38,-46.19,23.6,23.45,36.52
2016-07-28 19:12:00-05:00,-0.053576894,-6.1461987,-0.057614423,577665,25.55,0.0,2.532,0.778,23.71,309.3,276.8,276.5,278.2,0.0,0.0,0.0,312.3,12.46,60.15,0.0,1252398.0,309.8,3.753,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.03,2.926,9.18,10.61,10.96,60.0,59.9,62.9,0.0,275.0,275.0,276.5,-0.341,-7.99,7.998,580.0,1207653.0,46897.0,110597.0,0.044,0.772,0.531,0.842,0.118,0.144,0.15,0.17,0.134,0.136,0.119,0.035,0.043,0.045,0.051,0.04,0.041,0.036,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.808,62.62,30.61,2.1,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.47,23.64,23.05,23.5,23.15,23.38,-51.18,23.64,23.45,36.48
2016-07-28 19:13:00-05:00,-0.48219106,-6.2798123,-0.748986,577666,25.55,0.0,2.078,0.296,23.71,305.1,276.6,276.5,278.2,0.0,0.0,0.0,307.9,12.82,60.15,0.0,1252398.0,305.5,3.822,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,23.05,2.472,9.07,10.58,10.94,60.0,59.9,62.9,0.0,275.0,275.0,276.5,-0.4,-7.943,7.953,580.0,1207653.0,46897.0,110597.0,0.052,0.772,0.531,0.842,0.101,0.126,0.126,0.145,0.112,0.118,0.103,0.03,0.037,0.037,0.043,0.033,0.035,0.031,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.777,54.13,17.57,1.4,3.475,2.0,-1.0,13.42,0.02,0.23,1.0,2.0,0.0,0.0,23.43,23.64,23.09,23.53,23.15,23.44,-120.3,23.72,23.45,36.47
