TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 19:14:00-05:00,-0.80365187,-6.8142643,-0.86421466,577667,25.55,0.0,1.638,-0.102,23.76,303.7,277.0,276.4,278.1,0.0,0.0,0.0,306.2,11.77,60.14,0.0,1252398.0,303.4,3.498,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,23.06,2.028,9.11,10.59,10.98,60.0,59.9,62.9,0.0,275.0,275.0,276.7,-0.46,-7.988,8.0,580.0,1207653.0,46897.0,110597.0,0.059,0.772,0.531,0.842,0.072,0.084,0.084,0.099,0.08,0.081,0.073,0.021,0.025,0.025,0.03,0.024,0.024,0.022,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.643,94.9,39.01,1.2,3.475,2.0,-1.0,13.42,-0.008,0.231,1.0,2.0,0.0,0.001,23.49,23.66,23.13,23.53,23.15,23.45,-120.6,23.73,23.49,36.42
2016-07-28 19:15:00-05:00,-1.3394197,-7.0814905,-1.4403577,577668,25.54,0.0,1.194,-0.203,23.76,310.9,277.2,276.3,278.1,0.0,0.0,0.0,313.1,0.593,60.14,0.0,1252398.0,311.0,0.176,4.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,23.04,1.61,10.87,11.23,11.07,60.0,59.9,62.9,0.0,275.0,275.0,276.3,-0.281,-8.92,8.93,580.0,1207653.0,46898.0,110597.0,0.032,0.772,0.531,0.842,0.016,0.007,0.008,0.027,0.011,0.017,0.021,0.005,0.002,0.002,0.008,0.003,0.005,0.007,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.655,135.8,64.15,1.3,3.474,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.48,23.63,23.15,23.53,23.15,23.45,-72.97,23.72,23.52,36.46
2016-07-28 19:16:00-05:00,-1.4465733,-7.0814905,-1.5555863,577669,25.52,0.0,0.869,-0.201,23.7,303.6,276.8,276.2,278.0,0.0,0.0,0.0,305.8,0.0,60.14,0.0,1252398.0,304.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.05,1.236,11.0,11.3,11.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.27,-8.99,8.99,580.0,1207653.0,46898.0,110597.0,0.03,0.772,0.531,0.842,0.012,0.003,0.008,0.027,0.007,0.014,0.02,0.004,0.001,0.003,0.008,0.002,0.004,0.006,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.5,102.1,84.6,1.1,3.474,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.45,23.64,23.1,23.53,23.15,23.47,-24.53,23.7,23.46,36.44
2016-07-28 19:17:00-05:00,-1.5537269,-7.6159425,-1.670815,577670,25.52,0.0,0.558,-0.201,23.73,296.6,276.6,276.2,278.0,0.0,0.0,0.0,299.0,0.0,60.15,0.0,1252398.0,297.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,23.03,1.038,11.0,11.3,11.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.27,-8.98,8.99,580.0,1207653.0,46898.0,110597.0,0.03,0.772,0.531,0.842,0.012,0.005,0.006,0.021,0.011,0.014,0.018,0.004,0.002,0.002,0.006,0.003,0.004,0.005,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.46,76.62,42.64,0.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.44,23.62,23.13,23.53,23.15,23.39,-68.1,23.64,23.45,36.42
2016-07-28 19:18:00-05:00,-1.8751875,-7.6159425,-2.0165007,577671,25.52,0.0,0.382,-0.199,23.7,289.0,276.4,276.0,277.8,0.0,0.0,0.0,291.2,0.0,60.15,0.0,1252398.0,289.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,23.01,0.83,11.0,11.3,11.1,60.0,59.9,62.9,0.0,274.9,275.0,276.0,-0.269,-8.97,8.98,580.0,1207653.0,46898.0,110597.0,0.03,0.772,0.531,0.842,0.011,0.007,0.011,0.021,0.01,0.016,0.019,0.003,0.002,0.003,0.006,0.003,0.005,0.005,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.988,74.96,59.04,1.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.45,23.66,23.05,23.53,23.15,23.41,-72.23,23.66,23.45,36.42
2016-07-28 19:19:00-05:00,-1.8751875,-7.6159425,-2.0165007,577672,25.52,0.0,0.292,-0.201,23.72,282.3,276.2,275.7,277.5,0.0,0.0,0.0,284.5,0.0,60.14,0.0,1252398.0,282.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.05,0.707,11.0,11.3,11.1,60.0,59.9,62.9,0.0,274.0,274.0,276.0,-0.27,-8.96,8.96,580.0,1207653.0,46898.0,110597.0,0.03,0.772,0.531,0.842,0.014,0.008,0.009,0.019,0.015,0.015,0.018,0.004,0.002,0.003,0.005,0.004,0.004,0.005,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.658,28.96,58.03,1.5,3.475,2.0,-1.0,13.15,-0.01,0.232,1.0,2.0,0.0,0.002,23.45,23.64,23.1,23.53,23.18,23.44,-24.48,23.67,23.45,36.44
2016-07-28 19:20:00-05:00,-1.8751875,-7.6159425,-2.0165007,577673,25.52,0.0,0.146,-0.199,23.7,278.2,276.2,275.4,277.2,0.0,0.0,0.0,228.5,0.0,60.14,0.0,1252398.0,278.4,0.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,23.05,0.648,2.328,2.392,2.35,60.0,59.9,62.9,0.0,274.0,274.0,276.0,-0.057,-1.866,1.867,580.0,1207653.0,46898.0,110597.0,0.79,0.772,0.531,0.842,0.011,0.004,0.005,0.018,0.011,0.013,0.016,0.003,0.001,0.002,0.005,0.003,0.004,0.005,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.803,338.2,23.74,1.2,3.474,2.0,-1.0,13.47,0.022,0.231,3.0,2.0,0.0,0.001,23.44,23.64,23.1,23.53,23.15,23.46,-72.72,23.72,23.45,36.46
2016-07-28 19:21:00-05:00,-1.8751875,-7.6159425,-2.0165007,577674,25.52,0.0,0.051,-0.203,23.7,272.1,275.9,275.4,277.2,0.0,0.0,0.0,114.2,0.0,60.14,0.0,1252398.0,272.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.03,0.571,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.01,0.005,0.007,0.016,0.012,0.013,0.017,0.003,0.001,0.002,0.004,0.003,0.004,0.005,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.18,333.5,19.56,1.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.43,23.67,23.07,23.53,23.18,23.39,-77.21,23.64,23.45,36.46
2016-07-28 19:22:00-05:00,-1.8751875,-7.6159425,-2.0165007,577675,25.49,0.0,0.051,-0.199,23.66,262.6,275.8,275.3,277.1,0.0,0.0,0.0,54.24,0.0,60.14,0.0,1252398.0,263.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.01,0.417,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.009,0.006,0.008,0.016,0.012,0.012,0.015,0.002,0.001,0.002,0.004,0.003,0.003,0.004,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.883,6.283,27.48,1.6,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.43,23.65,23.07,23.5,23.18,23.38,-41.52,23.64,23.45,36.34
2016-07-28 19:23:00-05:00,-1.8751875,-7.6159425,-2.0165007,577676,25.49,0.0,-0.121,-0.203,23.64,249.2,276.0,275.3,277.1,0.0,0.0,0.0,25.7,0.0,60.14,0.0,1252398.0,249.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,23.0,0.328,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.009,0.005,0.008,0.014,0.012,0.014,0.016,0.002,0.001,0.002,0.003,0.003,0.003,0.004,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.077,356.2,17.71,1.6,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.43,23.62,23.05,23.47,23.15,23.38,-55.88,23.62,23.45,36.36
2016-07-28 19:24:00-05:00,-1.8751875,-8.016782,-2.1317294,577677,25.49,0.0,-0.203,-0.203,23.68,231.2,275.7,275.5,277.2,0.0,0.0,0.0,21.11,0.0,60.15,0.0,1252398.0,231.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,22.99,0.254,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.013,0.013,0.013,0.015,0.002,0.002,0.002,0.003,0.003,0.003,0.004,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.565,13.53,51.26,1.1,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.44,23.64,23.05,23.45,23.15,23.38,-76.72,23.64,23.45,36.34
2016-07-28 19:25:00-05:00,-2.4109554,-8.417621,-2.3621867,577678,25.49,0.0,-0.176,-0.203,23.64,208.7,275.7,275.4,277.2,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1252398.0,208.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,22.98,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.013,0.014,0.013,0.015,0.002,0.001,0.002,0.003,0.003,0.003,0.003,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.803,336.8,21.12,1.7,3.47,2.0,-1.0,13.1,-0.089,0.232,1.0,2.0,0.0,0.002,23.43,23.59,23.05,23.44,23.16,23.38,-94.4,23.64,23.45,36.32
2016-07-28 19:26:00-05:00,-2.518109,-8.417621,-2.4774153,577679,25.49,0.0,-0.205,-0.201,23.67,187.4,276.4,276.0,277.8,0.0,0.0,0.0,21.1,0.0,60.15,0.0,1252398.0,187.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,22.98,0.148,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.012,0.014,0.012,0.014,0.001,0.001,0.002,0.002,0.003,0.002,0.003,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.358,326.0,12.79,1.8,3.47,2.0,-1.0,13.33,0.098,0.232,3.0,2.0,0.0,0.001,23.43,23.57,23.07,23.44,23.15,23.38,-99.2,23.64,23.4,36.31
2016-07-28 19:27:00-05:00,-2.518109,-8.417621,-2.4774153,577680,25.47,0.0,-0.203,-0.203,23.66,172.9,276.5,276.1,277.9,0.0,0.0,0.0,21.11,0.0,60.14,0.0,1252398.0,172.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,22.98,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.014,0.013,0.015,0.001,0.001,0.002,0.002,0.002,0.002,0.003,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.855,2.71,23.99,1.2,3.469,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.45,23.57,23.06,23.44,23.15,23.38,-46.11,23.64,23.35,36.27
2016-07-28 19:28:00-05:00,-2.518109,-8.417621,-2.592644,577681,25.47,0.0,-0.203,-0.201,23.65,160.1,276.5,276.0,277.8,0.0,0.0,0.0,21.15,0.0,60.15,0.0,1252398.0,159.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,22.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.012,0.014,0.012,0.015,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.658,24.01,39.39,1.2,3.47,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.46,23.54,23.05,23.44,23.15,23.38,1.828,23.62,23.35,36.28
2016-07-28 19:29:00-05:00,-2.518109,-8.417621,-2.592644,577682,25.46,0.0,-0.203,-0.201,23.66,146.9,276.6,276.2,277.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1252398.0,146.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,22.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.012,0.015,0.012,0.014,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.797,330.5,13.16,1.1,3.468,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.44,23.59,23.07,23.44,23.15,23.38,-3.102,23.64,23.35,36.25
2016-07-28 19:30:00-05:00,-2.518109,-8.417621,-2.592644,577683,25.46,0.0,-0.203,-0.201,23.67,133.2,276.5,276.1,277.8,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1252398.0,132.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,22.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.012,0.014,0.013,0.014,0.001,0.001,0.001,0.002,0.002,0.002,0.002,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.005,342.1,18.96,1.6,3.47,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.43,23.57,23.06,23.44,23.18,23.38,-98.8,23.64,23.35,36.18
2016-07-28 19:31:00-05:00,-2.518109,-8.417621,-2.4774153,577684,25.46,0.0,-0.173,-0.203,23.65,120.8,276.3,276.2,277.9,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1252398.0,120.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,22.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.013,0.014,0.001,0.001,0.001,0.001,0.002,0.002,0.002,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.703,1.443,31.09,1.2,3.47,2.0,-1.0,13.32,-0.016,0.23,1.0,2.0,0.0,0.001,23.43,23.58,23.04,23.44,23.14,23.38,-120.7,23.64,23.35,36.17
2016-07-28 19:32:00-05:00,-2.518109,-8.417621,-2.4774153,577685,25.45,0.0,-0.203,-0.201,23.64,107.8,276.5,276.1,277.8,0.0,0.0,0.0,21.13,0.0,60.15,0.0,1252398.0,107.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,22.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.015,0.001,0.001,0.001,0.001,0.002,0.001,0.002,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.785,338.9,25.02,2.0,3.47,2.0,-1.0,13.4,0.028,0.231,3.0,2.0,0.0,0.001,23.41,23.54,23.07,23.44,23.17,23.38,-120.9,23.64,23.35,36.1
2016-07-28 19:33:00-05:00,-2.518109,-8.417621,-2.4774153,577686,25.43,0.0,-0.203,-0.201,23.62,92.8,276.6,276.2,277.9,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1252398.0,92.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,22.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.125,342.2,12.58,1.6,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.45,23.61,23.11,23.44,23.13,23.38,-121.4,23.64,23.35,36.05
2016-07-28 19:34:00-05:00,-2.518109,-8.417621,-2.3621867,577687,25.43,0.0,-0.203,-0.203,23.61,79.72,277.0,276.2,277.9,0.0,0.0,0.0,21.12,0.0,60.14,0.0,1252398.0,79.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,22.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.013,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.57,335.5,11.06,2.2,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.42,23.57,23.07,23.44,23.13,23.38,-98.8,23.64,23.37,36.02
2016-07-28 19:35:00-05:00,-2.303802,-8.284008,-2.3621867,577688,25.43,0.0,-0.205,-0.203,23.65,71.7,277.2,276.2,278.0,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1252398.0,71.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,22.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.012,0.015,0.012,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.005,349.5,15.76,1.7,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.35,23.61,23.07,23.44,23.12,23.38,-99.3,23.64,23.35,35.99
2016-07-28 19:36:00-05:00,-2.303802,-8.150394,-2.3621867,577689,25.43,0.0,-0.203,-0.201,23.62,68.13,276.9,276.5,278.3,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1252398.0,67.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,22.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.39,325.0,11.72,1.9,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.35,23.59,23.05,23.44,23.16,23.38,-120.9,23.64,23.35,35.93
2016-07-28 19:37:00-05:00,-2.303802,-8.016782,-2.3621867,577690,25.43,0.0,-0.178,-0.203,23.61,69.64,277.1,276.6,278.4,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1252398.0,68.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,22.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.6,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.015,0.0,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.55,313.7,13.33,2.3,3.475,2.0,-1.0,13.17,-0.017,0.232,1.0,2.0,0.0,0.001,23.33,23.53,23.09,23.44,23.21,23.38,-121.0,23.59,23.35,35.86
2016-07-28 19:38:00-05:00,-2.303802,-8.016782,-2.3621867,577691,25.42,0.0,-0.205,-0.203,23.6,70.98,277.0,276.7,278.4,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1252398.0,70.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,22.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.7,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.015,0.0,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.463,337.6,15.45,2.0,3.477,2.0,-1.0,13.48,0.028,0.231,3.0,2.0,0.0,0.001,23.37,23.49,23.11,23.44,23.17,23.38,-67.5,23.54,23.35,35.82
2016-07-28 19:39:00-05:00,-2.303802,-8.016782,-2.3621867,577692,25.4,0.0,-0.203,-0.203,23.57,70.77,277.1,276.9,278.6,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1252398.0,70.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,22.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.305,7.054,13.79,2.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,23.38,23.53,23.09,23.44,23.17,23.38,-72.64,23.54,23.35,35.78
2016-07-28 19:40:00-05:00,-2.4109554,-8.016782,-2.3621867,577693,25.4,0.0,-0.205,-0.203,23.56,72.98,277.0,276.7,278.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1252398.0,72.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.5,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.992,42.6,26.77,1.7,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.35,23.5,23.08,23.44,23.22,23.38,-46.03,23.54,23.35,35.7
2016-07-28 19:41:00-05:00,-2.518109,-8.016782,-2.3621867,577694,25.4,0.0,-0.205,-0.203,23.57,77.54,277.3,276.9,278.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1252398.0,76.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.015,0.012,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.2,5.858,30.05,2.4,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.39,23.52,23.09,23.44,23.15,23.38,-29.63,23.54,23.35,35.62
2016-07-28 19:42:00-05:00,-2.518109,-8.150394,-2.3621867,577695,25.38,0.0,-0.205,-0.199,23.53,80.8,277.4,276.9,278.7,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1252398.0,80.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.015,17.52,44.93,1.7,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,23.36,23.53,23.12,23.42,23.18,23.38,-51.01,23.54,23.35,35.61
2016-07-28 19:43:00-05:00,-2.518109,-8.417621,-2.4774153,577696,25.37,0.0,-0.165,-0.201,23.52,81.4,277.8,277.0,278.8,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1252398.0,80.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.011,0.011,0.015,0.012,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.638,16.86,58.49,1.6,3.475,2.0,-1.0,13.3,0.008,0.23,3.0,2.0,0.0,0.001,23.28,23.48,23.02,23.36,23.09,23.34,-3.035,23.54,23.35,35.46
2016-07-28 19:44:00-05:00,-2.518109,-8.417621,-2.7078726,577697,25.37,0.0,-0.203,-0.203,23.5,81.7,277.5,277.1,278.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1252398.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.015,0.011,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.392,23.99,79.27,1.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.26,23.44,22.98,23.36,23.12,23.29,-98.8,23.49,23.3,35.41
2016-07-28 19:45:00-05:00,-2.518109,-8.417621,-2.7078726,577698,25.37,0.0,-0.203,-0.203,23.49,83.5,277.5,277.2,278.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1252398.0,82.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.014,0.012,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.793,9.57,20.94,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.26,23.44,23.02,23.34,23.12,23.28,-46.43,23.45,23.27,35.38
2016-07-28 19:46:00-05:00,-2.518109,-8.417621,-2.7078726,577699,25.35,0.0,-0.203,-0.203,23.48,84.3,276.6,276.1,277.8,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1252398.0,83.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.7,276.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.875,40.84,13.07,1.2,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.27,23.42,22.94,23.38,23.07,23.28,-68.06,23.45,23.25,35.3
2016-07-28 19:47:00-05:00,-2.518109,-8.417621,-2.7078726,577700,25.34,0.0,-0.203,-0.201,23.47,83.4,276.0,275.7,277.4,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1252398.0,82.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.7,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.014,0.013,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.993,22.87,13.86,1.6,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.31,23.44,22.99,23.34,23.07,23.28,-67.47,23.45,23.27,35.29
2016-07-28 19:48:00-05:00,-2.518109,-8.417621,-2.7078726,577701,25.34,0.0,-0.161,-0.203,23.48,77.82,275.8,275.7,277.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1252398.0,77.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.458,8.22,32.06,0.8,3.477,2.0,-1.0,13.33,0.012,0.229,1.0,2.0,0.0,0.0,23.24,23.44,22.98,23.36,23.05,23.28,-98.9,23.45,23.27,35.14
2016-07-28 19:49:00-05:00,-2.518109,-8.417621,-2.7078726,577702,25.33,0.0,-0.199,-0.203,23.46,69.22,276.2,275.7,277.5,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1252398.0,68.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.8,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.013,0.013,0.001,0.001,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.998,32.66,29.37,1.7,3.477,2.0,-1.0,13.33,0.0,0.231,1.0,2.0,0.0,0.001,23.25,23.42,22.98,23.34,23.09,23.28,-120.9,23.45,23.27,35.11
2016-07-28 19:50:00-05:00,-2.518109,-8.417621,-2.7078726,577703,25.31,0.0,-0.203,-0.203,23.5,60.05,276.4,275.7,277.4,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1252398.0,59.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.014,0.012,0.015,0.0,0.0,0.001,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.53,309.3,90.2,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.32,23.44,22.93,23.36,23.07,23.28,-99.3,23.45,23.27,35.07
2016-07-28 19:51:00-05:00,-2.518109,-8.417621,-2.7078726,577704,25.31,0.0,-0.203,-0.203,23.54,50.87,276.5,275.8,277.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1252398.0,50.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,22.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.001,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.273,226.6,37.87,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.32,23.45,22.96,23.38,23.05,23.28,-19.88,23.49,23.25,34.91
2016-07-28 19:52:00-05:00,-2.518109,-8.417621,-2.7078726,577705,25.31,0.0,-0.203,-0.203,23.56,40.56,276.4,275.8,277.6,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1252398.0,39.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.001,0.001,0.001,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.227,130.8,90.0,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.32,23.53,22.96,23.36,23.05,23.28,-72.78,23.54,23.31,34.86
2016-07-28 19:53:00-05:00,-2.518109,-8.417621,-2.7078726,577706,25.31,0.0,-0.203,-0.201,23.56,34.04,276.3,275.8,277.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1252398.0,33.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,22.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.392,89.4,68.52,0.8,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,23.37,23.53,22.97,23.36,23.07,23.28,-29.65,23.54,23.29,34.78
2016-07-28 19:54:00-05:00,-2.518109,-8.417621,-2.7078726,577707,25.28,0.0,-0.14,-0.201,23.54,29.03,276.4,275.8,277.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1252398.0,28.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.252,202.7,63.17,0.6,3.477,2.0,-1.0,13.33,0.006,0.23,1.0,2.0,0.0,0.001,23.34,23.52,22.99,23.36,23.09,23.28,-121.1,23.54,23.32,34.76
2016-07-28 19:55:00-05:00,-2.518109,-8.417621,-2.7078726,577708,25.28,0.0,-0.203,-0.203,23.57,25.18,276.5,275.8,277.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1252398.0,24.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.402,128.4,59.41,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.32,23.44,22.97,23.41,23.07,23.28,-99.4,23.54,23.44,34.68
2016-07-28 19:56:00-05:00,-2.518109,-8.417621,-2.7078726,577709,25.28,0.0,-0.203,-0.203,23.54,22.48,276.2,275.1,276.8,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1252398.0,21.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,22.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.96,153.8,13.47,1.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.32,23.53,22.97,23.36,23.05,23.31,-99.3,23.54,23.4,34.61
2016-07-28 19:57:00-05:00,-2.518109,-8.417621,-2.7078726,577710,25.26,0.0,-0.205,-0.203,23.52,20.77,275.6,275.1,276.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1252398.0,20.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.54,157.1,25.11,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.32,23.53,22.97,23.43,23.12,23.34,-120.5,23.54,23.42,34.58
2016-07-28 19:58:00-05:00,-2.518109,-8.417621,-2.7078726,577711,25.25,0.0,-0.205,-0.203,23.58,19.84,275.6,275.0,276.8,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1252398.0,19.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.83,141.3,20.78,1.2,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.34,23.5,22.96,23.41,23.08,23.36,-121.2,23.54,23.43,34.53
2016-07-28 19:59:00-05:00,-2.518109,-8.417621,-2.7078726,577712,25.25,0.0,-0.144,-0.203,23.5,19.14,275.7,275.1,276.9,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1252398.0,18.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.357,122.5,8.02,1.8,3.477,2.0,-1.0,13.51,0.026,0.229,1.0,2.0,0.0,0.0,23.34,23.44,22.96,23.41,23.11,23.38,-99.3,23.53,23.44,34.47
2016-07-28 20:00:00-05:00,-2.518109,-8.417621,-2.7078726,577713,25.25,0.0,-0.199,-0.203,23.47,18.58,275.7,275.2,277.0,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1252398.0,17.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.117,113.9,23.59,2.1,3.477,2.0,-1.0,13.09,-0.029,0.234,1.0,2.0,0.0,0.003,23.34,23.44,22.97,23.38,23.08,23.31,-93.9,23.54,23.42,34.41
2016-07-28 20:01:00-05:00,-2.518109,-8.417621,-2.7078726,577714,25.22,0.0,-0.203,-0.199,23.48,18.02,276.0,275.3,277.0,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1252398.0,17.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.168,123.2,24.72,1.8,3.478,2.0,-1.0,13.53,0.02,0.23,3.0,2.0,0.0,0.001,23.34,23.44,22.96,23.36,23.07,23.28,-121.1,23.48,23.42,34.33
2016-07-28 20:02:00-05:00,-2.518109,-8.417621,-2.7078726,577715,25.22,0.0,-0.203,-0.203,23.49,17.44,276.2,275.5,277.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1252398.0,16.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.2,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.033,111.4,42.27,1.9,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.34,23.44,22.97,23.38,23.05,23.28,-120.7,23.45,23.36,34.32
2016-07-28 20:03:00-05:00,-2.518109,-8.417621,-2.7078726,577716,25.2,0.0,-0.205,-0.201,23.46,16.85,276.3,275.5,277.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1252398.0,16.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.3,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.975,130.1,15.23,1.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.34,23.44,22.96,23.39,23.07,23.28,-120.8,23.45,23.32,34.24
2016-07-28 20:04:00-05:00,-2.518109,-8.417621,-2.7078726,577717,25.19,0.0,-0.205,-0.203,23.46,16.69,276.1,275.8,277.6,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1252398.0,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.263,90.0,24.97,2.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.34,23.44,22.99,23.38,23.11,23.28,-94.3,23.45,23.34,34.28
2016-07-28 20:05:00-05:00,-2.518109,-8.417621,-2.7078726,577718,25.19,0.0,-0.203,-0.203,23.44,16.26,276.6,275.7,277.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1252398.0,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.287,88.2,37.1,2.1,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.34,23.44,22.96,23.39,23.12,23.28,-121.2,23.45,23.36,34.16
2016-07-28 20:06:00-05:00,-2.518109,-8.417621,-2.7078726,577719,25.18,0.0,-0.19,-0.203,23.52,16.16,276.0,275.2,277.1,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1252398.0,15.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.009,0.01,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.532,159.4,89.1,1.4,3.477,2.0,-1.0,13.1,-0.096,0.231,1.0,2.0,0.0,0.002,23.34,23.44,22.96,23.38,23.09,23.28,-94.2,23.45,23.34,34.13
2016-07-28 20:07:00-05:00,-2.518109,-8.417621,-2.592644,577720,25.16,0.0,-0.205,-0.201,23.51,16.15,275.7,275.2,277.2,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1252398.0,15.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.128,110.3,60.99,2.6,3.472,2.0,-1.0,13.11,0.104,0.231,1.0,2.0,0.0,0.002,23.26,23.44,23.0,23.39,23.1,23.26,-51.28,23.45,23.36,34.12
2016-07-28 20:08:00-05:00,-2.518109,-8.417621,-2.7078726,577721,25.16,0.0,-0.203,-0.203,23.52,15.72,276.1,275.0,276.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1252398.0,15.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.537,136.9,74.55,1.5,3.469,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.001,23.29,23.44,22.97,23.34,23.14,23.22,-120.8,23.45,23.36,34.1
2016-07-28 20:09:00-05:00,-2.518109,-8.417621,-2.7078726,577722,25.14,0.0,-0.203,-0.201,23.49,14.78,275.8,275.2,277.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1252398.0,14.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.898,122.7,48.15,2.2,3.469,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.29,23.44,22.96,23.36,23.1,23.25,-99.2,23.45,23.38,33.99
2016-07-28 20:10:00-05:00,-2.518109,-8.417621,-2.7078726,577723,25.13,0.0,-0.203,-0.203,23.49,13.82,276.0,275.3,277.1,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1252398.0,13.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.595,137.3,53.47,1.4,3.474,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.31,23.44,22.95,23.38,23.12,23.24,-24.56,23.45,23.36,33.99
2016-07-28 20:11:00-05:00,-2.518109,-8.417621,-2.7078726,577724,25.13,0.0,-0.203,-0.203,23.57,12.66,275.7,275.5,277.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1252398.0,12.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.43,138.7,87.2,1.6,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.24,23.42,22.98,23.31,23.12,23.23,-67.84,23.45,23.36,33.94
2016-07-28 20:12:00-05:00,-2.518109,-8.417621,-2.7078726,577725,25.12,0.0,-0.178,-0.203,23.54,11.84,276.1,275.5,277.3,0.0,0.0,0.0,21.33,0.0,60.13,0.0,1252398.0,11.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.34,124.7,25.57,2.3,3.477,2.0,-1.0,13.13,-0.026,0.23,1.0,2.0,0.0,0.001,23.26,23.44,23.01,23.31,23.16,23.22,-41.17,23.45,23.36,33.93
2016-07-28 20:13:00-05:00,-2.518109,-8.417621,-2.7078726,577726,25.1,0.0,-0.203,-0.203,23.54,11.22,276.4,275.4,277.3,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1252398.0,10.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.065,100.9,18.72,2.5,3.477,2.0,-1.0,13.1,0.036,0.233,1.0,2.0,0.0,0.002,23.29,23.44,23.03,23.24,23.08,23.18,-51.14,23.45,23.36,33.89
2016-07-28 20:14:00-05:00,-2.518109,-8.417621,-2.7078726,577727,25.1,0.0,-0.203,-0.203,23.49,10.48,276.1,275.6,277.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1252398.0,9.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.575,117.2,24.24,3.0,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,23.24,23.44,22.98,23.24,23.04,23.18,-3.198,23.45,23.36,33.81
2016-07-28 20:15:00-05:00,-2.518109,-8.417621,-2.7078726,577728,25.07,0.0,-0.205,-0.201,23.46,9.4,276.3,275.5,277.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1252398.0,8.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.463,140.6,49.44,3.3,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.24,23.39,22.93,23.26,23.04,23.18,-24.72,23.4,23.36,33.8
2016-07-28 20:16:00-05:00,-2.518109,-8.417621,-2.7078726,577729,25.07,0.0,-0.205,-0.203,23.47,8.57,276.2,275.5,277.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1252398.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.658,140.7,67.85,2.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.24,23.34,22.93,23.26,23.06,23.18,1.53,23.35,23.34,33.73
2016-07-28 20:17:00-05:00,-2.518109,-8.417621,-2.7078726,577730,25.07,0.0,-0.205,-0.203,23.46,8.14,276.4,275.6,277.5,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1252398.0,7.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,2.065,110.3,21.12,3.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.18,23.34,22.86,23.23,23.05,23.18,-46.58,23.35,23.31,33.66
2016-07-28 20:18:00-05:00,-2.518109,-8.417621,-2.7078726,577731,25.04,0.0,-0.176,-0.203,23.45,7.955,276.0,275.6,277.4,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1252398.0,7.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.397,69.79,44.58,2.6,3.475,2.0,-1.0,13.38,0.016,0.229,1.0,2.0,0.0,0.0,23.15,23.28,22.82,23.17,22.99,23.12,23.18,23.33,23.26,33.58
2016-07-28 20:19:00-05:00,-2.518109,-8.417621,-2.7078726,577732,25.04,0.0,-0.201,-0.203,23.48,7.694,276.4,275.5,277.4,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1252398.0,7.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.487,119.1,74.34,1.2,3.477,2.0,-1.0,13.38,-0.004,0.23,1.0,2.0,0.0,0.001,23.15,23.24,22.87,23.15,22.97,23.1,-3.326,23.25,23.26,33.64
2016-07-28 20:20:00-05:00,-2.518109,-8.417621,-2.7078726,577733,25.03,0.0,-0.203,-0.203,23.42,7.695,276.2,275.7,277.5,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1252398.0,7.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.1,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.318,71.97,34.97,3.2,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.2,22.95,23.12,23.15,23.25,23.25,33.56
2016-07-28 20:21:00-05:00,-2.518109,-8.417621,-2.7078726,577734,25.01,0.0,-0.203,-0.203,23.43,8.64,276.1,275.5,277.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1252398.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.83,64.35,43.76,1.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.81,23.13,22.95,23.14,-3.488,23.25,23.17,33.52
2016-07-28 20:22:00-05:00,-2.518109,-8.417621,-2.7078726,577735,25.01,0.0,-0.205,-0.203,23.44,10.73,276.1,275.4,277.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1252398.0,10.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.752,9.13,48.42,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.81,23.15,22.97,23.1,-3.458,23.25,23.17,33.45
2016-07-28 20:23:00-05:00,-2.518109,-8.417621,-2.7078726,577736,24.99,0.0,-0.203,-0.201,23.45,13.7,276.4,275.3,277.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1252398.0,12.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,22.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.69,356.8,33.59,1.0,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.18,22.97,23.14,1.493,23.25,23.23,33.45
2016-07-28 20:24:00-05:00,-2.518109,-8.417621,-2.7078726,577737,24.98,0.0,-0.167,-0.203,23.46,16.16,275.8,274.6,276.5,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1252398.0,15.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.5,275.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.788,30.18,47.6,1.9,3.477,2.0,-1.0,13.1,-0.087,0.231,1.0,2.0,0.0,0.002,23.15,23.29,22.87,23.18,22.98,23.11,23.18,23.29,23.26,33.38
2016-07-28 20:25:00-05:00,-2.518109,-8.417621,-2.7078726,577738,24.98,0.0,-0.207,-0.203,23.42,16.62,275.1,274.4,276.4,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1252398.0,15.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.31,64.01,39.07,3.0,3.477,2.0,-1.0,13.29,0.095,0.231,3.0,2.0,0.0,0.001,23.21,23.34,22.87,23.22,23.06,23.2,23.18,23.35,23.26,33.35
2016-07-28 20:26:00-05:00,-2.518109,-8.417621,-2.592644,577739,24.95,0.0,-0.205,-0.203,23.47,16.01,275.9,275.1,277.1,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1252398.0,15.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.815,94.7,54.06,1.8,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,23.24,23.34,22.97,23.33,23.06,23.24,23.25,23.35,23.33,33.25
2016-07-28 20:27:00-05:00,-2.518109,-8.150394,-2.4774153,577740,24.95,0.0,-0.211,-0.203,23.52,13.94,276.1,275.2,277.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1252398.0,13.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,22.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.095,124.4,39.43,2.6,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.24,23.4,22.97,23.33,23.06,23.25,-24.76,23.4,23.36,33.25
2016-07-28 20:28:00-05:00,-2.518109,-8.150394,-2.592644,577741,24.95,0.0,-0.205,-0.203,23.48,11.7,275.7,275.2,277.0,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1252398.0,11.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.433,95.0,46.1,2.8,3.475,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.24,23.42,22.97,23.28,23.06,23.29,-51.21,23.4,23.36,33.21
2016-07-28 20:29:00-05:00,-2.518109,-8.417621,-2.7078726,577742,24.95,0.0,-0.205,-0.203,23.47,10.35,275.8,275.0,276.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1252398.0,9.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.863,12.9,79.03,2.2,3.478,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.24,23.34,22.97,23.26,23.06,23.29,-24.8,23.35,23.34,33.14
2016-07-28 20:30:00-05:00,-2.518109,-8.417621,-2.592644,577743,24.95,0.0,-0.15,-0.203,23.54,11.73,275.8,275.3,277.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1252398.0,11.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.802,107.7,62.1,2.2,3.477,2.0,-1.0,13.34,-0.015,0.23,1.0,2.0,0.0,0.001,23.24,23.34,22.92,23.32,23.05,23.29,23.18,23.35,23.34,33.09
2016-07-28 20:31:00-05:00,-2.518109,-8.417621,-2.7078726,577744,24.92,0.0,-0.205,-0.203,23.52,12.53,275.8,275.1,277.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1252398.0,11.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.828,115.8,47.06,2.0,3.477,2.0,-1.0,13.41,0.026,0.231,3.0,2.0,0.0,0.001,23.21,23.34,22.87,23.2,23.05,23.27,-19.83,23.35,23.31,33.05
2016-07-28 20:32:00-05:00,-2.518109,-8.417621,-2.7078726,577745,24.92,0.0,-0.205,-0.203,23.52,11.19,275.8,275.1,277.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1252398.0,10.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.275,66.63,42.42,2.8,3.477,2.0,-1.0,13.55,0.005,0.23,3.0,2.0,0.0,0.0,23.2,23.34,22.87,23.22,23.0,23.22,-29.8,23.35,23.26,33.06
