TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 20:33:00-05:00,-2.518109,-8.417621,-2.7078726,577746,24.92,0.0,-0.207,-0.203,23.5,10.31,276.1,275.1,276.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1252398.0,9.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.59,67.95,59.35,1.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.15,23.34,22.87,23.24,23.06,23.2,-20.11,23.35,23.26,32.97
2016-07-28 20:34:00-05:00,-2.518109,-8.417621,-2.7078726,577747,24.9,0.0,-0.207,-0.203,23.58,10.34,276.0,275.3,277.1,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1252398.0,9.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.38,147.1,70.27,1.0,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.29,22.87,23.24,23.04,23.22,23.18,23.35,23.26,32.97
2016-07-28 20:35:00-05:00,-2.518109,-8.417621,-2.7078726,577748,24.89,0.0,-0.203,-0.203,23.6,9.46,275.9,275.3,277.2,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1252398.0,9.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.503,328.9,77.53,1.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.26,22.87,23.25,22.97,23.14,-29.65,23.33,23.34,32.88
2016-07-28 20:36:00-05:00,-2.518109,-8.417621,-2.7078726,577749,24.89,0.0,-0.205,-0.203,23.53,8.28,276.1,275.2,277.0,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1252398.0,7.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,22.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.593,52.47,51.69,1.5,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.23,22.97,23.17,-51.24,23.27,23.26,32.87
2016-07-28 20:37:00-05:00,-2.518109,-8.417621,-2.7078726,577750,24.89,0.0,-0.173,-0.203,23.49,7.969,276.2,275.3,277.1,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1252398.0,7.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,22.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.648,28.21,27.78,2.8,3.478,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.97,23.17,-24.58,23.25,23.24,32.87
2016-07-28 20:38:00-05:00,-2.518109,-8.417621,-2.7078726,577751,24.87,0.0,-0.207,-0.203,23.5,7.3,276.2,275.5,277.3,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1252398.0,7.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.097,29.62,20.55,1.7,3.477,2.0,-1.0,13.45,0.004,0.23,1.0,2.0,0.0,0.001,23.15,23.24,22.87,23.25,22.95,23.16,-24.84,23.25,23.23,32.81
2016-07-28 20:39:00-05:00,-2.518109,-8.417621,-2.7078726,577752,24.87,0.0,-0.207,-0.203,23.5,6.813,276.2,275.5,277.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1252398.0,6.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.713,41.89,27.22,2.6,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.13,23.24,22.82,23.25,22.87,23.14,-24.77,23.25,23.18,32.77
2016-07-28 20:40:00-05:00,-2.518109,-8.417621,-2.7078726,577753,24.87,0.0,-0.209,-0.203,23.54,6.746,276.3,275.5,277.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1252398.0,6.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.613,317.8,59.92,1.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.13,23.24,22.77,23.24,22.87,23.11,-20.0,23.25,23.17,32.77
2016-07-28 20:41:00-05:00,-2.518109,-8.417621,-2.7078726,577754,24.85,0.0,-0.211,-0.203,23.49,7.291,276.1,275.4,277.3,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1252398.0,7.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.148,37.92,54.65,2.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.13,23.23,22.77,23.2,22.87,23.08,1.398,23.25,23.17,32.68
2016-07-28 20:42:00-05:00,-2.518109,-8.417621,-2.7078726,577755,24.84,0.0,-0.205,-0.203,23.5,7.321,276.2,275.5,277.4,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1252398.0,7.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.277,16.2,17.4,2.6,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.21,22.77,23.17,22.87,23.06,-94.6,23.25,23.17,32.68
2016-07-28 20:43:00-05:00,-2.518109,-8.417621,-2.7078726,577756,24.84,0.0,-0.156,-0.203,23.49,7.132,276.3,275.5,277.3,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1252398.0,6.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.788,17.91,63.78,1.5,3.475,2.0,-1.0,13.45,0.005,0.23,1.0,2.0,0.0,0.001,23.05,23.15,22.77,23.14,22.87,23.08,-3.271,23.25,23.17,32.66
2016-07-28 20:44:00-05:00,-2.518109,-8.417621,-2.7078726,577757,24.84,0.0,-0.207,-0.203,23.49,7.694,276.3,275.5,277.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1252398.0,7.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.828,3.626,31.14,1.6,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.05,23.16,22.77,23.16,22.87,23.03,-20.25,23.24,23.17,32.58
2016-07-28 20:45:00-05:00,-2.518109,-8.417621,-2.7078726,577758,24.84,0.0,-0.207,-0.203,23.46,7.762,276.4,275.5,277.3,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1252398.0,7.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.775,26.93,55.87,1.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.16,22.77,23.16,22.87,23.03,1.644,23.25,23.15,32.58
2016-07-28 20:46:00-05:00,-2.518109,-8.417621,-2.7078726,577759,24.82,0.0,-0.207,-0.203,23.47,7.682,276.3,275.6,277.4,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1252398.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.588,331.3,69.11,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.08,-72.65,23.22,23.12,32.5
2016-07-28 20:47:00-05:00,-2.518109,-8.417621,-2.7078726,577760,24.81,0.0,-0.205,-0.201,23.44,7.452,276.1,275.7,277.6,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1252398.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.755,358.7,35.29,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.06,-20.17,23.21,23.17,32.48
2016-07-28 20:48:00-05:00,-2.518109,-8.417621,-2.7078726,577761,24.81,0.0,-0.159,-0.203,23.45,7.018,276.1,275.6,277.5,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1252398.0,6.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.735,26.13,36.22,1.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.06,23.09,23.19,23.15,32.48
2016-07-28 20:49:00-05:00,-2.518109,-8.417621,-2.7078726,577762,24.81,0.0,-0.201,-0.203,23.44,6.789,276.8,275.4,277.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1252398.0,6.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.567,39.24,74.51,1.2,3.477,2.0,-1.0,13.1,-0.01,0.232,1.0,2.0,0.0,0.002,23.05,23.15,22.77,23.16,22.85,23.1,-3.316,23.16,23.11,32.43
2016-07-28 20:50:00-05:00,-2.518109,-8.417621,-2.7078726,577763,24.81,0.0,-0.203,-0.203,23.46,6.604,276.4,275.8,277.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1252398.0,6.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.688,111.5,38.34,1.3,3.477,2.0,-1.0,13.43,0.017,0.231,3.0,2.0,0.0,0.001,23.05,23.15,22.69,23.14,22.85,23.06,-46.18,23.16,23.07,32.39
2016-07-28 20:51:00-05:00,-2.518109,-8.417621,-2.7078726,577764,24.8,0.0,-0.211,-0.201,23.52,6.604,276.4,275.7,277.6,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1252398.0,6.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.627,111.5,66.05,1.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.68,23.14,22.87,23.0,-51.59,23.23,23.07,32.39
2016-07-28 20:52:00-05:00,-2.518109,-8.417621,-2.7078726,577765,24.8,0.0,-0.209,-0.203,23.53,6.597,276.4,275.3,277.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1252398.0,6.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,22.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,275.8,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.9,97.9,70.6,2.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.69,23.16,22.85,23.04,-25.24,23.2,23.08,32.31
2016-07-28 20:53:00-05:00,-2.518109,-8.417621,-2.7078726,577766,24.78,0.0,-0.209,-0.203,23.52,6.545,275.1,274.5,276.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1252398.0,6.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.703,48.9,46.27,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.04,23.15,22.68,23.09,22.81,22.96,-25.2,23.17,23.1,32.29
2016-07-28 20:54:00-05:00,-2.518109,-8.417621,-2.7078726,577767,24.78,0.0,-0.209,-0.203,23.54,6.597,275.2,274.6,276.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1252398.0,6.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.475,45.33,61.52,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.02,23.15,22.68,23.06,22.82,22.99,-76.23,23.16,23.08,32.29
2016-07-28 20:55:00-05:00,-2.518109,-8.417621,-2.7078726,577768,24.78,0.0,-0.156,-0.203,23.51,6.604,275.6,274.6,276.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1252398.0,6.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.062,120.0,26.71,1.7,3.478,2.0,-1.0,13.51,0.023,0.229,1.0,2.0,0.0,0.0,23.02,23.15,22.68,23.06,22.77,22.98,-56.03,23.16,23.07,32.29
2016-07-28 20:56:00-05:00,-2.518109,-8.417621,-2.7078726,577769,24.78,0.0,-0.199,-0.203,23.51,6.748,275.0,274.6,276.4,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1252398.0,6.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.3,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.692,135.2,41.82,1.2,3.477,2.0,-1.0,13.45,-0.012,0.23,1.0,2.0,0.0,0.001,23.04,23.15,22.68,23.13,22.83,23.04,-78.11,23.16,23.07,32.27
2016-07-28 20:57:00-05:00,-2.518109,-8.417621,-2.7078726,577770,24.78,0.0,-0.209,-0.203,23.47,6.873,275.0,274.4,276.3,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1252398.0,6.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.242,88.5,25.69,2.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.0,23.15,22.68,23.08,22.84,22.98,-51.79,23.16,23.07,32.2
2016-07-28 20:58:00-05:00,-2.518109,-8.417621,-2.7078726,577771,24.78,0.0,-0.207,-0.203,23.49,7.047,275.0,274.4,276.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1252398.0,6.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.96,105.3,15.72,1.8,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.02,23.15,22.68,23.06,22.81,23.01,-94.5,23.18,23.07,32.2
2016-07-28 20:59:00-05:00,-2.518109,-8.417621,-2.7078726,577772,24.77,0.0,-0.205,-0.203,23.49,7.216,274.9,274.3,276.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1252398.0,7.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.637,96.5,30.96,1.1,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.99,23.15,22.68,23.09,22.84,23.05,-20.08,23.19,23.07,32.2
2016-07-28 21:00:00-05:00,-2.518109,-8.417621,-2.7078726,577773,24.75,0.0,-0.205,-0.203,23.48,7.412,275.2,274.2,276.1,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1252398.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.357,103.9,17.61,2.2,3.478,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.08,22.87,23.05,-74.91,23.16,23.07,32.16
2016-07-28 21:01:00-05:00,-2.518109,-8.417621,-2.7078726,577774,24.75,0.0,-0.186,-0.203,23.43,7.536,275.3,274.4,276.4,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1252398.0,7.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.425,67.96,16.16,2.0,3.477,2.0,-1.0,13.45,0.006,0.229,1.0,2.0,0.0,0.001,22.96,23.15,22.73,23.14,22.87,23.04,-73.35,23.17,23.07,32.1
2016-07-28 21:02:00-05:00,-2.518109,-8.417621,-2.7078726,577775,24.75,0.0,-0.209,-0.203,23.44,7.671,275.6,274.7,276.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1252398.0,7.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.653,100.9,44.2,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.02,23.15,22.69,23.08,22.87,23.04,-36.96,23.18,23.07,32.1
2016-07-28 21:03:00-05:00,-2.518109,-8.417621,-2.7078726,577776,24.75,0.0,-0.207,-0.203,23.46,7.792,275.4,274.8,276.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,7.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.773,103.4,43.02,1.2,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.68,23.09,22.85,23.05,22.98,23.16,23.07,32.1
2016-07-28 21:04:00-05:00,-2.518109,-8.417621,-2.7078726,577777,24.75,0.0,-0.209,-0.203,23.53,7.951,275.7,275.0,276.9,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1252398.0,7.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.277,193.1,63.67,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.97,23.15,22.71,23.11,22.87,23.08,-46.68,23.19,23.07,32.1
2016-07-28 21:05:00-05:00,-2.518109,-8.417621,-2.7078726,577778,24.75,0.0,-0.209,-0.203,23.49,7.942,276.1,275.2,277.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1252398.0,7.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.882,105.3,28.63,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.87,23.1,-3.315,23.18,23.07,32.1
2016-07-28 21:06:00-05:00,-2.518109,-8.417621,-2.7078726,577779,24.74,0.0,-0.182,-0.203,23.5,7.883,276.7,275.9,277.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1252398.0,7.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.397,120.0,47.08,0.8,3.478,2.0,-1.0,13.51,0.022,0.229,1.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.85,23.0,23.0,23.16,23.07,32.08
2016-07-28 21:07:00-05:00,-2.518109,-8.417621,-2.7078726,577780,24.72,0.0,-0.201,-0.203,23.53,7.818,276.6,276.2,278.1,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1252398.0,7.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.39,124.3,26.51,0.8,3.475,2.0,-1.0,13.45,-0.012,0.23,1.0,2.0,0.0,0.001,23.0,23.15,22.69,23.06,22.82,23.06,-121.2,23.17,23.07,32.0
2016-07-28 21:08:00-05:00,-2.518109,-8.417621,-2.7078726,577781,24.72,0.0,-0.209,-0.203,23.42,7.734,277.2,276.1,277.9,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1252398.0,7.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.777,140.7,35.88,1.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.02,23.15,22.72,23.06,22.84,23.02,-121.4,23.17,23.07,32.0
2016-07-28 21:09:00-05:00,-2.518109,-8.417621,-2.7078726,577782,24.72,0.0,-0.205,-0.203,23.46,7.682,276.9,276.1,277.9,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1252398.0,7.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.305,23.06,82.1,0.9,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.69,23.06,22.77,23.01,-121.0,23.24,23.07,32.0
2016-07-28 21:10:00-05:00,-2.518109,-8.417621,-2.7078726,577783,24.72,0.0,-0.207,-0.203,23.43,7.673,276.7,276.1,278.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1252398.0,7.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.998,95.3,24.1,1.8,3.478,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,23.0,-121.0,23.19,23.07,32.0
2016-07-28 21:11:00-05:00,-2.518109,-8.417621,-2.7078726,577784,24.72,0.0,-0.209,-0.203,23.4,7.686,276.9,276.2,278.1,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1252398.0,7.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.69,124.9,22.91,1.6,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.03,-73.18,23.19,23.07,31.99
2016-07-28 21:12:00-05:00,-2.518109,-8.417621,-2.7078726,577785,24.71,0.0,-0.18,-0.203,23.42,7.772,276.8,275.8,277.7,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1252398.0,7.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.903,125.5,25.89,1.8,3.477,2.0,-1.0,13.14,-0.006,0.231,1.0,2.0,0.0,0.001,22.96,23.13,22.68,23.06,22.77,22.98,-121.2,23.21,23.07,31.92
2016-07-28 21:13:00-05:00,-2.518109,-8.417621,-2.7078726,577786,24.71,0.0,-0.214,-0.203,23.45,7.925,276.5,275.8,277.7,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1252398.0,7.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.812,155.5,36.66,2.4,3.477,2.0,-1.0,13.45,0.016,0.23,3.0,2.0,0.0,0.001,22.96,23.15,22.68,23.06,22.77,22.96,-121.4,23.19,23.07,31.91
2016-07-28 21:14:00-05:00,-2.518109,-8.417621,-2.7078726,577787,24.69,0.0,-0.203,-0.203,23.42,8.0,276.8,275.9,277.7,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1252398.0,7.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.908,136.1,26.19,1.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,22.96,-83.1,23.21,23.07,31.91
2016-07-28 21:15:00-05:00,-2.518109,-8.417621,-2.7078726,577788,24.69,0.0,-0.205,-0.203,23.45,7.96,277.0,276.1,277.9,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1252398.0,7.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.185,329.6,71.96,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,23.0,-51.86,23.19,23.07,31.91
2016-07-28 21:16:00-05:00,-2.518109,-8.417621,-2.7078726,577789,24.69,0.0,-0.203,-0.203,23.48,7.941,277.0,276.2,278.0,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1252398.0,7.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.172,158.5,85.3,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,22.98,-99.8,23.19,23.07,31.89
2016-07-28 21:17:00-05:00,-2.518109,-8.417621,-2.7078726,577790,24.68,0.0,-0.207,-0.203,23.44,7.782,277.1,276.1,278.0,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1252398.0,7.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.497,72.43,26.73,0.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-30.14,23.23,23.07,31.82
2016-07-28 21:18:00-05:00,-2.518109,-8.417621,-2.7078726,577791,24.67,0.0,-0.165,-0.203,23.4,7.589,276.9,276.1,278.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,7.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.757,81.9,33.02,1.3,3.477,2.0,-1.0,13.35,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,23.0,-51.67,23.21,23.07,31.81
2016-07-28 21:19:00-05:00,-2.518109,-8.417621,-2.7078726,577792,24.66,0.0,-0.216,-0.203,23.35,7.281,276.7,276.4,278.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1252398.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.925,72.2,30.58,1.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.77,23.0,-121.3,23.16,23.05,31.81
2016-07-28 21:20:00-05:00,-2.518109,-8.417621,-2.7078726,577793,24.66,0.0,-0.209,-0.203,23.38,6.999,276.7,276.3,278.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1252398.0,7.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.783,88.1,28.82,1.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.96,23.12,22.68,23.06,22.77,23.0,-121.3,23.15,22.99,31.81
2016-07-28 21:21:00-05:00,-2.518109,-8.417621,-2.7078726,577794,24.66,0.0,-0.209,-0.203,23.41,6.873,277.0,276.2,278.0,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1252398.0,6.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.725,66.39,18.31,1.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-73.38,23.15,22.99,31.73
2016-07-28 21:22:00-05:00,-2.518109,-8.417621,-2.7078726,577795,24.66,0.0,-0.205,-0.203,23.47,6.804,277.3,276.1,277.9,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1252398.0,6.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.195,150.7,63.69,0.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.04,22.77,22.98,-121.0,23.17,23.07,31.71
2016-07-28 21:23:00-05:00,-2.518109,-8.417621,-2.7078726,577796,24.66,0.0,-0.184,-0.203,23.42,6.85,276.9,276.3,278.1,0.0,0.0,0.0,21.23,0.0,60.18,0.0,1252398.0,6.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.51,153.6,30.76,1.0,3.477,2.0,-1.0,13.17,-0.008,0.229,1.0,2.0,0.0,0.001,22.96,23.05,22.68,23.06,22.77,23.0,-121.3,23.17,23.01,31.71
2016-07-28 21:24:00-05:00,-2.518109,-8.417621,-2.7078726,577797,24.65,0.0,-0.211,-0.203,23.4,6.993,277.1,276.2,278.0,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1252398.0,7.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.787,135.5,24.69,1.9,3.477,2.0,-1.0,13.11,0.014,0.233,1.0,2.0,0.0,0.002,22.96,23.05,22.68,23.04,22.77,22.98,-121.1,23.11,23.05,31.71
2016-07-28 21:25:00-05:00,-2.518109,-8.417621,-2.7078726,577798,24.65,0.0,-0.207,-0.203,23.38,6.878,277.0,276.5,278.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1252398.0,7.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.833,131.7,45.43,1.6,3.477,2.0,-1.0,13.58,0.01,0.23,3.0,2.0,0.0,0.0,22.92,23.05,22.68,23.04,22.77,22.98,-120.7,23.17,22.99,31.71
2016-07-28 21:26:00-05:00,-2.518109,-8.417621,-2.7078726,577799,24.63,0.0,-0.207,-0.203,23.38,6.88,277.5,276.5,278.2,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1252398.0,7.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.897,131.1,37.04,2.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.9,23.05,22.61,23.04,22.71,22.92,-120.7,23.15,22.97,31.68
2016-07-28 21:27:00-05:00,-2.518109,-8.417621,-2.7078726,577800,24.63,0.0,-0.207,-0.203,23.33,6.873,277.2,276.5,278.3,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1252398.0,6.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.088,123.3,30.3,2.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.94,23.05,22.58,23.01,22.68,22.9,-121.3,23.15,22.97,31.62
2016-07-28 21:28:00-05:00,-2.518109,-8.417621,-2.7078726,577801,24.63,0.0,-0.205,-0.203,23.35,6.876,277.3,276.6,278.4,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1252398.0,7.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.337,143.3,20.27,2.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.94,23.04,22.58,22.98,22.68,22.9,-120.8,23.17,22.97,31.62
2016-07-28 21:29:00-05:00,-2.518109,-8.417621,-2.7078726,577802,24.62,0.0,-0.154,-0.203,23.37,6.967,277.4,276.7,278.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1252398.0,7.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.102,120.3,12.68,1.9,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,22.89,23.05,22.58,22.98,22.68,22.9,-94.6,23.17,22.97,31.6
2016-07-28 21:30:00-05:00,-2.518109,-8.417621,-2.7078726,577803,24.6,0.0,-0.199,-0.203,23.33,7.134,277.3,276.7,278.5,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1252398.0,7.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.122,134.8,14.64,1.8,3.477,2.0,-1.0,13.11,-0.017,0.232,1.0,2.0,0.0,0.002,22.86,23.05,22.58,22.97,22.68,22.9,-99.8,23.17,22.97,31.54
2016-07-28 21:31:00-05:00,-2.518109,-8.417621,-2.7078726,577804,24.6,0.0,-0.22,-0.203,23.34,7.552,277.4,276.9,278.7,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1252398.0,7.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.953,137.9,16.77,1.5,3.477,2.0,-1.0,13.43,0.019,0.23,3.0,2.0,0.0,0.001,22.86,23.04,22.58,22.97,22.68,22.9,-72.98,23.14,22.97,31.52
2016-07-28 21:32:00-05:00,-2.518109,-8.417621,-2.7078726,577805,24.6,0.0,-0.209,-0.203,23.33,8.03,277.8,276.8,278.7,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1252398.0,7.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.54,142.7,14.98,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.86,22.99,22.58,22.97,22.68,22.9,-121.3,23.17,22.97,31.52
2016-07-28 21:33:00-05:00,-2.518109,-8.417621,-2.7078726,577806,24.6,0.0,-0.214,-0.203,23.39,8.16,277.7,276.8,278.7,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1252398.0,7.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.283,193.7,51.0,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.86,22.97,22.58,22.97,22.68,22.9,-96.5,23.17,22.97,31.52
2016-07-28 21:34:00-05:00,-2.518109,-8.417621,-2.7078726,577807,24.6,0.0,-0.209,-0.203,23.33,8.35,277.6,277.0,278.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1252398.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.93,137.6,9.38,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.86,22.96,22.58,22.97,22.68,22.9,-121.5,23.17,22.97,31.43
2016-07-28 21:35:00-05:00,-2.518109,-8.417621,-2.7078726,577808,24.59,0.0,-0.211,-0.203,23.34,8.46,277.7,276.8,278.6,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1252398.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.548,94.0,40.89,1.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.86,22.99,22.58,22.97,22.68,22.9,-46.96,23.15,22.97,31.43
2016-07-28 21:36:00-05:00,-2.518109,-8.417621,-2.7078726,577809,24.57,0.0,-0.19,-0.203,23.37,8.36,276.6,275.6,277.4,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1252398.0,8.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.3,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.607,65.26,45.09,1.3,3.477,2.0,-1.0,13.1,-0.097,0.231,1.0,2.0,0.0,0.002,22.86,22.96,22.58,22.97,22.68,22.9,-73.41,23.17,22.97,31.43
2016-07-28 21:37:00-05:00,-2.518109,-8.417621,-2.7078726,577810,24.57,0.0,-0.205,-0.203,23.35,8.21,276.2,275.4,277.2,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1252398.0,8.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.7,114.5,26.94,1.1,3.477,2.0,-1.0,13.1,0.104,0.231,1.0,2.0,0.0,0.002,22.86,22.96,22.58,22.97,22.68,22.9,-46.56,23.15,22.97,31.43
2016-07-28 21:38:00-05:00,-2.518109,-8.417621,-2.7078726,577811,24.57,0.0,-0.209,-0.203,23.3,8.2,276.4,275.5,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1252398.0,8.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.71,142.7,15.53,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.86,22.96,22.58,22.97,22.68,22.9,-46.6,23.14,22.97,31.34
2016-07-28 21:39:00-05:00,-2.518109,-8.417621,-2.7078726,577812,24.57,0.0,-0.207,-0.203,23.36,8.09,276.8,275.5,277.4,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1252398.0,7.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.41,44.89,38.56,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.86,22.96,22.58,22.97,22.68,22.9,-3.918,23.15,22.97,31.33
2016-07-28 21:40:00-05:00,-2.518109,-8.417621,-2.7078726,577813,24.57,0.0,-0.211,-0.203,23.35,8.08,276.5,275.9,277.8,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1252398.0,7.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.52,103.4,34.09,0.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.86,22.96,22.58,22.97,22.68,22.9,1.217,23.15,22.97,31.33
2016-07-28 21:41:00-05:00,-2.518109,-8.417621,-2.7078726,577814,24.56,0.0,-0.205,-0.203,23.35,8.12,276.5,275.9,277.8,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1252398.0,7.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.692,121.3,19.49,1.1,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,22.86,23.02,22.58,22.97,22.68,22.9,-99.5,23.12,22.97,31.33
2016-07-28 21:42:00-05:00,-2.518109,-8.417621,-2.7078726,577815,24.54,0.0,-0.15,-0.203,23.38,8.22,276.8,275.8,277.8,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1252398.0,8.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.457,91.0,15.7,0.8,3.477,2.0,-1.0,13.33,0.001,0.229,3.0,2.0,0.0,0.001,22.86,23.05,22.58,22.97,22.68,22.9,22.94,23.17,22.97,31.33
2016-07-28 21:43:00-05:00,-2.518109,-8.417621,-2.7078726,577816,24.54,0.0,-0.214,-0.203,23.42,8.24,276.7,275.9,277.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,8.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.437,150.1,24.94,0.8,3.477,2.0,-1.0,13.59,0.01,0.23,3.0,2.0,0.0,0.0,22.88,23.02,22.58,22.97,22.68,22.9,-46.82,23.17,22.97,31.33
2016-07-28 21:44:00-05:00,-2.518109,-8.417621,-2.7078726,577817,24.54,0.0,-0.209,-0.203,23.42,8.56,276.7,275.9,277.9,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1252398.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.323,142.6,16.82,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.88,23.04,22.58,22.97,22.68,22.9,1.371,23.15,22.97,31.33
2016-07-28 21:45:00-05:00,-2.518109,-8.417621,-2.7078726,577818,24.54,0.0,-0.216,-0.203,23.44,8.98,276.7,275.9,277.9,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1252398.0,8.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.185,200.0,70.96,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.05,22.58,22.97,22.68,22.9,-3.592,23.17,22.97,31.28
2016-07-28 21:46:00-05:00,-2.518109,-8.417621,-2.7078726,577819,24.54,0.0,-0.211,-0.203,23.49,9.21,276.4,275.3,277.3,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1252398.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.1,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.318,153.6,23.16,0.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.94,23.05,22.58,22.98,22.68,22.9,22.88,23.17,22.97,31.23
2016-07-28 21:47:00-05:00,-2.518109,-8.417621,-2.7078726,577820,24.54,0.0,-0.152,-0.203,23.44,9.43,276.5,275.3,277.2,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1252398.0,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.245,116.8,33.4,0.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.92,23.05,22.58,23.03,22.68,22.9,22.89,23.17,22.97,31.23
2016-07-28 21:48:00-05:00,-2.518109,-8.417621,-2.7078726,577821,24.54,0.0,-0.207,-0.203,23.42,9.75,276.5,275.5,277.5,0.0,0.0,0.0,21.73,0.0,60.17,0.0,1252398.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.14,0.5,82.7,0.3,3.477,2.0,-1.0,13.26,0.008,0.229,1.0,2.0,0.0,0.001,22.94,23.05,22.61,23.04,22.71,22.92,22.89,23.17,22.97,31.23
2016-07-28 21:49:00-05:00,-2.518109,-8.417621,-2.7078726,577822,24.54,0.0,-0.205,-0.203,23.43,9.82,276.4,275.3,277.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.502,207.3,26.26,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.001,22.96,23.07,22.68,23.06,22.77,22.95,-24.91,23.17,23.01,31.23
2016-07-28 21:50:00-05:00,-2.518109,-8.417621,-2.7078726,577823,24.54,0.0,-0.207,-0.203,23.4,9.55,276.2,275.3,277.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1252398.0,9.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.378,251.9,38.1,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-94.8,23.17,23.07,31.23
2016-07-28 21:51:00-05:00,-2.518109,-8.417621,-2.7078726,577824,24.53,0.0,-0.218,-0.203,23.46,9.31,276.3,275.3,277.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1252398.0,9.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.237,296.1,66.64,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-68.09,23.18,23.07,31.23
2016-07-28 21:52:00-05:00,-2.518109,-8.417621,-2.7078726,577825,24.52,0.0,-0.22,-0.203,23.42,9.3,276.3,275.5,277.4,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1252398.0,9.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.52,325.6,16.26,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.96,23.15,22.68,23.06,22.81,23.0,-51.3,23.26,23.07,31.18
