TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 21:53:00-05:00,-2.518109,-8.417621,-2.7078726,577826,24.52,0.0,-0.201,-0.203,23.41,9.14,276.3,275.5,277.4,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1252398.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.655,290.4,7.302,0.7,3.478,2.0,-1.0,13.45,-0.011,0.229,1.0,2.0,0.0,0.001,22.97,23.15,22.68,23.13,22.87,23.03,-99.6,23.26,23.07,31.15
2016-07-28 21:54:00-05:00,-2.518109,-8.417621,-2.7078726,577827,24.52,0.0,-0.218,-0.203,23.39,9.05,276.3,275.4,277.3,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1252398.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.643,276.4,15.89,0.9,3.477,2.0,-1.0,13.45,0.021,0.23,3.0,2.0,0.0,0.001,23.02,23.15,22.68,23.09,22.87,23.06,-121.5,23.26,23.07,31.14
2016-07-28 21:55:00-05:00,-2.518109,-8.417621,-2.7078726,577828,24.51,0.0,-0.214,-0.203,23.37,9.27,276.1,275.3,277.2,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1252398.0,9.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.317,254.4,60.36,0.7,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.02,23.15,22.68,23.06,22.85,23.02,-121.9,23.26,23.07,31.14
2016-07-28 21:56:00-05:00,-2.518109,-8.417621,-2.7078726,577829,24.51,0.0,-0.207,-0.203,23.43,9.73,276.1,275.4,277.2,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1252398.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,22.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.145,207.1,60.88,0.5,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.68,23.06,22.87,23.02,-25.21,23.26,23.07,31.14
2016-07-28 21:57:00-05:00,-2.518109,-8.417621,-2.7078726,577830,24.51,0.0,-0.209,-0.203,23.42,10.14,276.1,275.3,277.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1252398.0,9.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,22.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.16,223.3,31.39,0.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.05,23.15,22.68,23.11,22.87,23.03,-3.551,23.26,23.07,31.14
2016-07-28 21:58:00-05:00,-2.518109,-8.417621,-2.7078726,577831,24.51,0.0,-0.218,-0.203,23.43,10.62,276.1,275.3,277.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1252398.0,10.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.192,191.1,29.71,0.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.05,23.18,22.74,23.16,22.87,23.1,23.08,23.26,23.08,31.14
2016-07-28 21:59:00-05:00,-2.518109,-8.417621,-2.7078726,577832,24.51,0.0,-0.18,-0.203,23.45,11.01,276.3,275.3,277.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1252398.0,10.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.293,175.9,15.51,0.5,3.477,2.0,-1.0,13.38,0.005,0.23,1.0,2.0,0.0,0.001,23.15,23.24,22.77,23.16,22.87,23.1,-72.86,23.29,23.15,31.14
2016-07-28 22:00:00-05:00,-2.518109,-8.284008,-2.592644,577833,24.51,0.0,-0.207,-0.203,23.48,11.22,276.1,275.4,277.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1252398.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.227,200.7,15.27,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-24.93,23.34,23.17,31.1
2016-07-28 22:01:00-05:00,-2.518109,-8.016782,-2.3621867,577834,24.51,0.0,-0.216,-0.203,23.52,11.17,276.3,275.7,277.6,0.0,0.0,0.0,21.69,0.0,60.17,0.0,1252398.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.252,139.2,75.19,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.79,23.19,22.87,23.1,-99.7,23.36,23.17,31.06
2016-07-28 22:02:00-05:00,-2.518109,-8.016782,-2.3621867,577835,24.51,0.0,-0.211,-0.203,23.47,10.65,277.0,275.6,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1252398.0,10.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.47,64.46,13.4,0.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.13,23.24,22.79,23.2,22.87,23.11,1.384,23.36,23.17,31.04
2016-07-28 22:03:00-05:00,-2.518109,-8.150394,-2.4774153,577836,24.51,0.0,-0.209,-0.203,23.38,10.24,277.0,275.7,277.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1252398.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.372,52.63,23.13,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.79,23.25,22.87,23.11,-120.9,23.36,23.17,31.04
2016-07-28 22:04:00-05:00,-2.518109,-8.417621,-2.7078726,577837,24.51,0.0,-0.184,-0.203,23.35,10.3,276.9,276.0,277.9,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1252398.0,10.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.42,61.57,33.51,0.7,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.81,23.24,22.87,23.13,-51.54,23.36,23.17,31.04
2016-07-28 22:05:00-05:00,-2.518109,-8.417621,-2.7078726,577838,24.52,0.0,-0.207,-0.203,23.39,10.91,277.0,276.1,278.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.253,94.7,58.5,0.5,3.477,2.0,-1.0,13.3,0.005,0.229,3.0,2.0,0.0,0.001,23.15,23.24,22.77,23.16,22.87,23.1,1.302,23.34,23.12,31.04
2016-07-28 22:06:00-05:00,-2.518109,-8.417621,-2.7078726,577839,24.52,0.0,-0.207,-0.203,23.37,11.91,277.3,276.2,278.1,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1252398.0,11.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.105,174.6,94.4,0.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-99.5,23.34,23.17,31.04
2016-07-28 22:07:00-05:00,-2.518109,-8.417621,-2.7078726,577840,24.52,0.0,-0.203,-0.203,23.43,12.81,277.2,276.3,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1252398.0,12.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.085,188.3,69.68,0.3,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-46.41,23.36,23.17,31.04
2016-07-28 22:08:00-05:00,-2.518109,-8.417621,-2.7078726,577841,24.53,0.0,-0.211,-0.203,23.45,12.86,277.4,276.3,278.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1252398.0,12.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,22.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.28,334.8,32.69,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.26,22.84,23.25,22.87,23.16,-73.22,23.36,23.17,31.03
2016-07-28 22:09:00-05:00,-2.518109,-8.417621,-2.7078726,577842,24.54,0.0,-0.211,-0.203,23.37,12.4,275.6,274.7,276.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1252398.0,11.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.4,275.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.838,346.0,15.1,1.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.24,22.87,23.19,-94.9,23.36,23.17,30.96
2016-07-28 22:10:00-05:00,-2.518109,-8.417621,-2.7078726,577843,24.54,0.0,-0.178,-0.203,23.34,12.26,272.4,271.4,273.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1252398.0,11.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,22.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.738,350.1,12.95,1.0,3.477,2.0,-1.0,13.1,-0.073,0.23,1.0,2.0,0.0,0.002,23.15,23.28,22.85,23.25,22.87,23.19,-121.4,23.36,23.17,30.94
2016-07-28 22:11:00-05:00,-2.518109,-8.417621,-2.7078726,577844,24.54,0.0,-0.203,-0.203,23.33,13.05,272.3,271.2,273.3,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1252398.0,12.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.7,270.0,272.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.535,30.62,17.11,0.9,3.477,2.0,-1.0,13.1,0.08,0.231,1.0,2.0,0.0,0.002,23.15,23.24,22.79,23.19,22.87,23.11,-121.5,23.36,23.15,30.94
2016-07-28 22:12:00-05:00,-2.518109,-8.417621,-2.592644,577845,24.54,0.0,-0.214,-0.203,23.31,13.99,272.0,270.9,272.9,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1252398.0,13.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.208,358.9,15.17,0.4,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-121.4,23.36,23.15,30.94
2016-07-28 22:13:00-05:00,-2.518109,-8.417621,-2.592644,577846,24.54,0.0,-0.216,-0.203,23.36,14.4,272.3,270.7,272.8,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1252398.0,13.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.5,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.122,355.0,52.09,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-121.5,23.36,23.17,30.94
2016-07-28 22:14:00-05:00,-2.518109,-8.417621,-2.592644,577847,24.54,0.0,-0.207,-0.203,23.38,14.86,272.2,270.8,272.9,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1252398.0,14.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.7,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.07,340.9,34.6,0.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-121.2,23.36,23.13,30.94
2016-07-28 22:15:00-05:00,-2.518109,-8.417621,-2.7078726,577848,24.54,0.0,-0.209,-0.203,23.4,15.31,272.0,271.0,273.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,14.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.145,161.7,35.06,0.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.21,22.87,23.1,-121.4,23.36,23.15,30.91
2016-07-28 22:16:00-05:00,-2.518109,-8.417621,-2.592644,577849,24.54,0.0,-0.154,-0.203,23.42,15.97,273.7,272.7,274.8,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1252398.0,15.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.7,273.6,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.175,159.8,17.8,0.3,3.477,2.0,-1.0,13.31,-0.01,0.229,3.0,2.0,0.0,0.001,23.15,23.24,22.79,23.24,22.87,23.1,-99.9,23.36,23.17,30.88
2016-07-28 22:17:00-05:00,-2.518109,-8.417621,-2.7078726,577850,24.54,0.0,-0.205,-0.203,23.4,16.04,275.4,274.4,276.4,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1252398.0,15.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,272.9,274.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.295,123.5,18.31,0.4,3.477,2.0,-1.0,13.58,0.02,0.23,3.0,2.0,0.0,0.001,23.15,23.24,22.85,23.24,22.87,23.16,-121.0,23.36,23.17,30.85
2016-07-28 22:18:00-05:00,-2.518109,-8.417621,-2.592644,577851,24.54,0.0,-0.209,-0.203,23.44,14.66,275.7,274.6,276.6,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1252398.0,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,22.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.405,113.7,17.16,0.6,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.33,22.87,23.25,22.87,23.19,-121.6,23.36,23.17,30.85
2016-07-28 22:19:00-05:00,-2.518109,-8.417621,-2.592644,577852,24.54,0.0,-0.214,-0.203,23.36,13.54,275.5,274.6,276.6,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1252398.0,13.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.565,93.0,10.5,0.7,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.31,22.87,23.25,22.87,23.18,-121.4,23.36,23.17,30.85
2016-07-28 22:20:00-05:00,-2.518109,-8.417621,-2.592644,577853,24.54,0.0,-0.211,-0.203,23.38,12.66,275.9,274.4,276.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1252398.0,12.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.315,108.1,18.91,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.93,23.19,-120.9,23.36,23.17,30.83
2016-07-28 22:21:00-05:00,-2.518109,-8.417621,-2.7078726,577854,24.54,0.0,-0.218,-0.203,23.41,12.26,275.7,274.6,276.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1252398.0,11.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.4,83.3,26.54,0.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.87,23.18,-121.1,23.36,23.17,30.83
2016-07-28 22:22:00-05:00,-2.518109,-8.417621,-2.592644,577855,24.54,0.0,-0.173,-0.203,23.42,12.34,275.9,274.7,276.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1252398.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.567,24.97,9.29,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.87,23.19,-121.3,23.36,23.17,30.77
2016-07-28 22:23:00-05:00,-2.518109,-8.417621,-2.7078726,577856,24.54,0.0,-0.209,-0.203,23.37,12.19,276.1,274.7,276.6,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1252398.0,11.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.577,5.527,8.3,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.87,23.18,-94.8,23.36,23.17,30.75
2016-07-28 22:24:00-05:00,-2.518109,-8.417621,-2.7078726,577857,24.55,0.0,-0.209,-0.203,23.32,12.12,276.1,274.8,276.8,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1252398.0,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.588,23.99,17.3,0.9,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.24,22.87,23.16,-121.5,23.36,23.12,30.75
2016-07-28 22:25:00-05:00,-2.518109,-8.417621,-2.7078726,577858,24.55,0.0,-0.209,-0.203,23.32,12.86,276.2,274.8,276.8,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1252398.0,12.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.438,35.83,24.28,0.8,3.475,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.82,23.19,22.87,23.1,-121.8,23.36,23.17,30.75
2016-07-28 22:26:00-05:00,-2.518109,-8.417621,-2.7078726,577859,24.56,0.0,-0.207,-0.203,23.32,13.81,276.1,275.0,277.0,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1252398.0,13.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.485,57.19,14.03,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.79,23.16,22.87,23.1,-121.2,23.36,23.17,30.75
2016-07-28 22:27:00-05:00,-2.518109,-8.417621,-2.7078726,577860,24.57,0.0,-0.167,-0.203,23.32,14.72,276.0,275.0,276.9,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1252398.0,14.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.367,54.42,32.31,0.6,3.477,2.0,-1.0,13.31,0.005,0.229,3.0,2.0,0.0,0.001,23.13,23.24,22.79,23.17,22.87,23.1,-100.3,23.36,23.15,30.75
2016-07-28 22:28:00-05:00,-2.518109,-8.284008,-2.4774153,577861,24.57,0.0,-0.205,-0.203,23.35,15.32,276.1,274.9,276.9,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1252398.0,14.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.568,96.2,19.35,1.1,3.478,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.82,23.19,22.87,23.11,-80.6,23.36,23.15,30.72
2016-07-28 22:29:00-05:00,-2.4109554,-8.016782,-2.3621867,577862,24.57,0.0,-0.209,-0.203,23.35,14.79,276.1,275.0,277.0,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1252398.0,14.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.187,194.7,61.92,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.88,23.18,-100.0,23.36,23.17,30.74
2016-07-28 22:30:00-05:00,-2.1966484,-8.016782,-2.3621867,577863,24.57,0.0,-0.209,-0.203,23.4,14.46,276.2,275.1,277.1,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1252398.0,13.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.315,182.8,24.86,0.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.93,23.19,-99.2,23.36,23.17,30.67
2016-07-28 22:31:00-05:00,-2.1966484,-8.016782,-2.3621867,577864,24.56,0.0,-0.203,-0.203,23.43,14.33,276.3,275.2,277.2,0.0,0.0,0.0,21.56,0.0,60.21,0.0,1252398.0,13.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.307,135.6,39.05,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.97,23.19,-46.58,23.36,23.17,30.66
2016-07-28 22:32:00-05:00,-2.1966484,-8.016782,-2.3621867,577865,24.56,0.0,-0.18,-0.203,23.44,13.33,276.4,275.4,277.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,12.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.472,173.1,28.86,0.7,3.477,2.0,-1.0,13.41,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.97,23.19,-93.5,23.36,23.25,30.66
2016-07-28 22:33:00-05:00,-2.1966484,-7.8831687,-2.3621867,577866,24.57,0.0,-0.207,-0.203,23.43,11.34,276.5,275.2,277.2,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1252398.0,10.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.718,154.5,11.75,1.1,3.477,2.0,-1.0,13.41,0.005,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.97,23.19,-121.0,23.36,23.26,30.66
2016-07-28 22:34:00-05:00,-2.1966484,-8.016782,-2.3621867,577867,24.57,0.0,-0.216,-0.203,23.37,9.33,276.4,275.4,277.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1252398.0,9.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.68,0.038,0.0,0.0,0.0,60.03,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.177,159.5,6.797,1.8,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.95,23.19,-25.02,23.36,23.26,30.66
2016-07-28 22:35:00-05:00,-2.4109554,-8.016782,-2.592644,577868,24.57,0.0,-0.205,-0.203,23.27,8.71,276.4,275.4,277.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1252398.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.66,0.037,0.0,0.0,0.0,60.02,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.24,151.7,8.72,2.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.85,23.22,22.87,23.15,-99.6,23.36,23.17,30.64
2016-07-28 22:36:00-05:00,-2.518109,-8.284008,-2.7078726,577869,24.57,0.0,-0.211,-0.203,23.28,8.72,276.1,275.3,277.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1252398.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.8,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.968,116.8,15.21,1.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.2,22.77,23.16,22.87,23.1,-121.2,23.34,23.17,30.57
2016-07-28 22:37:00-05:00,-2.518109,-8.417621,-2.7078726,577870,24.56,0.0,-0.207,-0.203,23.26,9.03,276.0,275.2,277.0,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1252398.0,8.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.463,126.4,32.65,0.8,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-98.0,23.28,23.15,30.56
2016-07-28 22:38:00-05:00,-2.518109,-8.417621,-2.7078726,577871,24.56,0.0,-0.186,-0.203,23.28,9.61,276.0,275.1,276.9,0.0,0.0,0.0,21.4,0.0,60.17,0.0,1252398.0,9.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.395,156.6,32.2,0.6,3.477,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,23.05,23.15,22.77,23.16,22.87,23.1,-121.8,23.26,23.14,30.56
2016-07-28 22:39:00-05:00,-2.518109,-8.417621,-2.7078726,577872,24.55,0.0,-0.207,-0.203,23.29,10.07,276.1,275.2,277.0,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1252398.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,22.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.402,148.8,14.8,0.6,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-73.44,23.26,23.12,30.56
2016-07-28 22:40:00-05:00,-2.518109,-8.417621,-2.7078726,577873,24.54,0.0,-0.216,-0.203,23.32,10.24,276.4,275.2,277.1,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1252398.0,9.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.407,169.1,23.82,0.9,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-30.21,23.26,23.12,30.56
2016-07-28 22:41:00-05:00,-2.518109,-8.417621,-2.7078726,577874,24.54,0.0,-0.207,-0.203,23.35,10.47,276.4,275.6,277.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1252398.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.22,328.7,56.23,0.3,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-73.33,23.26,23.13,30.56
2016-07-28 22:42:00-05:00,-2.518109,-8.417621,-2.7078726,577875,24.54,0.0,-0.214,-0.203,23.36,11.15,276.6,275.7,277.6,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1252398.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.25,339.5,20.1,0.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-99.9,23.28,23.11,30.56
2016-07-28 22:43:00-05:00,-2.518109,-8.417621,-2.7078726,577876,24.54,0.0,-0.18,-0.203,23.34,11.96,276.8,275.8,277.7,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1252398.0,11.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.44,342.3,18.48,0.8,3.477,2.0,-1.0,13.13,-0.028,0.229,1.0,2.0,0.0,0.001,23.05,23.2,22.77,23.16,22.87,23.1,-95.5,23.33,23.17,30.54
2016-07-28 22:44:00-05:00,-2.518109,-8.417621,-2.7078726,577877,24.54,0.0,-0.207,-0.203,23.26,12.58,276.9,275.8,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.668,359.1,15.83,0.9,3.477,2.0,-1.0,13.1,0.035,0.232,1.0,2.0,0.0,0.002,23.15,23.24,22.77,23.16,22.87,23.1,-121.7,23.36,23.17,30.46
2016-07-28 22:45:00-05:00,-2.518109,-8.417621,-2.7078726,577878,24.54,0.0,-0.211,-0.203,23.32,12.8,277.1,275.8,277.7,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1252398.0,12.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.747,329.3,5.954,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.001,23.13,23.24,22.77,23.16,22.87,23.1,-68.37,23.36,23.17,30.46
2016-07-28 22:46:00-05:00,-2.518109,-8.417621,-2.7078726,577879,24.54,0.0,-0.209,-0.203,23.3,13.22,276.9,276.0,277.8,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1252398.0,12.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.822,314.7,6.708,1.1,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.16,22.87,23.1,-94.8,23.34,23.15,30.46
2016-07-28 22:47:00-05:00,-2.518109,-8.417621,-2.7078726,577880,24.54,0.0,-0.211,-0.203,23.29,13.76,276.9,275.8,277.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1252398.0,13.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.855,339.3,14.16,1.1,3.478,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.22,22.87,23.1,-94.8,23.36,23.17,30.46
2016-07-28 22:48:00-05:00,-2.518109,-8.417621,-2.7078726,577881,24.54,0.0,-0.214,-0.203,23.26,13.48,276.8,276.0,277.8,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1252398.0,13.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.037,359.9,8.99,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.24,22.87,23.13,-99.3,23.36,23.15,30.46
2016-07-28 22:49:00-05:00,-2.518109,-8.417621,-2.592644,577882,24.54,0.0,-0.19,-0.203,23.28,13.07,277.0,276.0,277.8,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1252398.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.878,348.1,13.67,1.2,3.477,2.0,-1.0,13.33,0.011,0.229,1.0,2.0,0.0,0.0,23.15,23.24,22.79,23.25,22.87,23.17,-121.6,23.36,23.15,30.38
2016-07-28 22:50:00-05:00,-2.518109,-8.417621,-2.4774153,577883,24.54,0.0,-0.203,-0.203,23.27,13.02,277.2,276.2,278.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.7,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.202,351.7,15.95,1.5,3.477,2.0,-1.0,13.33,-0.002,0.23,1.0,2.0,0.0,0.001,23.15,23.24,22.81,23.24,22.87,23.13,-121.7,23.36,23.15,30.37
2016-07-28 22:51:00-05:00,-2.518109,-8.417621,-2.4774153,577884,24.54,0.0,-0.211,-0.203,23.27,12.99,277.2,276.3,278.1,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1252398.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.13,355.0,11.03,1.6,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.81,23.25,22.87,23.16,-121.5,23.36,23.13,30.37
2016-07-28 22:52:00-05:00,-2.4109554,-8.417621,-2.3621867,577885,24.54,0.0,-0.207,-0.203,23.3,12.83,277.6,276.3,278.1,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1252398.0,12.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,22.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.785,5.301,15.87,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.79,23.2,22.87,23.11,-94.8,23.36,23.08,30.35
2016-07-28 22:53:00-05:00,-2.518109,-8.417621,-2.3621867,577886,24.54,0.0,-0.209,-0.203,23.31,12.61,277.7,276.4,278.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1252398.0,12.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.385,24.86,26.64,0.9,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.22,22.87,23.1,-77.72,23.36,23.12,30.32
2016-07-28 22:54:00-05:00,-2.4109554,-8.417621,-2.3621867,577887,24.54,0.0,-0.203,-0.203,23.33,12.58,277.6,276.7,278.5,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1252398.0,12.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.338,63.48,31.0,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.77,23.19,22.87,23.1,-72.77,23.36,23.13,30.29
2016-07-28 22:55:00-05:00,-2.518109,-8.417621,-2.4774153,577888,24.54,0.0,-0.19,-0.203,23.35,13.31,277.9,276.8,278.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,12.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.408,13.51,65.78,0.9,3.477,2.0,-1.0,13.38,0.003,0.229,1.0,2.0,0.0,0.001,23.13,23.24,22.77,23.17,22.87,23.1,-99.8,23.36,23.15,30.27
2016-07-28 22:56:00-05:00,-2.518109,-8.417621,-2.3621867,577889,24.54,0.0,-0.216,-0.203,23.35,14.43,278.0,276.8,278.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1252398.0,14.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.563,350.5,31.89,1.0,3.478,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.85,23.25,22.87,23.1,-73.34,23.36,23.17,30.27
2016-07-28 22:57:00-05:00,-2.518109,-8.150394,-2.3621867,577890,24.54,0.0,-0.214,-0.203,23.37,15.28,277.9,276.8,278.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1252398.0,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.703,348.5,13.98,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.24,22.87,23.16,-94.6,23.36,23.17,30.21
2016-07-28 22:58:00-05:00,-2.303802,-8.016782,-2.3621867,577891,24.54,0.0,-0.22,-0.203,23.39,15.68,277.7,276.9,278.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1252398.0,15.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.32,341.7,12.79,1.9,3.478,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.31,22.87,23.25,22.89,23.19,-51.26,23.36,23.17,30.19
2016-07-28 22:59:00-05:00,-2.303802,-8.016782,-2.3621867,577892,24.54,0.0,-0.211,-0.203,23.38,15.52,277.8,277.0,278.8,0.0,0.0,0.0,21.58,0.0,60.21,0.0,1252398.0,15.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.083,1.322,9.67,1.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.34,22.87,23.25,22.95,23.19,-29.86,23.36,23.17,30.17
2016-07-28 23:00:00-05:00,-2.1966484,-8.016782,-2.3621867,577893,24.54,0.0,-0.182,-0.203,23.39,15.64,278.1,277.0,278.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1252398.0,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.14,353.5,16.26,1.6,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,23.15,23.34,22.87,23.25,22.97,23.19,-73.22,23.36,23.22,30.17
2016-07-28 23:01:00-05:00,-2.1966484,-8.016782,-2.3621867,577894,24.54,0.0,-0.218,-0.203,23.38,15.57,278.0,277.0,278.7,0.0,0.0,0.0,21.31,0.0,60.12,0.0,1252398.0,15.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.01,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.92,357.1,18.13,1.5,3.475,2.0,-1.0,13.41,0.003,0.229,1.0,2.0,0.0,0.001,23.15,23.34,22.87,23.25,22.97,23.19,-99.6,23.36,23.26,30.17
2016-07-28 23:02:00-05:00,-2.303802,-8.016782,-2.3621867,577895,24.54,0.0,-0.207,-0.203,23.36,15.22,278.1,277.0,278.7,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1252398.0,14.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.472,347.4,37.52,1.3,3.475,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.2,23.34,22.87,23.25,22.97,23.19,-95.4,23.36,23.24,30.17
2016-07-28 23:03:00-05:00,-2.4109554,-8.016782,-2.3621867,577896,24.54,0.0,-0.207,-0.203,23.36,15.05,277.9,277.1,278.8,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1252398.0,14.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.043,357.0,17.45,1.6,3.477,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,23.16,23.34,22.87,23.25,22.97,23.19,-121.0,23.38,23.26,30.17
2016-07-28 23:04:00-05:00,-2.4109554,-8.016782,-2.3621867,577897,24.54,0.0,-0.211,-0.203,23.38,15.59,277.9,277.2,278.9,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1252398.0,15.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.202,350.4,24.31,2.3,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.23,23.34,22.87,23.25,22.97,23.19,-121.3,23.45,23.24,30.15
2016-07-28 23:05:00-05:00,-2.4109554,-8.016782,-2.3621867,577898,24.54,0.0,-0.209,-0.203,23.35,16.29,278.2,277.1,278.8,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1252398.0,15.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.873,354.4,35.29,1.8,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.87,23.25,22.97,23.19,-120.9,23.43,23.26,30.12
2016-07-28 23:06:00-05:00,-2.4109554,-8.016782,-2.3621867,577899,24.54,0.0,-0.173,-0.203,23.36,16.39,277.4,276.5,278.2,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1252398.0,15.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.2,276.6,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.988,346.2,15.5,1.5,3.477,2.0,-1.0,13.45,0.004,0.229,1.0,2.0,0.0,0.001,23.24,23.34,22.87,23.25,22.97,23.19,-121.6,23.42,23.26,30.08
2016-07-28 23:07:00-05:00,-2.4109554,-8.016782,-2.3621867,577900,24.55,0.0,-0.211,-0.203,23.34,16.07,277.4,276.4,278.0,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1252398.0,15.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.28,359.2,19.9,2.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.87,23.25,22.97,23.19,-99.7,23.45,23.26,30.08
2016-07-28 23:08:00-05:00,-2.303802,-8.016782,-2.3621867,577901,24.55,0.0,-0.207,-0.203,23.32,16.22,277.4,276.5,278.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1252398.0,15.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.678,344.7,18.23,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.87,23.25,22.97,23.19,-56.22,23.42,23.26,30.08
2016-07-28 23:09:00-05:00,-2.4109554,-8.016782,-2.3621867,577902,24.55,0.0,-0.211,-0.203,23.37,16.03,277.6,276.6,278.2,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1252398.0,15.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.513,317.0,41.47,1.0,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.89,23.25,22.98,23.19,-121.8,23.45,23.26,30.08
2016-07-28 23:10:00-05:00,-2.4109554,-8.016782,-2.3621867,577903,24.55,0.0,-0.216,-0.203,23.37,15.73,277.6,276.7,278.4,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1252398.0,15.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.803,299.4,7.043,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.92,23.29,23.04,23.21,-121.4,23.45,23.26,30.05
2016-07-28 23:11:00-05:00,-2.4109554,-8.016782,-2.3621867,577904,24.56,0.0,-0.161,-0.203,23.37,15.43,277.6,276.9,278.5,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1252398.0,15.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.635,307.1,24.97,1.0,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,23.24,23.36,22.93,23.32,23.04,23.29,-94.9,23.45,23.26,29.98
2016-07-28 23:12:00-05:00,-2.4109554,-8.016782,-2.3621867,577905,24.56,0.0,-0.209,-0.203,23.35,15.03,278.0,276.8,278.4,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1252398.0,14.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.463,322.3,27.13,0.8,3.475,2.0,-1.0,13.38,0.003,0.23,1.0,2.0,0.0,0.001,23.24,23.42,22.97,23.35,23.01,23.29,-56.34,23.45,23.26,29.98
