TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-28 23:13:00-05:00,-2.4109554,-8.016782,-2.3621867,577906,24.57,0.0,-0.214,-0.203,23.35,14.17,277.8,276.9,278.5,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1252398.0,13.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.052,329.5,15.74,1.6,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.24,23.44,22.97,23.35,23.06,23.29,-73.42,23.45,23.26,29.98
2016-07-28 23:14:00-05:00,-2.4109554,-8.016782,-2.3621867,577907,24.57,0.0,-0.203,-0.203,23.36,13.62,278.0,276.8,278.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,13.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,22.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.002,346.1,10.39,2.0,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.37,22.92,23.33,23.05,23.29,-121.7,23.45,23.26,29.96
2016-07-28 23:15:00-05:00,-2.518109,-8.016782,-2.4774153,577908,24.56,0.0,-0.216,-0.203,23.26,13.75,278.0,276.8,278.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1252398.0,13.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.375,359.4,16.24,2.0,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.9,23.33,23.06,23.29,-121.0,23.45,23.26,29.98
2016-07-28 23:16:00-05:00,-2.303802,-8.150394,-2.3621867,577909,24.57,0.0,-0.209,-0.203,23.29,13.9,277.5,276.5,278.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1252398.0,13.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.418,349.3,17.85,2.3,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.9,23.3,23.06,23.27,-121.7,23.45,23.26,29.92
2016-07-28 23:17:00-05:00,-2.303802,-8.150394,-2.3621867,577910,24.57,0.0,-0.176,-0.203,23.26,14.21,277.4,276.2,277.8,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1252398.0,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.835,340.1,11.53,2.4,3.477,2.0,-1.0,13.57,0.003,0.229,3.0,2.0,0.0,0.0,23.24,23.34,22.87,23.25,22.98,23.22,-95.0,23.45,23.26,29.89
2016-07-28 23:18:00-05:00,-2.1966484,-8.284008,-2.3621867,577911,24.57,0.0,-0.209,-0.203,23.25,14.17,277.4,276.2,277.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1252398.0,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.287,347.3,12.15,2.0,3.477,2.0,-1.0,13.57,0.006,0.229,3.0,2.0,0.0,0.0,23.23,23.34,22.87,23.25,22.97,23.19,-73.0,23.37,23.18,29.87
2016-07-28 23:19:00-05:00,-2.1966484,-8.284008,-2.3621867,577912,24.56,0.0,-0.207,-0.203,23.27,13.46,277.2,276.3,277.8,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1252398.0,13.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.208,356.4,16.73,1.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.16,23.34,22.87,23.25,22.97,23.19,-121.6,23.36,23.17,29.87
2016-07-28 23:20:00-05:00,-2.1966484,-8.284008,-2.3621867,577913,24.57,0.0,-0.214,-0.203,23.29,12.57,277.4,276.3,277.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1252398.0,12.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.78,352.4,36.9,1.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.34,22.87,23.25,22.97,23.19,-51.33,23.36,23.17,29.79
2016-07-28 23:21:00-05:00,-2.303802,-8.284008,-2.3621867,577914,24.57,0.0,-0.216,-0.203,23.29,11.71,277.4,276.2,277.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1252398.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,274.9,276.3,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.892,344.4,30.26,1.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.33,22.87,23.25,22.97,23.19,-121.2,23.36,23.17,29.79
2016-07-28 23:22:00-05:00,-2.4109554,-8.417621,-2.3621867,577915,24.57,0.0,-0.205,-0.203,23.29,11.2,276.1,274.9,276.6,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1252398.0,10.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.868,25.82,40.52,1.7,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,23.15,23.32,22.87,23.25,22.92,23.19,-121.2,23.36,23.17,29.75
2016-07-28 23:23:00-05:00,-2.518109,-8.417621,-2.4774153,577916,24.57,0.0,-0.205,-0.203,23.3,11.06,276.2,275.1,276.7,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1252398.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.423,342.7,49.55,0.9,3.477,2.0,-1.0,13.11,-0.013,0.232,1.0,2.0,0.0,0.002,23.15,23.31,22.87,23.25,22.9,23.17,-121.7,23.36,23.17,29.77
2016-07-28 23:24:00-05:00,-2.518109,-8.417621,-2.592644,577917,24.57,0.0,-0.218,-0.203,23.23,10.64,276.2,275.2,276.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1252398.0,10.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.578,23.38,18.45,2.7,3.477,2.0,-1.0,13.55,0.018,0.229,3.0,2.0,0.0,0.001,23.15,23.24,22.87,23.25,22.92,23.19,-121.9,23.36,23.17,29.77
2016-07-28 23:25:00-05:00,-2.518109,-8.417621,-2.4774153,577918,24.57,0.0,-0.211,-0.203,23.23,10.18,276.2,275.2,276.9,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1252398.0,9.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.47,18.33,7.154,2.4,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.87,23.25,22.87,23.14,-121.6,23.36,23.17,29.67
2016-07-28 23:26:00-05:00,-2.518109,-8.417621,-2.4774153,577919,24.56,0.0,-0.205,-0.203,23.23,9.7,276.3,275.2,276.8,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1252398.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.972,7.474,25.5,1.4,3.478,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.15,23.24,22.81,23.19,22.87,23.1,-121.7,23.33,23.17,29.68
2016-07-28 23:27:00-05:00,-2.518109,-8.417621,-2.592644,577920,24.57,0.0,-0.209,-0.203,23.24,9.31,276.1,275.3,276.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1252398.0,9.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.877,18.35,23.22,1.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.1,23.18,22.77,23.16,22.87,23.1,-121.5,23.36,23.17,29.69
2016-07-28 23:28:00-05:00,-2.518109,-8.417621,-2.7078726,577921,24.57,0.0,-0.214,-0.203,23.25,9.3,275.9,275.1,276.7,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1252398.0,9.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.327,25.47,19.36,2.2,3.477,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,23.05,23.15,22.77,23.16,22.87,23.1,-121.6,23.29,23.17,29.66
2016-07-28 23:29:00-05:00,-2.518109,-8.417621,-2.7078726,577922,24.57,0.0,-0.182,-0.203,23.21,9.07,276.3,275.0,276.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1252398.0,9.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.443,13.34,14.6,3.0,3.477,2.0,-1.0,13.17,0.002,0.23,1.0,2.0,0.0,0.001,23.05,23.15,22.77,23.16,22.87,23.1,-121.1,23.26,23.1,29.6
2016-07-28 23:30:00-05:00,-2.518109,-8.417621,-2.7078726,577923,24.56,0.0,-0.209,-0.203,23.21,8.56,276.2,275.3,276.9,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1252398.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,22.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.008,3.183,26.06,2.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.001,23.04,23.15,22.77,23.14,22.82,23.05,-121.5,23.26,23.07,29.56
2016-07-28 23:31:00-05:00,-2.518109,-8.417621,-2.7078726,577924,24.55,0.0,-0.214,-0.203,23.24,8.16,276.3,275.4,277.1,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1252398.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.293,4.034,29.64,2.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,23.04,23.15,22.71,23.11,22.77,23.0,-121.7,23.24,23.07,29.58
2016-07-28 23:32:00-05:00,-2.518109,-8.417621,-2.7078726,577925,24.54,0.0,-0.214,-0.203,23.23,7.951,276.4,275.4,277.2,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1252398.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.368,27.66,19.67,2.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-121.8,23.25,23.07,29.6
2016-07-28 23:33:00-05:00,-2.518109,-8.417621,-2.7078726,577926,24.54,0.0,-0.211,-0.203,23.24,7.951,276.6,275.4,277.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1252398.0,7.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.142,18.58,19.01,2.9,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-121.7,23.17,22.99,29.55
2016-07-28 23:34:00-05:00,-2.518109,-8.417621,-2.7078726,577927,24.54,0.0,-0.186,-0.203,23.24,7.951,276.6,275.5,277.2,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1252398.0,8.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.455,22.7,12.94,2.2,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,22.94,-121.5,23.17,22.97,29.5
2016-07-28 23:35:00-05:00,-2.518109,-8.417621,-2.7078726,577928,24.54,0.0,-0.203,-0.203,23.22,7.993,276.8,275.6,277.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1252398.0,8.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.247,11.02,29.17,1.9,3.477,2.0,-1.0,13.11,-0.013,0.231,1.0,2.0,0.0,0.002,22.96,23.05,22.68,23.06,22.74,22.9,-122.2,23.17,22.97,29.5
2016-07-28 23:36:00-05:00,-2.518109,-8.417621,-2.7078726,577929,24.54,0.0,-0.218,-0.203,23.25,8.35,277.8,276.8,278.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1252398.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.7,276.9,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.763,7.883,30.16,1.3,3.477,2.0,-1.0,13.43,0.018,0.229,3.0,2.0,0.0,0.001,22.96,23.05,22.68,23.0,22.68,22.9,-121.2,23.17,22.97,29.48
2016-07-28 23:37:00-05:00,-2.518109,-8.417621,-2.7078726,577930,24.54,0.0,-0.209,-0.203,23.19,8.83,277.9,277.0,278.7,0.0,0.0,0.0,21.65,0.0,60.16,0.0,1252398.0,8.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.992,352.1,15.28,1.9,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,22.94,23.05,22.68,23.05,22.68,22.9,-121.3,23.17,22.97,29.45
2016-07-28 23:38:00-05:00,-2.518109,-8.417621,-2.7078726,577931,24.54,0.0,-0.211,-0.203,23.24,9.34,278.0,277.0,278.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1252398.0,9.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.937,356.6,22.35,1.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.05,22.68,22.9,-121.0,23.17,22.97,29.37
2016-07-28 23:39:00-05:00,-2.518109,-8.417621,-2.7078726,577932,24.54,0.0,-0.218,-0.203,23.2,9.8,278.0,276.9,278.6,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1252398.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.198,350.5,16.44,2.1,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.05,22.73,22.9,-46.94,23.17,22.97,29.38
2016-07-28 23:40:00-05:00,-2.518109,-8.417621,-2.7078726,577933,24.54,0.0,-0.214,-0.203,23.25,9.73,278.1,277.1,278.7,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1252398.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.7,2.673,34.8,2.0,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.74,22.9,-25.22,23.17,22.97,29.4
2016-07-28 23:41:00-05:00,-2.518109,-8.417621,-2.7078726,577934,24.54,0.0,-0.165,-0.203,23.26,9.51,278.4,277.2,278.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1252398.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.3,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.34,0.079,21.23,2.1,3.477,2.0,-1.0,13.14,-0.005,0.23,1.0,2.0,0.0,0.001,22.96,23.05,22.68,23.06,22.76,22.99,-121.6,23.17,22.97,29.4
2016-07-28 23:42:00-05:00,-2.518109,-8.417621,-2.7078726,577935,24.54,0.0,-0.209,-0.203,23.26,9.61,278.4,277.1,278.8,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1252398.0,9.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.76,345.5,31.05,1.4,3.477,2.0,-1.0,13.58,0.014,0.229,3.0,2.0,0.0,0.001,22.96,23.05,22.68,23.06,22.77,23.0,-99.8,23.17,22.97,29.32
2016-07-28 23:43:00-05:00,-2.518109,-8.417621,-2.7078726,577936,24.54,0.0,-0.211,-0.203,23.27,10.18,278.4,277.3,278.8,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1252398.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.58,31.52,56.16,1.3,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.76,23.0,-121.7,23.17,22.97,29.31
2016-07-28 23:44:00-05:00,-2.518109,-8.417621,-2.7078726,577937,24.54,0.0,-0.211,-0.203,23.27,10.83,278.4,277.4,279.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1252398.0,10.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.9,276.0,277.6,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.295,1.669,14.71,1.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-94.6,23.17,23.01,29.29
2016-07-28 23:45:00-05:00,-2.518109,-8.417621,-2.7078726,577938,24.54,0.0,-0.207,-0.203,23.24,11.22,278.5,277.5,279.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1252398.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.978,349.6,20.3,1.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.1,22.68,23.06,22.77,23.0,-121.2,23.17,23.06,29.31
2016-07-28 23:46:00-05:00,-2.518109,-8.417621,-2.7078726,577939,24.54,0.0,-0.209,-0.203,23.24,10.98,278.0,277.0,278.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1252398.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.2,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.995,11.7,42.82,1.9,3.478,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.97,23.13,22.68,23.06,22.77,23.0,-73.17,23.17,23.07,29.29
2016-07-28 23:47:00-05:00,-2.518109,-8.417621,-2.7078726,577940,24.54,0.0,-0.154,-0.203,23.25,10.0,278.0,276.9,278.4,0.0,0.0,0.0,21.69,0.0,60.2,0.0,1252398.0,9.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.008,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.013,4.883,22.22,1.5,3.477,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,23.01,23.15,22.68,23.06,22.77,23.0,-46.98,23.24,23.07,29.24
2016-07-28 23:48:00-05:00,-2.518109,-8.417621,-2.7078726,577941,24.54,0.0,-0.203,-0.203,23.23,9.21,277.8,276.8,278.3,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1252398.0,9.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.347,32.13,20.81,2.1,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.99,23.15,22.69,23.06,22.77,23.0,-100.0,23.25,23.07,29.19
2016-07-28 23:49:00-05:00,-2.518109,-8.417621,-2.7078726,577942,24.54,0.0,-0.207,-0.203,23.22,8.82,277.9,276.7,278.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1252398.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.368,26.5,17.06,2.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.13,22.68,23.06,22.77,23.0,-121.6,23.18,23.07,29.16
2016-07-28 23:50:00-05:00,-2.518109,-8.417621,-2.7078726,577943,24.54,0.0,-0.211,-0.203,23.22,8.82,278.0,276.7,278.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1252398.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.165,359.5,23.42,1.9,3.478,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-121.5,23.17,23.04,29.19
2016-07-28 23:51:00-05:00,-2.518109,-8.417621,-2.7078726,577944,24.54,0.0,-0.214,-0.203,23.22,8.76,277.7,277.0,278.5,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1252398.0,8.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.17,12.23,21.2,1.8,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-121.2,23.17,23.01,29.2
2016-07-28 23:52:00-05:00,-2.518109,-8.417621,-2.7078726,577945,24.54,0.0,-0.146,-0.203,23.22,8.78,278.1,276.9,278.4,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1252398.0,8.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.137,18.63,25.8,1.8,3.477,2.0,-1.0,13.33,-0.016,0.229,1.0,2.0,0.0,0.001,22.96,23.05,22.68,23.06,22.77,23.0,-120.9,23.17,22.97,29.14
2016-07-28 23:53:00-05:00,-2.518109,-8.417621,-2.7078726,577946,24.54,0.0,-0.211,-0.203,23.22,8.83,278.5,276.9,278.4,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1252398.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.925,355.2,13.64,1.5,3.478,2.0,-1.0,13.56,0.026,0.229,3.0,2.0,0.0,0.001,22.96,23.05,22.68,23.06,22.76,23.0,-121.2,23.17,22.97,29.15
2016-07-28 23:54:00-05:00,-2.518109,-8.417621,-2.7078726,577947,24.54,0.0,-0.207,-0.203,23.24,8.76,278.0,277.1,278.7,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1252398.0,8.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.763,4.895,27.47,1.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-99.9,23.17,22.97,29.08
2016-07-28 23:55:00-05:00,-2.518109,-8.417621,-2.7078726,577948,24.54,0.0,-0.216,-0.203,23.25,8.5,278.2,277.0,278.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1252398.0,8.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.977,35.09,19.78,1.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,22.99,-121.4,23.17,22.97,29.1
2016-07-28 23:56:00-05:00,-2.518109,-8.417621,-2.7078726,577949,24.54,0.0,-0.214,-0.203,23.24,7.802,278.2,277.1,278.7,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1252398.0,7.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.96,40.52,25.34,1.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-122.0,23.2,22.97,29.1
2016-07-28 23:57:00-05:00,-2.518109,-8.417621,-2.7078726,577950,24.54,0.0,-0.214,-0.203,23.25,6.949,278.2,277.1,278.7,0.0,0.0,0.0,21.7,0.0,60.16,0.0,1252398.0,7.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,1.063,18.02,20.46,1.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.11,22.68,23.06,22.77,23.0,-121.4,23.17,22.99,29.08
2016-07-28 23:58:00-05:00,-2.518109,-8.417621,-2.7078726,577951,24.54,0.0,-0.203,-0.203,23.26,6.259,278.2,277.2,278.8,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1252398.0,6.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.583,39.27,59.33,1.2,3.478,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,22.96,23.08,22.68,23.06,22.77,23.0,-121.4,23.17,23.01,29.0
2016-07-28 23:59:00-05:00,-2.518109,-8.417621,-2.7078726,577952,24.54,0.0,-0.209,-0.203,23.26,5.863,278.3,277.1,278.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1252398.0,6.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,580.0,1207653.0,46898.0,110597.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28608.0,39779.0,39459.0,40036.0,34164.0,34049.0,27523.0,0.377,148.2,84.7,1.1,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,22.96,23.05,22.68,23.06,22.77,23.0,-94.8,23.17,22.99,28.97
