TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 00:00:00-05:00,-4.6611805,-12.025172,-4.666759,586592,22.28,0.0,-0.343,-0.152,20.82,1.617,274.4,273.6,274.9,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1258911.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,17.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,273.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.268,72.06,75.21,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.08,18.37,17.78,18.1,17.8,18.09,-127.4,18.57,18.1,29.43
2016-08-04 00:01:00-05:00,-4.6611805,-12.025172,-4.666759,586593,22.27,0.0,-0.336,-0.152,20.78,1.617,274.3,273.7,274.9,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1258911.0,2.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,17.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,272.0,273.6,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.283,91.8,48.03,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.08,18.37,17.73,18.16,17.8,18.01,-127.5,18.57,18.12,29.43
2016-08-04 00:02:00-05:00,-4.6611805,-12.025172,-4.666759,586594,22.25,0.0,-0.343,-0.152,20.76,1.617,274.5,273.7,274.9,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1258911.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.722,73.92,26.68,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.14,18.37,17.8,18.16,17.8,18.02,-126.9,18.57,18.14,29.41
2016-08-04 00:03:00-05:00,-4.6611805,-11.89156,-4.666759,586595,22.23,0.0,-0.326,-0.152,20.8,1.617,275.0,274.3,275.5,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1258911.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.8,273.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.538,69.42,34.76,1.1,3.477,2.0,-1.0,13.36,0.004,0.229,1.0,2.0,0.0,0.001,18.16,18.4,17.8,18.15,17.8,18.03,-127.3,18.57,18.14,29.33
2016-08-04 00:04:00-05:00,-4.6611805,-11.757946,-4.666759,586596,22.22,0.0,-0.355,-0.152,20.78,1.617,275.3,274.5,275.7,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1258911.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,17.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.195,343.0,56.59,0.5,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.14,18.37,17.78,18.18,17.8,18.01,-127.0,18.55,18.16,29.33
2016-08-04 00:05:00-05:00,-4.6611805,-12.025172,-4.666759,586597,22.21,0.0,-0.37,-0.152,20.83,1.617,274.1,273.5,275.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1258911.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.88,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.1,273.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.168,3.792,82.2,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.75,18.21,17.78,18.01,-126.9,18.53,18.15,29.31
2016-08-04 00:06:00-05:00,-4.6611805,-12.025172,-4.666759,586598,22.19,0.0,-0.364,-0.152,20.81,1.617,274.2,273.4,275.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1258911.0,2.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.358,89.9,59.11,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.7,18.18,17.77,17.99,-127.2,18.47,18.19,29.23
2016-08-04 00:07:00-05:00,-4.554027,-11.757946,-4.666759,586599,22.17,0.0,-0.345,-0.152,20.8,1.617,274.3,273.6,275.0,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1258911.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,17.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.548,91.7,18.2,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.7,18.18,17.78,17.93,-127.2,18.47,18.17,29.23
2016-08-04 00:08:00-05:00,-4.33972,-11.624333,-4.321073,586600,22.17,0.0,-0.3,-0.152,20.8,1.617,274.4,273.5,275.0,0.0,0.0,0.0,21.5,0.0,60.24,0.0,1258911.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.645,48.72,51.77,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.7,18.25,17.8,17.93,-126.9,18.47,18.17,29.23
2016-08-04 00:09:00-05:00,-4.33972,-11.624333,-4.321073,586601,22.15,0.0,-0.343,-0.152,20.81,1.617,274.2,273.8,275.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1258911.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,17.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,272.5,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.37,124.6,44.4,0.7,3.477,2.0,-1.0,13.32,0.004,0.229,3.0,2.0,0.0,0.001,18.13,18.38,17.75,18.21,17.84,18.04,-126.7,18.47,18.25,29.23
2016-08-04 00:10:00-05:00,-4.33972,-11.624333,-4.321073,586602,22.14,0.0,-0.362,-0.152,20.83,1.617,274.1,273.9,275.4,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1258911.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,17.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.367,110.4,24.56,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.46,17.72,18.21,17.8,17.98,-126.6,18.47,18.19,29.15
2016-08-04 00:11:00-05:00,-4.33972,-11.624333,-4.321073,586603,22.12,0.0,-0.343,-0.152,20.84,1.617,274.3,273.8,275.3,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,17.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,272.9,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.378,76.58,18.25,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.16,18.46,17.7,18.18,17.8,17.91,-127.4,18.47,18.19,29.14
2016-08-04 00:12:00-05:00,-4.33972,-11.624333,-4.321073,586604,22.11,0.0,-0.366,-0.152,20.83,1.617,274.4,273.9,275.3,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1258911.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,17.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.25,147.3,33.01,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.16,18.46,17.7,18.18,17.8,18.0,-127.3,18.48,18.15,29.14
2016-08-04 00:13:00-05:00,-4.554027,-11.624333,-4.321073,586605,22.1,0.0,-0.359,-0.152,20.83,1.617,274.3,274.0,275.4,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1258911.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,17.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.52,153.6,34.86,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.46,17.7,18.12,17.78,18.03,-127.4,18.48,18.09,29.12
2016-08-04 00:14:00-05:00,-4.4468737,-11.624333,-4.321073,586606,22.08,0.0,-0.313,-0.152,20.8,1.617,274.5,274.1,275.5,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1258911.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,17.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.28,176.3,25.85,0.5,3.477,2.0,-1.0,13.32,-0.004,0.228,3.0,2.0,0.0,0.001,18.17,18.46,17.7,18.17,17.77,18.04,-127.0,18.47,18.17,29.06
2016-08-04 00:15:00-05:00,-4.4468737,-11.624333,-4.321073,586607,22.07,0.0,-0.357,-0.152,20.8,1.617,274.0,273.5,274.9,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,17.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.2,273.2,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.252,0.576,74.56,0.5,3.475,2.0,-1.0,13.44,0.013,0.229,3.0,2.0,0.0,0.001,18.17,18.46,17.7,18.12,17.8,18.01,-127.6,18.47,18.09,29.04
2016-08-04 00:16:00-05:00,-4.4468737,-11.624333,-4.321073,586608,22.06,0.0,-0.37,-0.152,20.78,1.617,274.3,273.7,274.9,0.0,0.0,0.0,21.59,0.0,60.21,0.0,1258911.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,272.6,273.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.377,166.2,65.61,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.15,18.38,17.7,18.1,17.73,18.03,-126.7,18.48,18.12,29.04
2016-08-04 00:17:00-05:00,-4.33972,-11.624333,-4.321073,586609,22.06,0.0,-0.366,-0.152,20.79,1.617,275.0,274.5,275.6,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,17.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.678,116.9,21.16,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.08,18.37,17.62,18.09,17.7,17.99,-127.1,18.47,18.14,29.04
2016-08-04 00:18:00-05:00,-4.33972,-11.624333,-4.321073,586610,22.03,0.0,-0.378,-0.152,20.8,1.617,275.3,274.3,275.5,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,17.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,135.7,46.29,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.03,18.37,17.61,18.09,17.7,17.93,-126.4,18.42,18.12,28.98
2016-08-04 00:19:00-05:00,-4.33972,-11.624333,-4.321073,586611,22.03,0.0,-0.359,-0.152,20.81,1.617,275.2,274.5,275.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,17.84,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.292,98.1,56.61,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.08,18.37,17.62,18.09,17.7,17.91,-126.8,18.42,18.11,28.95
2016-08-04 00:20:00-05:00,-4.33972,-11.624333,-4.321073,586612,22.01,0.0,-0.311,-0.152,20.83,1.617,275.2,274.6,275.8,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,17.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.537,102.4,16.64,1.0,3.477,2.0,-1.0,13.17,-0.005,0.23,1.0,2.0,0.0,0.001,18.11,18.38,17.61,18.09,17.7,17.88,-126.7,18.37,18.06,28.95
2016-08-04 00:21:00-05:00,-4.33972,-11.624333,-4.321073,586613,22.0,0.0,-0.364,-0.152,20.8,1.617,275.0,274.6,275.8,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,17.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.61,89.5,17.77,1.0,3.47,2.0,-1.0,13.51,0.013,0.229,3.0,2.0,0.0,0.001,18.09,18.46,17.61,18.05,17.7,17.93,-127.0,18.39,18.09,28.93
2016-08-04 00:22:00-05:00,-4.554027,-11.624333,-4.321073,586614,21.99,0.0,-0.376,-0.152,20.74,1.617,275.1,274.5,275.7,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.477,110.4,7.16,0.7,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.08,18.42,17.61,17.99,17.67,17.85,-127.4,18.4,18.03,28.85
2016-08-04 00:23:00-05:00,-4.6611805,-11.624333,-4.4363017,586615,21.97,0.0,-0.368,-0.152,20.68,1.617,275.0,274.6,275.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,17.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.373,140.2,24.82,0.7,3.469,2.0,-1.0,13.63,0.004,0.229,3.0,2.0,0.0,0.0,18.06,18.37,17.61,17.99,17.7,17.85,-127.4,18.39,18.0,28.85
2016-08-04 00:24:00-05:00,-4.6611805,-11.624333,-4.666759,586616,21.96,0.0,-0.393,-0.152,20.67,1.617,275.2,274.5,275.7,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,17.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.442,143.9,18.45,1.0,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.08,18.37,17.62,17.99,17.7,17.91,-127.2,18.41,17.95,28.85
2016-08-04 00:25:00-05:00,-4.6611805,-11.624333,-4.666759,586617,21.95,0.0,-0.368,-0.152,20.66,1.617,275.2,274.5,275.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1258911.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,17.92,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.618,151.3,18.11,1.2,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.06,18.37,17.61,17.98,17.68,17.91,-126.9,18.34,17.94,28.85
2016-08-04 00:26:00-05:00,-4.6611805,-11.624333,-4.55153,586618,21.95,0.0,-0.328,-0.152,20.68,1.617,275.0,274.4,275.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,17.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.548,120.4,12.73,0.9,3.477,2.0,-1.0,13.23,0.004,0.229,1.0,2.0,0.0,0.001,18.08,18.37,17.61,17.99,17.62,17.94,-127.6,18.29,18.0,28.85
2016-08-04 00:27:00-05:00,-4.6611805,-11.624333,-4.55153,586619,21.93,0.0,-0.385,-0.152,20.68,1.617,275.6,274.5,275.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,17.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.3,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.006,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.352,87.5,23.14,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.08,18.37,17.61,17.99,17.7,17.93,-127.3,18.35,18.0,28.75
2016-08-04 00:28:00-05:00,-4.6611805,-11.624333,-4.55153,586620,21.92,0.0,-0.383,-0.152,20.66,1.617,275.8,274.8,276.0,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,17.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.587,95.3,27.95,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.01,18.37,17.61,17.99,17.67,17.94,-127.2,18.39,18.0,28.75
2016-08-04 00:29:00-05:00,-4.6611805,-11.624333,-4.4363017,586621,21.91,0.0,-0.387,-0.152,20.67,1.617,275.7,274.6,275.9,0.0,0.0,0.0,21.43,0.0,60.24,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,17.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.357,98.8,36.87,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.32,17.61,17.99,17.61,17.92,-127.2,18.37,18.0,28.75
2016-08-04 00:30:00-05:00,-4.6611805,-11.624333,-4.321073,586622,21.89,0.0,-0.387,-0.152,20.67,1.617,275.6,274.7,276.0,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.006,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.512,108.9,34.48,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.27,17.54,17.97,17.61,17.87,-127.1,18.37,18.0,28.75
2016-08-04 00:31:00-05:00,-4.6611805,-11.624333,-4.4363017,586623,21.89,0.0,-0.34,-0.152,20.67,1.617,275.6,274.6,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,17.72,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.412,137.6,43.73,0.9,3.477,2.0,-1.0,13.4,0.014,0.228,1.0,2.0,0.0,0.0,17.9,18.21,17.51,17.89,17.59,17.82,-126.9,18.33,18.0,28.66
2016-08-04 00:32:00-05:00,-4.6611805,-11.624333,-4.4363017,586624,21.88,0.0,-0.376,-0.152,20.64,1.617,275.8,274.6,276.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,17.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.447,130.3,35.69,0.8,3.477,2.0,-1.0,13.4,-0.005,0.229,1.0,2.0,0.0,0.001,17.89,18.17,17.46,17.89,17.56,17.74,-127.3,18.28,18.0,28.66
2016-08-04 00:33:00-05:00,-4.6611805,-11.624333,-4.321073,586625,21.86,0.0,-0.374,-0.152,20.65,1.617,275.7,274.8,276.1,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,17.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.618,139.2,18.06,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.17,17.51,17.94,17.61,17.87,-127.2,18.3,17.96,28.66
2016-08-04 00:34:00-05:00,-4.6611805,-11.624333,-4.321073,586626,21.84,0.0,-0.382,-0.149,20.62,1.622,275.6,274.8,276.1,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,17.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.972,118.9,11.19,1.5,3.478,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.17,17.51,17.89,17.61,17.9,-127.3,18.39,17.98,28.66
2016-08-04 00:35:00-05:00,-4.33972,-11.357107,-4.321073,586627,21.84,0.0,-0.382,-0.147,20.61,1.628,275.9,274.8,276.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,17.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.788,98.7,26.05,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.17,17.51,17.89,17.61,17.92,-127.1,18.31,18.0,28.64
2016-08-04 00:36:00-05:00,-4.33972,-11.089881,-4.321073,586628,21.83,0.0,-0.381,-0.148,20.62,1.62,275.4,274.3,275.6,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.78,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.1,274.1,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.468,79.09,18.04,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.2,17.51,17.89,17.61,17.92,-126.9,18.31,18.0,28.56
2016-08-04 00:37:00-05:00,-4.33972,-11.089881,-4.321073,586629,21.81,0.0,-0.312,-0.149,20.6,1.626,275.1,274.2,275.5,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1258911.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.562,134.6,29.22,0.9,3.477,2.0,-1.0,13.25,0.004,0.229,1.0,2.0,0.0,0.001,17.89,18.25,17.51,17.89,17.61,18.0,-126.8,18.29,18.0,28.56
2016-08-04 00:38:00-05:00,-4.33972,-11.223495,-4.321073,586630,21.81,0.0,-0.37,-0.146,20.56,1.631,275.1,274.1,275.4,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.625,107.8,16.09,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.9,18.27,17.51,17.98,17.65,17.98,-127.5,18.29,18.0,28.56
2016-08-04 00:39:00-05:00,-4.33972,-11.089881,-4.321073,586631,21.79,0.0,-0.375,-0.145,20.57,1.632,275.1,274.2,275.5,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,17.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.688,94.6,33.11,1.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.92,18.27,17.51,17.89,17.62,17.92,-127.9,18.35,18.0,28.54
2016-08-04 00:40:00-05:00,-4.33972,-11.089881,-4.321073,586632,21.78,0.0,-0.374,-0.146,20.54,1.639,275.3,274.1,275.4,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.688,78.67,18.67,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.24,17.51,17.89,17.61,17.92,-126.9,18.37,18.0,28.46
2016-08-04 00:41:00-05:00,-4.33972,-11.089881,-4.321073,586633,21.77,0.0,-0.388,-0.147,20.53,1.658,275.0,274.3,275.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,17.74,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.382,93.8,63.74,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.25,17.51,17.89,17.59,17.92,-127.2,18.34,18.0,28.46
2016-08-04 00:42:00-05:00,-4.33972,-11.089881,-4.321073,586634,21.75,0.0,-0.351,-0.148,20.52,1.67,275.2,274.3,275.5,0.0,0.0,0.0,21.74,0.0,60.18,0.0,1258911.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,17.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.913,72.85,26.22,1.5,3.477,2.0,-1.0,13.44,0.017,0.228,1.0,2.0,0.0,0.0,17.87,18.19,17.51,17.89,17.56,17.92,-127.6,18.33,18.0,28.46
2016-08-04 00:43:00-05:00,-4.33972,-11.089881,-4.321073,586635,21.75,0.0,-0.375,-0.149,20.52,1.696,275.2,274.3,275.6,0.0,0.0,0.0,21.77,0.0,60.11,0.0,1258911.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.652,102.8,36.39,1.1,3.477,2.0,-1.0,13.44,-0.008,0.229,1.0,2.0,0.0,0.001,17.87,18.17,17.51,17.99,17.59,17.92,-127.5,18.33,18.0,28.46
2016-08-04 00:44:00-05:00,-4.33972,-11.089881,-4.321073,586636,21.73,0.0,-0.386,-0.149,20.5,1.723,275.1,274.5,275.6,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.612,74.0,25.64,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.17,17.51,17.96,17.61,17.92,-126.8,18.35,18.01,28.46
2016-08-04 00:45:00-05:00,-4.33972,-11.089881,-4.321073,586637,21.72,0.0,-0.386,-0.15,20.48,1.716,275.2,274.5,275.7,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,17.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.37,29.75,53.38,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.14,17.51,17.97,17.59,17.92,-126.8,18.36,18.0,28.37
2016-08-04 00:46:00-05:00,-4.33972,-11.089881,-4.321073,586638,21.72,0.0,-0.389,-0.15,20.47,1.73,275.6,274.3,275.4,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1258911.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,17.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.235,94.1,71.67,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.84,18.08,17.41,17.89,17.53,17.82,-127.1,18.36,18.0,28.37
2016-08-04 00:47:00-05:00,-4.33972,-11.357107,-4.321073,586639,21.7,0.0,-0.374,-0.15,20.46,1.746,275.5,274.4,275.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1258911.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.62,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.365,139.8,79.61,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.82,18.08,17.41,17.89,17.59,17.74,-126.9,18.25,18.0,28.37
2016-08-04 00:48:00-05:00,-4.33972,-11.624333,-4.321073,586640,21.7,0.0,-0.337,-0.151,20.44,1.744,275.4,274.6,275.8,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1258911.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.455,69.71,66.03,1.0,3.477,2.0,-1.0,13.27,0.005,0.228,1.0,2.0,0.0,0.001,17.84,18.08,17.41,17.93,17.61,17.73,-127.7,18.27,17.98,28.33
2016-08-04 00:49:00-05:00,-4.33972,-11.624333,-4.321073,586641,21.68,0.0,-0.394,-0.146,20.42,1.752,275.4,274.7,275.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1258911.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.64,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.372,81.5,58.07,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.001,17.87,18.08,17.4,17.89,17.59,17.73,-127.3,18.23,17.98,28.29
2016-08-04 00:50:00-05:00,-4.554027,-11.624333,-4.55153,586642,21.67,0.0,-0.369,-0.147,20.42,1.751,275.6,274.6,275.8,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1258911.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,17.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.56,135.0,12.43,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.82,18.06,17.38,17.89,17.6,17.73,-127.2,18.28,17.9,28.27
2016-08-04 00:51:00-05:00,-4.6611805,-11.624333,-4.4363017,586643,21.67,0.0,-0.384,-0.145,20.41,1.751,275.4,274.7,275.9,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,17.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.69,128.6,26.82,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.82,18.08,17.33,17.89,17.62,17.73,-126.7,18.25,17.9,28.27
2016-08-04 00:52:00-05:00,-4.554027,-11.624333,-4.321073,586644,21.64,0.0,-0.385,-0.138,20.4,1.751,275.5,274.6,275.9,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,17.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.383,96.5,67.52,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.81,18.1,17.32,17.88,17.61,17.71,-127.0,18.25,17.9,28.27
2016-08-04 00:53:00-05:00,-4.33972,-11.624333,-4.321073,586645,21.64,0.0,-0.356,-0.141,20.44,1.745,275.7,274.5,275.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,17.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.513,111.2,34.09,1.0,3.477,2.0,-1.0,13.45,0.017,0.228,1.0,2.0,0.0,0.0,17.85,18.17,17.32,17.83,17.57,17.73,-127.4,18.25,17.91,28.2
2016-08-04 00:54:00-05:00,-4.33972,-11.624333,-4.321073,586646,21.62,0.0,-0.375,-0.136,20.45,1.748,275.3,274.6,275.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,2.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.198,179.1,61.39,0.4,3.477,2.0,-1.0,13.15,-0.01,0.231,1.0,2.0,0.0,0.001,17.79,18.14,17.32,17.84,17.53,17.73,-127.5,18.2,17.9,28.18
2016-08-04 00:55:00-05:00,-4.4468737,-11.624333,-4.321073,586647,21.62,0.0,-0.364,-0.134,20.43,1.751,275.6,274.7,275.9,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1258911.0,2.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.727,87.2,26.1,1.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.79,18.08,17.32,17.8,17.51,17.73,-127.5,18.19,17.9,28.18
2016-08-04 00:56:00-05:00,-4.4468737,-11.624333,-4.321073,586648,21.61,0.0,-0.374,-0.137,20.41,1.748,275.6,274.8,276.0,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1258911.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.398,107.7,66.33,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.79,18.08,17.32,17.78,17.49,17.7,-127.1,18.19,17.9,28.18
2016-08-04 00:57:00-05:00,-4.554027,-11.624333,-4.321073,586649,21.59,0.0,-0.382,-0.13,20.41,1.742,275.7,274.8,276.1,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1258911.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.368,97.9,35.42,0.8,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.79,18.06,17.32,17.8,17.52,17.66,-127.4,18.19,17.88,28.18
2016-08-04 00:58:00-05:00,-4.6611805,-11.624333,-4.321073,586650,21.59,0.0,-0.376,-0.132,20.4,1.748,275.9,274.8,276.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.245,80.9,71.42,0.6,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.74,17.98,17.24,17.77,17.5,17.63,-127.0,18.19,17.82,28.11
2016-08-04 00:59:00-05:00,-4.6611805,-11.624333,-4.666759,586651,21.57,0.0,-0.323,-0.133,20.39,1.75,275.6,274.9,276.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1258911.0,2.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.165,230.9,80.7,0.5,3.477,2.0,-1.0,13.45,0.017,0.228,1.0,2.0,0.0,0.0,17.73,18.0,17.22,17.7,17.49,17.62,-127.5,18.19,17.8,28.1
2016-08-04 01:00:00-05:00,-4.6611805,-12.025172,-4.666759,586652,21.56,0.0,-0.348,-0.128,20.39,1.753,275.9,274.8,276.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1258911.0,2.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.463,79.24,48.53,0.8,3.477,2.0,-1.0,13.42,-0.009,0.23,1.0,2.0,0.0,0.001,17.7,18.06,17.26,17.7,17.43,17.63,-127.4,18.19,17.8,28.1
2016-08-04 01:01:00-05:00,-4.6611805,-11.89156,-4.666759,586653,21.55,0.0,-0.369,-0.128,20.37,1.748,275.5,275.0,276.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1258911.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.287,251.2,99.6,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.7,18.0,17.22,17.7,17.52,17.63,-127.0,18.17,17.8,28.08
2016-08-04 01:02:00-05:00,-4.6611805,-11.757946,-4.666759,586654,21.53,0.0,-0.374,-0.131,20.33,1.751,275.6,274.9,276.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1258911.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.567,121.7,36.19,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.7,18.03,17.24,17.7,17.46,17.63,-127.3,18.09,17.8,28.08
2016-08-04 01:03:00-05:00,-4.6611805,-11.624333,-4.4363017,586655,21.53,0.0,-0.377,-0.132,20.3,1.753,275.8,275.0,276.1,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1258911.0,2.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,17.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.037,102.2,21.61,1.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.71,17.98,17.24,17.77,17.5,17.63,-127.2,18.09,17.8,28.06
2016-08-04 01:04:00-05:00,-4.4468737,-11.49072,-4.321073,586656,21.51,0.0,-0.37,-0.131,20.32,1.746,275.7,274.9,276.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,17.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.697,185.2,34.73,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.71,17.98,17.34,17.8,17.54,17.66,-127.0,18.09,17.82,28.02
2016-08-04 01:05:00-05:00,-4.33972,-11.624333,-4.321073,586657,21.51,0.0,-0.321,-0.131,20.28,1.745,275.8,275.0,276.1,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1258911.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,17.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.67,156.1,24.66,1.1,3.477,2.0,-1.0,13.32,-0.004,0.228,1.0,2.0,0.0,0.001,17.7,17.98,17.35,17.85,17.51,17.73,-127.3,18.17,17.84,28.0
2016-08-04 01:06:00-05:00,-4.4468737,-11.624333,-4.321073,586658,21.5,0.0,-0.369,-0.13,20.28,1.745,275.8,274.9,276.1,0.0,0.0,0.0,21.64,0.0,60.2,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,17.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.302,151.9,88.6,0.7,3.477,2.0,-1.0,13.44,0.013,0.229,3.0,2.0,0.0,0.001,17.7,17.98,17.32,17.8,17.53,17.73,-126.9,18.19,17.8,28.0
2016-08-04 01:07:00-05:00,-4.6611805,-11.624333,-4.321073,586659,21.48,0.0,-0.373,-0.128,20.29,1.74,276.0,274.8,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1258911.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.445,136.2,68.83,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.7,17.98,17.34,17.75,17.43,17.71,-126.9,18.11,17.8,27.98
2016-08-04 01:08:00-05:00,-4.6611805,-11.624333,-4.321073,586660,21.48,0.0,-0.369,-0.124,20.29,1.747,275.7,275.0,276.1,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1258911.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.347,175.7,24.79,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.65,17.98,17.32,17.72,17.43,17.7,-127.5,18.09,17.8,27.9
2016-08-04 01:09:00-05:00,-4.6611805,-12.025172,-4.4363017,586661,21.46,0.0,-0.361,-0.12,20.22,1.747,275.8,275.0,276.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1258911.0,2.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.293,115.8,65.79,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.66,17.9,17.29,17.7,17.41,17.7,-127.4,18.09,17.75,27.89
2016-08-04 01:10:00-05:00,-4.6611805,-12.025172,-4.4363017,586662,21.45,0.0,-0.358,-0.117,20.25,1.75,275.7,275.0,276.2,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1258911.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,17.56,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.305,211.0,80.9,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.66,17.9,17.32,17.72,17.43,17.63,-115.9,18.09,17.72,27.89
2016-08-04 01:11:00-05:00,-4.6611805,-12.025172,-4.666759,586663,21.45,0.0,-0.297,-0.115,20.25,1.753,276.1,274.9,276.1,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.397,181.9,23.25,0.8,3.477,2.0,-1.0,13.14,-0.011,0.229,1.0,2.0,0.0,0.001,17.66,17.89,17.24,17.7,17.38,17.63,-127.4,18.09,17.71,27.89
2016-08-04 01:12:00-05:00,-4.6611805,-12.025172,-4.666759,586664,21.43,0.0,-0.36,-0.113,20.2,1.749,275.9,275.1,276.2,0.0,0.0,0.0,21.41,0.0,60.24,0.0,1258911.0,2.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.48,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.515,140.7,31.35,0.8,3.477,2.0,-1.0,13.52,0.019,0.229,3.0,2.0,0.0,0.001,17.6,17.92,17.27,17.72,17.45,17.63,-127.5,18.09,17.69,27.9
2016-08-04 01:13:00-05:00,-4.6611805,-11.89156,-4.666759,586665,21.42,0.0,-0.365,-0.116,20.21,1.747,276.1,275.2,276.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1258911.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.612,58.24,13.09,1.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.6,17.84,17.29,17.7,17.43,17.65,-127.4,18.08,17.67,27.9
2016-08-04 01:14:00-05:00,-4.6611805,-11.624333,-4.666759,586666,21.4,0.0,-0.366,-0.114,20.24,1.75,275.9,275.3,276.4,0.0,0.0,0.0,21.27,0.0,60.12,0.0,1258911.0,2.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,17.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.227,57.0,54.17,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.58,17.83,17.22,17.7,17.4,17.65,-127.4,18.11,17.63,27.79
2016-08-04 01:15:00-05:00,-4.6611805,-11.624333,-4.55153,586667,21.4,0.0,-0.353,-0.112,20.24,1.751,276.1,275.4,276.4,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1258911.0,2.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.978,106.0,10.79,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.83,17.22,17.62,17.35,17.61,-126.8,18.09,17.63,27.79
2016-08-04 01:16:00-05:00,-4.4468737,-11.223495,-4.321073,586668,21.4,0.0,-0.358,-0.111,20.31,1.753,276.1,275.3,276.3,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1258911.0,2.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.91,110.3,19.94,1.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.83,17.22,17.61,17.32,17.59,-127.1,18.09,17.66,27.83
2016-08-04 01:17:00-05:00,-4.33972,-11.089881,-4.321073,586669,21.37,0.0,-0.272,-0.114,20.3,1.753,276.1,275.3,276.4,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1258911.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,17.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.445,73.01,31.59,0.9,3.477,2.0,-1.0,13.19,-0.005,0.23,1.0,2.0,0.0,0.001,17.41,17.78,17.21,17.61,17.35,17.63,-127.3,18.07,17.68,27.74
2016-08-04 01:18:00-05:00,-4.33972,-11.089881,-4.321073,586670,21.37,0.0,-0.358,-0.112,20.27,1.749,276.2,275.3,276.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1258911.0,2.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,17.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.343,161.4,69.84,0.9,3.477,2.0,-1.0,13.51,0.013,0.229,3.0,2.0,0.0,0.001,17.41,17.82,17.24,17.61,17.34,17.63,-127.8,18.09,17.69,27.73
2016-08-04 01:19:00-05:00,-4.4468737,-11.089881,-4.321073,586671,21.35,0.0,-0.352,-0.111,20.26,1.75,276.2,275.4,276.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1258911.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,17.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.517,125.1,16.58,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.82,17.22,17.62,17.33,17.63,-127.4,18.09,17.61,27.71
