TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 01:20:00-05:00,-4.6611805,-11.49072,-4.321073,586672,21.34,0.0,-0.353,-0.109,20.24,1.753,276.2,275.4,276.4,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1258911.0,2.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.488,129.8,10.36,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.89,17.26,17.64,17.34,17.63,-127.3,18.08,17.61,27.69
2016-08-04 01:21:00-05:00,-4.6611805,-11.624333,-4.321073,586673,21.34,0.0,-0.357,-0.108,20.2,1.753,276.2,275.5,276.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1258911.0,2.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.625,109.2,19.9,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.89,17.26,17.62,17.34,17.63,-127.0,18.03,17.56,27.69
2016-08-04 01:22:00-05:00,-4.554027,-11.357107,-4.321073,586674,21.32,0.0,-0.354,-0.107,20.24,1.751,276.2,275.4,276.4,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1258911.0,2.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.707,108.4,14.51,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.94,17.22,17.51,17.33,17.57,-127.2,18.0,17.52,27.71
2016-08-04 01:23:00-05:00,-4.33972,-11.089881,-4.321073,586675,21.31,0.0,-0.328,-0.106,20.24,1.753,276.2,275.4,276.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1258911.0,2.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.782,120.5,16.62,1.2,3.477,2.0,-1.0,13.19,-0.005,0.23,1.0,2.0,0.0,0.001,17.5,17.93,17.19,17.58,17.31,17.55,-127.3,18.0,17.52,27.71
2016-08-04 01:24:00-05:00,-4.33972,-11.089881,-4.321073,586676,21.3,0.0,-0.351,-0.106,20.24,1.753,276.3,275.2,276.3,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1258911.0,2.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.618,122.9,32.32,1.1,3.477,2.0,-1.0,13.51,0.015,0.228,3.0,2.0,0.0,0.001,17.54,17.89,17.21,17.54,17.35,17.58,-127.3,18.0,17.52,27.62
2016-08-04 01:25:00-05:00,-4.33972,-11.089881,-4.321073,586677,21.29,0.0,-0.35,-0.105,20.19,1.753,276.1,275.3,276.4,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1258911.0,2.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.387,85.2,33.23,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.89,17.24,17.58,17.29,17.63,-127.4,18.0,17.6,27.61
2016-08-04 01:26:00-05:00,-4.33972,-11.089881,-4.321073,586678,21.29,0.0,-0.358,-0.104,20.17,1.75,276.1,275.4,276.5,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1258911.0,2.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.4,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.5,110.3,17.37,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.89,17.24,17.51,17.24,17.6,-126.9,18.0,17.52,27.61
2016-08-04 01:27:00-05:00,-4.33972,-11.223495,-4.321073,586679,21.28,0.0,-0.351,-0.104,20.18,1.753,276.3,275.4,276.5,0.0,0.0,0.0,21.24,0.0,60.12,0.0,1258911.0,2.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,17.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.752,120.7,13.01,1.0,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.89,17.27,17.58,17.26,17.55,-128.1,17.93,17.52,27.64
2016-08-04 01:28:00-05:00,-4.33972,-11.089881,-4.321073,586680,21.26,0.0,-0.355,-0.104,20.16,1.749,276.2,275.5,276.6,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1258911.0,2.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.468,102.9,15.66,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.57,17.89,17.22,17.55,17.24,17.6,-127.6,17.98,17.52,27.6
2016-08-04 01:29:00-05:00,-4.33972,-11.089881,-4.321073,586681,21.26,0.0,-0.331,-0.103,20.12,1.75,276.3,275.4,276.5,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1258911.0,2.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,17.39,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.59,105.6,25.13,1.1,3.477,2.0,-1.0,13.17,-0.007,0.23,1.0,2.0,0.0,0.001,17.56,17.89,17.24,17.53,17.31,17.57,-127.5,17.9,17.5,27.57
2016-08-04 01:30:00-05:00,-4.33972,-11.089881,-4.321073,586682,21.24,0.0,-0.35,-0.103,20.08,1.753,276.4,275.4,276.4,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1258911.0,2.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,125.7,25.01,1.0,3.477,2.0,-1.0,13.51,0.013,0.229,3.0,2.0,0.0,0.001,17.52,17.83,17.19,17.43,17.23,17.54,-127.0,17.9,17.52,27.54
2016-08-04 01:31:00-05:00,-4.33972,-11.089881,-4.321073,586683,21.23,0.0,-0.354,-0.103,20.12,1.751,276.5,275.5,276.5,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1258911.0,2.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.555,118.5,21.98,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.44,17.8,17.16,17.43,17.21,17.49,-127.2,17.9,17.52,27.54
2016-08-04 01:32:00-05:00,-4.33972,-11.089881,-4.321073,586684,21.23,0.0,-0.35,-0.103,20.08,1.753,276.3,275.5,276.6,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1258911.0,2.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.687,126.2,20.99,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.75,17.21,17.41,17.25,17.52,-127.6,17.9,17.45,27.52
2016-08-04 01:33:00-05:00,-4.33972,-11.223495,-4.321073,586685,21.21,0.0,-0.356,-0.102,20.04,1.753,276.3,275.5,276.5,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1258911.0,2.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.683,138.6,20.76,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.38,17.78,17.24,17.41,17.21,17.54,-127.1,17.9,17.42,27.52
2016-08-04 01:34:00-05:00,-4.6611805,-11.49072,-4.321073,586686,21.21,0.0,-0.352,-0.102,20.06,1.753,276.0,275.2,276.2,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1258911.0,2.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.503,123.7,28.53,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.43,17.8,17.21,17.41,17.22,17.52,-127.5,17.9,17.45,27.5
2016-08-04 01:35:00-05:00,-4.6611805,-11.49072,-4.321073,586687,21.18,0.0,-0.314,-0.102,20.05,1.753,275.8,275.3,276.3,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1258911.0,2.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,17.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.688,95.4,42.07,1.5,3.477,2.0,-1.0,13.18,-0.005,0.23,1.0,2.0,0.0,0.001,17.51,17.77,17.18,17.43,17.23,17.44,-127.8,17.9,17.47,27.49
2016-08-04 01:36:00-05:00,-4.4468737,-11.223495,-4.321073,586688,21.18,0.0,-0.354,-0.102,20.01,1.753,276.0,275.3,276.3,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1258911.0,2.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.673,98.5,20.4,1.1,3.477,2.0,-1.0,13.51,0.014,0.228,3.0,2.0,0.0,0.001,17.51,17.7,17.12,17.43,17.21,17.44,-127.4,17.9,17.52,27.5
2016-08-04 01:37:00-05:00,-4.33972,-11.089881,-4.321073,586689,21.18,0.0,-0.351,-0.102,20.03,1.751,276.1,275.2,276.2,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1258911.0,2.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,17.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.487,86.6,27.94,1.1,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.46,17.7,17.21,17.46,17.21,17.44,-127.1,17.9,17.55,27.46
2016-08-04 01:38:00-05:00,-4.33972,-11.089881,-4.321073,586690,21.15,0.0,-0.354,-0.102,20.03,1.753,276.2,275.1,276.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1258911.0,2.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.63,127.9,33.31,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.72,17.23,17.5,17.23,17.54,-127.3,17.9,17.55,27.46
2016-08-04 01:39:00-05:00,-4.33972,-11.089881,-4.321073,586691,21.15,0.0,-0.347,-0.102,20.07,1.753,276.2,275.3,276.3,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1258911.0,2.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,17.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.297,157.6,91.7,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.77,17.15,17.43,17.29,17.44,-127.1,17.9,17.57,27.44
2016-08-04 01:40:00-05:00,-4.33972,-11.223495,-4.321073,586692,21.14,0.0,-0.351,-0.102,20.01,1.751,276.1,275.4,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1258911.0,2.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,132.3,35.09,1.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.8,17.15,17.48,17.24,17.46,-127.3,17.87,17.57,27.4
2016-08-04 01:41:00-05:00,-4.33972,-11.223495,-4.321073,586693,21.12,0.0,-0.33,-0.102,20.01,1.751,276.2,275.4,276.4,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1258911.0,2.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.387,109.9,22.23,0.9,3.477,2.0,-1.0,13.37,0.003,0.228,1.0,2.0,0.0,0.001,17.51,17.78,17.13,17.45,17.23,17.36,-126.9,17.82,17.58,27.42
2016-08-04 01:42:00-05:00,-4.33972,-11.223495,-4.321073,586694,21.12,0.0,-0.355,-0.102,19.99,1.753,276.2,275.4,276.5,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1258911.0,2.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.602,118.4,42.81,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.77,17.11,17.46,17.23,17.34,-127.3,17.8,17.45,27.42
2016-08-04 01:43:00-05:00,-4.33972,-11.089881,-4.321073,586695,21.11,0.0,-0.355,-0.102,19.99,1.751,276.5,275.2,276.2,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1258911.0,2.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,17.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.865,138.0,15.96,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.77,17.11,17.43,17.23,17.34,-127.1,17.8,17.49,27.42
2016-08-04 01:44:00-05:00,-4.33972,-11.089881,-4.321073,586696,21.1,0.0,-0.351,-0.102,19.91,1.751,276.2,275.3,276.3,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1258911.0,2.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,17.34,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.607,148.6,23.69,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.8,17.11,17.41,17.23,17.34,-127.0,17.8,17.49,27.4
2016-08-04 01:45:00-05:00,-4.33972,-11.089881,-4.321073,586697,21.09,0.0,-0.353,-0.102,19.91,1.753,276.1,275.4,276.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1258911.0,2.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.272,119.2,65.47,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.77,17.12,17.46,17.23,17.36,-127.2,17.8,17.49,27.4
2016-08-04 01:46:00-05:00,-4.33972,-11.49072,-4.321073,586698,21.07,0.0,-0.324,-0.102,19.9,1.751,276.2,275.3,276.4,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1258911.0,2.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,17.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.412,131.9,40.74,0.8,3.477,2.0,-1.0,13.62,0.022,0.228,3.0,2.0,0.0,0.0,17.51,17.72,17.02,17.48,17.23,17.36,-127.4,17.8,17.49,27.32
2016-08-04 01:47:00-05:00,-4.554027,-11.624333,-4.321073,586699,21.07,0.0,-0.351,-0.102,19.93,1.749,276.3,275.2,276.3,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1258911.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,17.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.355,132.6,60.05,0.8,3.477,2.0,-1.0,13.34,-0.013,0.229,3.0,2.0,0.0,0.001,17.46,17.7,17.04,17.42,17.24,17.34,-128.0,17.8,17.52,27.32
2016-08-04 01:48:00-05:00,-4.554027,-11.624333,-4.321073,586700,21.07,0.0,-0.353,-0.102,19.91,1.753,276.5,275.3,276.4,0.0,0.0,0.0,21.64,0.0,60.16,0.0,1258911.0,2.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,17.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.678,138.3,17.45,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.7,17.04,17.43,17.23,17.34,-127.5,17.8,17.47,27.32
2016-08-04 01:49:00-05:00,-4.4468737,-11.624333,-4.321073,586701,21.04,0.0,-0.355,-0.102,19.87,1.753,276.6,275.4,276.4,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1258911.0,2.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,17.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.39,110.6,36.21,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.7,17.04,17.45,17.21,17.36,-127.8,17.8,17.47,27.28
2016-08-04 01:50:00-05:00,-4.33972,-11.357107,-4.321073,586702,21.04,0.0,-0.353,-0.102,19.93,1.753,276.2,275.5,276.6,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1258911.0,2.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.21,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.775,106.3,21.67,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.67,17.04,17.38,17.16,17.31,-127.1,17.79,17.49,27.29
2016-08-04 01:51:00-05:00,-4.33972,-11.089881,-4.321073,586703,21.02,0.0,-0.353,-0.102,19.91,1.75,276.4,275.5,276.5,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1258911.0,2.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.638,134.2,18.87,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.61,17.04,17.42,17.16,17.36,-127.3,17.76,17.57,27.24
2016-08-04 01:52:00-05:00,-4.33972,-11.089881,-4.321073,586704,21.02,0.0,-0.285,-0.102,19.91,1.753,276.3,275.4,276.5,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1258911.0,2.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,17.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.582,111.3,19.59,0.9,3.477,2.0,-1.0,13.34,-0.007,0.228,1.0,2.0,0.0,0.001,17.38,17.65,17.02,17.42,17.15,17.36,-127.2,17.74,17.54,27.22
2016-08-04 01:53:00-05:00,-4.33972,-11.089881,-4.321073,586705,21.01,0.0,-0.349,-0.102,19.95,1.753,276.1,275.4,276.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1258911.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.12,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.007,0.011,0.008,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.492,80.4,16.37,0.7,3.477,2.0,-1.0,13.48,0.016,0.229,3.0,2.0,0.0,0.001,17.4,17.61,16.97,17.42,17.13,17.31,-127.2,17.71,17.44,27.22
2016-08-04 01:54:00-05:00,-4.33972,-11.089881,-4.321073,586706,21.0,0.0,-0.351,-0.102,19.94,1.753,276.3,275.4,276.4,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1258911.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.522,98.6,13.09,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,16.97,17.4,17.07,17.4,-127.8,17.71,17.47,27.22
2016-08-04 01:55:00-05:00,-4.33972,-11.089881,-4.321073,586707,20.99,0.0,-0.353,-0.102,19.93,1.753,276.1,275.5,276.5,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1258911.0,2.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.457,95.6,32.31,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.57,16.98,17.42,17.05,17.34,-127.5,17.71,17.45,27.22
2016-08-04 01:56:00-05:00,-4.33972,-11.089881,-4.321073,586708,20.98,0.0,-0.355,-0.102,19.95,1.753,276.3,275.2,276.3,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1258911.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.13,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.503,128.5,30.91,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,16.97,17.42,17.1,17.34,-127.8,17.74,17.44,27.16
2016-08-04 01:57:00-05:00,-4.33972,-11.089881,-4.321073,586709,20.96,0.0,-0.355,-0.102,19.96,1.753,276.1,275.3,276.4,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1258911.0,2.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.16,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.362,97.2,26.97,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,17.04,17.42,17.16,17.38,-127.4,17.8,17.49,27.13
2016-08-04 01:58:00-05:00,-4.33972,-11.089881,-4.321073,586710,20.96,0.0,-0.334,-0.102,19.92,1.753,276.3,275.3,276.4,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1258911.0,2.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.422,102.4,24.69,0.8,3.477,2.0,-1.0,13.15,-0.006,0.229,1.0,2.0,0.0,0.001,17.32,17.59,17.05,17.42,17.13,17.42,-127.6,17.8,17.39,27.13
2016-08-04 01:59:00-05:00,-4.33972,-11.089881,-4.321073,586711,20.96,0.0,-0.353,-0.102,19.88,1.751,275.9,275.4,276.5,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1258911.0,2.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.38,145.9,37.66,0.8,3.477,2.0,-1.0,13.49,0.014,0.229,3.0,2.0,0.0,0.001,17.32,17.66,17.13,17.45,17.23,17.44,-127.2,17.8,17.43,27.13
2016-08-04 02:00:00-05:00,-4.33972,-11.089881,-4.321073,586712,20.94,0.0,-0.355,-0.102,19.89,1.753,276.0,275.4,276.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,2.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.203,118.3,32.65,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.38,17.65,17.15,17.45,17.23,17.46,-127.6,17.8,17.34,27.13
2016-08-04 02:01:00-05:00,-4.4468737,-11.624333,-4.321073,586713,20.93,0.0,-0.355,-0.102,19.9,1.753,276.4,275.2,276.4,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1258911.0,2.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.525,85.1,18.71,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.36,17.61,17.21,17.48,17.21,17.44,-127.4,17.8,17.41,27.06
2016-08-04 02:02:00-05:00,-4.33972,-11.223495,-4.321073,586714,20.93,0.0,-0.355,-0.102,19.89,1.753,276.1,275.3,276.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1258911.0,2.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.622,111.7,17.59,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,17.13,17.52,17.2,17.47,-127.4,17.8,17.4,27.03
2016-08-04 02:03:00-05:00,-4.33972,-11.089881,-4.321073,586715,20.91,0.0,-0.353,-0.102,19.89,1.753,276.3,275.3,276.4,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1258911.0,2.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.25,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,116.3,10.16,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,17.1,17.42,17.13,17.46,-127.2,17.8,17.37,27.03
2016-08-04 02:04:00-05:00,-4.33972,-11.089881,-4.321073,586716,20.91,0.0,-0.317,-0.102,19.89,1.753,276.4,275.3,276.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1258911.0,2.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,17.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.53,109.3,18.95,0.7,3.477,2.0,-1.0,13.39,0.006,0.228,1.0,2.0,0.0,0.001,17.32,17.61,17.04,17.42,17.13,17.37,-127.4,17.79,17.4,27.03
2016-08-04 02:05:00-05:00,-4.33972,-11.089881,-4.321073,586717,20.9,0.0,-0.353,-0.102,19.86,1.753,276.1,275.5,276.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1258911.0,2.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.385,146.4,18.23,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.61,17.04,17.42,17.13,17.34,-127.4,17.71,17.38,27.03
2016-08-04 02:06:00-05:00,-4.33972,-11.089881,-4.321073,586718,20.89,0.0,-0.355,-0.102,19.84,1.753,276.3,275.4,276.4,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1258911.0,2.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.14,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.502,119.5,25.2,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.59,17.04,17.4,17.05,17.34,-127.3,17.71,17.31,27.03
2016-08-04 02:07:00-05:00,-4.33972,-11.089881,-4.321073,586719,20.88,0.0,-0.353,-0.102,19.86,1.753,276.3,275.4,276.5,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1258911.0,2.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.417,66.45,18.57,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.24,17.51,17.02,17.37,17.04,17.28,-127.4,17.71,17.3,27.01
2016-08-04 02:08:00-05:00,-4.33972,-11.089881,-4.321073,586720,20.88,0.0,-0.355,-0.102,19.88,1.753,276.4,275.3,276.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1258911.0,2.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,17.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.393,39.72,62.65,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.24,17.51,17.04,17.41,17.04,17.3,-127.8,17.71,17.32,26.93
2016-08-04 02:09:00-05:00,-4.33972,-11.089881,-4.321073,586721,20.85,0.0,-0.317,-0.102,19.89,1.753,276.1,275.5,276.5,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1258911.0,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.562,62.48,16.49,0.8,3.477,2.0,-1.0,13.36,0.006,0.227,3.0,2.0,0.0,0.001,17.22,17.51,17.02,17.42,17.04,17.36,-127.6,17.71,17.35,26.93
2016-08-04 02:10:00-05:00,-4.33972,-11.089881,-4.321073,586722,20.85,0.0,-0.355,-0.102,19.9,1.753,276.4,275.5,276.5,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1258911.0,2.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,17.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.575,92.0,10.61,0.8,3.477,2.0,-1.0,13.36,0.003,0.228,3.0,2.0,0.0,0.001,17.22,17.46,16.94,17.42,17.02,17.26,-127.8,17.66,17.35,26.93
2016-08-04 02:11:00-05:00,-4.33972,-11.089881,-4.321073,586723,20.85,0.0,-0.355,-0.102,19.9,1.753,276.2,275.6,276.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1258911.0,2.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,17.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.447,76.9,21.7,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.41,16.94,17.32,16.95,17.25,-127.6,17.61,17.33,26.93
2016-08-04 02:12:00-05:00,-4.33972,-11.089881,-4.321073,586724,20.84,0.0,-0.355,-0.102,19.88,1.753,276.2,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1258911.0,2.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,17.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,88.7,21.47,1.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.43,16.86,17.27,16.94,17.2,-127.7,17.61,17.33,26.92
2016-08-04 02:13:00-05:00,-4.33972,-11.089881,-4.321073,586725,20.83,0.0,-0.355,-0.102,19.84,1.753,276.4,275.6,276.6,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1258911.0,2.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,16.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.313,65.73,38.81,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.17,17.41,16.89,17.26,16.92,17.28,-127.5,17.61,17.32,26.92
2016-08-04 02:14:00-05:00,-4.33972,-11.089881,-4.321073,586726,20.82,0.0,-0.353,-0.102,19.84,1.753,276.5,275.4,276.5,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1258911.0,2.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.288,57.78,20.71,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.17,17.41,16.86,17.28,16.92,17.28,-127.7,17.61,17.33,26.84
2016-08-04 02:15:00-05:00,-4.33972,-11.089881,-4.321073,586727,20.81,0.0,-0.309,-0.102,19.85,1.753,276.3,275.5,276.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,2.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,16.98,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,33.37,67.43,0.6,3.477,2.0,-1.0,13.37,0.004,0.228,1.0,2.0,0.0,0.001,17.18,17.41,16.84,17.23,16.94,17.26,-127.7,17.61,17.32,26.84
2016-08-04 02:16:00-05:00,-4.33972,-11.357107,-4.321073,586728,20.8,0.0,-0.355,-0.102,19.79,1.753,276.5,275.5,276.6,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1258911.0,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,17.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.242,42.03,75.01,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.41,16.84,17.23,16.94,17.3,-127.6,17.63,17.33,26.84
2016-08-04 02:17:00-05:00,-4.554027,-11.624333,-4.4363017,586729,20.8,0.0,-0.355,-0.102,19.75,1.753,276.5,275.3,276.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1258911.0,2.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,17.0,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.137,332.8,42.41,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.22,17.43,16.84,17.23,16.89,17.15,-127.8,17.61,17.3,26.84
2016-08-04 02:18:00-05:00,-4.6611805,-11.89156,-4.666759,586730,20.79,0.0,-0.355,-0.102,19.73,1.753,276.5,275.4,276.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1258911.0,2.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,16.98,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.133,22.04,55.66,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.21,17.41,16.81,17.23,16.91,17.14,-127.6,17.58,17.27,26.84
2016-08-04 02:19:00-05:00,-4.6611805,-12.025172,-4.666759,586731,20.77,0.0,-0.355,-0.102,19.72,1.753,276.6,275.3,276.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1258911.0,2.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,17.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.287,83.0,77.8,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.41,16.75,17.23,16.94,17.07,-127.3,17.52,17.25,26.81
2016-08-04 02:20:00-05:00,-4.6611805,-12.025172,-4.666759,586732,20.77,0.0,-0.296,-0.102,19.72,1.753,276.4,275.4,276.6,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1258911.0,2.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,17.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.215,112.4,64.27,0.7,3.477,2.0,-1.0,13.34,0.004,0.227,3.0,2.0,0.0,0.001,17.26,17.48,16.82,17.23,16.94,17.09,-127.5,17.52,17.29,26.76
2016-08-04 02:21:00-05:00,-4.6611805,-11.624333,-4.55153,586733,20.75,0.0,-0.351,-0.102,19.74,1.753,276.5,275.5,276.6,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1258911.0,2.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.393,40.58,38.93,0.7,3.477,2.0,-1.0,13.34,0.005,0.229,3.0,2.0,0.0,0.001,17.29,17.43,16.8,17.23,16.96,17.12,-127.1,17.52,17.32,26.74
2016-08-04 02:22:00-05:00,-4.33972,-11.624333,-4.321073,586734,20.74,0.0,-0.353,-0.102,19.73,1.753,276.4,275.7,276.7,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1258911.0,2.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.233,131.0,32.38,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.43,16.75,17.3,16.99,17.11,-127.8,17.52,17.33,26.74
2016-08-04 02:23:00-05:00,-4.33972,-11.223495,-4.321073,586735,20.74,0.0,-0.355,-0.102,19.68,1.753,276.6,275.5,276.6,0.0,0.0,0.0,21.56,0.0,60.16,0.0,1258911.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,17.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.178,152.1,64.69,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.41,16.81,17.32,17.04,17.14,-127.7,17.52,17.33,26.74
2016-08-04 02:24:00-05:00,-4.33972,-11.49072,-4.321073,586736,20.74,0.0,-0.355,-0.102,19.64,1.753,276.7,275.4,276.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,2.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.09,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.15,68.48,69.93,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.46,16.84,17.32,17.04,17.21,-127.5,17.54,17.31,26.74
2016-08-04 02:25:00-05:00,-4.33972,-11.624333,-4.321073,586737,20.73,0.0,-0.355,-0.102,19.65,1.753,276.2,275.6,276.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1258911.0,2.878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.188,58.47,30.47,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.19,17.45,16.76,17.29,16.97,17.22,-127.3,17.53,17.23,26.68
2016-08-04 02:26:00-05:00,-4.4468737,-11.624333,-4.321073,586738,20.72,0.0,-0.281,-0.102,19.66,1.753,276.8,275.4,276.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1258911.0,2.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,17.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.238,74.01,28.15,0.4,3.475,2.0,-1.0,13.25,-0.021,0.228,1.0,2.0,0.0,0.001,17.13,17.41,16.75,17.21,16.94,17.14,-127.9,17.48,17.14,26.65
2016-08-04 02:27:00-05:00,-4.6611805,-11.624333,-4.321073,586739,20.72,0.0,-0.353,-0.102,19.63,1.753,276.3,275.7,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1258911.0,2.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,17.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.382,157.0,17.63,0.5,3.475,2.0,-1.0,13.35,0.028,0.229,1.0,2.0,0.0,0.001,17.13,17.41,16.73,17.13,16.89,17.04,-127.6,17.42,17.14,26.65
2016-08-04 02:28:00-05:00,-4.554027,-11.624333,-4.321073,586740,20.71,0.0,-0.351,-0.102,19.61,1.753,276.4,275.6,276.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1258911.0,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.173,238.5,45.51,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.001,17.11,17.41,16.68,17.13,16.88,17.03,-127.5,17.44,17.14,26.65
2016-08-04 02:29:00-05:00,-4.33972,-11.624333,-4.321073,586741,20.69,0.0,-0.355,-0.102,19.62,1.753,276.7,275.6,276.6,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1258911.0,2.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.96,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.183,257.6,19.06,0.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.13,17.38,16.65,17.13,16.84,17.0,-127.5,17.42,17.14,26.65
2016-08-04 02:30:00-05:00,-4.33972,-11.49072,-4.321073,586742,20.69,0.0,-0.355,-0.102,19.65,1.753,276.8,275.6,276.6,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1258911.0,2.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.33,293.4,12.43,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.13,17.32,16.64,17.11,16.84,16.95,-127.7,17.36,17.11,26.65
2016-08-04 02:31:00-05:00,-4.33972,-11.223495,-4.321073,586743,20.69,0.0,-0.355,-0.102,19.65,1.753,276.6,275.7,276.7,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1258911.0,2.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.358,299.2,8.51,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.11,17.32,16.62,17.04,16.84,16.85,-127.5,17.32,17.11,26.63
2016-08-04 02:32:00-05:00,-4.33972,-11.089881,-4.321073,586744,20.66,0.0,-0.355,-0.102,19.69,1.753,276.5,275.6,276.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1258911.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,16.9,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.408,313.0,8.88,0.5,3.477,2.0,-1.0,13.63,0.005,0.228,3.0,2.0,0.0,0.0,17.13,17.29,16.56,17.04,16.75,16.87,-128.1,17.34,17.14,26.65
2016-08-04 02:33:00-05:00,-4.33972,-11.089881,-4.321073,586745,20.64,0.0,-0.355,-0.102,19.66,1.753,276.6,275.6,276.7,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1258911.0,2.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,16.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.252,328.5,14.04,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.13,17.24,16.56,17.04,16.8,16.84,-127.9,17.28,17.15,26.56
2016-08-04 02:34:00-05:00,-4.4468737,-11.089881,-4.321073,586746,20.64,0.0,-0.355,-0.102,19.66,1.753,276.6,275.5,276.6,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1258911.0,2.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,16.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.212,307.2,16.29,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.08,17.22,16.57,17.04,16.75,16.85,-127.9,17.26,17.14,26.55
2016-08-04 02:35:00-05:00,-4.6611805,-11.089881,-4.55153,586747,20.63,0.0,-0.355,-0.102,19.64,1.753,276.6,275.6,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1258911.0,2.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,16.76,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.263,308.6,23.42,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.03,17.14,16.56,17.04,16.73,16.79,-127.0,17.23,17.11,26.55
2016-08-04 02:36:00-05:00,-4.6611805,-11.089881,-4.321073,586748,20.61,0.0,-0.355,-0.102,19.65,1.753,276.5,275.7,276.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1258911.0,2.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,16.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.207,319.5,91.6,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.0,17.13,16.54,16.94,16.67,16.77,-127.1,17.25,17.09,26.55
2016-08-04 02:37:00-05:00,-4.6611805,-11.089881,-4.321073,586749,20.61,0.0,-0.334,-0.102,19.63,1.753,276.4,275.8,276.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1258911.0,2.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,16.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.312,292.9,12.66,0.5,3.477,2.0,-1.0,13.15,-0.009,0.23,1.0,2.0,0.0,0.001,17.06,17.13,16.49,16.99,16.78,16.77,-127.5,17.25,17.14,26.52
2016-08-04 02:38:00-05:00,-4.6611805,-11.089881,-4.321073,586750,20.61,0.0,-0.355,-0.102,19.62,1.753,276.5,275.9,276.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1258911.0,2.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,16.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.268,299.7,30.04,0.5,3.475,2.0,-1.0,13.49,0.015,0.229,3.0,2.0,0.0,0.001,17.09,17.11,16.49,17.04,16.84,16.77,-127.3,17.24,17.14,26.47
2016-08-04 02:39:00-05:00,-4.6611805,-11.089881,-4.321073,586751,20.61,0.0,-0.355,-0.102,19.59,1.756,276.8,275.8,276.9,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1258911.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,16.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.09,314.5,66.55,0.1,3.477,2.0,-1.0,13.64,0.006,0.228,3.0,2.0,0.0,0.0,17.03,17.11,16.46,17.04,16.76,16.68,-126.7,17.15,17.14,26.45
