TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 02:40:00-05:00,-4.6611805,-11.357107,-4.321073,586752,20.59,0.0,-0.355,-0.102,19.55,1.769,276.6,275.9,276.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1258911.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,16.69,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.077,278.8,69.71,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.96,17.11,16.46,17.04,16.72,16.68,-127.0,17.15,17.12,26.45
2016-08-04 02:41:00-05:00,-4.6611805,-11.624333,-4.321073,586753,20.58,0.0,-0.355,-0.102,19.54,1.753,276.7,275.9,276.9,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1258911.0,2.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,16.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.185,84.8,92.6,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.93,17.03,16.46,17.0,16.65,16.68,-127.4,17.08,17.04,26.45
2016-08-04 02:42:00-05:00,-4.4468737,-11.223495,-4.321073,586754,20.58,0.0,-0.355,-0.102,19.54,1.753,276.8,275.5,276.6,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1258911.0,2.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,16.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.205,349.1,29.53,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.93,17.03,16.46,16.94,16.65,16.68,-128.0,17.09,17.06,26.44
2016-08-04 02:43:00-05:00,-4.33972,-11.089881,-4.321073,586755,20.57,0.0,-0.326,-0.102,19.54,1.753,276.4,275.6,276.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1258911.0,2.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,16.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.157,28.49,70.34,0.4,3.477,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,16.88,17.03,16.46,16.94,16.65,16.68,-127.7,17.23,17.04,26.44
2016-08-04 02:44:00-05:00,-4.33972,-11.089881,-4.321073,586756,20.56,0.0,-0.351,-0.102,19.5,1.753,276.4,275.6,276.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1258911.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,16.59,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.153,102.8,47.55,0.4,3.477,2.0,-1.0,13.34,0.001,0.228,3.0,2.0,0.0,0.001,16.82,16.95,16.46,16.94,16.64,16.68,-128.2,17.09,17.04,26.36
2016-08-04 02:45:00-05:00,-4.33972,-11.089881,-4.321073,586757,20.56,0.0,-0.355,-0.102,19.5,1.753,276.7,275.4,276.5,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1258911.0,2.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,16.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.292,46.61,29.25,0.5,3.477,2.0,-1.0,13.65,0.005,0.228,3.0,2.0,0.0,0.0,16.77,16.93,16.45,16.86,16.56,16.68,-128.3,17.11,17.04,26.36
2016-08-04 02:46:00-05:00,-4.1254125,-11.089881,-4.321073,586758,20.55,0.0,-0.355,-0.102,19.53,1.753,276.3,275.6,276.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1258911.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,16.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.162,348.6,34.46,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.93,16.46,16.84,16.56,16.63,-127.7,17.09,17.03,26.36
2016-08-04 02:47:00-05:00,-4.33972,-11.089881,-4.321073,586759,20.54,0.0,-0.355,-0.102,19.53,1.753,276.5,275.4,276.5,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1258911.0,2.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,16.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.245,2.703,11.55,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.93,16.39,16.84,16.54,16.58,-128.1,17.1,16.99,26.34
2016-08-04 02:48:00-05:00,-4.33972,-11.089881,-4.321073,586760,20.53,0.0,-0.355,-0.102,19.53,1.753,276.5,275.4,276.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1258911.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,16.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.335,349.4,5.523,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.9,16.37,16.83,16.49,16.58,-127.9,17.1,17.03,26.28
2016-08-04 02:49:00-05:00,-4.33972,-11.089881,-4.321073,586761,20.52,0.0,-0.324,-0.102,19.54,1.753,276.2,275.6,276.7,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1258911.0,2.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.5,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.403,353.6,9.91,0.6,3.477,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,16.74,16.88,16.37,16.75,16.46,16.58,-127.8,17.12,17.04,26.26
2016-08-04 02:50:00-05:00,-4.33972,-11.089881,-4.321073,586762,20.5,0.0,-0.343,-0.102,19.54,1.753,276.4,275.7,276.8,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1258911.0,2.914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.463,348.7,9.68,0.6,3.477,2.0,-1.0,13.19,0.001,0.229,1.0,2.0,0.0,0.001,16.74,16.84,16.37,16.75,16.46,16.58,-127.8,17.06,17.12,26.26
2016-08-04 02:51:00-05:00,-4.232566,-11.089881,-4.321073,586763,20.5,0.0,-0.355,-0.102,19.57,1.753,276.5,275.7,276.8,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1258911.0,2.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,16.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.005,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.437,337.5,11.1,0.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.74,16.84,16.33,16.81,16.49,16.58,-127.5,17.06,17.14,26.26
2016-08-04 02:52:00-05:00,-4.1254125,-10.822656,-4.321073,586764,20.5,0.0,-0.355,-0.102,19.53,1.753,276.6,275.7,276.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1258911.0,2.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,16.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.438,2.758,12.48,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.76,16.85,16.3,16.76,16.48,16.58,-127.6,17.07,17.14,26.26
2016-08-04 02:53:00-05:00,-4.1254125,-11.089881,-4.321073,586765,20.48,0.0,-0.355,-0.102,19.53,1.753,276.6,275.7,276.7,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1258911.0,2.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.135,62.42,62.33,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.84,16.35,16.75,16.51,16.55,-127.6,17.07,17.14,26.26
2016-08-04 02:54:00-05:00,-4.33972,-11.089881,-4.321073,586766,20.48,0.0,-0.355,-0.102,19.47,1.753,276.4,275.7,276.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,2.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.52,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.205,53.51,58.8,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.71,16.76,16.35,16.75,16.46,16.54,-127.5,17.03,17.11,26.21
2016-08-04 02:55:00-05:00,-4.232566,-11.089881,-4.321073,586767,20.47,0.0,-0.309,-0.102,19.5,1.753,276.6,275.5,276.6,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1258911.0,2.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,16.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.302,348.6,26.29,0.5,3.477,2.0,-1.0,13.32,0.008,0.227,1.0,2.0,0.0,0.0,16.73,16.82,16.32,16.7,16.46,16.52,-127.6,16.99,17.14,26.16
2016-08-04 02:56:00-05:00,-4.33972,-11.089881,-4.321073,586768,20.46,0.0,-0.347,-0.102,19.52,1.753,276.5,275.4,276.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1258911.0,2.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.123,339.2,46.68,0.4,3.477,2.0,-1.0,13.15,-0.001,0.23,1.0,2.0,0.0,0.001,16.72,16.84,16.27,16.72,16.46,16.52,-127.7,16.99,17.14,26.16
2016-08-04 02:57:00-05:00,-4.33972,-11.089881,-4.321073,586769,20.45,0.0,-0.355,-0.102,19.53,1.753,276.3,275.6,276.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1258911.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.49,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.355,26.21,16.93,0.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.73,16.8,16.27,16.65,16.46,16.52,-127.6,17.03,17.06,26.16
2016-08-04 02:58:00-05:00,-4.33972,-11.089881,-4.321073,586770,20.45,0.0,-0.355,-0.102,19.52,1.753,276.3,275.6,276.6,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1258911.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.297,12.77,23.49,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.82,16.27,16.65,16.46,16.58,-127.8,17.05,17.04,26.16
2016-08-04 02:59:00-05:00,-4.33972,-11.089881,-4.321073,586771,20.44,0.0,-0.355,-0.102,19.5,1.753,276.6,275.5,276.6,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1258911.0,2.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.23,74.2,53.68,0.4,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.85,16.27,16.65,16.46,16.53,-127.9,17.03,17.03,26.15
2016-08-04 03:00:00-05:00,-4.33972,-11.089881,-4.321073,586772,20.42,0.0,-0.355,-0.102,19.45,1.753,276.6,275.6,276.7,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1258911.0,2.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,16.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.202,137.9,31.58,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.84,16.27,16.65,16.41,16.5,-127.9,16.97,16.95,26.16
2016-08-04 03:01:00-05:00,-4.33972,-11.089881,-4.321073,586773,20.42,0.0,-0.283,-0.102,19.42,1.753,276.6,275.4,276.5,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1258911.0,2.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,16.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.132,236.7,46.62,0.3,3.475,2.0,-1.0,13.36,-0.014,0.227,1.0,2.0,0.0,0.001,16.66,16.86,16.27,16.65,16.46,16.55,-127.9,17.04,16.92,26.07
2016-08-04 03:02:00-05:00,-4.33972,-11.089881,-4.321073,586774,20.4,0.0,-0.347,-0.102,19.41,1.753,276.4,275.4,276.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1258911.0,2.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,16.55,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.133,247.1,55.3,0.2,3.477,2.0,-1.0,13.37,0.022,0.229,1.0,2.0,0.0,0.001,16.74,16.95,16.27,16.65,16.46,16.55,-128.7,17.11,16.85,26.07
2016-08-04 03:03:00-05:00,-4.33972,-11.089881,-4.321073,586775,20.4,0.0,-0.355,-0.102,19.43,1.753,276.2,275.4,276.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1258911.0,2.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,16.58,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.088,199.9,41.23,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.72,16.93,16.27,16.7,16.46,16.52,-128.3,17.07,16.9,26.07
2016-08-04 03:04:00-05:00,-4.33972,-11.089881,-4.321073,586776,20.4,0.0,-0.355,-0.102,19.4,1.753,276.3,275.3,276.4,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1258911.0,2.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,16.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.19,266.9,78.72,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.76,16.95,16.27,16.75,16.49,16.57,-128.0,17.11,16.85,26.07
2016-08-04 03:05:00-05:00,-4.232566,-11.089881,-4.321073,586777,20.39,0.0,-0.355,-0.102,19.41,1.753,276.2,275.2,276.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1258911.0,2.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.22,335.6,66.77,0.4,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.82,16.93,16.27,16.75,16.54,16.53,-128.0,17.09,16.85,26.07
2016-08-04 03:06:00-05:00,-4.018259,-11.089881,-4.321073,586778,20.37,0.0,-0.355,-0.102,19.4,1.753,276.2,275.2,276.3,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1258911.0,2.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,16.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.108,46.34,70.13,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.81,16.95,16.27,16.81,16.49,16.58,-127.3,17.14,16.9,26.07
2016-08-04 03:07:00-05:00,-4.018259,-11.089881,-4.2058444,586779,20.37,0.0,-0.296,-0.102,19.41,1.753,276.2,275.2,276.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1258911.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,16.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.08,66.68,66.22,0.2,3.477,2.0,-1.0,13.53,0.004,0.227,1.0,2.0,0.0,0.001,16.74,16.93,16.27,16.75,16.46,16.58,-127.7,17.12,16.85,26.07
2016-08-04 03:08:00-05:00,-4.018259,-11.089881,-4.2058444,586780,20.36,0.0,-0.355,-0.102,19.38,1.753,276.2,275.3,276.4,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1258911.0,2.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,16.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.133,346.0,48.71,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.78,16.97,16.27,16.75,16.46,16.58,-128.5,17.09,16.85,25.99
2016-08-04 03:09:00-05:00,-4.018259,-11.089881,-4.321073,586781,20.34,0.0,-0.355,-0.102,19.41,1.753,276.0,275.2,276.3,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1258911.0,2.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.62,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.09,59.03,62.35,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.97,16.27,16.75,16.46,16.58,-127.9,17.1,16.85,25.99
2016-08-04 03:10:00-05:00,-4.018259,-11.089881,-4.321073,586782,20.34,0.0,-0.355,-0.102,19.37,1.753,276.1,275.0,276.2,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1258911.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.62,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.148,320.8,59.79,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.82,16.93,16.27,16.75,16.49,16.61,-121.1,17.1,16.76,25.97
2016-08-04 03:11:00-05:00,-4.018259,-11.089881,-4.321073,586783,20.34,0.0,-0.355,-0.102,19.34,1.753,276.2,275.0,276.1,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1258911.0,2.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.153,148.4,79.88,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.79,16.95,16.35,16.75,16.54,16.68,-101.2,17.13,16.76,25.97
2016-08-04 03:12:00-05:00,-4.018259,-11.089881,-4.321073,586784,20.32,0.0,-0.332,-0.102,19.34,1.753,276.2,275.1,276.2,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1258911.0,2.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,16.65,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,148.9,51.4,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.79,16.99,16.27,16.75,16.52,16.61,-127.3,17.1,16.76,25.97
2016-08-04 03:13:00-05:00,-4.018259,-11.089881,-4.2058444,586785,20.31,0.0,-0.355,-0.102,19.32,1.753,276.1,275.2,276.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1258911.0,2.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,16.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.132,184.0,52.7,0.3,3.477,2.0,-1.0,13.33,0.004,0.228,3.0,2.0,0.0,0.001,16.76,16.97,16.27,16.72,16.46,16.58,-127.8,17.09,16.76,25.97
2016-08-04 03:14:00-05:00,-4.018259,-10.822656,-3.9753876,586786,20.31,0.0,-0.355,-0.102,19.31,1.753,276.1,275.3,276.3,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1258911.0,2.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,16.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.138,187.6,47.39,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.76,16.95,16.27,16.75,16.52,16.58,-106.1,17.12,16.76,25.97
2016-08-04 03:15:00-05:00,-4.018259,-10.689042,-3.8601587,586787,20.29,0.0,-0.355,-0.102,19.33,1.753,276.2,275.2,276.3,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1258911.0,3.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,16.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.115,87.4,60.41,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.77,16.92,16.27,16.75,16.48,16.53,-128.1,17.09,16.76,25.92
2016-08-04 03:16:00-05:00,-4.018259,-10.689042,-3.8601587,586788,20.29,0.0,-0.355,-0.102,19.34,1.753,276.2,275.1,276.2,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1258911.0,2.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,16.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.102,261.8,71.16,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.88,16.27,16.75,16.56,16.54,-128.5,17.15,16.76,25.88
2016-08-04 03:17:00-05:00,-4.018259,-10.956268,-3.8601587,586789,20.29,0.0,-0.355,-0.102,19.31,1.753,276.2,275.1,276.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1258911.0,2.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.193,337.3,23.14,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.76,16.94,16.27,16.7,16.46,16.49,-128.0,17.12,16.76,25.88
2016-08-04 03:18:00-05:00,-4.018259,-11.089881,-4.0906157,586790,20.29,0.0,-0.326,-0.102,19.32,1.753,276.1,275.3,276.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1258911.0,2.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.67,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.268,20.88,32.96,0.7,3.477,2.0,-1.0,13.19,-0.013,0.227,1.0,2.0,0.0,0.001,16.76,16.98,16.25,16.65,16.46,16.49,-128.1,17.14,16.76,25.88
2016-08-04 03:19:00-05:00,-4.018259,-11.089881,-4.321073,586791,20.27,0.0,-0.345,-0.102,19.29,1.753,276.2,275.4,276.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1258911.0,2.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,16.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.17,344.5,8.03,0.3,3.477,2.0,-1.0,13.19,0.021,0.229,1.0,2.0,0.0,0.001,16.78,16.93,16.17,16.65,16.37,16.49,-128.0,17.04,16.74,25.88
2016-08-04 03:20:00-05:00,-4.018259,-11.089881,-4.321073,586792,20.26,0.0,-0.355,-0.102,19.26,1.753,276.2,275.3,276.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1258911.0,2.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.327,332.3,20.5,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.74,16.92,16.17,16.65,16.37,16.44,-128.3,17.02,16.73,25.88
2016-08-04 03:21:00-05:00,-4.018259,-10.822656,-3.9753876,586793,20.26,0.0,-0.355,-0.102,19.23,1.753,276.1,275.3,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1258911.0,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.208,337.7,49.48,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.72,16.85,16.17,16.65,16.37,16.39,-128.4,17.03,16.76,25.88
2016-08-04 03:22:00-05:00,-4.018259,-10.689042,-3.8601587,586794,20.26,0.0,-0.355,-0.102,19.25,1.753,276.2,275.3,276.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1258911.0,2.998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,16.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.307,349.5,43.15,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.76,16.84,16.16,16.65,16.38,16.39,-127.5,16.95,16.79,25.88
2016-08-04 03:23:00-05:00,-4.018259,-10.421816,-3.8601587,586795,20.24,0.0,-0.355,-0.102,19.3,1.753,276.2,275.2,276.3,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1258911.0,2.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.258,334.6,35.96,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.74,16.84,16.17,16.65,16.44,16.44,-128.3,16.98,16.85,25.88
2016-08-04 03:24:00-05:00,-4.018259,-10.689042,-3.8601587,586796,20.24,0.0,-0.321,-0.102,19.27,1.753,276.1,275.1,276.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1258911.0,3.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.095,292.9,51.85,0.2,3.477,2.0,-1.0,13.4,0.004,0.227,3.0,2.0,0.0,0.001,16.76,16.84,16.17,16.64,16.43,16.39,-128.0,16.98,16.85,25.88
2016-08-04 03:25:00-05:00,-4.018259,-10.956268,-3.9753876,586797,20.24,0.0,-0.355,-0.102,19.25,1.753,275.9,275.3,276.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1258911.0,2.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,16.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.21,258.4,45.15,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.68,16.86,16.17,16.64,16.38,16.39,-128.0,16.93,16.79,25.81
2016-08-04 03:26:00-05:00,-4.018259,-11.089881,-3.8601587,586798,20.22,0.0,-0.355,-0.104,19.22,1.753,276.0,275.2,276.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,3.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.148,270.5,58.09,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.78,16.14,16.65,16.37,16.39,-128.7,16.95,16.76,25.78
2016-08-04 03:27:00-05:00,-4.018259,-11.089881,-3.9753876,586799,20.21,0.0,-0.355,-0.102,19.23,1.753,276.1,275.1,276.2,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1258911.0,3.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.26,300.5,16.69,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.67,16.78,16.12,16.65,16.37,16.34,-128.3,16.93,16.76,25.78
2016-08-04 03:28:00-05:00,-4.018259,-10.822656,-3.9753876,586800,20.21,0.0,-0.355,-0.102,19.19,1.753,275.8,275.1,276.2,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1258911.0,3.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.267,335.0,15.84,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.67,16.76,16.14,16.62,16.4,16.29,-127.7,16.95,16.72,25.78
2016-08-04 03:29:00-05:00,-4.018259,-10.822656,-4.0906157,586801,20.21,0.0,-0.313,-0.102,19.2,1.753,276.0,275.2,276.2,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1258911.0,3.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,16.43,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.178,334.2,14.56,0.3,3.477,2.0,-1.0,13.61,0.023,0.227,1.0,2.0,0.0,0.0,16.67,16.74,16.12,16.61,16.37,16.29,-128.7,16.95,16.74,25.76
2016-08-04 03:30:00-05:00,-4.018259,-11.089881,-4.321073,586802,20.19,0.0,-0.343,-0.102,19.21,1.753,276.2,275.2,276.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1258911.0,3.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,16.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.107,140.8,56.0,0.2,3.477,2.0,-1.0,13.26,-0.015,0.228,1.0,2.0,0.0,0.001,16.63,16.7,16.09,16.64,16.38,16.29,-128.2,16.92,16.72,25.73
2016-08-04 03:31:00-05:00,-4.018259,-11.089881,-4.2058444,586803,20.18,0.0,-0.355,-0.102,19.19,1.753,276.3,275.2,276.4,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1258911.0,3.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.125,157.8,22.4,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.58,16.67,16.17,16.56,16.28,16.29,-128.6,16.85,16.64,25.72
2016-08-04 03:32:00-05:00,-4.018259,-10.822656,-3.8601587,586804,20.18,0.0,-0.355,-0.102,19.19,1.753,276.5,275.2,276.4,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1258911.0,3.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.105,169.1,38.07,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.58,16.69,16.17,16.56,16.34,16.29,-128.1,16.95,16.66,25.68
2016-08-04 03:33:00-05:00,-4.018259,-10.689042,-3.8601587,586805,20.18,0.0,-0.355,-0.102,19.18,1.753,276.1,275.4,276.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1258911.0,3.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,182.8,13.08,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.58,16.76,16.08,16.56,16.27,16.29,-127.9,16.9,16.66,25.68
2016-08-04 03:34:00-05:00,-4.018259,-10.689042,-3.8601587,586806,20.18,0.0,-0.355,-0.102,19.2,1.753,276.1,275.4,276.5,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1258911.0,3.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.192,229.0,35.29,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.81,16.08,16.54,16.27,16.29,-128.1,16.92,16.61,25.68
2016-08-04 03:35:00-05:00,-4.018259,-10.689042,-3.8601587,586807,20.16,0.0,-0.326,-0.102,19.2,1.753,276.1,275.4,276.5,0.0,0.0,0.0,21.34,0.0,60.24,0.0,1258911.0,3.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.23,243.9,44.96,0.4,3.477,2.0,-1.0,13.41,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.81,16.08,16.56,16.34,16.29,-128.5,16.95,16.61,25.68
2016-08-04 03:36:00-05:00,-4.018259,-10.689042,-3.8601587,586808,20.15,0.0,-0.355,-0.102,19.2,1.753,276.0,275.3,276.4,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1258911.0,3.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.112,1.761,62.07,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.67,16.74,16.08,16.56,16.38,16.29,-128.3,16.87,16.66,25.68
2016-08-04 03:37:00-05:00,-4.018259,-10.689042,-3.8601587,586809,20.15,0.0,-0.355,-0.102,19.19,1.753,276.1,275.2,276.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1258911.0,3.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,16.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.435,291.8,16.24,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.67,16.81,16.08,16.59,16.38,16.29,-128.5,16.85,16.69,25.65
2016-08-04 03:38:00-05:00,-4.018259,-10.288203,-3.8601587,586810,20.14,0.0,-0.355,-0.102,19.21,1.753,275.9,275.3,276.4,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1258911.0,3.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,16.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.442,303.9,8.08,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.67,16.78,16.08,16.56,16.38,16.29,-128.3,16.85,16.76,25.59
2016-08-04 03:39:00-05:00,-4.018259,-10.288203,-3.8601587,586811,20.13,0.0,-0.355,-0.102,19.19,1.753,276.3,275.1,276.2,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1258911.0,3.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,16.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.468,308.7,6.686,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.66,16.83,16.08,16.64,16.4,16.29,-128.6,16.85,16.76,25.59
2016-08-04 03:40:00-05:00,-4.018259,-10.288203,-3.8601587,586812,20.13,0.0,-0.292,-0.104,19.19,1.753,276.2,275.0,276.1,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1258911.0,3.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.46,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.372,311.6,18.65,0.6,3.477,2.0,-1.0,13.45,0.016,0.227,1.0,2.0,0.0,0.0,16.67,16.83,16.12,16.64,16.38,16.29,-127.7,16.85,16.85,25.59
2016-08-04 03:41:00-05:00,-4.018259,-10.288203,-3.8601587,586813,20.13,0.0,-0.345,-0.102,19.15,1.753,276.0,275.1,276.2,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1258911.0,3.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,16.46,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.488,318.1,11.87,0.7,3.477,2.0,-1.0,13.3,-0.008,0.229,1.0,2.0,0.0,0.001,16.7,16.76,16.18,16.65,16.45,16.29,-128.4,16.82,16.87,25.59
2016-08-04 03:42:00-05:00,-4.018259,-10.288203,-3.8601587,586814,20.13,0.0,-0.355,-0.102,19.14,1.753,276.0,275.1,276.1,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1258911.0,3.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,16.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.665,291.6,5.602,0.8,3.478,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.74,16.81,16.16,16.65,16.45,16.29,-127.9,16.84,16.93,25.59
2016-08-04 03:43:00-05:00,-4.018259,-10.288203,-3.8601587,586815,20.12,0.0,-0.355,-0.102,19.14,1.753,275.9,275.0,276.1,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1258911.0,3.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.678,284.4,3.45,0.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.78,16.75,16.14,16.65,16.48,16.29,-128.2,16.85,16.96,25.54
2016-08-04 03:44:00-05:00,-4.018259,-10.288203,-3.7449298,586816,20.1,0.0,-0.355,-0.104,19.2,1.753,276.3,274.8,276.0,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1258911.0,3.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,16.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.453,266.3,15.26,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.77,16.81,16.17,16.68,16.52,16.34,-128.0,16.85,17.04,25.49
2016-08-04 03:45:00-05:00,-4.018259,-10.288203,-3.5144727,586817,20.1,0.0,-0.355,-0.104,19.25,1.753,275.9,274.9,276.0,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1258911.0,3.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,16.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,274.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.38,268.1,66.69,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.83,16.78,16.19,16.78,16.67,16.44,-127.9,16.85,17.04,25.49
2016-08-04 03:46:00-05:00,-4.018259,-10.288203,-3.5144727,586818,20.1,0.0,-0.34,-0.102,19.29,1.754,275.7,274.9,276.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1258911.0,3.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,16.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,274.4,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.59,284.2,7.653,0.7,3.477,2.0,-1.0,13.27,-0.012,0.227,1.0,2.0,0.0,0.001,16.88,16.83,16.21,16.84,16.7,16.49,-128.3,16.85,17.01,25.49
2016-08-04 03:47:00-05:00,-4.018259,-10.288203,-3.5144727,586819,20.09,0.0,-0.347,-0.102,19.26,1.755,275.9,274.8,275.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1258911.0,3.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.65,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,274.4,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.583,284.1,3.407,0.7,3.477,2.0,-1.0,13.27,0.02,0.228,1.0,2.0,0.0,0.001,16.86,16.83,16.17,16.84,16.72,16.49,-127.9,16.87,17.03,25.49
2016-08-04 03:48:00-05:00,-4.018259,-10.288203,-3.5144727,586820,20.08,0.0,-0.355,-0.102,19.2,1.759,275.9,274.8,276.0,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1258911.0,3.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.65,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,274.3,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.272,282.2,19.23,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.88,16.84,16.23,16.84,16.72,16.49,-128.0,16.87,17.06,25.49
2016-08-04 03:49:00-05:00,-4.018259,-10.288203,-3.7449298,586821,20.08,0.0,-0.355,-0.102,19.18,1.766,275.6,274.7,275.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1258911.0,3.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.613,279.2,7.965,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,16.84,16.2,16.86,16.76,16.49,-127.7,16.85,16.96,25.49
2016-08-04 03:50:00-05:00,-4.018259,-10.288203,-3.8601587,586822,20.08,0.0,-0.355,-0.102,19.19,1.771,275.6,274.5,275.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1258911.0,3.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.752,286.5,5.335,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.99,16.84,16.22,16.84,16.72,16.5,-127.9,16.85,17.03,25.47
2016-08-04 03:51:00-05:00,-4.018259,-10.288203,-3.6297014,586823,20.08,0.0,-0.355,-0.102,19.23,1.783,275.5,274.5,275.7,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1258911.0,3.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,16.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.713,288.5,4.946,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.99,16.84,16.36,16.84,16.72,16.57,-127.7,16.85,17.07,25.41
2016-08-04 03:52:00-05:00,-4.018259,-10.288203,-3.6297014,586824,20.08,0.0,-0.326,-0.102,19.21,1.781,275.5,274.5,275.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1258911.0,3.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.67,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.622,284.1,7.408,0.9,3.477,2.0,-1.0,13.21,-0.01,0.229,1.0,2.0,0.0,0.001,17.02,16.84,16.3,16.88,16.77,16.56,-128.3,16.85,17.19,25.4
2016-08-04 03:53:00-05:00,-4.018259,-10.288203,-3.8601587,586825,20.06,0.0,-0.355,-0.102,19.22,1.799,275.9,274.6,275.8,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1258911.0,3.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.66,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.672,273.7,5.83,0.8,3.477,2.0,-1.0,13.43,0.017,0.228,1.0,2.0,0.0,0.001,16.95,16.88,16.34,16.84,16.71,16.55,-127.7,16.88,17.06,25.4
2016-08-04 03:54:00-05:00,-4.018259,-10.288203,-3.8601587,586826,20.05,0.0,-0.355,-0.102,19.17,1.864,275.9,274.9,276.1,0.0,0.0,0.0,21.42,0.0,60.13,0.0,1258911.0,3.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,16.61,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,274.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.632,278.1,8.22,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.94,16.84,16.34,16.84,16.8,16.57,-128.0,16.85,17.08,25.4
2016-08-04 03:55:00-05:00,-4.018259,-10.288203,-3.8601587,586827,20.05,0.0,-0.355,-0.102,19.19,1.885,276.1,275.1,276.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1258911.0,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,16.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.297,275.3,17.89,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.94,16.84,16.22,16.86,16.77,16.49,-128.2,16.85,17.04,25.38
2016-08-04 03:56:00-05:00,-4.018259,-10.5554285,-3.8601587,586828,20.05,0.0,-0.355,-0.102,19.17,1.889,276.2,275.0,276.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1258911.0,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.62,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.128,206.6,34.44,0.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.88,16.88,16.24,16.84,16.72,16.49,-128.4,16.83,16.97,25.4
2016-08-04 03:57:00-05:00,-4.018259,-10.822656,-3.8601587,586829,20.05,0.0,-0.355,-0.102,19.16,1.928,276.2,275.0,276.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1258911.0,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,16.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.09,114.3,47.78,0.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.79,16.88,16.24,16.76,16.59,16.47,-128.2,16.76,16.98,25.3
2016-08-04 03:58:00-05:00,-4.018259,-11.089881,-3.9753876,586830,20.04,0.0,-0.326,-0.102,19.15,1.976,276.2,275.1,276.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1258911.0,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,16.59,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.183,180.6,45.92,0.3,3.477,2.0,-1.0,13.35,0.003,0.228,1.0,2.0,0.0,0.001,16.71,16.84,16.23,16.65,16.59,16.44,-128.4,16.85,16.85,25.3
2016-08-04 03:59:00-05:00,-4.018259,-11.089881,-3.8601587,586831,20.02,0.0,-0.355,-0.102,19.15,2.02,276.3,275.2,276.4,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1258911.0,3.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,16.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.138,196.3,83.5,0.3,3.477,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.72,16.84,16.22,16.67,16.48,16.45,-128.0,16.85,16.84,25.3
