TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 04:00:00-05:00,-4.018259,-11.089881,-3.8601587,586832,20.02,0.0,-0.355,-0.102,19.16,2.022,276.5,275.1,276.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1258911.0,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,16.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.105,232.6,51.31,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.75,16.84,16.24,16.69,16.54,16.39,-128.6,16.85,16.85,25.3
2016-08-04 04:01:00-05:00,-4.018259,-11.089881,-3.9753876,586833,20.02,0.0,-0.355,-0.102,19.19,2.022,275.9,275.1,276.2,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1258911.0,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,16.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.092,290.4,69.43,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.64,16.84,16.24,16.65,16.54,16.39,-128.3,16.85,16.79,25.3
2016-08-04 04:02:00-05:00,-4.018259,-11.089881,-4.321073,586834,20.02,0.0,-0.355,-0.104,19.17,2.022,275.8,275.0,276.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1258911.0,3.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,274.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.072,346.3,72.4,0.1,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.71,16.84,16.23,16.62,16.5,16.36,-128.1,16.85,16.8,25.3
2016-08-04 04:03:00-05:00,-4.33972,-11.089881,-4.321073,586835,20.01,0.0,-0.317,-0.102,19.17,2.023,276.0,274.8,276.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,3.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,16.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.092,268.6,24.2,0.2,3.477,2.0,-1.0,13.66,0.025,0.227,1.0,2.0,0.0,0.0,16.73,16.84,16.26,16.56,16.43,16.38,-128.1,16.85,16.77,25.3
2016-08-04 04:04:00-05:00,-4.33972,-11.089881,-4.321073,586836,20.0,0.0,-0.343,-0.102,19.17,2.072,275.9,274.9,276.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1258911.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,16.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.16,271.0,14.41,0.3,3.477,2.0,-1.0,13.2,-0.019,0.229,1.0,2.0,0.0,0.001,16.67,16.84,16.13,16.56,16.51,16.29,-128.3,16.85,16.68,25.2
2016-08-04 04:05:00-05:00,-4.33972,-11.089881,-4.321073,586837,20.0,0.0,-0.355,-0.106,19.16,2.172,275.7,274.7,275.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1258911.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,16.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.117,243.7,29.39,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.63,16.83,16.16,16.54,16.46,16.29,-128.4,16.85,16.66,25.22
2016-08-04 04:06:00-05:00,-4.33972,-11.089881,-4.321073,586838,20.0,0.0,-0.355,-0.104,19.15,2.277,275.5,274.6,275.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1258911.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,16.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.085,36.99,85.0,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.76,16.13,16.54,16.44,16.29,-128.0,16.78,16.59,25.2
2016-08-04 04:07:00-05:00,-4.33972,-11.089881,-4.321073,586839,19.97,0.0,-0.355,-0.102,19.13,2.3,275.8,274.5,275.7,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1258911.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,16.45,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.11,224.6,28.99,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.6,16.75,16.02,16.48,16.38,16.29,-128.1,16.76,16.57,25.2
2016-08-04 04:08:00-05:00,-4.33972,-11.089881,-4.321073,586840,19.97,0.0,-0.355,-0.102,19.12,2.465,275.4,274.8,275.9,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1258911.0,3.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,16.42,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.257,259.6,17.98,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.57,16.75,16.03,16.49,16.37,16.26,-128.0,16.76,16.6,25.24
2016-08-04 04:09:00-05:00,-4.33972,-11.089881,-4.321073,586841,19.97,0.0,-0.3,-0.102,19.1,2.566,275.7,274.5,275.7,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1258911.0,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.08,311.7,39.99,0.2,3.477,2.0,-1.0,13.21,-0.023,0.227,1.0,2.0,0.0,0.001,16.52,16.75,16.05,16.49,16.33,16.23,-127.9,16.76,16.47,25.22
2016-08-04 04:10:00-05:00,-4.33972,-11.089881,-4.321073,586842,19.97,0.0,-0.355,-0.102,19.1,2.763,275.5,274.6,275.8,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1258911.0,4.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,16.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.093,314.0,27.49,0.3,3.477,2.0,-1.0,13.21,0.03,0.229,1.0,2.0,0.0,0.001,16.54,16.75,16.03,16.51,16.32,16.2,-128.5,16.76,16.52,25.24
2016-08-04 04:11:00-05:00,-4.33972,-11.089881,-4.321073,586843,19.97,0.0,-0.355,-0.102,19.06,2.927,275.5,274.3,275.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1258911.0,4.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,16.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.193,282.4,28.83,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.75,16.02,16.6,16.31,16.2,-128.2,16.76,16.52,25.22
2016-08-04 04:12:00-05:00,-4.33972,-11.089881,-4.321073,586844,19.96,0.0,-0.355,-0.106,19.07,3.159,275.6,274.2,275.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1258911.0,4.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,16.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.2,289.1,29.34,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.59,16.75,16.0,16.48,16.32,16.2,-127.9,16.76,16.5,25.17
2016-08-04 04:13:00-05:00,-4.33972,-11.089881,-4.321073,586845,19.94,0.0,-0.355,-0.102,19.07,3.447,275.4,274.3,275.5,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1258911.0,4.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,16.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.138,323.5,12.88,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.56,16.73,16.15,16.62,16.3,16.2,-106.4,16.76,16.54,25.14
2016-08-04 04:14:00-05:00,-4.232566,-11.089881,-4.321073,586846,19.94,0.0,-0.355,-0.102,19.05,3.734,275.4,274.3,275.5,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1258911.0,4.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.312,313.5,12.61,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.56,16.7,16.15,16.6,16.22,16.21,-128.0,16.76,16.52,25.11
2016-08-04 04:15:00-05:00,-4.018259,-10.956268,-4.0906157,586847,19.94,0.0,-0.309,-0.102,19.01,4.147,275.3,274.5,275.6,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1258911.0,5.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.375,321.7,13.67,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.49,16.75,16.15,16.56,16.21,16.23,-127.5,16.76,16.58,25.14
2016-08-04 04:16:00-05:00,-4.018259,-10.421816,-3.8601587,586848,19.94,0.0,-0.355,-0.102,18.97,4.607,275.7,274.3,275.4,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1258911.0,5.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.31,328.4,9.47,0.5,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.56,16.7,16.12,16.56,16.21,16.2,-128.2,16.76,16.63,25.11
2016-08-04 04:17:00-05:00,-4.018259,-10.288203,-3.8601587,586849,19.93,0.0,-0.355,-0.102,18.98,5.183,275.3,274.3,275.4,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1258911.0,6.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,16.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.347,332.0,7.419,0.5,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.5,16.68,16.16,16.56,16.23,16.26,-128.1,16.76,16.68,25.11
2016-08-04 04:18:00-05:00,-4.018259,-10.288203,-3.7449298,586850,19.92,0.0,-0.355,-0.104,19.01,5.905,275.4,274.2,275.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1258911.0,6.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,16.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.338,330.9,6.759,0.6,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.54,16.75,16.21,16.61,16.29,16.29,-127.8,16.77,16.78,25.14
2016-08-04 04:19:00-05:00,-3.803952,-10.288203,-3.5144727,586851,19.92,0.0,-0.355,-0.102,19.0,6.766,275.3,274.2,275.4,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1258911.0,7.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,16.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.358,334.6,7.189,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.54,16.75,16.21,16.64,16.32,16.29,-127.5,16.85,16.82,25.15
2016-08-04 04:20:00-05:00,-3.589645,-10.020977,-3.5144727,586852,19.92,0.0,-0.334,-0.102,19.0,7.781,275.2,274.5,275.6,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1258911.0,8.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,16.45,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.402,314.2,5.599,0.5,3.477,2.0,-1.0,13.33,0.008,0.227,1.0,2.0,0.0,0.0,16.64,16.8,16.29,16.72,16.4,16.34,-79.22,16.85,16.86,25.11
2016-08-04 04:21:00-05:00,-3.589645,-9.753751,-3.5144727,586853,19.92,0.0,-0.355,-0.102,19.02,8.96,275.6,274.3,275.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1258911.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.47,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.245,326.6,25.54,0.5,3.477,2.0,-1.0,13.23,-0.001,0.23,1.0,2.0,0.0,0.001,16.65,16.84,16.31,16.75,16.49,16.39,-127.6,16.95,16.9,25.11
2016-08-04 04:22:00-05:00,-3.3753376,-9.753751,-3.5144727,586854,19.92,0.0,-0.355,-0.102,19.03,10.33,275.4,274.3,275.5,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1258911.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.52,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.08,276.0,54.76,0.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.72,16.93,16.42,16.84,16.53,16.47,-127.1,17.01,16.93,25.1
2016-08-04 04:23:00-05:00,-3.268184,-9.753751,-3.5144727,586855,19.92,0.0,-0.355,-0.102,19.01,11.88,275.2,274.3,275.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,12.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.117,327.0,44.0,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.77,16.94,16.45,16.85,16.51,16.54,-106.1,17.04,17.05,25.04
2016-08-04 04:24:00-05:00,-3.268184,-9.753751,-3.5144727,586856,19.92,0.0,-0.355,-0.106,19.02,13.67,275.3,274.2,275.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1258911.0,14.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,16.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.208,332.5,25.77,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.84,17.04,16.53,16.93,16.56,16.58,-127.6,17.11,17.05,25.01
2016-08-04 04:25:00-05:00,-3.268184,-9.753751,-3.5144727,586857,19.91,0.0,-0.355,-0.102,19.03,15.75,275.4,274.3,275.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1258911.0,16.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,16.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.377,344.3,12.54,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,17.04,16.53,16.91,16.58,16.58,-127.3,17.14,17.13,25.04
2016-08-04 04:26:00-05:00,-3.268184,-9.486525,-3.5144727,586858,19.9,0.0,-0.33,-0.102,19.04,18.21,275.2,274.3,275.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1258911.0,18.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.36,352.9,8.75,0.5,3.475,2.0,-1.0,13.34,0.007,0.227,3.0,2.0,0.0,0.001,16.94,17.13,16.61,17.03,16.62,16.68,-101.1,17.16,17.15,25.03
2016-08-04 04:27:00-05:00,-3.268184,-9.352912,-3.2840157,586859,19.89,0.0,-0.355,-0.102,19.04,21.15,275.3,274.3,275.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,21.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.36,342.8,9.69,0.5,3.477,2.0,-1.0,13.34,0.002,0.229,3.0,2.0,0.0,0.001,16.94,17.15,16.63,17.03,16.67,16.76,-105.3,17.23,17.23,25.03
2016-08-04 04:28:00-05:00,-3.268184,-9.352912,-3.1687868,586860,19.89,0.0,-0.355,-0.102,19.01,24.66,275.3,274.3,275.4,0.0,0.0,0.0,21.47,0.0,60.24,0.0,1258911.0,24.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,16.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.357,3.684,15.48,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.02,17.23,16.7,17.07,16.72,16.77,-101.0,17.27,17.24,25.02
2016-08-04 04:29:00-05:00,-3.268184,-9.352912,-3.1687868,586861,19.89,0.0,-0.355,-0.104,19.02,28.88,275.3,274.1,275.3,0.0,0.0,0.0,21.34,0.0,60.24,0.0,1258911.0,29.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,16.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.348,15.24,7.192,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,16.71,17.07,16.7,16.82,-127.3,17.33,17.24,24.99
2016-08-04 04:30:00-05:00,-3.268184,-9.352912,-3.1687868,586862,19.9,0.0,-0.355,-0.106,19.03,33.81,275.1,274.0,275.2,0.0,0.0,0.0,21.47,0.0,60.17,0.0,1258911.0,33.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,16.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,273.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.32,355.2,29.59,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.32,16.72,17.09,16.71,16.87,-52.81,17.33,17.34,24.99
2016-08-04 04:31:00-05:00,-3.268184,-9.352912,-3.1687868,586863,19.91,0.0,-0.355,-0.102,19.05,39.39,274.9,273.9,275.1,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1258911.0,39.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.6,273.9,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.322,347.0,39.81,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.09,17.32,16.77,17.09,16.8,16.9,-9.33,17.41,17.34,24.95
2016-08-04 04:32:00-05:00,-3.268184,-9.352912,-3.1687868,586864,19.92,0.0,-0.326,-0.102,19.05,45.59,275.2,273.6,274.8,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1258911.0,45.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.1,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.402,16.61,12.96,0.6,3.475,2.0,-1.0,13.26,-0.011,0.228,1.0,2.0,0.0,0.001,17.16,17.34,16.83,17.17,16.93,16.97,-79.43,17.43,17.42,24.94
2016-08-04 04:33:00-05:00,-3.268184,-9.352912,-3.1687868,586865,19.92,0.0,-0.355,-0.102,19.09,52.39,274.8,273.6,274.8,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1258911.0,52.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.33,355.7,32.59,0.7,3.477,2.0,-1.0,13.51,0.019,0.228,3.0,2.0,0.0,0.001,17.23,17.41,16.87,17.25,16.95,17.03,-127.7,17.44,17.43,24.93
2016-08-04 04:34:00-05:00,-3.268184,-9.352912,-3.1687868,586866,19.92,0.0,-0.355,-0.102,19.09,59.88,274.8,273.7,274.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1258911.0,60.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.001,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.287,11.98,29.94,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.42,16.93,17.28,16.97,17.06,-127.2,17.52,17.47,24.93
2016-08-04 04:35:00-05:00,-3.268184,-9.352912,-3.1687868,586867,19.92,0.0,-0.355,-0.104,19.12,68.08,274.8,273.8,275.0,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1258911.0,68.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,273.6,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.265,14.64,22.29,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.3,17.42,16.91,17.26,17.01,17.08,-98.5,17.52,17.48,24.95
2016-08-04 04:36:00-05:00,-3.268184,-9.352912,-3.1687868,586868,19.92,0.0,-0.355,-0.104,19.13,77.04,275.8,274.2,275.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1258911.0,77.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,272.8,273.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.34,25.63,21.82,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.31,17.47,16.91,17.26,17.04,17.13,-127.2,17.52,17.53,24.91
2016-08-04 04:37:00-05:00,-3.268184,-9.352912,-3.1687868,586869,19.92,0.0,-0.355,-0.102,19.15,86.7,275.6,274.5,275.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1258911.0,86.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.008,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.27,43.64,37.38,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.31,17.52,16.93,17.33,17.02,17.19,-127.2,17.62,17.52,24.91
2016-08-04 04:38:00-05:00,-3.268184,-9.352912,-3.1687868,586870,19.92,0.0,-0.321,-0.102,19.15,96.9,275.6,274.6,275.8,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1258911.0,97.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.428,41.42,15.47,0.7,3.477,2.0,-1.0,13.2,-0.006,0.228,1.0,2.0,0.0,0.001,17.32,17.52,17.01,17.39,17.02,17.22,-127.1,17.62,17.53,24.91
2016-08-04 04:39:00-05:00,-3.268184,-9.219298,-3.1687868,586871,19.92,0.0,-0.355,-0.102,19.19,107.7,275.7,274.5,275.7,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1258911.0,108.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.292,51.86,22.82,0.5,3.477,2.0,-1.0,13.51,0.014,0.228,3.0,2.0,0.0,0.001,17.32,17.52,16.99,17.37,17.11,17.25,-105.3,17.62,17.53,24.91
2016-08-04 04:40:00-05:00,-3.268184,-9.352912,-3.1687868,586872,19.93,0.0,-0.355,-0.102,19.22,119.1,275.6,274.6,275.8,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1258911.0,119.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.008,0.005,0.005,0.0,0.0,0.001,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.463,29.87,43.85,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.36,17.52,16.99,17.36,17.14,17.25,-127.0,17.71,17.53,24.91
2016-08-04 04:41:00-05:00,-3.268184,-9.352912,-3.1687868,586873,19.94,0.0,-0.355,-0.104,19.2,131.1,275.7,274.3,275.5,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1258911.0,131.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.006,0.009,0.006,0.005,0.0,0.0,0.001,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.18,73.21,57.09,0.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.99,17.41,17.11,17.25,-127.1,17.71,17.53,24.91
2016-08-04 04:42:00-05:00,-3.268184,-9.352912,-3.1687868,586874,19.94,0.0,-0.355,-0.102,19.2,143.7,275.6,274.3,275.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1258911.0,144.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,17.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.15,205.4,79.57,0.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.53,17.02,17.48,17.14,17.25,-127.2,17.71,17.53,24.91
2016-08-04 04:43:00-05:00,-3.268184,-9.352912,-3.1687868,586875,19.94,0.0,-0.355,-0.102,19.18,156.9,275.6,274.4,275.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1258911.0,157.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,17.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.005,0.001,0.0,0.001,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.162,3.203,40.18,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.58,17.01,17.46,17.1,17.25,-127.2,17.71,17.59,24.93
2016-08-04 04:44:00-05:00,-3.268184,-9.352912,-3.1687868,586876,19.94,0.0,-0.288,-0.102,19.24,170.2,275.5,274.3,275.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1258911.0,171.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.006,0.008,0.006,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.212,354.1,38.19,0.4,3.477,2.0,-1.0,13.39,0.004,0.228,1.0,2.0,0.0,0.001,17.42,17.61,16.96,17.47,17.12,17.25,-126.8,17.71,17.61,24.91
2016-08-04 04:45:00-05:00,-3.268184,-9.352912,-3.1687868,586877,19.94,0.0,-0.355,-0.102,19.26,183.3,275.6,274.3,275.5,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1258911.0,184.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.19,0.066,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.001,0.004,0.007,0.008,0.005,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.098,149.6,52.89,0.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.61,17.03,17.51,17.1,17.25,-126.7,17.71,17.63,24.91
2016-08-04 04:46:00-05:00,-3.268184,-9.352912,-3.1687868,586878,19.95,0.0,-0.355,-0.102,19.25,196.1,276.1,274.8,276.0,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1258911.0,197.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.16,0.165,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.6,274.8,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.002,0.002,0.006,0.007,0.005,0.006,0.001,0.0,0.0,0.001,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.105,289.8,64.51,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.61,17.01,17.5,17.12,17.24,-126.7,17.71,17.54,24.93
2016-08-04 04:47:00-05:00,-3.268184,-9.352912,-3.1687868,586879,19.97,0.0,-0.355,-0.106,19.26,208.4,275.9,274.8,276.0,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1258911.0,209.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.16,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.002,0.003,0.005,0.008,0.005,0.006,0.001,0.0,0.001,0.001,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.173,302.9,23.2,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.59,17.01,17.45,17.11,17.17,-126.9,17.67,17.53,24.86
2016-08-04 04:48:00-05:00,-3.268184,-9.352912,-3.1687868,586880,19.97,0.0,-0.355,-0.102,19.26,220.1,276.0,274.7,275.9,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1258911.0,221.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.16,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,274.3,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.005,0.002,0.003,0.007,0.007,0.005,0.006,0.001,0.0,0.001,0.002,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.067,321.7,56.0,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.53,17.01,17.5,17.1,17.18,-126.8,17.68,17.53,24.91
2016-08-04 04:49:00-05:00,-3.268184,-9.352912,-3.2840157,586881,19.97,0.0,-0.324,-0.102,19.25,231.1,276.0,274.9,276.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1258911.0,232.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,17.16,0.221,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,274.6,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.001,0.002,0.007,0.008,0.005,0.006,0.001,0.0,0.001,0.002,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.187,277.2,26.05,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.53,17.01,17.46,17.09,17.16,-126.3,17.62,17.51,24.91
2016-08-04 04:50:00-05:00,-3.268184,-9.352912,-3.1687868,586882,19.97,0.0,-0.343,-0.104,19.29,241.4,275.9,274.8,276.0,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1258911.0,242.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.17,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,274.3,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.006,0.001,0.002,0.009,0.007,0.005,0.005,0.001,0.0,0.0,0.002,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.402,320.4,13.3,0.5,3.477,2.0,-1.0,13.33,0.005,0.228,3.0,2.0,0.0,0.001,17.42,17.52,16.99,17.37,17.09,17.16,-127.2,17.62,17.5,24.91
2016-08-04 04:51:00-05:00,-3.268184,-9.352912,-3.1687868,586883,19.97,0.0,-0.355,-0.102,19.28,251.0,276.1,275.0,276.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1258911.0,252.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.17,0.285,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.007,0.0,0.001,0.008,0.006,0.005,0.005,0.002,0.0,0.0,0.002,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.405,335.7,25.91,0.6,3.477,2.0,-1.0,13.66,0.003,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.99,17.41,17.11,17.16,-127.1,17.62,17.51,24.9
2016-08-04 04:52:00-05:00,-3.268184,-9.352912,-3.1687868,586884,19.97,0.0,-0.307,-0.102,19.31,259.9,275.9,274.9,276.1,0.0,0.0,0.0,21.64,0.0,60.19,0.0,1258911.0,261.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.17,0.341,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.7,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.008,0.007,0.005,0.005,0.002,0.0,0.0,0.002,0.002,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.418,353.7,15.33,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.47,17.52,16.94,17.46,17.1,17.16,-119.4,17.62,17.51,24.86
2016-08-04 04:53:00-05:00,-3.268184,-9.352912,-3.1687868,586885,19.97,0.0,-0.135,-0.104,19.31,268.0,276.4,274.9,276.1,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1258911.0,269.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.16,0.379,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.008,0.0,0.0,0.008,0.006,0.005,0.004,0.002,0.0,0.0,0.002,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.328,304.8,21.27,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.44,17.52,17.01,17.39,17.09,17.16,-100.7,17.62,17.52,24.85
2016-08-04 04:54:00-05:00,-3.268184,-9.352912,-3.1687868,586886,19.99,0.0,-0.102,-0.102,19.31,275.4,276.1,274.9,276.1,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1258911.0,276.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.13,0.435,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.009,0.0,0.0,0.01,0.006,0.006,0.004,0.002,0.0,0.0,0.003,0.002,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.255,329.8,21.62,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.5,16.91,17.36,17.09,17.14,-126.9,17.55,17.51,24.82
2016-08-04 04:55:00-05:00,-3.268184,-9.352912,-3.1687868,586887,20.0,0.0,-0.095,-0.104,19.33,282.3,276.0,275.0,276.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1258911.0,283.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.15,0.567,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.009,-0.001,0.0,0.01,0.005,0.006,0.005,0.003,0.0,0.0,0.003,0.001,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,308.2,34.37,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.45,16.88,17.41,17.1,17.08,-126.2,17.52,17.51,24.85
2016-08-04 04:56:00-05:00,-3.268184,-9.352912,-3.1687868,586888,20.0,0.0,0.127,-0.102,19.36,288.6,276.2,275.0,276.3,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1258911.0,290.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.11,0.633,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.01,-0.001,0.0,0.011,0.005,0.006,0.004,0.003,0.0,0.0,0.003,0.001,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,242.9,58.15,0.3,3.477,2.0,-1.0,13.3,-0.008,0.228,1.0,2.0,0.0,0.001,17.42,17.48,16.91,17.38,17.07,17.06,-126.5,17.52,17.43,24.82
2016-08-04 04:57:00-05:00,-3.268184,-9.352912,-3.1687868,586889,20.0,0.0,0.152,-0.102,19.37,294.5,276.3,275.0,276.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1258911.0,296.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.1,0.703,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.01,-0.001,-0.001,0.011,0.004,0.005,0.004,0.003,0.0,0.0,0.003,0.001,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.358,258.6,14.42,0.5,3.477,2.0,-1.0,13.65,0.016,0.228,3.0,2.0,0.0,0.0,17.42,17.42,16.83,17.27,17.04,17.06,-126.7,17.52,17.38,24.82
2016-08-04 04:58:00-05:00,-3.268184,-9.352912,-3.1687868,586890,20.0,0.0,0.169,-0.102,19.38,300.0,276.1,275.0,276.3,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1258911.0,301.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.05,0.781,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.011,-0.002,-0.001,0.012,0.003,0.005,0.005,0.003,-0.001,0.0,0.004,0.001,0.001,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.117,317.0,35.92,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.43,16.84,17.27,16.97,17.06,-126.5,17.52,17.4,24.82
2016-08-04 04:59:00-05:00,-3.268184,-9.352912,-3.1687868,586891,20.01,0.0,0.381,-0.102,19.43,305.2,276.1,275.2,276.5,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1258911.0,306.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.02,0.938,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.012,-0.003,-0.002,0.013,0.002,0.006,0.004,0.004,-0.001,-0.001,0.004,0.001,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.182,342.0,32.41,0.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.31,17.42,16.8,17.28,16.96,16.99,-52.49,17.52,17.4,24.82
2016-08-04 05:00:00-05:00,-2.9467232,-9.352912,-3.1687868,586892,20.01,0.0,0.442,-0.104,19.45,310.1,276.3,275.1,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1258911.0,311.7,0.0,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,17.0,1.064,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.012,-0.002,-0.002,0.014,0.002,0.005,0.004,0.004,-0.001,-0.001,0.004,0.001,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.14,268.7,101.0,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.42,16.83,17.29,16.98,16.97,-52.65,17.51,17.35,24.82
2016-08-04 05:01:00-05:00,-2.9467232,-9.085686,-3.1687868,586893,20.02,0.0,0.706,-0.102,19.44,315.0,276.3,274.9,276.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1258911.0,316.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.99,1.189,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.014,-0.003,-0.003,0.016,0.001,0.005,0.003,0.004,-0.001,-0.001,0.005,0.0,0.002,0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.188,314.6,23.5,0.4,3.477,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,17.32,17.42,16.74,17.29,16.94,16.97,-105.3,17.51,17.3,24.82
2016-08-04 05:02:00-05:00,-2.9467232,-8.952073,-2.8231013,586894,20.02,0.0,0.865,-0.104,19.5,320.6,275.9,274.7,276.0,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1258911.0,322.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.99,1.478,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,274.7,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.017,-0.004,-0.004,0.018,0.0,0.006,0.001,0.005,-0.001,-0.001,0.006,0.0,0.002,0.0,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.143,332.2,37.33,0.4,3.477,2.0,-1.0,13.27,0.002,0.228,1.0,2.0,0.0,0.001,17.31,17.42,16.82,17.26,16.94,16.97,-77.87,17.52,17.34,24.82
2016-08-04 05:03:00-05:00,-2.6252627,-8.952073,-2.3621867,586895,20.02,0.0,1.159,-0.102,19.51,326.4,275.6,274.6,275.8,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1258911.0,328.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,16.99,1.854,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.021,-0.005,-0.006,0.021,-0.001,0.007,-0.003,0.007,-0.002,-0.002,0.007,0.0,0.002,-0.001,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.062,293.8,36.54,0.1,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.26,17.42,16.82,17.24,16.98,16.97,-78.44,17.52,17.25,24.82
2016-08-04 05:04:00-05:00,-2.4109554,-8.8184595,-2.0165007,586896,20.02,0.0,1.446,-0.042,19.46,331.5,275.6,274.6,275.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1258911.0,333.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,17.0,2.263,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1214083.0,47080.0,111208.0,1.0,0.772,0.531,0.842,0.026,-0.007,-0.008,0.024,-0.004,0.007,-0.006,0.008,-0.002,-0.003,0.008,-0.001,0.002,-0.002,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.117,278.9,13.93,0.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.21,17.39,16.82,17.23,16.93,16.97,-105.6,17.51,17.19,24.77
2016-08-04 05:05:00-05:00,-1.8751875,-8.284008,-1.5555863,586897,20.02,0.0,1.778,0.315,19.46,335.4,275.7,274.3,275.6,0.0,0.0,0.0,96.7,0.0,60.15,0.0,1258911.0,337.5,0.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,17.0,2.712,1.473,1.537,1.515,60.0,59.9,62.9,0.0,273.8,273.0,274.0,-0.044,-1.182,1.186,582.0,1214083.0,47080.0,111208.0,0.871,0.772,0.531,0.842,0.033,-0.005,-0.006,0.032,-0.003,0.01,-0.008,0.011,-0.002,-0.002,0.011,-0.001,0.003,-0.003,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.227,216.1,40.29,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.29,17.42,16.78,17.24,16.95,16.97,-100.1,17.52,17.16,24.75
2016-08-04 05:06:00-05:00,-1.5537269,-7.8831687,-1.3251292,586898,20.02,0.0,2.193,0.793,19.52,322.5,275.4,274.4,275.7,0.0,0.0,0.0,325.2,-1.066,60.14,0.0,1258911.0,324.3,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.0,3.207,10.07,10.97,11.31,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.332,-8.37,8.38,582.0,1214083.0,47080.0,111208.0,0.04,0.772,0.531,0.842,0.118,0.112,0.111,0.146,0.093,0.111,0.066,0.037,0.034,0.034,0.045,0.028,0.034,0.02,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.083,340.4,83.7,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.42,16.85,17.26,16.96,16.97,-105.4,17.51,17.2,24.75
2016-08-04 05:07:00-05:00,-1.4465733,-7.6159425,-0.97944325,586899,20.02,0.0,2.653,1.37,19.54,324.4,275.5,274.4,275.7,0.0,0.0,0.0,327.3,-1.013,60.15,0.0,1258911.0,326.5,0.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.02,3.679,9.92,10.94,11.33,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.31,-8.31,8.31,582.0,1214083.0,47080.0,111208.0,0.038,0.772,0.531,0.842,0.151,0.152,0.145,0.184,0.131,0.145,0.086,0.047,0.047,0.045,0.058,0.041,0.045,0.027,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.09,172.0,45.71,0.2,3.477,2.0,-1.0,13.3,-0.016,0.227,1.0,2.0,0.0,0.001,17.31,17.42,16.77,17.24,17.07,16.97,-100.8,17.51,17.19,24.74
2016-08-04 05:08:00-05:00,-1.017959,-7.215103,-0.51852876,586900,20.03,0.0,3.055,1.729,19.53,325.4,275.5,274.4,275.7,0.0,0.0,0.0,327.8,-0.836,60.15,0.0,1258911.0,327.1,0.001,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.07,4.172,9.73,10.84,11.32,60.0,59.9,62.9,0.0,273.2,273.0,274.0,-0.262,-8.2,8.2,582.0,1214083.0,47080.0,111208.0,0.032,0.772,0.531,0.842,0.183,0.197,0.186,0.225,0.163,0.184,0.114,0.058,0.062,0.058,0.071,0.051,0.058,0.036,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.248,240.2,30.65,0.5,3.473,2.0,-1.0,13.3,0.024,0.229,3.0,2.0,0.0,0.001,17.31,17.42,16.82,17.24,17.03,17.05,-127.5,17.51,17.19,24.72
2016-08-04 05:09:00-05:00,-0.58934474,-7.0814905,0.05761421,586901,20.04,0.0,3.512,2.267,19.61,327.9,275.5,274.7,276.0,0.0,0.0,0.0,329.7,-0.096,60.15,0.0,1258911.0,329.4,0.038,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.09,4.733,9.69,10.82,11.29,60.0,59.9,62.9,0.0,273.9,273.0,274.0,-0.2,-8.19,8.19,582.0,1214083.0,47080.0,111208.0,0.024,0.772,0.531,0.842,0.211,0.221,0.215,0.265,0.188,0.207,0.133,0.067,0.07,0.068,0.084,0.059,0.066,0.042,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.095,25.6,91.1,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.34,17.45,16.8,17.28,17.1,17.06,-127.1,17.52,17.25,24.72
2016-08-04 05:10:00-05:00,0.053576697,-6.680651,0.63375735,586902,20.05,0.0,4.038,2.867,19.52,330.5,275.9,274.8,276.0,0.0,0.0,0.0,332.9,0.693,60.14,0.0,1258911.0,332.1,0.222,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.09,5.28,9.65,10.84,11.27,60.0,59.9,62.9,0.0,274.0,273.0,274.0,-0.133,-8.18,8.18,582.0,1214083.0,47080.0,111208.0,0.015,0.772,0.531,0.842,0.242,0.268,0.249,0.298,0.22,0.248,0.154,0.078,0.085,0.079,0.095,0.07,0.079,0.049,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.223,284.8,65.09,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.5,16.88,17.31,17.1,17.06,-127.1,17.52,17.33,24.72
2016-08-04 05:11:00-05:00,0.5893447,-6.012586,1.2099004,586903,20.04,0.0,4.59,3.415,19.54,335.2,280.3,279.0,280.2,0.0,0.0,0.0,337.0,0.866,60.14,0.0,1258911.0,336.0,0.279,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.11,5.848,9.79,10.96,11.26,60.0,59.9,62.9,0.0,277.8,277.7,278.8,-0.097,-8.42,8.43,582.0,1214083.0,47080.0,111208.0,0.01,0.772,0.531,0.842,0.246,0.27,0.254,0.3,0.222,0.25,0.156,0.08,0.087,0.081,0.097,0.071,0.081,0.05,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.387,336.4,19.2,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.92,17.34,17.11,17.11,-127.1,17.55,17.32,24.72
2016-08-04 05:12:00-05:00,1.0179589,-5.478134,1.6708149,586904,20.05,0.0,5.127,3.966,19.59,339.3,280.6,279.5,280.7,0.0,0.0,0.0,342.2,0.839,60.15,0.0,1258911.0,340.9,0.274,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.13,6.357,9.93,11.01,11.26,60.0,59.9,62.9,0.0,278.0,278.0,279.0,-0.079,-8.52,8.52,582.0,1214083.0,47081.0,111208.0,0.007,0.772,0.531,0.842,0.247,0.253,0.236,0.304,0.214,0.239,0.147,0.081,0.082,0.076,0.099,0.069,0.077,0.047,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.287,328.1,61.37,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.89,17.36,17.1,17.16,-126.6,17.59,17.43,24.72
2016-08-04 05:13:00-05:00,1.5537268,-4.8100686,2.2469578,586905,20.05,0.0,5.838,4.77,19.62,341.1,280.4,279.6,280.8,0.171,0.0,0.0,343.4,0.881,60.15,0.0,1258911.0,342.8,0.288,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.16,6.902,9.93,11.0,11.22,60.0,59.9,62.9,0.0,278.0,278.0,279.0,-0.032,-8.51,8.51,582.0,1214083.0,47081.0,111208.0,0.001,0.772,0.531,0.842,0.264,0.272,0.261,0.327,0.229,0.257,0.162,0.087,0.088,0.084,0.107,0.074,0.084,0.052,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.443,9.57,8.47,0.6,3.475,2.0,-1.0,13.34,0.004,0.228,3.0,2.0,0.0,0.001,17.42,17.55,17.01,17.34,17.1,17.16,-30.66,17.62,17.45,24.72
2016-08-04 05:14:00-05:00,2.1966484,-4.142004,2.9383297,586906,20.05,0.0,6.134,5.231,19.61,339.7,280.6,279.3,280.5,0.342,0.0,0.0,342.7,1.051,60.15,0.0,1258911.0,342.0,0.347,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.17,7.535,9.64,10.92,11.21,60.0,59.9,62.9,0.0,278.0,278.0,279.0,0.076,-8.33,8.34,582.0,1214083.0,47081.0,111208.0,-0.012,0.772,0.531,0.842,0.342,0.369,0.35,0.424,0.316,0.341,0.219,0.113,0.12,0.114,0.14,0.103,0.112,0.071,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.258,341.2,27.25,0.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.55,16.99,17.46,17.15,17.16,-61.75,17.62,17.48,24.72
2016-08-04 05:15:00-05:00,2.7324162,-3.4739382,3.6297014,586907,20.05,0.0,6.719,5.88,19.61,340.7,280.4,279.2,280.5,1.284,0.0,0.0,343.6,1.11,60.15,0.0,1258911.0,342.5,0.368,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.2,8.21,9.53,10.87,11.17,60.0,59.9,62.9,0.0,278.0,278.0,279.0,0.181,-8.27,8.27,582.0,1214083.0,47081.0,111208.0,-0.025,0.772,0.531,0.842,0.381,0.415,0.406,0.479,0.35,0.382,0.252,0.126,0.136,0.133,0.158,0.115,0.126,0.082,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.47,347.3,17.17,0.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.58,17.01,17.51,17.18,17.18,-98.8,17.62,17.59,24.72
2016-08-04 05:16:00-05:00,3.3753376,-2.9394865,4.3210726,586908,20.05,0.0,7.354,6.643,19.61,342.6,278.5,277.4,278.6,1.626,0.085,0.0,345.8,1.132,60.14,0.002,1258911.0,344.5,0.377,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,17.22,8.97,9.54,10.88,11.13,60.0,59.9,62.9,0.0,276.2,275.9,277.1,0.27,-8.2,8.22,582.0,1214083.0,47081.0,111208.0,-0.037,0.772,0.531,0.842,0.415,0.448,0.428,0.515,0.38,0.416,0.263,0.138,0.147,0.141,0.171,0.125,0.138,0.087,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.303,339.5,24.88,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.61,17.07,17.42,17.18,17.25,-100.0,17.65,17.55,24.76
2016-08-04 05:17:00-05:00,4.0182586,-2.1378083,5.127673,586909,20.05,0.0,8.1,7.523,19.57,343.3,277.8,276.9,278.1,1.284,0.851,0.762,345.6,1.652,60.22,0.138,1258911.0,344.8,0.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.22,9.83,9.47,10.87,11.12,60.0,59.9,62.9,0.0,275.9,275.0,276.2,0.405,-8.14,8.17,582.0,1214083.0,47081.0,111208.0,-0.055,0.772,0.531,0.842,0.478,0.528,0.503,0.591,0.443,0.486,0.306,0.16,0.175,0.166,0.197,0.147,0.161,0.101,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.215,332.8,28.96,0.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.61,17.09,17.42,17.17,17.25,-105.1,17.7,17.56,24.8
2016-08-04 05:18:00-05:00,4.8754873,-1.33613,6.049502,586910,20.05,0.0,8.95,8.51,19.58,349.7,278.5,277.2,278.5,2.482,1.873,1.947,351.7,2.307,60.21,0.575,1258911.0,350.8,0.775,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.25,10.81,9.76,11.01,11.12,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.386,-8.3,8.33,582.0,1214083.0,47081.0,111208.0,-0.053,0.772,0.531,0.842,0.446,0.464,0.44,0.549,0.387,0.438,0.264,0.151,0.154,0.146,0.185,0.129,0.147,0.087,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.113,316.1,34.05,0.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.53,17.64,17.04,17.49,17.22,17.25,-126.7,17.71,17.59,24.82
