TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 05:19:00-05:00,5.83987,-0.5344517,7.08656,586911,20.07,0.0,9.9,9.6,19.58,351.8,278.3,277.6,278.8,2.653,2.639,2.54,354.3,2.705,60.22,0.783,1258911.0,353.6,0.912,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.33,11.9,9.82,11.05,11.09,60.0,59.9,62.9,0.0,276.1,276.0,277.0,0.456,-8.33,8.38,582.0,1214083.0,47082.0,111208.0,-0.063,0.772,0.531,0.842,0.482,0.496,0.471,0.589,0.413,0.469,0.283,0.163,0.165,0.157,0.199,0.138,0.158,0.094,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.217,354.7,55.81,0.5,3.477,2.0,-1.0,13.16,-0.002,0.23,1.0,2.0,0.0,0.001,17.64,17.71,17.12,17.53,17.26,17.3,-57.18,17.73,17.56,24.82
2016-08-04 05:20:00-05:00,6.911406,0.5344527,8.354075,586912,20.08,0.0,10.94,10.77,19.57,354.1,278.9,277.5,278.7,2.567,2.639,2.624,356.5,2.862,60.21,0.783,1258911.0,355.7,0.972,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.38,13.06,9.81,11.06,11.08,60.0,59.9,62.9,0.0,276.1,276.0,277.0,0.548,-8.32,8.38,582.0,1214083.0,47082.0,111208.0,-0.075,0.772,0.531,0.842,0.521,0.536,0.509,0.642,0.447,0.507,0.308,0.178,0.18,0.171,0.218,0.15,0.171,0.103,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.37,327.4,15.62,0.5,3.475,2.0,-1.0,13.59,0.009,0.228,3.0,2.0,0.0,0.001,17.71,17.76,17.15,17.55,17.29,17.35,-127.2,17.8,17.62,24.82
2016-08-04 05:21:00-05:00,8.090095,1.7369694,9.50636,586913,20.08,0.0,12.02,11.96,19.58,351.3,278.5,277.5,278.7,3.252,3.234,3.217,354.2,3.539,60.23,0.989,1258911.0,353.5,1.207,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.4,14.23,9.51,10.96,11.02,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.884,-8.08,8.18,582.0,1214083.0,47082.0,111208.0,-0.118,0.772,0.531,0.842,0.687,0.754,0.723,0.842,0.635,0.695,0.445,0.235,0.255,0.244,0.287,0.215,0.236,0.15,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.25,329.4,36.93,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.71,17.8,17.22,17.61,17.34,17.4,-100.0,17.81,17.66,24.84
2016-08-04 05:22:00-05:00,9.2687845,2.9394872,10.658647,586914,20.08,0.0,13.13,13.18,19.6,352.7,278.6,277.5,278.7,3.338,3.32,3.302,354.9,3.733,60.18,1.015,1258911.0,354.1,1.279,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.46,15.45,9.44,10.97,10.96,60.0,59.9,62.9,0.0,276.0,276.0,277.0,1.079,-8.02,8.16,582.0,1214083.0,47082.0,111208.0,-0.144,0.772,0.531,0.842,0.754,0.833,0.797,0.936,0.694,0.763,0.489,0.258,0.283,0.271,0.32,0.235,0.26,0.166,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.34,333.6,52.11,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.79,17.8,17.29,17.66,17.43,17.45,-99.9,17.89,17.71,24.87
2016-08-04 05:23:00-05:00,10.447474,4.142004,11.926161,586915,20.08,0.0,14.27,14.43,19.65,353.9,278.5,277.3,278.4,3.338,3.32,3.302,356.8,4.464,60.15,1.015,1258911.0,355.5,1.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.49,16.7,9.47,10.96,10.92,60.0,59.9,62.9,0.0,276.0,276.0,277.0,1.263,-7.967,8.16,582.0,1214083.0,47082.0,111208.0,-0.167,0.772,0.531,0.842,0.827,0.923,0.89,1.017,0.765,0.843,0.547,0.284,0.314,0.303,0.349,0.26,0.288,0.186,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.235,342.2,57.59,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.79,17.88,17.35,17.69,17.44,17.53,-8.6,17.91,17.87,24.86
2016-08-04 05:24:00-05:00,11.626162,5.3445215,13.308906,586916,20.08,0.0,15.44,15.73,19.63,355.5,278.3,277.4,278.6,3.166,3.149,3.132,358.3,5.271,60.15,0.963,1258911.0,357.2,1.826,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,17.54,17.97,9.51,11.01,10.94,60.0,59.9,62.9,0.0,276.0,276.0,277.0,1.438,-7.948,8.19,582.0,1214083.0,47082.0,111208.0,-0.189,0.772,0.531,0.842,0.877,0.978,0.937,1.068,0.806,0.894,0.579,0.302,0.334,0.319,0.367,0.275,0.306,0.197,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.44,342.5,11.56,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.88,17.96,17.41,17.82,17.47,17.62,17.68,18.0,17.85,24.91
2016-08-04 05:25:00-05:00,12.912005,6.547038,14.576419,586917,20.08,0.0,16.64,17.07,19.67,361.6,278.6,277.3,278.5,3.258,3.029,2.913,365.6,4.553,60.14,1.167,1258911.0,364.1,1.609,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.59,19.29,9.88,11.14,10.99,60.0,59.9,62.9,0.0,276.0,276.0,277.0,1.219,-8.17,8.4,582.0,1214083.0,47082.0,111208.0,-0.161,0.772,0.531,0.842,0.801,0.841,0.819,0.977,0.687,0.786,0.5,0.279,0.289,0.281,0.339,0.236,0.271,0.171,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.543,341.8,12.88,0.7,3.477,2.0,-1.0,13.23,-0.002,0.23,1.0,2.0,0.0,0.001,17.86,18.0,17.46,17.82,17.58,17.64,-35.03,18.07,17.93,24.91
2016-08-04 05:26:00-05:00,14.197848,7.883169,15.959162,586918,20.1,0.0,17.94,18.46,19.68,362.9,277.4,276.2,277.5,2.941,3.184,3.758,365.7,4.677,60.16,1.35,1258911.0,365.6,1.651,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.66,20.67,9.88,11.15,11.0,60.0,59.9,62.9,0.0,275.1,274.8,276.1,1.35,-8.11,8.39,582.0,1214083.0,47082.0,111208.0,-0.177,0.772,0.531,0.842,0.858,0.892,0.853,1.041,0.736,0.833,0.521,0.3,0.307,0.293,0.363,0.253,0.289,0.178,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.558,10.05,23.16,0.8,3.477,2.0,-1.0,13.66,0.009,0.228,3.0,2.0,0.0,0.0,17.95,18.07,17.49,17.87,17.57,17.7,-30.01,18.1,17.94,24.91
2016-08-04 05:27:00-05:00,15.590844,9.219297,17.457136,586919,20.1,0.0,19.24,19.93,19.71,362.4,277.1,276.2,277.4,3.325,4.357,4.533,365.0,5.402,60.17,1.816,1258911.0,365.2,1.933,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.71,22.08,9.79,11.17,10.98,60.0,59.9,62.9,0.0,275.0,274.3,276.0,1.652,-7.957,8.32,582.0,1214083.0,47083.0,111208.0,-0.215,0.772,0.531,0.842,0.993,1.086,1.035,1.207,0.889,1.001,0.64,0.348,0.377,0.358,0.422,0.308,0.348,0.221,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.26,39.14,31.7,0.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.0,18.12,17.55,17.97,17.66,17.73,-104.5,18.2,18.04,25.0
2016-08-04 05:28:00-05:00,16.876688,10.5554285,18.839878,586920,20.11,0.0,20.5,21.4,19.7,361.3,277.4,276.0,277.2,4.233,4.761,4.681,364.0,7.062,60.21,2.04,1258912.0,363.0,2.494,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.74,23.51,9.63,11.19,10.94,60.0,59.9,62.9,0.0,275.0,274.3,275.9,2.111,-7.771,8.27,582.0,1214084.0,47083.0,111208.0,-0.271,0.772,0.531,0.842,1.161,1.294,1.251,1.427,1.072,1.179,0.777,0.408,0.451,0.435,0.5,0.373,0.412,0.27,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.233,318.8,24.55,0.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.06,18.19,17.55,18.0,17.66,17.83,-51.48,18.2,18.0,25.01
2016-08-04 05:29:00-05:00,18.055376,11.89156,20.337849,586921,20.13,0.0,21.76,22.83,19.73,362.0,277.0,276.1,277.3,4.684,4.691,4.724,364.5,8.08,60.21,2.159,1258912.0,363.7,2.854,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.81,24.87,9.69,11.31,10.94,60.0,59.9,62.9,0.0,275.0,274.0,276.0,2.325,-7.725,8.33,582.0,1214084.0,47083.0,111208.0,-0.295,0.772,0.531,0.842,1.246,1.395,1.34,1.53,1.151,1.266,0.833,0.438,0.486,0.467,0.537,0.401,0.443,0.29,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.51,359.3,20.98,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.16,18.19,17.69,18.07,17.78,17.85,-51.55,18.29,18.11,25.01
2016-08-04 05:30:00-05:00,19.34122,13.227689,21.720594,586922,20.13,0.0,22.94,24.23,19.71,362.5,277.2,276.0,277.3,4.691,4.691,4.816,364.9,8.42,60.21,2.186,1258912.0,364.2,2.965,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,17.85,26.19,9.75,11.41,10.99,60.0,59.9,62.9,0.0,275.0,274.0,275.8,2.529,-7.685,8.39,582.0,1214084.0,47083.0,111208.0,-0.317,0.772,0.531,0.842,1.331,1.494,1.433,1.633,1.236,1.353,0.888,0.469,0.521,0.5,0.574,0.431,0.474,0.309,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.437,350.9,24.35,0.7,3.477,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,18.19,18.28,17.68,18.09,17.84,17.93,-63.09,18.29,18.1,25.07
2016-08-04 05:31:00-05:00,20.519909,14.430206,22.988108,586923,20.13,0.0,24.03,25.5,19.73,366.7,276.9,275.9,277.1,4.117,4.199,4.541,369.0,7.469,60.18,2.041,1258912.0,368.7,2.639,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.88,27.38,9.96,11.49,11.03,60.0,59.9,62.9,0.0,275.0,274.0,275.2,2.35,-7.802,8.5,582.0,1214084.0,47083.0,111208.0,-0.292,0.772,0.531,0.842,1.245,1.343,1.282,1.505,1.102,1.233,0.786,0.441,0.47,0.448,0.532,0.385,0.434,0.274,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.477,352.3,12.6,0.6,3.477,2.0,-1.0,13.2,0.0,0.23,1.0,2.0,0.0,0.001,18.19,18.3,17.72,18.19,17.89,17.96,-29.93,18.35,18.23,25.11
2016-08-04 05:32:00-05:00,21.591446,15.499111,24.140394,586924,20.14,0.0,24.99,26.65,19.72,369.4,277.2,275.7,277.0,3.784,4.083,4.29,372.2,7.041,60.19,1.985,1258912.0,371.1,2.501,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.91,28.41,10.14,11.52,11.1,60.0,59.9,62.9,0.0,275.0,274.0,275.0,2.162,-7.922,8.6,582.0,1214084.0,47083.0,111208.0,-0.267,0.772,0.531,0.842,1.203,1.254,1.183,1.431,1.026,1.163,0.718,0.428,0.44,0.414,0.507,0.359,0.41,0.251,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.63,354.8,9.22,0.9,3.477,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.27,18.38,17.72,18.19,17.86,18.02,-126.2,18.4,18.23,25.11
2016-08-04 05:33:00-05:00,22.448673,16.434402,25.292679,586925,20.15,0.0,25.91,27.73,19.72,370.0,276.7,275.5,276.8,3.784,4.384,4.478,371.8,7.348,60.14,2.119,1258912.0,371.4,2.602,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,17.95,29.36,10.19,11.59,11.15,60.0,59.9,62.9,0.0,274.5,274.0,275.0,2.267,-7.879,8.61,582.0,1214084.0,47083.0,111208.0,-0.277,0.772,0.531,0.842,1.269,1.337,1.293,1.531,1.086,1.232,0.782,0.454,0.472,0.455,0.545,0.383,0.437,0.275,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.945,356.6,12.9,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.27,18.4,17.77,18.22,17.97,18.06,-125.3,18.48,18.33,25.17
2016-08-04 05:34:00-05:00,23.520208,17.636919,26.444967,586926,20.15,0.0,26.86,28.81,19.8,366.6,276.9,275.5,276.8,5.079,5.591,5.621,369.2,9.57,60.15,2.771,1258912.0,368.5,3.413,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,17.98,30.35,10.01,11.72,11.1,60.0,59.9,62.9,0.0,274.2,274.0,275.0,2.944,-7.593,8.55,582.0,1214084.0,47084.0,111208.0,-0.356,0.772,0.531,0.842,1.537,1.694,1.613,1.852,1.39,1.534,0.988,0.548,0.599,0.57,0.659,0.491,0.544,0.348,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.137,352.8,14.46,1.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.33,18.46,17.85,18.3,17.97,18.12,-125.7,18.48,18.31,25.2
2016-08-04 05:35:00-05:00,24.591745,18.839437,27.597252,586927,20.17,0.0,27.91,30.0,19.8,367.0,276.5,275.4,276.6,5.523,5.728,5.701,369.3,10.58,60.13,2.953,1258912.0,368.4,3.777,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,18.0,31.44,10.1,11.82,11.11,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.187,-7.533,8.62,582.0,1214084.0,47084.0,111208.0,-0.38,0.772,0.531,0.842,1.604,1.784,1.717,1.93,1.456,1.609,1.049,0.573,0.632,0.607,0.687,0.515,0.571,0.37,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.953,350.9,12.3,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.33,18.48,17.82,18.35,18.05,18.15,-125.6,18.56,18.37,25.23
2016-08-04 05:36:00-05:00,25.770435,20.041954,28.864767,586928,20.18,0.0,29.02,31.29,19.82,367.3,276.5,275.4,276.6,5.718,5.894,5.863,368.7,11.05,60.13,3.097,1258912.0,369.0,3.93,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.02,32.63,10.23,11.97,11.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.39,-7.506,8.73,582.0,1214084.0,47084.0,111208.0,-0.397,0.772,0.531,0.842,1.686,1.865,1.824,2.038,1.531,1.68,1.111,0.602,0.66,0.645,0.726,0.542,0.597,0.392,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.852,359.7,11.45,1.4,3.477,2.0,-1.0,13.34,0.008,0.228,1.0,2.0,0.0,0.0,18.3,18.49,17.86,18.38,18.1,18.22,-126.0,18.58,18.39,25.3
2016-08-04 05:37:00-05:00,27.056278,21.511698,30.36274,586929,20.18,0.0,30.23,32.73,19.87,343.3,276.4,275.5,276.7,9.04,10.28,10.16,345.7,20.68,60.2,5.488,1258912.0,345.1,7.145,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,18.04,34.0,10.16,12.87,11.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.102,-6.613,9.0,582.0,1214084.0,47084.0,111208.0,-0.678,0.772,0.531,0.842,2.744,3.387,3.276,3.421,2.8,2.947,2.049,0.941,1.162,1.124,1.174,0.961,1.011,0.703,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.252,3.759,25.89,1.6,3.475,2.0,-1.0,13.34,-0.001,0.23,1.0,2.0,0.0,0.001,18.31,18.57,17.87,18.38,18.05,18.22,-125.9,18.6,18.4,25.33
2016-08-04 05:38:00-05:00,28.234968,22.847828,31.745483,586930,20.19,0.0,31.43,34.12,19.9,335.8,276.3,275.6,276.8,9.83,10.88,10.2,338.5,21.19,60.22,5.886,1258912.0,337.6,7.174,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.06,35.31,10.48,13.23,11.95,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.517,-6.58,9.26,582.0,1214084.0,47084.0,111208.0,-0.704,0.772,0.531,0.842,2.955,3.66,3.544,3.676,3.033,3.171,2.221,0.992,1.229,1.19,1.235,1.018,1.065,0.746,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.158,348.7,9.61,1.6,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.33,18.57,17.95,18.38,18.06,18.22,-124.4,18.68,18.45,25.4
2016-08-04 05:39:00-05:00,29.413654,24.050344,32.89777,586931,20.21,0.0,32.51,35.31,19.89,333.6,276.6,275.5,276.7,10.27,11.44,11.21,336.2,21.19,60.23,6.454,1258913.0,335.1,7.124,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,18.09,36.43,10.69,13.44,12.15,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.788,-6.544,9.43,582.0,1214084.0,47084.0,111208.0,-0.72,0.772,0.531,0.842,3.093,3.82,3.697,3.826,3.164,3.301,2.319,1.032,1.274,1.233,1.276,1.055,1.101,0.774,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.945,4.472,15.53,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.45,18.57,17.98,18.45,18.15,18.3,-103.9,18.68,18.48,25.41
2016-08-04 05:40:00-05:00,30.378036,24.985636,34.050056,586932,20.22,0.0,33.43,36.37,19.92,333.3,276.4,275.3,276.5,10.27,11.44,11.32,336.0,21.28,60.23,6.486,1258913.0,334.7,7.149,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,18.1,37.36,10.88,13.63,12.31,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.017,-6.509,9.57,582.0,1214084.0,47084.0,111208.0,-0.733,0.772,0.531,0.842,3.202,3.932,3.813,3.947,3.256,3.392,2.392,1.067,1.31,1.271,1.315,1.085,1.131,0.797,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.138,6.691,13.74,1.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.43,18.57,17.97,18.48,18.18,18.31,-125.6,18.68,18.48,25.49
2016-08-04 05:41:00-05:00,31.02096,25.653702,34.741425,586933,20.24,0.0,34.05,37.07,19.95,334.2,276.2,275.3,276.5,10.27,11.44,11.32,336.5,21.57,60.22,6.484,1258913.0,335.8,7.258,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.11,37.85,11.01,13.73,12.41,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.17,-6.486,9.67,582.0,1214084.0,47084.0,111208.0,-0.742,0.772,0.531,0.842,3.269,3.997,3.861,4.002,3.314,3.45,2.425,1.092,1.336,1.29,1.337,1.107,1.153,0.81,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.848,354.6,16.9,1.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.57,18.03,18.48,18.16,18.33,-99.3,18.69,18.5,25.49
2016-08-04 05:42:00-05:00,31.342419,26.188154,35.31757,586934,20.24,0.0,34.32,37.6,19.95,335.1,276.3,275.2,276.4,10.31,11.45,11.32,337.8,22.07,60.22,6.497,1258913.0,336.3,7.455,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,18.12,38.04,11.1,13.82,12.48,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.246,-6.478,9.72,582.0,1214085.0,47084.0,111208.0,-0.746,0.772,0.531,0.842,3.277,4.017,3.888,4.049,3.345,3.482,2.45,1.098,1.346,1.303,1.357,1.121,1.167,0.821,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.563,21.07,28.19,1.1,3.477,2.0,-1.0,13.26,0.003,0.229,1.0,2.0,0.0,0.001,18.42,18.65,18.01,18.49,18.15,18.41,-125.8,18.77,18.55,25.57
2016-08-04 05:43:00-05:00,32.19965,27.123446,36.2394,586935,20.26,0.0,35.08,38.57,19.94,334.8,276.6,275.2,276.4,10.47,12.08,11.38,337.7,23.77,60.22,6.741,1258913.0,336.3,8.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.15,38.87,11.25,13.99,12.62,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.44,-6.456,9.85,582.0,1214085.0,47085.0,111208.0,-0.755,0.772,0.531,0.842,3.392,4.116,3.98,4.145,3.419,3.566,2.496,1.136,1.378,1.333,1.388,1.145,1.194,0.836,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.625,353.5,27.88,1.0,3.477,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.39,18.65,18.03,18.54,18.2,18.41,-125.5,18.77,18.58,25.59
2016-08-04 05:44:00-05:00,33.271183,28.192348,37.506912,586936,20.26,0.0,35.92,39.6,19.95,335.2,276.3,275.3,276.5,11.03,12.52,12.23,337.8,24.96,60.22,7.249,1258913.0,336.6,8.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,18.15,40.02,11.48,14.22,12.84,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.716,-6.416,10.04,582.0,1214085.0,47085.0,111208.0,-0.769,0.772,0.531,0.842,3.636,4.248,4.104,4.25,3.505,3.66,2.545,1.219,1.424,1.375,1.424,1.175,1.227,0.853,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.64,14.49,49.23,1.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.42,18.65,18.06,18.57,18.26,18.41,-99.0,18.79,18.58,25.68
2016-08-04 05:45:00-05:00,34.02126,28.994028,38.42874,586937,20.28,0.0,36.57,40.3,19.94,335.7,276.3,275.1,276.3,11.46,12.57,12.43,338.2,25.09,60.21,7.434,1258913.0,337.1,8.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.16,40.8,11.68,14.44,13.01,60.0,59.9,62.9,0.0,274.0,273.5,275.0,7.957,-6.373,10.19,582.0,1214085.0,47085.0,111208.0,-0.78,0.772,0.531,0.842,3.926,4.334,4.187,4.323,3.561,3.72,2.577,1.318,1.455,1.406,1.451,1.195,1.249,0.865,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.498,47.06,42.7,0.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.47,18.6,18.01,18.57,18.26,18.41,-50.9,18.85,18.58,25.68
2016-08-04 05:46:00-05:00,34.449875,29.662092,38.774426,586938,20.29,0.0,36.87,40.67,19.99,336.4,276.5,275.8,277.0,11.46,12.62,12.43,339.0,25.16,60.22,7.467,1258914.0,337.8,8.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.18,41.11,11.81,14.55,13.13,60.0,59.9,62.9,0.0,274.7,273.9,275.0,8.11,-6.369,10.31,582.0,1214085.0,47085.0,111208.0,-0.787,0.772,0.531,0.842,4.186,4.377,4.218,4.351,3.583,3.747,2.587,1.408,1.472,1.419,1.463,1.205,1.26,0.87,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.525,50.62,23.54,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.47,18.68,18.01,18.57,18.19,18.44,-104.1,18.85,18.58,25.78
2016-08-04 05:47:00-05:00,34.771336,29.795704,39.35057,586939,20.29,0.0,37.18,40.81,20.02,337.2,276.7,275.7,276.9,11.57,13.43,12.52,339.9,25.67,60.22,7.748,1258914.0,338.5,8.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,18.19,41.23,11.97,14.73,13.27,60.0,59.9,62.9,0.0,274.4,274.0,275.0,8.3,-6.339,10.45,582.0,1214085.0,47085.0,111208.0,-0.795,0.772,0.531,0.842,4.596,4.414,4.239,4.365,3.596,3.767,2.596,1.549,1.488,1.429,1.472,1.212,1.27,0.875,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.69,354.0,14.53,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.47,18.63,18.03,18.57,18.2,18.45,-125.7,18.87,18.58,25.78
2016-08-04 05:48:00-05:00,34.878487,29.795704,39.35057,586940,20.31,0.0,37.21,40.68,20.02,338.3,276.7,275.7,276.9,11.57,13.52,12.65,340.8,26.25,60.22,7.809,1258914.0,339.6,8.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.19,41.03,12.07,14.82,13.33,60.0,59.9,62.9,0.0,274.1,274.0,275.0,8.4,-6.326,10.51,582.0,1214085.0,47085.0,111208.0,-0.799,0.772,0.531,0.842,4.863,4.402,4.227,4.358,3.584,3.754,2.59,1.645,1.489,1.43,1.474,1.212,1.27,0.876,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.418,345.8,33.8,0.6,3.477,2.0,-1.0,13.34,0.003,0.229,1.0,2.0,0.0,0.001,18.52,18.63,18.0,18.57,18.19,18.47,-125.9,18.87,18.58,25.88
2016-08-04 05:49:00-05:00,34.771336,29.795704,39.120117,586941,20.32,0.0,37.12,40.64,20.05,339.6,276.7,275.5,276.8,11.7,13.52,13.18,342.2,26.82,60.22,7.998,1258914.0,341.0,9.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,18.2,40.7,12.13,14.91,13.41,60.0,59.9,62.9,0.0,274.1,274.0,275.0,8.48,-6.31,10.57,582.0,1214086.0,47085.0,111208.0,-0.802,0.772,0.531,0.842,5.11,4.384,4.198,4.321,3.56,3.729,2.58,1.735,1.488,1.425,1.467,1.209,1.266,0.876,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.32,79.22,34.62,0.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.47,18.68,18.0,18.57,18.2,18.47,-77.72,18.87,18.58,25.88
2016-08-04 05:50:00-05:00,34.557026,29.795704,38.6592,586942,20.34,0.0,36.95,40.26,20.06,341.0,276.4,275.8,277.0,11.48,12.88,12.43,343.6,25.34,60.21,7.545,1258914.0,342.3,8.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,18.18,39.94,11.86,14.61,13.15,60.0,59.9,62.9,0.0,274.3,274.0,275.0,8.17,-6.358,10.36,582.0,1214086.0,47085.0,111208.0,-0.789,0.772,0.531,0.842,4.412,4.299,4.121,4.269,3.528,3.682,2.565,1.504,1.466,1.405,1.456,1.203,1.255,0.874,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.79,50.56,29.77,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.49,18.66,18.0,18.57,18.19,18.5,-77.62,18.87,18.58,25.94
2016-08-04 05:51:00-05:00,34.878487,30.196547,39.235344,586943,20.34,0.0,37.29,40.74,20.1,341.2,276.6,275.6,276.9,11.44,12.55,12.43,343.9,25.1,60.22,7.439,1258914.0,342.5,8.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.17,39.85,11.62,14.39,12.94,60.0,59.9,62.9,0.0,274.2,274.0,275.0,7.897,-6.396,10.16,582.0,1214086.0,47085.0,111208.0,-0.777,0.772,0.531,0.842,3.542,4.258,4.104,4.296,3.552,3.696,2.594,1.208,1.453,1.4,1.466,1.212,1.261,0.885,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.382,61.15,85.6,1.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.49,18.63,18.0,18.57,18.19,18.5,-8.7,18.87,18.58,25.99
2016-08-04 05:52:00-05:00,35.735718,31.131838,40.2724,586944,20.36,0.0,38.02,41.71,20.09,338.3,276.3,275.4,276.7,11.46,12.6,12.43,341.1,25.5,60.21,7.455,1258915.0,339.7,8.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.19,40.47,11.76,14.54,13.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.07,-6.364,10.28,582.0,1214086.0,47085.0,111208.0,-0.785,0.772,0.531,0.842,3.596,4.399,4.236,4.424,3.658,3.802,2.685,1.217,1.488,1.433,1.497,1.238,1.286,0.908,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.78,35.3,19.91,1.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.48,18.65,18.0,18.57,18.19,18.5,-72.81,18.87,18.58,26.05
2016-08-04 05:53:00-05:00,36.7001,32.067127,41.079002,586945,20.37,0.0,38.88,42.55,20.09,338.3,276.4,275.4,276.7,11.48,13.05,12.43,340.8,26.5,60.22,7.585,1258915.0,339.5,9.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,18.18,41.27,11.89,14.68,13.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.23,-6.341,10.39,582.0,1214086.0,47086.0,111208.0,-0.792,0.772,0.531,0.842,3.559,4.476,4.324,4.532,3.745,3.884,2.754,1.204,1.514,1.463,1.533,1.267,1.314,0.932,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.842,17.28,12.85,1.2,3.477,2.0,-1.0,13.26,-0.016,0.229,1.0,2.0,0.0,0.001,18.48,18.66,18.0,18.57,18.19,18.5,-50.92,18.87,18.58,26.09
2016-08-04 05:54:00-05:00,37.878788,33.26964,42.11606,586946,20.38,0.0,39.99,43.55,20.09,338.2,276.4,275.4,276.7,11.63,13.52,13.03,340.9,28.24,60.21,7.928,1258915.0,339.5,9.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,18.18,42.31,12.11,14.91,13.41,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.47,-6.302,10.56,582.0,1214086.0,47086.0,111208.0,-0.802,0.772,0.531,0.842,3.64,4.599,4.444,4.65,3.858,3.988,2.834,1.231,1.555,1.503,1.573,1.304,1.349,0.958,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.442,354.1,42.57,0.8,3.477,2.0,-1.0,13.53,0.024,0.229,3.0,2.0,0.0,0.0,18.47,18.7,18.07,18.57,18.19,18.5,18.51,18.85,18.58,26.15
2016-08-04 05:55:00-05:00,39.057476,34.47216,43.268345,586947,20.4,0.0,41.23,44.8,20.09,337.8,276.5,275.4,276.7,12.3,13.55,13.41,340.3,28.96,60.23,8.23,1258915.0,339.1,9.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,18.21,43.53,12.38,15.18,13.64,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.76,-6.257,10.77,582.0,1214086.0,47086.0,111208.0,-0.814,0.772,0.531,0.842,3.749,4.751,4.596,4.808,3.982,4.111,2.93,1.266,1.605,1.553,1.624,1.345,1.389,0.99,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.67,21.68,8.33,1.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.48,18.66,18.07,18.57,18.19,18.5,-123.9,18.87,18.61,26.2
2016-08-04 05:56:00-05:00,40.557625,35.941902,44.881546,586948,20.4,0.0,42.67,46.33,20.08,337.9,276.2,275.5,276.8,12.61,14.46,13.72,340.0,29.15,60.16,8.65,1258915.0,338.6,9.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,18.22,44.97,12.68,15.49,13.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.11,-6.194,11.02,582.0,1214086.0,47086.0,111208.0,-0.827,0.772,0.531,0.842,3.887,4.932,4.769,4.969,4.121,4.256,3.037,1.313,1.666,1.611,1.679,1.392,1.438,1.026,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.527,34.31,14.91,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.5,18.7,18.08,18.67,18.19,18.52,-72.67,18.88,18.68,26.26
2016-08-04 05:57:00-05:00,42.486393,37.678875,46.7252,586949,20.41,0.0,44.45,48.14,20.1,337.7,276.4,275.1,276.4,13.27,14.8,14.35,340.3,31.25,60.14,9.1,1258915.0,339.2,10.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,18.25,46.77,13.08,15.91,14.28,60.0,59.9,62.9,0.0,274.0,273.5,275.0,9.53,-6.109,11.32,582.0,1214087.0,47086.0,111208.0,-0.842,0.772,0.531,0.842,4.061,5.148,4.97,5.189,4.296,4.428,3.16,1.371,1.739,1.678,1.752,1.451,1.495,1.067,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.495,1.503,17.73,0.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.59,18.72,18.09,18.67,18.27,18.6,-65.75,18.95,18.68,26.29
2016-08-04 05:58:00-05:00,44.629463,39.950294,48.914547,586950,20.42,0.0,46.6,50.55,20.08,338.2,276.2,275.1,276.4,13.74,15.47,15.05,340.8,32.86,60.14,9.61,1258916.0,339.2,11.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,18.28,49.07,13.55,16.42,14.7,60.0,59.9,62.9,0.0,274.0,273.1,275.0,10.03,-6.02,11.7,582.0,1214087.0,47086.0,111208.0,-0.857,0.772,0.531,0.842,4.253,5.4,5.208,5.433,4.496,4.64,3.31,1.438,1.826,1.761,1.837,1.521,1.569,1.119,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.357,331.3,25.28,0.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.6,18.77,18.12,18.75,18.28,18.6,-7.831,18.95,18.68,26.36
2016-08-04 05:59:00-05:00,47.84407,43.424232,53.178005,586951,20.43,0.0,49.5,54.57,20.09,336.0,276.0,275.2,276.5,15.28,17.19,16.52,337.8,36.93,60.15,10.93,1258916.0,337.0,12.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.33,52.68,14.71,17.69,15.81,60.0,59.9,62.9,0.0,274.0,273.3,275.0,11.25,-5.812,12.67,582.0,1214087.0,47086.0,111208.0,-0.888,0.772,0.531,0.842,5.37,6.346,5.859,5.867,4.804,4.977,3.534,1.802,2.131,1.968,1.971,1.614,1.672,1.187,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.308,29.78,17.89,0.4,3.477,2.0,-1.0,13.33,0.002,0.23,1.0,2.0,0.0,0.001,18.68,18.86,18.19,18.76,18.38,18.82,18.68,19.03,18.74,26.45
2016-08-04 06:00:00-05:00,51.165833,47.165398,57.21101,586952,20.45,0.0,52.36,58.09,20.12,332.8,276.3,275.0,276.3,17.66,19.69,18.99,335.0,42.93,60.13,12.99,1258916.0,334.3,14.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.4,57.59,16.67,19.84,17.68,60.0,59.9,62.9,0.0,274.0,273.0,274.9,13.21,-5.473,14.3,582.0,1214087.0,47086.0,111208.0,-0.923,0.772,0.531,0.842,7.649,8.11,6.842,6.313,5.097,5.312,3.749,2.544,2.699,2.277,2.101,1.696,1.768,1.247,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.422,8.74,12.59,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.68,18.87,18.24,18.85,18.4,19.65,18.76,19.02,18.8,26.45
2016-08-04 06:01:00-05:00,53.73752,49.57043,59.51558,586953,20.45,0.0,54.61,60.28,20.13,338.0,275.8,274.9,276.2,19.45,21.47,20.73,340.8,47.41,60.16,14.47,1258916.0,339.5,16.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.5,62.32,18.21,21.42,19.1,60.0,59.9,62.9,0.0,274.0,273.0,274.0,14.66,-5.224,15.56,582.0,1214087.0,47086.0,111208.0,-0.942,0.772,0.531,0.842,9.01,9.17,7.217,6.64,5.278,5.512,3.878,3.045,3.101,2.439,2.244,1.784,1.863,1.311,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.338,6.655,17.77,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.8,19.03,18.33,18.91,18.48,20.19,-60.18,19.12,18.87,26.53
2016-08-04 06:02:00-05:00,55.559124,51.441013,61.47447,586954,20.47,0.0,56.28,62.33,20.16,345.0,275.9,274.8,276.1,20.24,22.27,21.55,347.4,48.41,60.15,15.13,1258917.0,346.2,16.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.56,63.51,18.95,22.12,19.76,60.0,59.9,62.9,0.0,273.9,273.0,274.0,15.31,-5.117,16.14,582.0,1214088.0,47086.0,111208.0,-0.948,0.772,0.531,0.842,9.38,9.5,7.035,6.887,5.339,5.655,3.946,3.235,3.279,2.427,2.376,1.842,1.951,1.361,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.34,351.6,21.4,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.85,19.05,18.38,18.99,18.57,20.26,-50.59,19.23,18.95,26.58
2016-08-04 06:03:00-05:00,57.809353,53.177986,65.16178,586955,20.48,0.0,58.02,66.25,20.14,347.7,275.9,274.5,275.9,20.92,23.05,22.3,350.3,49.23,60.22,15.74,1258917.0,349.2,17.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.62,62.92,19.62,22.81,20.4,60.0,59.9,62.9,0.0,273.4,273.0,274.0,15.91,-5.024,16.69,582.0,1214088.0,47087.0,111208.0,-0.954,0.772,0.531,0.842,9.85,9.81,7.106,7.188,5.453,5.755,4.0,3.424,3.41,2.471,2.5,1.896,2.001,1.391,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.46,5.507,32.43,0.8,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.97,19.13,18.48,19.08,18.74,20.16,-29.62,19.35,19.05,26.65
2016-08-04 06:04:00-05:00,62.095497,63.06535,81.40901,586956,20.5,0.0,60.57,76.01,20.16,347.5,275.3,274.5,276.0,21.54,23.69,22.91,350.1,51.98,60.22,16.25,1258917.0,348.1,18.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.68,63.57,20.19,23.4,20.93,60.0,59.9,62.9,0.0,273.0,273.0,274.0,16.42,-4.931,17.15,582.0,1214088.0,47087.0,111208.0,-0.958,0.772,0.531,0.842,10.28,10.11,7.167,7.561,5.585,5.882,4.094,3.572,3.513,2.49,2.627,1.941,2.044,1.423,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.423,347.6,12.05,0.8,3.475,2.0,-1.0,13.26,-0.006,0.229,1.0,2.0,0.0,0.001,19.0,19.24,18.57,19.26,18.91,20.99,-50.44,19.43,19.09,26.66
2016-08-04 06:05:00-05:00,75.704,93.79635,118.166954,586957,20.5,0.0,65.01,98.0,20.18,347.2,275.3,274.1,275.5,22.33,24.51,23.7,349.5,53.03,60.14,16.9,1258918.0,348.1,18.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.74,65.28,20.89,24.12,21.59,60.0,59.9,62.9,0.0,273.0,272.2,274.0,17.03,-4.807,17.7,582.0,1214089.0,47087.0,111208.0,-0.962,0.772,0.531,0.842,10.62,10.46,7.316,8.16,5.73,6.048,4.225,3.688,3.631,2.54,2.835,1.989,2.1,1.467,29382.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.618,337.5,17.13,1.1,3.477,2.0,-1.0,13.26,0.013,0.231,1.0,2.0,0.0,0.001,19.09,19.28,18.69,19.49,19.18,20.91,-28.31,19.47,19.3,26.74
2016-08-04 06:06:00-05:00,90.38404,114.37276,137.17967,586958,20.53,0.0,70.17,108.5,20.23,347.2,276.6,275.4,276.7,23.32,25.47,24.68,349.8,56.18,60.15,17.8,1258918.0,348.2,19.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.82,67.0,21.78,25.03,22.44,60.0,59.9,62.9,0.0,274.3,273.5,274.9,17.9,-4.703,18.51,582.0,1214089.0,47087.0,111208.0,-0.967,0.772,0.531,0.842,10.97,10.82,7.734,9.08,5.879,6.248,4.372,3.81,3.758,2.685,3.154,2.041,2.169,1.518,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.362,6.972,29.08,0.5,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.16,19.37,18.8,19.79,19.53,20.91,-6.361,19.59,19.57,26.77
2016-08-04 06:07:00-05:00,94.67018,116.77779,143.86293,586959,20.55,0.0,73.34,115.3,20.37,347.9,277.1,275.8,277.2,24.14,26.27,25.46,350.3,58.19,60.15,18.51,1258918.0,349.0,20.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.9,68.97,22.53,25.8,23.16,60.0,59.9,62.9,0.0,274.8,274.0,275.0,18.6,-4.601,19.16,582.0,1214089.0,47087.0,111208.0,-0.971,0.772,0.531,0.842,11.14,11.08,7.926,9.9,6.036,6.477,4.514,3.874,3.854,2.757,3.444,2.1,2.253,1.57,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.162,1.58,42.04,0.4,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.24,19.43,18.91,20.11,19.81,21.53,-1.668,19.86,19.86,26.84
2016-08-04 06:08:00-05:00,82.56183,94.330795,117.24512,586960,20.56,0.0,71.11,99.8,20.52,355.9,276.8,275.8,277.2,22.29,24.39,23.67,358.8,52.57,60.14,16.96,1258919.0,357.0,18.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.97,70.65,20.88,24.09,21.6,60.0,59.9,62.9,0.0,274.6,274.0,275.0,17.12,-4.853,17.8,582.0,1214089.0,47087.0,111208.0,-0.962,0.772,0.531,0.842,8.65,9.38,7.523,9.01,5.943,6.394,4.5,3.074,3.336,2.677,3.204,2.115,2.275,1.601,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.218,339.5,32.17,0.5,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.31,19.53,18.97,20.36,20.04,22.11,-32.94,20.2,20.1,26.9
2016-08-04 06:09:00-05:00,78.597145,84.17621,106.759315,586961,20.58,0.0,72.27,102.2,20.54,348.3,276.9,275.6,277.0,22.12,24.3,23.55,350.2,53.51,60.14,16.85,1258919.0,349.4,18.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.01,76.73,20.69,23.93,21.45,60.0,59.9,62.9,0.0,274.4,274.0,275.0,16.97,-4.874,17.66,582.0,1214090.0,47087.0,111208.0,-0.961,0.772,0.531,0.842,8.07,9.18,7.885,9.1,6.466,6.755,4.877,2.811,3.196,2.746,3.17,2.252,2.352,1.698,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.338,299.1,39.81,1.0,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.4,19.62,19.05,20.43,20.03,21.77,-76.3,20.37,20.18,26.93
2016-08-04 06:10:00-05:00,102.59955,123.859276,166.67819,586962,20.6,0.0,83.5,156.2,20.52,334.9,276.9,275.7,277.0,26.44,28.72,27.94,338.3,66.38,60.14,20.53,1258919.0,336.4,22.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.09,110.6,24.63,28.03,25.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.48,-4.278,20.93,582.0,1214090.0,47087.0,111208.0,-0.979,0.772,0.531,0.842,11.97,12.28,9.3,11.88,6.986,7.474,5.272,4.006,4.112,3.113,3.977,2.34,2.503,1.765,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.42,348.8,26.96,0.8,3.477,2.0,-1.0,13.33,0.003,0.232,1.0,2.0,0.0,0.001,19.46,19.67,19.13,20.52,20.09,22.29,-75.76,20.48,20.28,27.0
2016-08-04 06:11:00-05:00,111.27899,136.55252,184.99956,586963,20.61,0.0,88.4,170.8,20.58,343.9,276.5,275.6,276.9,28.52,30.84,30.0,346.1,70.44,60.15,22.26,1258920.0,344.9,24.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.25,116.0,26.67,30.06,27.19,60.0,59.9,62.9,0.0,274.0,273.9,275.0,22.23,-3.974,22.58,582.0,1214090.0,47087.0,111208.0,-0.984,0.772,0.531,0.842,12.81,12.98,9.85,12.69,7.145,7.554,5.383,4.404,4.463,3.387,4.362,2.457,2.598,1.851,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.597,330.3,16.45,1.0,3.475,2.0,-1.0,13.66,0.005,0.232,3.0,2.0,0.0,0.0,19.57,19.78,19.26,20.78,20.34,24.09,-1.119,20.78,20.5,27.03
2016-08-04 06:12:00-05:00,107.20716,127.33322,169.21323,586964,20.64,0.0,88.7,158.0,20.57,352.6,276.6,275.7,277.0,28.44,30.79,29.95,354.6,68.51,60.15,22.22,1258920.0,353.6,24.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.46,136.8,26.62,29.98,27.13,60.0,59.9,62.9,0.0,274.0,274.0,275.0,22.18,-3.986,22.54,582.0,1214091.0,47087.0,111208.0,-0.984,0.772,0.531,0.842,12.01,12.37,9.92,12.25,7.203,7.602,5.375,4.234,4.361,3.496,4.318,2.539,2.68,1.895,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.95,30.04,17.02,1.5,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,19.78,19.88,19.34,21.01,20.54,24.08,-5.55,21.04,20.63,27.09
2016-08-04 06:13:00-05:00,118.886894,145.37099,195.2549,586965,20.68,0.0,94.9,180.6,20.66,348.2,276.8,275.3,276.7,30.81,33.07,32.25,351.2,75.17,60.13,24.14,1258921.0,349.1,26.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.75,196.4,28.83,32.26,29.26,60.0,59.9,62.9,0.0,274.0,273.7,274.9,24.08,-3.656,24.35,582.0,1214091.0,47087.0,111208.0,-0.989,0.772,0.531,0.842,13.71,13.81,10.83,13.54,7.535,8.12,5.589,4.774,4.808,3.77,4.714,2.623,2.829,1.946,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.737,26.43,21.12,1.2,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.07,20.04,19.49,21.26,20.82,24.17,-5.36,21.38,20.77,27.13
2016-08-04 06:14:00-05:00,122.63727,150.04744,201.24678,586966,20.71,0.0,97.7,185.5,20.71,353.9,276.7,275.4,276.7,31.88,34.27,33.38,356.9,76.05,60.14,25.1,1258921.0,354.9,27.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,20.08,203.7,29.86,33.31,30.27,60.0,59.9,62.9,0.0,274.0,273.9,275.0,24.97,-3.502,25.21,582.0,1214092.0,47087.0,111208.0,-0.99,0.772,0.531,0.842,14.0,14.06,11.11,13.82,7.547,8.41,5.579,4.954,4.974,3.931,4.889,2.67,2.975,1.974,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.952,21.62,27.91,1.3,3.478,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.47,20.17,19.6,21.45,21.01,24.16,-5.222,21.62,20.92,27.21
2016-08-04 06:15:00-05:00,125.637566,153.25415,204.9341,586967,20.73,0.0,100.3,188.9,20.8,355.3,276.6,275.5,276.9,32.7,35.07,34.18,357.6,78.62,60.19,25.79,1258921.0,355.8,28.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,20.39,154.5,30.67,34.12,31.02,60.0,59.9,62.9,0.0,274.0,274.0,275.0,25.66,-3.394,25.88,582.0,1214092.0,47087.0,111208.0,-0.991,0.772,0.531,0.842,14.27,14.33,11.42,14.12,7.712,8.77,5.633,5.069,5.091,4.056,5.018,2.74,3.114,2.001,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.6,30.08,34.69,1.1,3.477,2.0,-1.0,13.66,0.026,0.232,1.0,2.0,0.0,0.0,20.86,20.28,19.63,21.58,21.12,23.52,-53.08,21.78,21.06,27.22
2016-08-04 06:16:00-05:00,128.74503,156.46086,208.85187,586968,20.75,0.0,103.0,192.3,20.8,355.8,276.6,275.4,276.7,33.56,35.88,35.03,358.4,80.2,60.16,26.47,1258922.0,356.3,28.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,20.65,117.4,31.45,34.91,31.79,60.0,59.9,62.9,0.0,274.0,273.6,275.0,26.31,-3.27,26.51,582.0,1214092.0,47087.0,111208.0,-0.992,0.772,0.531,0.842,14.55,14.66,11.71,14.41,7.898,9.02,5.713,5.179,5.218,4.167,5.129,2.81,3.211,2.033,29383.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.838,337.4,16.58,1.4,3.475,2.0,-1.0,13.26,-0.019,0.233,1.0,2.0,0.0,0.001,21.18,20.36,19.72,21.82,21.23,23.12,21.67,21.94,21.21,27.3
2016-08-04 06:17:00-05:00,132.2811,160.60286,213.92192,586969,20.78,0.0,105.8,196.9,20.76,357.5,276.2,275.3,276.7,34.45,36.72,35.83,359.2,82.8,60.14,27.17,1258922.0,357.8,29.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,20.82,148.5,32.28,35.77,32.59,60.0,59.9,62.9,0.0,274.0,273.3,274.8,27.0,-3.142,27.18,582.0,1214093.0,47088.0,111208.0,-0.993,0.772,0.531,0.842,14.91,14.95,11.93,14.79,8.1,9.18,5.715,5.33,5.344,4.264,5.288,2.896,3.283,2.043,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.857,19.69,23.09,1.3,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.45,20.42,19.81,22.0,21.44,22.98,-65.92,22.14,21.27,27.35
2016-08-04 06:18:00-05:00,135.17424,164.07681,218.41585,586970,20.81,0.0,108.1,200.9,20.88,358.7,276.3,275.4,276.7,35.13,37.48,36.53,361.4,83.6,60.21,27.78,1258923.0,359.8,30.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,20.9,183.2,32.95,36.48,33.25,60.0,59.9,62.9,0.0,274.0,273.2,274.9,27.58,-3.041,27.75,582.0,1214093.0,47088.0,111208.0,-0.994,0.772,0.531,0.842,15.21,15.3,12.13,15.04,8.24,9.36,5.729,5.456,5.487,4.352,5.393,2.956,3.356,2.055,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.703,64.38,20.99,1.1,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.54,20.52,19.9,22.14,21.61,22.87,21.92,22.33,21.4,27.42
2016-08-04 06:19:00-05:00,137.53162,166.88268,222.10315,586971,20.84,0.0,109.9,204.0,21.05,359.5,276.0,275.2,276.6,35.71,38.03,37.07,362.0,84.6,60.19,28.22,1258923.0,360.3,30.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,21.07,185.0,33.51,37.04,33.79,60.0,59.9,62.9,0.0,274.0,273.0,274.5,28.03,-2.95,28.18,582.0,1214094.0,47088.0,111208.0,-0.995,0.772,0.531,0.842,15.45,15.53,12.32,15.26,8.36,9.46,5.737,5.553,5.581,4.429,5.484,3.006,3.399,2.062,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.368,11.34,60.76,1.2,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.73,20.55,20.01,22.25,21.69,22.77,0.577,22.41,21.56,27.42
2016-08-04 06:20:00-05:00,139.24608,168.88687,224.98389,586972,20.86,0.0,111.0,206.4,21.02,359.9,276.4,275.0,276.4,36.15,38.44,37.5,360.9,86.2,60.14,28.57,1258924.0,360.8,31.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,21.36,190.5,33.88,37.4,34.13,60.0,59.9,62.9,0.0,274.0,273.0,274.4,28.32,-2.901,28.47,582.0,1214094.0,47088.0,111208.0,-0.995,0.772,0.531,0.842,15.65,15.7,12.45,15.38,8.47,9.51,5.683,5.633,5.651,4.479,5.536,3.049,3.422,2.045,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.893,34.95,43.87,1.4,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.91,20.6,20.09,22.43,21.92,22.69,-4.095,22.57,21.69,27.51
2016-08-04 06:21:00-05:00,139.99615,169.95578,226.48184,586973,20.89,0.0,111.4,207.4,21.03,360.1,276.1,274.9,276.4,36.25,38.55,37.65,362.5,86.7,60.15,28.65,1258924.0,360.9,31.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,21.53,216.1,34.02,37.55,34.28,60.0,59.9,62.9,0.0,273.9,273.0,274.0,28.44,-2.867,28.58,582.0,1214095.0,47088.0,111208.0,-0.995,0.772,0.531,0.842,15.8,15.78,12.41,15.48,8.59,9.53,5.54,5.689,5.682,4.47,5.574,3.093,3.432,1.995,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.818,353.4,31.16,1.5,3.477,2.0,-1.0,13.3,-0.009,0.233,1.0,2.0,0.0,0.001,22.14,20.68,20.19,22.57,22.03,22.74,-68.88,22.7,21.75,27.53
2016-08-04 06:22:00-05:00,140.96053,171.1583,228.44073,586974,20.92,0.0,111.7,208.6,21.0,360.5,276.0,274.8,276.2,36.4,38.72,37.82,363.0,87.2,60.15,28.78,1258925.0,361.6,31.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,21.76,234.6,34.16,37.72,34.45,60.0,59.9,62.9,0.0,273.6,273.0,274.0,28.56,-2.836,28.7,582.0,1214095.0,47088.0,111208.0,-0.995,0.772,0.531,0.842,15.93,15.84,12.37,15.57,8.68,9.6,5.396,5.742,5.711,4.459,5.613,3.128,3.459,1.945,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.822,65.69,30.96,1.3,3.477,2.0,-1.0,13.65,0.016,0.233,3.0,2.0,0.0,0.0,22.45,20.68,20.2,22.66,22.08,22.7,-20.0,22.79,21.77,27.61
2016-08-04 06:23:00-05:00,142.13922,172.62804,230.51483,586975,20.95,0.0,112.3,210.1,21.19,360.1,276.4,275.2,276.6,36.61,38.95,38.02,362.3,87.5,60.15,29.0,1258925.0,361.0,31.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.75,239.5,34.38,37.93,34.66,60.0,59.9,62.9,0.0,274.0,273.0,274.9,28.78,-2.818,28.92,582.0,1214096.0,47088.0,111208.0,-0.995,0.772,0.531,0.842,16.11,16.03,12.41,15.66,8.77,9.88,5.29,5.8,5.773,4.47,5.64,3.157,3.558,1.904,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.46,35.48,46.71,1.3,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.49,20.69,20.2,22.69,22.14,22.64,22.34,22.79,21.9,27.67
2016-08-04 06:24:00-05:00,143.85368,174.2314,232.7042,586976,20.97,0.0,113.5,211.7,21.3,359.5,276.7,275.6,277.1,37.01,39.36,38.42,361.5,88.6,60.14,29.39,1258926.0,360.6,32.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.89,242.2,34.76,38.35,35.03,60.0,59.9,62.9,0.0,274.0,273.8,275.0,29.15,-2.767,29.28,582.0,1214096.0,47088.0,111208.0,-0.996,0.772,0.531,0.842,16.3,16.22,12.69,15.86,8.86,10.14,5.27,5.858,5.833,4.563,5.702,3.186,3.646,1.894,29384.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.8,45.4,29.57,1.3,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.55,20.82,20.24,22.75,22.22,22.69,22.44,22.85,21.94,27.7
2016-08-04 06:25:00-05:00,146.53252,177.03726,236.39151,586977,21.01,0.0,115.8,214.4,21.39,359.8,276.9,275.7,277.3,37.74,40.09,39.13,363.0,91.0,60.14,30.02,1258926.0,360.5,33.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,22.01,246.2,35.47,39.1,35.72,60.0,59.9,62.9,0.0,274.4,274.0,275.0,29.77,-2.669,29.89,582.0,1214097.0,47088.0,111208.0,-0.996,0.772,0.531,0.842,16.59,16.49,13.17,16.15,9.05,10.32,5.221,5.967,5.932,4.738,5.811,3.254,3.712,1.878,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.515,41.87,24.21,1.0,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.68,21.16,20.32,22.9,22.41,22.75,22.6,22.91,22.07,27.77
2016-08-04 06:26:00-05:00,149.96143,180.64482,240.65497,586978,21.03,0.0,118.7,217.9,21.43,359.0,277.6,276.5,278.1,38.76,41.11,40.15,361.9,93.7,60.18,30.97,1258927.0,360.1,33.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,22.19,250.6,36.43,40.1,36.68,60.0,59.9,62.9,0.0,274.9,274.9,275.9,30.68,-2.54,30.78,582.0,1214097.0,47088.0,111208.0,-0.997,0.772,0.531,0.842,16.93,16.92,13.85,16.53,9.49,10.75,5.32,6.079,6.074,4.974,5.936,3.406,3.861,1.91,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.56,47.5,30.66,0.9,3.475,2.0,-1.0,13.66,0.006,0.233,3.0,2.0,0.0,0.0,22.87,21.69,20.46,23.02,22.54,22.87,22.81,23.08,22.17,27.8
2016-08-04 06:27:00-05:00,154.24757,185.05406,245.72504,586979,21.07,0.0,122.3,222.0,21.39,358.3,277.8,276.7,278.2,40.11,42.57,41.53,360.8,97.4,60.19,32.17,1258928.0,358.8,35.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,22.44,255.7,37.71,41.45,37.96,60.0,59.9,62.9,0.0,275.0,275.0,276.0,31.8,-2.342,31.89,582.0,1214098.0,47088.0,111208.0,-0.997,0.772,0.531,0.842,17.35,17.43,14.55,16.98,10.04,11.43,5.472,6.215,6.245,5.214,6.085,3.597,4.096,1.96,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.608,14.62,27.93,1.0,3.477,2.0,-1.0,13.26,0.002,0.233,1.0,2.0,0.0,0.001,23.08,22.1,20.49,23.2,22.72,22.93,22.87,23.15,22.29,27.81
2016-08-04 06:28:00-05:00,159.39095,190.53218,251.94737,586980,21.09,0.0,127.0,227.4,21.45,358.2,277.6,276.5,278.0,41.86,44.32,43.3,360.3,101.6,60.23,33.61,1258928.0,358.8,36.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.58,262.4,39.41,43.22,39.65,60.0,59.9,62.9,0.0,275.0,274.6,276.0,33.21,-2.066,33.28,582.0,1214098.0,47088.0,111208.0,-0.998,0.772,0.531,0.842,17.85,18.05,15.47,17.56,10.67,12.09,5.662,6.395,6.467,5.541,6.291,3.822,4.329,2.028,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.608,27.75,44.76,1.3,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.3,22.46,20.65,23.41,22.88,23.11,23.07,23.35,22.37,27.93
2016-08-04 06:29:00-05:00,165.60585,197.07922,259.55246,586981,21.13,0.0,132.4,234.1,21.51,358.7,277.7,276.4,277.9,43.91,46.33,45.35,361.1,106.1,60.19,35.34,1258929.0,359.7,38.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.74,270.9,41.33,45.21,41.56,60.0,59.9,62.9,0.0,275.0,274.6,276.0,34.84,-1.768,34.89,582.0,1214099.0,47088.0,111208.0,-0.999,0.772,0.531,0.842,18.43,18.75,16.49,18.42,11.26,12.61,5.939,6.612,6.726,5.913,6.608,4.04,4.523,2.13,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.792,97.1,25.18,1.1,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.41,22.79,20.75,23.6,23.01,23.31,23.26,23.49,22.5,27.94
2016-08-04 06:30:00-05:00,172.57085,204.29433,267.61847,586982,21.16,0.0,138.5,241.6,21.6,359.4,277.6,276.5,277.9,46.13,48.55,47.51,361.0,111.3,60.17,37.18,1258929.0,359.9,40.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.85,280.6,43.51,47.4,43.72,60.0,59.9,62.9,0.0,275.0,274.3,276.0,36.66,-1.46,36.69,582.0,1214100.0,47088.0,111208.0,-0.999,0.772,0.531,0.842,19.07,19.54,17.3,19.63,11.91,13.23,6.247,6.853,7.023,6.216,7.057,4.282,4.757,2.245,29385.0,40839.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.7,73.53,56.28,1.3,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.45,23.08,20.89,23.76,23.2,23.52,-3.029,23.65,22.68,28.05
2016-08-04 06:31:00-05:00,179.96445,212.44472,277.18246,586983,21.19,0.0,144.5,250.7,21.62,358.9,277.5,276.3,277.7,48.57,51.03,49.98,360.6,117.4,60.14,39.23,1258930.0,359.6,42.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.86,291.6,45.88,49.88,46.1,60.0,59.9,62.9,0.0,275.0,274.0,275.6,38.63,-1.092,38.64,582.0,1214100.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,19.81,20.41,18.11,21.03,12.77,13.9,6.607,7.11,7.324,6.499,7.547,4.582,4.989,2.371,29385.0,40840.0,40508.0,41098.0,35090.0,34971.0,28277.0,1.128,80.1,24.96,2.1,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,23.62,23.33,20.92,23.72,23.2,23.44,23.51,23.65,22.84,28.05
2016-08-04 06:32:00-05:00,185.85788,219.52621,285.36368,586984,21.24,0.0,149.1,258.6,21.69,360.6,277.2,276.2,277.6,50.7,53.11,52.11,362.8,122.0,60.15,41.0,1258931.0,361.3,44.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,22.87,300.7,47.92,52.01,48.14,60.0,59.9,62.9,0.0,274.7,274.0,275.4,40.34,-0.757,40.35,582.0,1214101.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,20.36,21.06,18.67,22.12,13.61,14.42,6.757,7.34,7.592,6.733,7.975,4.907,5.201,2.436,29385.0,40840.0,40508.0,41098.0,35090.0,34971.0,28277.0,0.677,32.21,74.25,1.6,3.477,2.0,-1.0,13.3,-0.016,0.234,1.0,2.0,0.0,0.001,23.61,23.4,20.97,23.66,23.18,23.36,23.48,23.68,22.99,28.13
2016-08-04 06:33:00-05:00,190.03688,224.20267,291.1251,586985,21.28,0.0,152.3,264.4,21.72,361.5,277.5,276.0,277.5,52.11,54.59,53.53,363.8,125.2,60.15,42.2,1258932.0,362.2,45.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,22.99,306.6,49.33,53.5,49.56,60.0,59.9,62.9,0.0,275.0,274.0,275.0,41.52,-0.522,41.53,582.0,1214102.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,20.76,21.52,19.07,22.95,14.15,14.8,6.84,7.502,7.777,6.891,8.3,5.115,5.351,2.472,29385.0,40840.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.952,80.3,16.4,1.5,3.477,2.0,-1.0,13.3,0.024,0.235,3.0,2.0,0.0,0.001,23.72,23.54,21.04,23.68,23.23,23.35,23.56,23.68,23.21,28.18
2016-08-04 06:34:00-05:00,187.57234,219.12538,283.17432,586986,21.33,0.0,151.5,258.6,21.75,364.2,277.0,276.2,277.6,51.76,54.18,53.19,366.1,123.7,60.15,41.89,1258932.0,365.0,45.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,23.31,300.4,49.0,53.12,49.22,60.0,59.9,62.9,0.0,275.0,274.0,275.0,41.24,-0.584,41.24,582.0,1214102.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,20.1,21.05,18.81,22.6,14.18,14.82,6.834,7.32,7.665,6.849,8.23,5.163,5.398,2.489,29386.0,40840.0,40508.0,41099.0,35090.0,34971.0,28277.0,1.027,86.4,34.42,1.7,3.477,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,24.07,23.9,21.21,23.91,23.49,23.59,23.75,23.89,23.45,28.27
