TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 06:35:00-05:00,189.17964,220.06067,283.98093,586987,21.39,0.0,153.1,260.3,21.73,361.7,277.2,276.2,277.6,52.28,54.75,53.71,363.6,126.0,60.14,42.34,1258933.0,362.2,45.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,23.53,299.2,49.47,53.62,49.7,60.0,59.9,62.9,0.0,275.0,274.0,275.1,41.64,-0.522,41.64,582.0,1214103.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,20.38,21.43,19.1,22.87,14.5,15.1,6.936,7.372,7.75,6.907,8.27,5.246,5.462,2.509,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,1.057,98.0,28.58,1.6,3.475,2.0,-1.0,13.62,0.002,0.234,3.0,2.0,0.0,0.0,24.14,24.04,21.28,24.03,23.57,23.78,23.87,24.07,23.44,28.37
2016-08-04 06:36:00-05:00,153.60466,170.89107,214.72852,586988,21.45,0.0,130.8,199.3,21.74,366.9,277.2,276.0,277.4,42.86,45.17,44.28,369.1,103.9,60.14,34.35,1258934.0,368.2,38.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,23.46,225.4,40.57,44.23,40.79,60.0,59.9,62.9,0.0,275.0,274.0,275.0,34.08,-1.909,34.15,582.0,1214103.0,47088.0,111208.0,-0.998,0.772,0.531,0.842,15.06,16.46,15.32,18.02,12.63,12.86,6.577,5.516,6.031,5.614,6.604,4.629,4.716,2.412,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.8,86.1,38.79,1.4,3.475,2.0,-1.0,13.62,0.003,0.234,3.0,2.0,0.0,0.0,24.14,24.13,21.35,24.05,23.54,23.88,24.03,24.23,23.41,28.45
2016-08-04 06:37:00-05:00,130.35233,139.22478,169.67415,586989,21.51,0.0,117.3,162.9,21.74,361.5,277.2,275.8,277.3,38.71,41.0,40.12,363.7,95.5,60.15,30.84,1258934.0,362.0,34.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,23.02,192.4,36.31,39.86,36.54,60.0,59.9,62.9,0.0,274.9,274.0,275.0,30.48,-2.581,30.59,582.0,1214104.0,47088.0,111208.0,-0.996,0.772,0.531,0.842,13.3,14.94,14.26,15.58,11.66,12.43,6.768,4.806,5.398,5.154,5.629,4.214,4.491,2.446,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.768,88.6,30.77,1.5,3.477,2.0,-1.0,13.62,0.003,0.233,3.0,2.0,0.0,0.0,23.83,23.93,21.22,23.72,23.07,23.72,23.72,24.18,23.18,28.59
2016-08-04 06:38:00-05:00,144.17514,158.06422,197.67468,586990,21.58,0.0,124.5,185.3,21.78,354.5,276.9,275.8,277.4,42.4,44.8,43.81,356.5,106.0,60.21,33.96,1258935.0,355.4,37.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,22.86,227.7,40.02,43.78,40.23,60.0,59.9,62.9,0.0,274.5,274.0,275.0,33.62,-2.043,33.69,582.0,1214105.0,47088.0,111208.0,-0.998,0.772,0.531,0.842,15.4,16.84,16.13,17.82,12.64,13.31,6.89,5.448,5.96,5.711,6.308,4.478,4.714,2.442,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.723,76.68,28.09,1.3,3.475,2.0,-1.0,13.62,0.003,0.233,3.0,2.0,0.0,0.0,23.8,23.94,21.17,23.52,22.91,23.79,23.66,24.29,23.07,28.74
2016-08-04 06:39:00-05:00,152.53313,170.35663,215.0742,586991,21.65,0.0,130.1,202.6,21.74,353.4,277.0,275.9,277.4,44.33,46.77,45.72,355.8,110.8,60.22,35.59,1258935.0,354.2,39.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,22.6,241.6,41.73,45.53,41.92,60.0,59.9,62.9,0.0,274.7,274.0,275.5,35.07,-1.817,35.13,582.0,1214105.0,47088.0,111208.0,-0.998,0.772,0.531,0.842,16.95,18.07,17.0,19.01,13.07,13.7,6.725,5.979,6.376,6.002,6.707,4.612,4.839,2.377,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.292,87.7,76.69,0.8,3.475,2.0,-1.0,13.62,0.003,0.233,3.0,2.0,0.0,0.0,23.67,24.01,21.24,23.51,22.74,23.82,23.61,24.32,23.04,28.9
2016-08-04 06:40:00-05:00,158.31941,179.04146,227.97981,586992,21.72,0.0,133.1,213.9,21.88,349.3,276.4,275.6,277.2,45.75,48.16,47.12,351.2,114.8,60.24,36.73,1258936.0,349.9,40.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,22.8,256.9,43.09,46.95,43.27,60.0,59.9,62.9,0.0,274.0,274.0,275.0,36.19,-1.623,36.23,582.0,1214106.0,47088.0,111208.0,-0.999,0.772,0.531,0.842,18.1,19.03,17.8,20.0,13.36,14.07,6.56,6.316,6.641,6.215,6.978,4.665,4.911,2.291,29386.0,40841.0,40508.0,41099.0,35090.0,34971.0,28277.0,0.468,152.9,37.36,1.4,3.475,2.0,-1.0,13.25,0.003,0.233,1.0,2.0,0.0,0.0,23.87,24.43,21.35,23.66,22.92,24.01,-2.793,24.49,23.28,29.09
2016-08-04 06:41:00-05:00,193.14432,225.93965,294.92764,586993,21.78,0.0,153.8,270.6,21.96,341.9,276.7,275.5,277.1,52.56,55.15,54.02,344.4,134.2,60.17,42.53,1258937.0,342.7,44.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,23.0,317.3,49.85,53.94,50.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,41.86,-0.64,41.86,582.0,1214106.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,22.23,22.81,20.91,24.36,15.25,15.85,6.352,7.598,7.796,7.149,8.33,5.212,5.418,2.171,29386.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.868,117.8,21.53,1.4,3.477,2.0,-1.0,13.16,0.003,0.237,1.0,2.0,0.0,0.001,24.46,25.02,21.43,23.86,23.08,24.35,24.09,24.82,23.65,29.25
2016-08-04 06:42:00-05:00,196.78755,231.41779,302.87842,586994,21.85,0.0,155.7,278.0,22.07,354.4,276.7,275.5,277.0,54.41,56.82,55.77,356.5,133.7,60.21,44.0,1258937.0,355.1,47.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,23.22,323.4,51.6,55.72,51.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,43.32,-0.393,43.32,582.0,1214107.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,22.36,22.84,20.76,24.51,15.15,16.19,5.78,7.924,8.09,7.355,8.69,5.368,5.737,2.047,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.227,132.5,59.63,0.4,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.07,25.61,21.51,24.28,23.38,24.74,24.56,25.27,24.12,29.44
2016-08-04 06:43:00-05:00,190.35834,223.13377,292.85355,586995,21.93,0.0,150.6,267.2,22.34,366.3,276.3,275.4,277.0,50.64,52.97,52.03,368.5,121.3,60.21,40.78,1258938.0,366.6,47.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,23.48,290.9,48.17,52.09,48.3,60.0,59.9,62.9,0.0,274.0,273.5,275.0,40.39,-0.886,40.4,582.0,1214108.0,47088.0,111208.0,-1.0,0.772,0.531,0.842,19.4,20.36,18.18,22.5,14.22,14.99,5.064,7.094,7.446,6.651,8.23,5.205,5.486,1.853,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.315,91.7,90.0,1.1,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.6,26.11,21.66,24.78,23.73,25.13,24.91,25.73,24.65,29.62
2016-08-04 06:44:00-05:00,121.351425,132.1433,167.83049,586996,22.01,0.0,104.0,155.5,22.26,376.1,276.0,274.8,276.4,30.01,32.0,31.26,379.1,71.71,60.13,23.3,1258939.0,377.1,32.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,23.72,162.4,28.29,31.52,28.61,60.0,59.9,62.9,0.0,274.0,273.1,275.0,23.44,-3.733,23.81,582.0,1214108.0,47088.0,111208.0,-0.981,0.772,0.531,0.842,9.54,10.69,10.1,12.31,9.01,9.29,4.291,3.582,4.013,3.796,4.625,3.385,3.49,1.613,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,1.063,87.9,23.71,1.8,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,25.9,26.24,21.64,25.02,23.72,25.21,24.8,26.04,24.86,29.8
2016-08-04 06:45:00-05:00,86.3122,85.779564,103.99382,586997,22.08,0.0,81.0,100.5,22.06,361.4,276.0,274.7,276.4,23.82,25.86,25.1,363.6,59.19,60.15,18.13,1258939.0,362.4,21.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,23.7,103.6,22.2,25.46,22.8,60.0,59.9,62.9,0.0,274.0,273.0,275.0,18.27,-4.609,18.84,582.0,1214109.0,47088.0,111208.0,-0.97,0.772,0.531,0.842,7.093,8.69,8.47,9.3,7.606,7.879,5.011,2.562,3.138,3.059,3.362,2.748,2.847,1.809,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.857,41.49,31.11,1.3,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,25.68,26.0,21.36,24.79,23.14,24.89,-72.74,25.82,24.43,29.97
2016-08-04 06:46:00-05:00,82.02606,79.63337,95.81259,586998,22.16,0.0,77.64,92.8,22.0,347.0,275.8,274.7,276.3,23.8,25.89,25.09,348.7,60.59,60.14,18.12,1258939.0,347.6,21.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,23.53,95.3,22.1,25.5,22.75,60.0,59.9,62.9,0.0,274.0,273.0,274.9,18.23,-4.592,18.8,582.0,1214109.0,47089.0,111208.0,-0.97,0.772,0.531,0.842,7.353,9.08,8.84,9.49,7.815,8.06,5.436,2.552,3.15,3.069,3.293,2.712,2.797,1.886,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.34,76.07,51.61,0.8,3.477,2.0,-1.0,13.49,-0.013,0.231,1.0,2.0,0.0,0.001,25.32,25.6,21.14,24.48,22.64,24.54,-121.6,25.57,24.16,30.15
2016-08-04 06:47:00-05:00,80.41876,77.09472,92.58619,586999,22.23,0.0,76.16,89.3,21.99,346.0,276.0,274.7,276.3,23.22,25.3,24.53,348.5,60.1,60.15,17.64,1258940.0,346.1,20.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,23.43,91.4,21.54,24.96,22.23,60.0,59.9,62.9,0.0,274.0,273.0,275.0,17.75,-4.671,18.36,582.0,1214109.0,47089.0,111208.0,-0.967,0.772,0.531,0.842,7.099,8.91,8.66,9.2,7.644,7.898,5.438,2.456,3.081,2.998,3.183,2.644,2.732,1.881,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.51,115.7,34.57,1.0,3.477,2.0,-1.0,13.53,0.02,0.232,3.0,2.0,0.0,0.0,25.08,25.37,20.96,24.18,22.23,24.28,-121.7,25.34,24.1,30.31
2016-08-04 06:48:00-05:00,80.3116,76.42666,91.66436,587000,22.29,0.0,75.81,87.9,21.92,345.0,275.7,274.8,276.3,23.01,25.07,24.37,347.4,59.89,60.2,17.48,1258940.0,346.6,20.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,23.36,89.5,21.37,24.74,22.07,60.0,59.9,62.9,0.0,274.0,273.0,275.0,17.57,-4.725,18.2,582.0,1214109.0,47089.0,111208.0,-0.966,0.772,0.531,0.842,7.015,8.85,8.61,9.12,7.599,7.834,5.437,2.42,3.054,2.97,3.145,2.622,2.703,1.876,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.458,132.5,29.07,1.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,24.9,25.17,20.87,24.01,22.05,24.04,-121.8,25.08,24.03,30.5
2016-08-04 06:49:00-05:00,82.34752,78.16362,93.623245,587001,22.35,0.0,77.21,89.4,21.83,344.4,275.7,274.8,276.3,23.38,25.49,24.63,346.7,60.38,60.22,17.76,1258940.0,345.4,20.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,23.27,90.7,21.75,25.08,22.42,60.0,59.9,62.9,0.0,274.0,273.0,275.0,17.89,-4.701,18.49,582.0,1214110.0,47089.0,111208.0,-0.967,0.772,0.531,0.842,7.162,9.04,8.78,9.29,7.749,7.991,5.489,2.466,3.111,3.022,3.2,2.668,2.752,1.89,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,1.08,130.2,20.33,1.7,3.477,2.0,-1.0,13.62,0.003,0.231,3.0,2.0,0.0,0.0,24.7,24.96,20.77,23.84,21.89,23.74,-121.6,24.84,23.95,30.57
2016-08-04 06:50:00-05:00,87.38374,83.90898,100.19128,587002,22.4,0.0,81.4,95.6,21.65,343.5,275.9,274.8,276.3,24.75,26.91,26.09,345.4,64.1,60.16,18.95,1258941.0,343.8,21.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,23.17,97.1,23.0,26.39,23.61,60.0,59.9,62.9,0.0,274.0,273.0,274.7,19.0,-4.493,19.52,582.0,1214110.0,47089.0,111208.0,-0.973,0.772,0.531,0.842,7.741,9.61,9.3,9.9,8.25,8.52,5.628,2.659,3.302,3.196,3.399,2.834,2.926,1.933,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.797,90.3,41.87,1.3,3.477,2.0,-1.0,13.62,0.003,0.231,3.0,2.0,0.0,0.0,24.48,24.74,20.63,23.66,21.68,23.5,-122.0,24.58,23.82,30.72
2016-08-04 06:51:00-05:00,105.49269,106.489586,128.4223,587003,22.45,0.0,96.3,123.4,21.5,339.3,276.7,275.7,277.2,29.63,31.9,30.99,341.4,77.5,60.19,23.16,1258941.0,340.3,22.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,23.2,125.9,27.5,31.01,27.94,60.0,59.9,62.9,0.0,274.7,274.0,275.1,22.97,-3.868,23.32,582.0,1214110.0,47089.0,111208.0,-0.985,0.772,0.531,0.842,10.23,12.01,11.31,12.36,10.01,10.45,5.921,3.462,4.069,3.832,4.187,3.391,3.54,2.009,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.957,72.33,23.93,1.5,3.477,2.0,-1.0,13.62,0.003,0.232,3.0,2.0,0.0,0.0,24.37,24.61,20.51,23.56,21.66,23.41,-122.6,24.49,23.76,30.84
2016-08-04 06:52:00-05:00,120.27989,123.859276,150.54619,587004,22.49,0.0,107.0,141.5,21.5,337.6,276.7,275.7,277.3,33.13,35.45,34.47,339.9,87.3,60.22,26.11,1258941.0,338.6,26.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,23.37,146.6,31.04,34.6,31.39,60.0,59.9,62.9,0.0,275.0,274.0,275.0,26.02,-3.383,26.25,582.0,1214111.0,47089.0,111208.0,-0.991,0.772,0.531,0.842,11.44,13.41,12.68,14.02,11.34,11.81,6.308,3.856,4.52,4.277,4.727,3.822,3.98,2.13,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.565,47.88,59.99,1.1,3.477,2.0,-1.0,13.29,0.002,0.233,3.0,2.0,0.0,0.001,24.48,24.72,20.58,23.7,21.85,23.57,-122.5,24.54,23.92,30.92
2016-08-04 06:53:00-05:00,157.46219,169.82216,209.08234,587005,22.54,0.0,137.3,197.1,21.48,332.3,276.8,275.6,277.2,44.99,47.52,46.42,334.2,118.5,60.17,36.16,1258942.0,333.3,29.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,23.58,231.0,42.24,46.15,42.46,60.0,59.9,62.9,0.0,274.3,274.0,275.0,35.5,-1.756,35.56,582.0,1214111.0,47089.0,111208.0,-0.998,0.772,0.531,0.842,17.55,18.92,17.86,19.52,15.02,16.82,6.865,5.822,6.277,5.925,6.472,4.98,5.576,2.28,29387.0,40841.0,40509.0,41100.0,35090.0,34971.0,28277.0,0.872,82.9,63.86,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.001,24.64,24.9,20.74,23.93,22.12,23.75,-122.4,24.65,24.12,31.01
2016-08-04 06:54:00-05:00,182.96474,200.68678,247.45346,587006,22.58,0.0,158.2,233.0,21.5,329.4,276.5,275.5,277.1,51.24,53.9,52.77,332.0,135.8,60.15,41.45,1258943.0,330.3,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,24.12,267.1,48.35,52.48,48.58,60.0,59.9,62.9,0.0,274.0,273.7,275.0,40.63,-0.864,40.65,582.0,1214112.0,47089.0,111208.0,-0.733,0.772,0.531,0.842,20.22,21.81,20.35,22.7,17.57,19.5,7.401,6.655,7.179,6.701,7.473,5.783,6.42,2.437,29387.0,40842.0,40509.0,41100.0,35090.0,34971.0,28277.0,1.018,114.9,30.85,1.8,3.477,2.0,-1.0,13.59,0.003,0.234,3.0,2.0,0.0,0.0,25.14,25.36,21.04,24.43,22.68,24.23,-121.2,24.98,24.48,31.08
2016-08-04 06:55:00-05:00,246.18535,278.71677,349.4308,587007,22.63,0.0,206.2,324.8,21.53,318.1,276.8,275.4,277.0,65.19,67.83,66.74,320.3,178.7,60.15,53.16,1258944.0,319.0,45.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,24.78,358.5,62.33,66.82,62.65,60.0,59.9,62.9,0.0,274.0,273.0,275.0,52.25,1.045,52.27,582.0,1214113.0,47089.0,111208.0,1.0,0.772,0.531,0.842,27.11,28.85,26.25,30.61,24.05,26.24,7.957,8.62,9.17,8.35,9.73,7.646,8.34,2.531,29387.0,40842.0,40509.0,41101.0,35090.0,34971.0,28277.0,0.88,99.5,24.83,2.1,3.477,2.0,-1.0,13.59,0.003,0.237,3.0,2.0,0.0,0.0,25.85,26.04,21.31,25.04,23.44,24.86,-120.4,25.44,25.12,31.2
2016-08-04 06:56:00-05:00,237.61305,266.29077,330.1876,587008,22.67,0.0,201.2,306.9,21.8,324.8,277.0,276.0,277.6,64.67,67.3,66.18,327.1,174.2,60.15,52.82,1258945.0,325.5,57.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,25.6,346.0,61.88,66.37,62.18,60.0,59.9,62.9,0.0,274.9,273.9,275.1,51.97,0.997,51.98,582.0,1214114.0,47089.0,111208.0,1.0,0.772,0.531,0.842,25.7,27.73,25.64,29.37,23.64,25.91,8.4,8.34,9.0,8.32,9.54,7.673,8.41,2.728,29387.0,40842.0,40510.0,41101.0,35090.0,34971.0,28277.0,0.457,112.4,53.68,0.9,3.477,2.0,-1.0,13.59,0.003,0.237,3.0,2.0,0.0,0.0,26.66,26.84,21.67,25.81,24.3,25.55,-119.3,26.01,25.98,31.26
2016-08-04 06:57:00-05:00,263.8657,297.5562,369.71103,587009,22.72,0.0,222.3,342.8,21.99,326.9,277.3,276.1,277.8,71.98,74.69,73.54,328.5,192.7,60.14,59.05,1258946.0,327.6,56.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,26.42,385.1,69.39,74.07,69.68,60.0,59.9,62.9,0.0,274.9,274.0,275.3,58.21,2.002,58.25,582.0,1214115.0,47089.0,111208.0,0.999,0.772,0.531,0.842,28.59,30.74,28.24,32.6,26.24,29.31,8.77,9.34,10.04,9.23,10.65,8.57,9.58,2.868,29387.0,40842.0,40510.0,41101.0,35090.0,34972.0,28277.0,0.407,93.2,83.7,1.2,3.477,2.0,-1.0,13.35,0.012,0.237,1.0,2.0,0.0,0.0,27.53,27.63,21.9,26.58,25.15,26.16,-119.5,26.51,26.7,31.34
2016-08-04 06:58:00-05:00,209.21736,228.21106,275.68448,587010,22.79,0.0,183.1,258.8,22.01,337.4,277.3,276.2,277.8,57.82,60.38,59.28,339.9,151.1,60.19,47.07,1258946.0,338.1,63.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,26.84,274.3,55.28,59.58,55.51,60.0,59.9,62.9,0.0,275.0,274.0,276.0,46.5,0.075,46.51,582.0,1214116.0,47089.0,111208.0,-0.067,0.772,0.531,0.842,20.67,23.6,21.96,24.99,20.57,22.15,9.0,6.962,7.949,7.396,8.42,6.931,7.458,3.037,29388.0,40842.0,40510.0,41101.0,35091.0,34972.0,28277.0,1.048,41.94,54.79,2.3,3.477,2.0,-1.0,13.3,-0.004,0.237,1.0,2.0,0.0,0.001,28.05,28.14,22.14,27.12,25.87,26.66,-118.3,27.06,27.17,31.44
2016-08-04 06:59:00-05:00,263.11563,294.34952,360.26227,587011,22.85,0.0,226.9,339.3,21.85,330.8,277.7,276.3,277.9,71.61,74.22,73.05,333.1,190.0,60.22,58.72,1258947.0,331.4,51.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,27.11,354.5,68.76,73.46,69.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,57.73,1.935,57.76,582.0,1214117.0,47089.0,111208.0,0.999,0.772,0.531,0.842,27.46,30.3,27.42,31.98,26.49,28.65,9.51,9.08,10.01,9.06,10.57,8.75,9.47,3.145,29388.0,40843.0,40510.0,41101.0,35091.0,34972.0,28277.0,0.978,78.38,37.57,1.9,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.33,28.35,22.37,27.52,26.26,26.99,-118.8,27.38,27.4,31.47
2016-08-04 07:00:00-05:00,280.04587,313.99063,383.65366,587012,22.92,0.0,241.1,360.5,22.06,329.3,277.2,276.1,277.8,74.22,76.97,75.75,332.7,198.1,60.2,60.93,1258948.0,330.7,63.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,27.37,357.3,71.32,76.1,71.56,60.0,59.9,62.9,0.0,274.7,274.0,275.1,59.79,2.309,59.84,582.0,1214118.0,47089.0,111208.0,0.999,0.772,0.531,0.842,28.41,31.73,28.26,33.57,28.25,29.67,10.02,9.34,10.44,9.29,11.04,9.29,9.75,3.3,29388.0,40843.0,40510.0,41102.0,35091.0,34972.0,28277.0,0.717,97.1,80.5,1.5,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.7,28.83,22.74,28.13,26.93,27.59,-118.0,27.86,28.21,31.53
2016-08-04 07:01:00-05:00,305.01266,343.11826,419.83548,587013,22.99,0.0,261.1,392.4,22.16,335.5,277.3,276.1,277.8,85.1,87.8,86.5,339.4,222.3,60.14,70.04,1258950.0,335.8,65.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,27.79,426.0,82.3,87.3,82.5,60.0,59.9,62.9,0.0,274.1,274.0,275.0,68.78,3.796,68.89,582.0,1214119.0,47089.0,111208.0,0.998,0.772,0.531,0.842,32.45,35.3,32.22,37.22,31.1,34.2,10.47,10.89,11.84,10.81,12.49,10.43,11.47,3.513,29388.0,40843.0,40511.0,41102.0,35091.0,34973.0,28277.0,0.528,348.6,87.3,1.5,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.31,29.23,23.27,28.92,27.76,28.34,-117.1,28.44,28.73,31.63
2016-08-04 07:02:00-05:00,309.5131,347.3939,423.06186,587014,23.07,0.0,266.4,396.1,22.5,351.6,277.2,276.1,277.8,89.2,91.8,90.6,353.8,222.7,60.15,73.48,1258951.0,352.1,75.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,28.47,428.9,86.4,91.4,86.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,72.15,4.384,72.28,582.0,1214120.0,47089.0,111208.0,0.998,0.772,0.531,0.842,32.16,35.26,32.26,37.33,31.21,34.32,10.73,11.31,12.4,11.34,13.12,10.97,12.06,3.773,29388.0,40843.0,40511.0,41102.0,35091.0,34973.0,28277.0,0.227,219.4,75.46,0.6,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.89,29.91,23.8,29.56,28.52,28.98,-115.6,29.0,29.6,31.71
2016-08-04 07:03:00-05:00,317.97824,356.8804,433.08676,587015,23.16,0.0,274.6,405.9,22.65,356.2,277.1,276.1,277.7,92.0,94.6,93.4,358.1,227.5,60.16,75.81,1258952.0,356.4,79.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,29.15,439.6,89.2,94.2,89.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,74.42,4.772,74.57,582.0,1214121.0,47089.0,111209.0,0.998,0.772,0.531,0.842,32.56,35.85,32.89,38.09,31.8,35.03,11.04,11.6,12.77,11.71,13.57,11.32,12.48,3.933,29388.0,40844.0,40511.0,41102.0,35092.0,34973.0,28277.0,1.107,104.3,39.48,2.0,3.477,2.0,-1.0,13.59,0.002,0.239,3.0,2.0,0.0,0.0,30.59,30.58,24.44,30.15,29.22,29.52,-115.1,29.44,30.34,31.76
2016-08-04 07:04:00-05:00,325.80048,365.69885,442.30502,587016,23.25,0.0,282.3,415.2,22.59,355.2,277.2,276.2,277.8,94.1,96.6,95.5,357.1,233.4,60.15,77.56,1258953.0,356.1,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,29.67,448.3,91.3,96.2,91.3,60.0,59.9,62.9,0.0,274.1,274.0,275.0,76.08,5.041,76.25,582.0,1214122.0,47089.0,111209.0,0.998,0.772,0.531,0.842,33.34,36.72,33.76,39.01,32.59,35.8,11.41,11.84,13.04,11.99,13.86,11.58,12.72,4.053,29389.0,40844.0,40511.0,41103.0,35092.0,34973.0,28277.0,0.81,141.9,78.72,2.2,3.475,2.0,-1.0,13.59,0.003,0.239,3.0,2.0,0.0,0.0,31.22,31.15,25.09,30.76,29.85,30.03,-115.3,29.96,30.79,31.82
2016-08-04 07:05:00-05:00,333.19406,373.98288,450.48627,587017,23.35,0.0,289.5,423.2,22.44,354.8,277.4,276.2,277.7,96.1,98.5,97.4,357.0,238.7,60.14,79.17,1258955.0,355.6,83.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,30.23,456.2,93.1,98.1,93.2,60.0,59.9,62.9,0.0,274.2,274.0,275.0,77.64,5.281,77.82,582.0,1214124.0,47089.0,111209.0,0.998,0.772,0.531,0.842,33.97,37.59,34.53,39.84,33.27,36.53,11.76,12.05,13.33,12.25,14.13,11.8,12.96,4.174,29389.0,40844.0,40512.0,41103.0,35092.0,34973.0,28277.0,1.52,124.9,23.5,2.5,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,31.83,31.67,25.72,31.33,30.52,30.47,-114.9,30.49,31.21,31.95
2016-08-04 07:06:00-05:00,341.1234,382.93497,459.24365,587018,23.47,0.0,297.4,432.2,22.46,353.8,276.9,276.1,277.7,98.1,100.6,99.5,355.7,244.7,60.15,80.9,1258956.0,354.5,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,30.67,465.3,95.3,100.3,95.3,60.0,59.9,62.9,0.0,274.0,273.9,275.0,79.32,5.553,79.52,582.0,1214125.0,47089.0,111209.0,0.998,0.772,0.531,0.842,34.72,38.47,35.39,40.77,34.1,37.33,12.16,12.28,13.61,12.52,14.43,12.07,13.21,4.304,29389.0,40844.0,40512.0,41103.0,35092.0,34974.0,28277.0,1.095,122.1,21.98,1.8,3.477,2.0,-1.0,13.59,0.003,0.24,3.0,2.0,0.0,0.0,32.37,32.16,26.36,31.65,31.13,30.91,-113.3,30.94,31.69,32.06
2016-08-04 07:07:00-05:00,349.15994,391.61978,467.88574,587019,23.58,0.0,305.3,440.9,22.55,353.4,277.3,275.8,277.4,100.1,102.6,101.4,354.3,249.7,60.14,82.5,1258957.0,354.6,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,31.26,473.4,97.3,102.3,97.3,60.0,59.9,62.9,0.0,274.0,273.8,275.0,80.9,5.81,81.1,582.0,1214126.0,47089.0,111209.0,0.997,0.772,0.531,0.842,35.33,39.2,36.25,41.72,34.89,38.02,12.63,12.48,13.85,12.81,14.74,12.33,13.43,4.462,29389.0,40845.0,40512.0,41103.0,35093.0,34974.0,28277.0,1.315,99.6,56.5,3.1,3.477,2.0,-1.0,13.59,0.003,0.24,3.0,2.0,0.0,0.0,32.95,32.7,26.94,32.24,31.63,31.39,-113.8,31.43,32.26,32.17
2016-08-04 07:08:00-05:00,349.15994,390.5509,464.19843,587020,23.69,0.0,307.4,438.7,22.52,352.5,276.9,276.0,277.6,99.8,102.1,100.9,354.5,249.2,60.22,82.1,1258959.0,353.7,88.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,31.64,466.1,96.8,101.9,96.8,60.0,59.9,62.9,0.0,274.0,273.9,275.0,80.6,5.729,80.8,582.0,1214128.0,47089.0,111209.0,0.997,0.772,0.531,0.842,34.96,39.31,36.18,41.55,34.78,37.78,13.08,12.32,13.85,12.75,14.64,12.26,13.31,4.609,29390.0,40845.0,40512.0,41103.0,35093.0,34974.0,28278.0,0.67,64.73,47.86,1.4,3.477,2.0,-1.0,13.32,0.004,0.24,3.0,2.0,0.0,0.001,33.32,33.16,27.4,32.63,32.07,31.7,-113.0,31.73,32.58,32.25
2016-08-04 07:09:00-05:00,364.1614,408.1878,484.5939,587021,23.81,0.0,321.1,458.4,22.6,354.0,276.9,275.9,277.5,103.6,106.0,104.8,356.0,258.0,60.22,85.4,1258960.0,354.6,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,32.03,484.5,100.6,105.7,100.6,60.0,59.9,62.9,0.0,274.0,273.7,275.0,83.6,6.261,83.9,582.0,1214129.0,47089.0,111209.0,0.997,0.772,0.531,0.842,36.15,40.65,37.32,43.04,36.04,39.05,13.46,12.8,14.39,13.21,15.24,12.76,13.82,4.767,29390.0,40845.0,40512.0,41104.0,35093.0,34974.0,28278.0,1.092,76.31,29.74,2.0,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,33.79,33.7,28.06,33.26,32.71,32.26,-112.4,32.37,33.06,32.41
2016-08-04 07:10:00-05:00,365.23294,408.45505,484.0178,587022,23.93,0.0,321.9,456.5,22.49,354.0,276.7,275.9,277.5,104.1,106.4,105.3,356.8,259.4,60.19,85.8,1258962.0,355.2,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,32.49,492.2,101.5,106.6,101.5,60.0,59.9,62.9,0.0,274.0,273.3,275.0,84.3,6.377,84.6,582.0,1214131.0,47089.0,111209.0,0.997,0.772,0.531,0.842,35.75,40.4,37.8,43.11,36.12,39.39,13.71,12.65,14.29,13.37,15.25,12.78,13.94,4.855,29390.0,40845.0,40513.0,41104.0,35093.0,34975.0,28278.0,1.363,128.8,38.76,2.3,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,34.21,34.25,28.57,33.66,33.08,32.73,-111.7,32.78,33.39,32.52
2016-08-04 07:11:00-05:00,308.54874,338.57544,393.67856,587023,24.05,0.0,279.6,377.4,22.43,361.1,276.7,275.5,277.0,83.7,85.9,85.0,363.9,207.0,60.14,68.54,1258963.0,361.9,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,32.48,363.6,80.8,85.1,80.7,60.0,59.9,62.9,0.0,274.0,273.1,275.0,67.21,3.46,67.3,582.0,1214132.0,47089.0,111209.0,0.999,0.772,0.531,0.842,27.48,32.37,29.53,33.94,28.4,29.4,13.65,9.92,11.68,10.66,12.25,10.25,10.61,4.929,29390.0,40845.0,40513.0,41104.0,35094.0,34975.0,28278.0,0.715,40.92,89.4,2.2,3.477,2.0,-1.0,13.59,0.003,0.239,3.0,2.0,0.0,0.0,34.21,34.17,28.92,33.83,33.19,32.79,-112.0,32.94,33.55,32.71
2016-08-04 07:12:00-05:00,389.664,436.9146,517.4341,587024,24.17,0.0,344.1,489.8,22.26,351.8,276.5,275.6,277.1,111.3,113.7,112.5,353.5,276.7,60.15,91.7,1258964.0,352.7,75.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,32.7,524.7,108.3,113.6,108.4,60.0,59.9,62.9,0.0,273.8,273.0,274.5,89.9,7.339,90.2,582.0,1214133.0,47089.0,111209.0,0.997,0.772,0.531,0.842,39.18,44.06,40.6,46.43,38.76,42.38,14.2,13.78,15.5,14.28,16.33,13.64,14.91,4.994,29390.0,40846.0,40513.0,41104.0,35094.0,34975.0,28278.0,1.65,92.3,34.8,3.2,3.475,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,34.41,34.34,29.16,33.99,33.38,33.02,-111.5,32.95,33.54,32.84
2016-08-04 07:13:00-05:00,389.55682,436.38016,515.7056,587025,24.29,0.0,344.6,488.1,22.24,352.2,276.8,275.6,277.0,111.0,113.2,112.1,354.1,276.2,60.15,91.4,1258966.0,353.0,97.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,33.17,525.4,108.1,113.3,108.1,60.0,59.9,62.9,0.0,273.9,273.0,274.5,89.7,7.298,90.0,582.0,1214135.0,47089.0,111209.0,0.997,0.772,0.531,0.842,38.86,43.68,40.47,46.3,38.64,42.16,14.28,13.68,15.38,14.25,16.31,13.61,14.85,5.03,29391.0,40846.0,40513.0,41105.0,35094.0,34975.0,28278.0,1.768,72.98,35.58,2.8,3.475,2.0,-1.0,13.16,-0.044,0.242,1.0,2.0,0.0,0.001,34.88,34.82,29.66,34.57,33.87,33.58,-111.9,33.38,33.84,33.02
2016-08-04 07:14:00-05:00,390.73553,437.04825,515.7056,587026,24.41,0.0,346.4,488.2,22.33,351.6,276.7,275.5,277.0,109.9,112.2,111.0,353.1,274.4,60.15,90.5,1258967.0,352.0,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,33.32,510.6,107.2,112.3,107.1,60.0,59.9,62.9,0.0,274.0,273.0,274.3,88.9,7.151,89.2,582.0,1214136.0,47089.0,111210.0,0.997,0.772,0.531,0.842,38.05,43.43,40.0,46.04,38.53,41.48,14.4,13.37,15.26,14.06,16.18,13.54,14.58,5.061,29391.0,40846.0,40514.0,41105.0,35094.0,34976.0,28278.0,0.853,118.3,26.22,1.6,3.477,2.0,-1.0,13.2,0.05,0.243,3.0,2.0,0.0,0.001,35.31,35.31,30.27,35.23,34.38,34.17,-110.1,33.91,34.35,33.16
2016-08-04 07:15:00-05:00,275.86688,294.88397,337.90793,587027,24.53,0.0,252.9,322.0,22.67,363.5,276.3,275.4,276.8,74.44,76.49,75.68,365.6,184.4,60.14,60.63,1258968.0,364.3,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,33.12,336.1,72.12,76.21,72.03,60.0,59.9,62.9,0.0,274.0,273.4,274.8,60.03,2.281,60.09,582.0,1214137.0,47089.0,111210.0,0.966,0.772,0.531,0.842,22.73,27.58,26.49,29.22,24.51,26.0,14.05,8.25,10.01,9.62,10.61,8.89,9.44,5.105,29391.0,40846.0,40514.0,41105.0,35095.0,34976.0,28278.0,1.213,167.3,23.76,2.1,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,35.18,35.13,30.52,35.4,34.5,34.38,-109.3,34.23,34.69,33.3
2016-08-04 07:16:00-05:00,323.97882,353.5401,408.3126,587028,24.65,0.0,297.8,395.5,22.87,356.6,276.2,275.3,276.8,91.1,93.3,92.4,358.8,227.2,60.15,74.64,1258970.0,357.2,67.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,32.45,408.3,88.0,92.6,88.0,60.0,59.9,62.9,0.0,273.9,273.0,274.1,73.1,4.442,73.23,582.0,1214138.0,47089.0,111210.0,0.998,0.772,0.531,0.842,30.43,35.61,33.16,37.15,30.78,33.07,14.81,10.84,12.68,11.81,13.23,10.96,11.78,5.278,29391.0,40847.0,40514.0,41105.0,35095.0,34976.0,28279.0,0.99,156.9,19.36,1.6,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,34.46,34.44,30.45,34.94,34.25,34.07,-110.0,33.99,34.61,33.46
2016-08-04 07:17:00-05:00,320.8714,347.79474,401.85977,587029,24.77,0.0,292.6,384.1,23.12,355.0,276.2,275.1,276.6,90.2,92.5,91.5,355.3,225.6,60.14,73.89,1258971.0,355.1,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,32.23,401.4,87.6,92.2,87.6,60.0,59.9,62.9,0.0,273.7,273.0,274.0,72.76,4.392,72.89,582.0,1214140.0,47089.0,111210.0,0.998,0.772,0.531,0.842,29.31,34.76,32.99,36.49,30.46,32.84,15.13,10.4,12.34,11.71,12.95,10.81,11.65,5.369,29391.0,40847.0,40514.0,41106.0,35095.0,34976.0,28279.0,1.433,167.3,11.44,2.7,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,34.28,33.95,30.56,34.94,34.12,34.09,-110.3,33.79,34.92,33.62
2016-08-04 07:18:00-05:00,319.907,346.45862,398.6334,587030,24.88,0.0,293.8,383.4,23.23,350.2,276.0,275.3,276.8,89.7,92.1,91.0,352.3,226.6,60.22,73.53,1258972.0,350.9,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,31.99,385.6,87.0,91.7,87.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,72.3,4.277,72.43,582.0,1214141.0,47089.0,111210.0,0.998,0.772,0.531,0.842,29.96,35.52,33.02,37.04,31.06,32.67,15.43,10.49,12.43,11.56,12.97,10.87,11.44,5.403,29392.0,40847.0,40515.0,41106.0,35095.0,34976.0,28279.0,1.908,147.5,12.17,2.9,3.477,2.0,-1.0,13.59,0.003,0.24,3.0,2.0,0.0,0.0,34.05,33.52,30.56,34.73,33.84,33.92,-111.1,33.51,34.81,33.76
2016-08-04 07:19:00-05:00,352.80316,386.27527,447.37512,587031,24.97,0.0,322.4,429.9,22.97,346.8,276.3,275.3,276.8,99.6,102.1,100.9,348.9,252.2,60.23,81.9,1258973.0,347.5,79.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,32.06,438.2,96.7,101.8,96.8,60.0,59.9,62.9,0.0,273.9,273.0,274.0,80.3,5.642,80.5,582.0,1214142.0,47089.0,111210.0,0.998,0.772,0.531,0.842,34.27,40.08,37.03,41.71,35.04,37.13,15.73,11.88,13.89,12.84,14.46,12.15,12.87,5.453,29392.0,40847.0,40515.0,41106.0,35095.0,34977.0,28279.0,1.938,131.5,19.68,3.6,3.477,2.0,-1.0,13.27,-0.007,0.241,3.0,2.0,0.0,0.001,34.06,33.73,30.64,34.62,33.86,33.82,-110.2,33.47,34.53,33.84
2016-08-04 07:20:00-05:00,283.15335,300.76294,341.71048,587032,25.07,0.0,262.1,326.7,22.72,353.2,276.0,274.8,276.4,80.7,83.0,82.1,354.4,203.1,60.22,65.87,1258974.0,353.7,88.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,32.36,351.8,78.37,82.9,78.44,60.0,59.9,62.9,0.0,273.3,273.0,274.0,65.18,3.112,65.26,582.0,1214143.0,47089.0,111210.0,0.999,0.772,0.531,0.842,25.6,30.96,29.93,32.18,26.91,29.22,15.63,9.03,10.92,10.56,11.36,9.49,10.31,5.519,29392.0,40848.0,40515.0,41106.0,35096.0,34977.0,28279.0,1.427,71.02,21.92,1.9,3.477,2.0,-1.0,13.46,0.012,0.24,3.0,2.0,0.0,0.001,34.25,33.84,30.57,34.66,33.82,33.8,-110.6,33.35,34.4,33.97
2016-08-04 07:21:00-05:00,269.00903,282.9924,318.43427,587033,25.16,0.0,253.0,308.8,22.42,347.2,275.4,274.7,276.3,75.64,78.1,77.08,348.6,192.8,60.14,61.66,1258976.0,347.9,71.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,32.17,309.3,72.95,77.44,73.06,60.0,59.9,62.9,0.0,273.0,272.9,274.0,60.73,2.389,60.78,582.0,1214144.0,47089.0,111210.0,0.999,0.772,0.531,0.842,24.33,29.95,28.47,30.8,25.74,26.87,15.96,8.44,10.4,9.88,10.69,8.93,9.33,5.541,29392.0,40848.0,40515.0,41107.0,35096.0,34977.0,28279.0,2.043,71.93,17.43,3.5,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,34.06,33.69,30.46,34.33,33.41,33.4,-111.2,33.09,33.77,34.13
2016-08-04 07:22:00-05:00,283.15335,298.49152,337.67746,587034,25.23,0.0,263.5,324.3,22.37,345.9,275.6,274.6,276.1,78.57,81.1,80.0,347.3,200.7,60.14,64.11,1258977.0,346.4,67.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,31.73,319.6,76.08,80.7,76.19,60.0,59.9,62.9,0.0,273.1,272.7,274.0,63.3,2.821,63.36,582.0,1214145.0,47089.0,111210.0,0.999,0.772,0.531,0.842,25.34,31.22,29.26,32.2,27.35,28.11,16.28,8.76,10.8,10.12,11.14,9.46,9.72,5.631,29392.0,40848.0,40516.0,41107.0,35096.0,34977.0,28279.0,0.543,162.2,56.52,1.8,3.477,2.0,-1.0,13.55,0.003,0.239,3.0,2.0,0.0,0.0,33.52,33.14,30.5,34.27,33.24,33.29,-110.7,33.0,33.51,34.24
2016-08-04 07:23:00-05:00,307.4772,327.21832,371.78513,587035,25.31,0.0,286.2,358.6,22.6,344.1,275.7,274.5,276.1,89.2,91.7,90.5,346.5,227.7,60.14,72.97,1258978.0,344.9,69.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,31.53,390.2,86.3,91.2,86.4,60.0,59.9,62.9,0.0,273.0,272.5,274.0,71.69,4.229,71.82,582.0,1214146.0,47089.0,111210.0,0.998,0.772,0.531,0.842,30.66,35.9,34.29,36.49,30.2,33.06,16.71,10.54,12.34,11.79,12.54,10.38,11.36,5.748,29392.0,40848.0,40516.0,41107.0,35096.0,34978.0,28279.0,0.873,183.1,22.19,1.8,3.477,2.0,-1.0,13.55,0.003,0.239,3.0,2.0,0.0,0.0,33.32,32.97,30.67,34.25,33.31,33.62,-110.4,33.24,33.78,34.37
2016-08-04 07:24:00-05:00,354.089,383.06857,440.34616,587036,25.39,0.0,325.5,423.0,22.79,343.2,276.2,274.5,276.2,101.0,103.7,102.4,344.5,257.8,60.15,83.0,1258979.0,343.6,78.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,31.86,453.3,98.4,103.6,98.4,60.0,59.9,62.9,0.0,273.0,272.6,274.0,81.6,5.902,81.8,582.0,1214148.0,47089.0,111210.0,0.997,0.772,0.531,0.842,34.79,40.75,38.43,42.12,35.29,38.21,16.91,11.94,13.98,13.18,14.45,12.11,13.11,5.805,29393.0,40848.0,40516.0,41107.0,35097.0,34978.0,28279.0,0.508,176.0,61.5,1.3,3.477,2.0,-1.0,13.55,0.003,0.241,3.0,2.0,0.0,0.0,33.62,33.21,31.19,34.85,34.03,34.4,-111.2,33.66,34.09,34.48
2016-08-04 07:25:00-05:00,255.5077,264.15295,294.58194,587037,25.46,0.0,240.7,283.1,23.08,349.3,275.5,274.5,276.1,72.03,74.52,73.52,352.0,183.3,60.15,58.62,1258980.0,349.5,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,31.82,293.2,69.58,73.94,69.69,60.0,59.9,62.9,0.0,273.0,272.9,274.0,57.94,1.935,57.97,582.0,1214149.0,47089.0,111210.0,0.999,0.772,0.531,0.842,22.31,27.78,27.12,28.74,24.09,25.23,16.59,7.792,9.7,9.47,10.04,8.41,8.81,5.795,29393.0,40849.0,40516.0,41107.0,35097.0,34978.0,28280.0,0.33,201.2,54.07,0.8,3.477,2.0,-1.0,13.15,0.001,0.239,1.0,2.0,0.0,0.001,33.53,33.35,31.51,35.09,34.23,34.66,-110.6,33.99,34.25,34.65
2016-08-04 07:26:00-05:00,287.01083,301.16376,339.63635,587038,25.53,0.0,268.6,326.9,23.05,339.6,275.6,274.5,276.1,82.7,85.4,84.1,342.0,214.8,60.16,67.59,1258981.0,340.3,64.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,31.37,361.4,80.0,84.8,80.1,60.0,59.9,62.9,0.0,273.0,272.6,274.0,66.54,3.366,66.64,582.0,1214150.0,47089.0,111210.0,0.999,0.772,0.531,0.842,28.03,33.44,32.41,33.96,28.21,30.9,16.9,9.51,11.34,10.99,11.52,9.57,10.48,5.739,29393.0,40849.0,40516.0,41108.0,35097.0,34978.0,28280.0,0.693,37.0,59.74,1.4,3.477,2.0,-1.0,13.55,0.005,0.239,3.0,2.0,0.0,0.0,33.24,33.06,31.56,35.07,34.17,34.61,-110.4,33.98,33.99,34.79
2016-08-04 07:27:00-05:00,250.15002,257.07147,285.1332,587039,25.59,0.0,237.3,275.3,22.98,344.1,275.6,274.6,276.2,70.48,72.93,71.9,346.0,181.8,60.22,57.31,1258982.0,344.8,73.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,31.03,282.7,67.9,72.3,68.05,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.61,1.677,56.63,582.0,1214151.0,47089.0,111210.0,1.0,0.772,0.531,0.842,22.11,27.83,26.97,28.4,23.86,24.97,16.79,7.606,9.57,9.28,9.77,8.21,8.59,5.776,29393.0,40849.0,40517.0,41108.0,35097.0,34979.0,28280.0,0.407,119.2,72.32,1.2,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.04,32.84,31.49,35.09,34.14,34.61,-110.6,33.85,33.94,34.91
2016-08-04 07:28:00-05:00,264.61575,273.6395,304.26117,587040,25.66,0.0,250.8,294.6,23.11,342.0,275.6,274.8,276.4,73.7,76.17,75.12,344.2,190.8,60.23,60.05,1258983.0,343.2,62.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,30.78,294.0,70.96,75.49,71.12,60.0,59.9,62.9,0.0,273.4,273.0,274.0,59.17,2.088,59.21,582.0,1214152.0,47089.0,111210.0,0.999,0.772,0.531,0.842,23.51,29.45,28.22,30.1,25.39,26.19,17.26,8.04,10.07,9.65,10.29,8.68,8.95,5.902,29393.0,40849.0,40517.0,41108.0,35098.0,34979.0,28280.0,0.677,170.5,25.73,1.2,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.58,32.36,31.52,34.78,33.84,34.33,-110.8,33.57,33.86,35.01
2016-08-04 07:29:00-05:00,298.9049,313.99063,352.08102,587041,25.71,0.0,282.1,342.3,23.32,333.8,275.9,274.9,276.5,83.7,86.4,85.2,335.3,221.3,60.23,68.56,1258984.0,334.2,65.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,30.21,355.0,80.9,85.8,81.1,60.0,59.9,62.9,0.0,273.6,273.0,274.0,67.4,3.436,67.49,582.0,1214153.0,47089.0,111210.0,0.999,0.772,0.531,0.842,28.69,34.69,33.04,35.26,29.55,31.26,17.93,9.57,11.58,11.02,11.77,9.86,10.43,5.984,29393.0,40850.0,40517.0,41108.0,35098.0,34979.0,28280.0,1.083,177.7,21.79,1.8,3.477,2.0,-1.0,13.55,0.003,0.239,3.0,2.0,0.0,0.0,32.07,31.99,31.5,34.57,33.62,34.22,-110.6,33.51,34.06,35.07
2016-08-04 07:30:00-05:00,339.0875,361.02243,408.77353,587042,25.76,0.0,316.8,395.8,23.39,330.5,276.4,275.0,276.6,93.7,96.4,95.1,332.4,249.1,60.21,76.99,1258986.0,331.1,74.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,30.31,409.2,90.9,96.1,91.1,60.0,59.9,62.9,0.0,274.0,273.0,274.1,75.66,4.814,75.82,582.0,1214154.0,47089.0,111211.0,0.998,0.772,0.531,0.842,32.72,39.29,37.14,40.31,33.89,35.9,18.46,10.81,12.98,12.27,13.32,11.2,11.86,6.099,29393.0,40850.0,40517.0,41109.0,35098.0,34979.0,28280.0,1.145,153.0,26.68,2.5,3.477,2.0,-1.0,13.55,0.003,0.241,3.0,2.0,0.0,0.0,32.02,31.94,31.39,34.43,33.35,34.27,-111.3,33.33,34.14,35.17
2016-08-04 07:31:00-05:00,292.26138,304.6377,340.2125,587043,25.81,0.0,274.2,327.0,23.41,338.8,276.0,274.9,276.4,81.8,84.3,83.2,340.4,213.5,60.15,66.87,1258987.0,339.4,82.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,30.46,337.3,79.28,84.1,79.39,60.0,59.9,62.9,0.0,273.7,273.0,274.0,66.05,3.252,66.13,582.0,1214155.0,47089.0,111211.0,0.999,0.772,0.531,0.842,26.34,32.76,31.71,33.8,28.6,30.01,18.4,8.92,11.09,10.74,11.44,9.68,10.16,6.234,29393.0,40850.0,40518.0,41109.0,35098.0,34980.0,28280.0,0.827,130.8,51.32,2.3,3.477,2.0,-1.0,13.31,0.003,0.24,3.0,2.0,0.0,0.0,32.22,31.99,31.45,34.36,33.17,34.23,-110.8,33.24,34.33,35.25
2016-08-04 07:32:00-05:00,289.15393,300.89655,334.912,587044,25.85,0.0,272.1,322.4,23.4,345.1,275.6,274.9,276.5,80.9,83.5,82.3,346.3,207.4,60.14,66.11,1258988.0,346.6,72.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,30.56,323.9,78.35,83.0,78.41,60.0,59.9,62.9,0.0,273.3,273.0,274.0,65.21,3.127,65.28,582.0,1214156.0,47089.0,111211.0,0.999,0.772,0.531,0.842,25.64,31.96,30.73,33.0,27.75,28.69,18.33,8.84,11.02,10.6,11.38,9.57,9.89,6.325,29394.0,40850.0,40518.0,41109.0,35098.0,34980.0,28280.0,1.535,149.1,13.71,2.4,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,32.15,32.14,31.43,34.39,33.25,34.25,-110.6,33.33,34.36,35.28
2016-08-04 07:33:00-05:00,265.473,272.30338,299.65204,587045,25.9,0.0,252.1,288.9,22.79,345.2,275.8,274.8,276.3,74.7,77.17,76.12,348.1,191.9,60.14,60.89,1258989.0,345.8,71.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,30.7,294.4,72.09,76.57,72.16,60.0,59.9,62.9,0.0,273.3,273.0,274.0,60.05,2.276,60.1,582.0,1214157.0,47089.0,111211.0,0.999,0.772,0.531,0.842,23.21,29.55,28.55,29.92,25.09,26.25,18.29,8.01,10.2,9.85,10.33,8.66,9.06,6.313,29394.0,40851.0,40518.0,41109.0,35099.0,34980.0,28281.0,1.08,141.7,37.56,1.9,3.477,2.0,-1.0,13.55,0.003,0.238,3.0,2.0,0.0,0.0,32.23,32.25,31.46,34.26,33.19,34.04,-111.3,33.19,34.0,35.35
2016-08-04 07:34:00-05:00,297.83337,310.11584,344.59116,587046,25.93,0.0,280.9,332.3,22.7,336.5,275.4,274.8,276.4,83.5,86.1,84.9,337.4,218.8,60.14,68.29,1258990.0,337.2,66.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,30.96,344.6,80.8,85.7,80.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,67.25,3.47,67.35,582.0,1214159.0,47089.0,111211.0,0.999,0.772,0.531,0.842,27.47,34.0,32.77,34.54,29.04,30.62,19.22,9.24,11.43,11.02,11.61,9.76,10.29,6.468,29394.0,40851.0,40518.0,41110.0,35099.0,34980.0,28281.0,0.873,109.9,41.28,1.7,3.475,2.0,-1.0,13.55,0.003,0.239,3.0,2.0,0.0,0.0,32.38,32.48,31.58,34.33,33.32,34.0,-110.9,33.21,33.9,35.41
2016-08-04 07:35:00-05:00,288.8325,299.29318,330.87897,587047,25.97,0.0,273.9,320.3,22.86,342.6,275.6,274.7,276.3,81.7,84.2,83.0,345.0,210.3,60.15,66.71,1258991.0,343.7,73.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,31.4,324.6,78.82,83.5,78.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,65.57,3.18,65.65,582.0,1214160.0,47089.0,111211.0,0.999,0.772,0.531,0.842,26.25,32.69,31.35,33.12,27.82,28.99,19.32,8.99,11.2,10.74,11.34,9.53,9.93,6.618,29394.0,40851.0,40519.0,41110.0,35099.0,34980.0,28281.0,0.342,334.1,93.9,1.7,3.477,2.0,-1.0,13.55,0.003,0.239,3.0,2.0,0.0,0.0,32.81,32.81,31.67,34.34,33.31,33.99,-110.7,33.33,33.99,35.46
2016-08-04 07:36:00-05:00,372.94803,398.43408,450.9472,587048,26.01,0.0,348.5,436.6,22.97,336.9,276.5,275.6,277.2,105.4,108.1,106.7,338.9,273.8,60.22,86.9,1258993.0,337.8,72.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,32.3,468.4,102.5,107.9,102.6,60.0,59.9,62.9,0.0,273.9,273.4,274.9,85.3,6.437,85.5,582.0,1214161.0,47089.0,111211.0,0.997,0.772,0.531,0.842,35.99,42.97,41.36,44.32,37.36,40.12,20.93,12.12,14.47,13.93,14.93,12.58,13.51,7.051,29394.0,40851.0,40519.0,41110.0,35099.0,34981.0,28281.0,0.942,69.91,26.22,2.2,3.477,2.0,-1.0,13.16,-0.037,0.243,1.0,2.0,0.0,0.001,33.58,33.56,31.85,34.53,33.76,34.25,-111.4,33.49,34.25,35.47
2016-08-04 07:37:00-05:00,308.76303,322.54187,359.4557,587049,26.05,0.0,289.5,344.7,22.86,339.4,276.0,275.5,277.1,85.0,87.5,86.4,341.4,221.6,60.16,69.68,1258994.0,339.5,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,32.23,344.0,82.5,87.3,82.5,60.0,59.9,62.9,0.0,274.0,273.1,275.0,68.75,3.674,68.85,582.0,1214162.0,47089.0,111211.0,0.999,0.772,0.531,0.842,27.18,34.13,32.72,35.15,29.89,30.74,19.81,9.22,11.58,11.1,11.92,10.13,10.42,6.722,29394.0,40852.0,40519.0,41110.0,35100.0,34981.0,28281.0,1.21,37.39,40.97,2.4,3.477,2.0,-1.0,13.23,0.041,0.242,1.0,2.0,0.0,0.001,33.82,33.93,32.08,34.77,33.94,34.85,-110.6,33.91,34.31,35.55
2016-08-04 07:38:00-05:00,286.36795,296.2201,327.19165,587050,26.11,0.0,271.1,315.5,22.67,341.3,276.2,275.4,277.0,80.7,83.2,82.1,343.3,209.4,60.13,66.03,1258995.0,342.0,75.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,31.62,325.9,78.03,82.7,78.09,60.0,59.9,62.9,0.0,274.0,273.4,275.0,65.09,3.078,65.16,582.0,1214163.0,47089.0,111211.0,0.999,0.772,0.531,0.842,25.63,32.14,31.19,32.78,27.59,28.91,19.59,8.74,10.96,10.64,11.18,9.41,9.86,6.684,29394.0,40852.0,40519.0,41111.0,35100.0,34981.0,28281.0,1.538,127.5,56.86,2.6,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,33.54,33.65,32.09,34.64,33.64,34.75,-110.9,34.01,33.7,35.57
2016-08-04 07:39:00-05:00,293.86868,304.5041,336.98608,587051,26.15,0.0,277.6,324.5,23.0,344.8,276.0,275.2,276.8,84.6,87.0,86.0,346.5,217.3,60.15,69.25,1258996.0,345.6,71.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,30.45,351.3,81.9,86.6,82.0,60.0,59.9,62.9,0.0,274.0,273.0,274.6,68.23,3.606,68.33,582.0,1214164.0,47089.0,111211.0,0.999,0.772,0.531,0.842,27.2,33.31,32.79,33.82,28.12,30.36,19.87,9.37,11.48,11.3,11.66,9.69,10.47,6.85,29395.0,40852.0,40519.0,41111.0,35100.0,34981.0,28281.0,2.327,165.9,16.4,3.7,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,32.46,32.66,32.02,34.32,33.19,34.35,-111.2,33.44,33.64,35.65
2016-08-04 07:40:00-05:00,288.61816,297.68985,327.6526,587052,26.2,0.0,273.7,316.0,22.98,345.9,276.1,275.2,276.9,82.6,85.0,84.0,347.6,211.7,60.15,67.58,1258997.0,346.4,75.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,30.8,335.6,79.86,84.5,79.91,60.0,59.9,62.9,0.0,274.0,273.0,274.9,66.55,3.321,66.64,582.0,1214166.0,47089.0,111211.0,0.999,0.772,0.531,0.842,26.61,32.83,31.87,32.82,27.03,29.19,19.63,9.2,11.35,11.02,11.35,9.35,10.09,6.79,29395.0,40852.0,40520.0,41111.0,35100.0,34982.0,28281.0,1.543,150.3,24.78,2.7,3.478,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,32.4,32.53,31.75,33.93,32.84,33.97,-109.9,33.13,33.35,35.68
2016-08-04 07:41:00-05:00,266.86597,271.50168,296.65607,587053,26.24,0.0,252.9,284.4,23.02,343.1,276.3,275.2,276.8,74.27,76.76,75.69,344.8,192.6,60.2,60.65,1258998.0,343.7,73.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,30.44,288.8,71.79,76.31,71.92,60.0,59.9,62.9,0.0,274.0,273.2,275.0,59.97,2.208,60.01,582.0,1214167.0,47089.0,111211.0,0.999,0.772,0.531,0.842,23.54,29.72,28.84,29.76,24.75,25.81,18.52,8.07,10.19,9.89,10.21,8.49,8.85,6.354,29395.0,40852.0,40520.0,41111.0,35101.0,34982.0,28281.0,1.123,124.1,27.02,1.9,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,32.31,32.44,31.83,33.95,32.91,33.84,-111.6,33.14,33.24,35.75
2016-08-04 07:42:00-05:00,306.19135,319.8696,356.45975,587054,26.28,0.0,289.5,346.4,22.97,336.4,276.6,275.6,277.2,89.3,91.9,90.7,338.5,234.6,60.21,73.38,1258999.0,337.3,66.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,30.62,417.7,86.3,91.3,86.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,71.99,4.189,72.12,582.0,1214168.0,47089.0,111211.0,0.998,0.772,0.531,0.842,26.67,34.0,35.69,36.88,32.95,36.01,21.29,8.95,11.41,11.98,12.38,11.06,12.08,7.156,29395.0,40853.0,40520.0,41111.0,35101.0,34982.0,28282.0,0.405,224.0,79.95,1.2,3.477,2.0,-1.0,13.37,0.003,0.239,3.0,2.0,0.0,0.0,32.23,32.24,31.82,33.9,32.84,33.71,-112.3,33.01,33.19,35.73
2016-08-04 07:43:00-05:00,332.1225,348.99722,392.7567,587055,26.31,0.0,311.0,377.2,23.1,331.0,276.2,275.4,277.0,92.0,94.7,93.4,332.8,245.1,60.22,75.64,1259001.0,331.9,79.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,31.19,400.3,89.5,94.7,89.7,60.0,59.9,62.9,0.0,274.0,273.1,274.9,74.61,4.635,74.76,582.0,1214169.0,47089.0,111211.0,0.998,0.772,0.531,0.842,32.78,39.59,37.07,38.86,30.68,34.35,19.62,10.84,13.09,12.26,12.85,10.15,11.36,6.494,29395.0,40853.0,40520.0,41112.0,35101.0,34982.0,28282.0,0.863,156.6,24.64,1.7,3.475,2.0,-1.0,13.55,0.005,0.241,3.0,2.0,0.0,0.0,32.85,32.85,31.86,34.02,33.02,34.06,-111.7,33.21,33.47,35.71
2016-08-04 07:44:00-05:00,248.1141,252.39502,276.4911,587056,26.35,0.0,236.3,266.3,23.24,336.6,276.2,275.0,276.6,68.84,71.45,70.37,338.6,182.4,60.23,56.12,1259002.0,337.8,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,30.93,274.4,66.26,70.7,66.47,60.0,59.9,62.9,0.0,274.0,273.0,275.0,55.41,1.443,55.43,582.0,1214170.0,47089.0,111211.0,1.0,0.772,0.531,0.842,21.76,27.71,27.1,28.11,23.78,24.67,17.79,7.322,9.33,9.12,9.46,8.0,8.3,5.991,29395.0,40853.0,40521.0,41112.0,35101.0,34983.0,28282.0,1.56,158.9,17.76,4.2,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.85,32.71,31.97,34.23,33.13,34.51,-110.8,33.38,33.74,35.65
2016-08-04 07:45:00-05:00,266.54453,272.43698,298.49973,587057,26.39,0.0,255.0,289.2,23.32,339.8,275.9,275.0,276.6,74.93,77.48,76.41,341.6,195.8,60.17,61.18,1259003.0,340.1,61.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,30.29,296.7,72.17,76.76,72.32,60.0,59.9,62.9,0.0,274.0,273.0,274.4,60.24,2.275,60.29,582.0,1214171.0,47089.0,111211.0,0.999,0.772,0.531,0.842,23.51,29.96,29.23,30.48,25.68,26.64,18.96,7.989,10.18,9.93,10.36,8.72,9.05,6.441,29395.0,40853.0,40521.0,41112.0,35102.0,34983.0,28282.0,2.548,166.5,11.92,4.1,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.14,32.08,31.68,33.74,32.64,33.9,-111.6,32.78,33.35,35.78
2016-08-04 07:46:00-05:00,322.4787,336.03677,372.9374,587058,26.42,0.0,305.8,361.7,23.24,334.7,275.7,275.0,276.6,88.5,91.1,89.9,336.9,233.1,60.14,72.5,1259004.0,335.7,66.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,29.68,354.9,85.6,90.6,85.7,60.0,59.9,62.9,0.0,273.7,273.0,274.0,71.26,4.124,71.38,582.0,1214172.0,47089.0,111211.0,0.998,0.772,0.531,0.842,29.12,36.3,34.52,36.98,31.29,31.96,21.28,9.74,12.14,11.55,12.37,10.47,10.69,7.122,29395.0,40854.0,40521.0,41112.0,35102.0,34983.0,28282.0,0.858,108.2,49.16,1.7,3.477,2.0,-1.0,13.55,0.003,0.24,3.0,2.0,0.0,0.0,31.69,31.69,31.61,33.56,32.42,33.81,-111.3,32.54,33.3,35.73
2016-08-04 07:47:00-05:00,456.84924,492.63126,560.1839,587059,26.45,0.0,430.2,547.3,23.34,337.6,276.1,275.2,276.8,124.1,126.7,125.3,339.5,320.2,60.15,102.4,1259006.0,338.5,78.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,30.22,492.8,120.9,126.8,121.0,60.0,59.9,62.9,0.0,273.4,273.0,274.0,100.1,9.05,100.5,582.0,1214174.0,47089.0,111212.0,0.996,0.772,0.531,0.842,45.5,53.44,46.39,52.97,43.73,43.11,24.67,15.36,18.04,15.64,17.87,14.75,14.53,8.32,29396.0,40854.0,40521.0,41113.0,35102.0,34983.0,28282.0,0.497,135.2,55.77,1.2,3.475,2.0,-1.0,13.55,0.005,0.244,3.0,2.0,0.0,0.0,31.89,31.88,31.98,34.0,32.87,34.57,-111.3,32.83,33.78,35.75
2016-08-04 07:48:00-05:00,506.3542,550.21844,633.81494,587060,26.48,0.0,468.5,610.1,23.56,340.6,276.0,275.4,277.0,139.3,141.9,140.4,342.6,356.4,60.14,115.2,1259008.0,341.5,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,30.94,599.6,136.4,142.5,136.4,60.0,59.9,62.9,0.0,273.1,273.0,274.0,112.7,11.25,113.3,582.0,1214176.0,47089.0,111212.0,0.995,0.772,0.531,0.842,46.49,56.55,51.61,59.79,51.07,52.21,27.33,15.82,19.25,17.56,20.36,17.39,17.77,9.31,29396.0,40854.0,40522.0,41113.0,35102.0,34984.0,28282.0,1.25,158.4,25.44,2.5,3.477,2.0,-1.0,13.36,0.002,0.246,1.0,2.0,0.0,0.001,32.66,32.76,32.85,35.27,34.14,36.27,-110.0,34.01,35.13,35.73
2016-08-04 07:49:00-05:00,293.33292,305.573,342.51706,587061,26.52,0.0,272.1,324.1,23.49,347.9,275.8,274.7,276.2,81.0,83.4,82.4,349.6,207.9,60.14,66.13,1259009.0,348.7,122.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,31.39,341.9,79.41,84.0,79.44,60.0,59.9,62.9,0.0,273.1,273.0,274.0,66.0,3.282,66.11,582.0,1214177.0,47089.0,111212.0,0.999,0.772,0.531,0.842,25.18,31.15,30.6,32.17,27.03,28.98,18.34,8.73,10.8,10.61,11.15,9.36,10.04,6.361,29396.0,40854.0,40522.0,41113.0,35102.0,34984.0,28282.0,1.492,96.0,23.49,2.2,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,33.47,33.39,33.09,35.78,34.63,36.68,-109.7,34.68,35.59,35.77
2016-08-04 07:50:00-05:00,221.75432,225.13795,247.10776,587062,26.55,0.0,210.6,237.1,23.18,348.0,275.3,274.4,276.0,62.54,64.68,63.8,349.9,161.0,60.14,50.5,1259009.0,349.0,72.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,31.04,253.3,59.82,63.84,59.87,60.0,59.9,62.9,0.0,273.0,273.0,274.0,49.87,0.618,49.88,582.0,1214178.0,47089.0,111212.0,1.0,0.772,0.531,0.842,18.83,23.98,23.92,24.51,20.57,22.02,15.48,6.552,8.34,8.32,8.53,7.157,7.661,5.384,29396.0,40855.0,40522.0,41113.0,35103.0,34984.0,28283.0,1.027,185.7,46.17,2.3,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,33.02,32.84,32.44,34.94,33.75,35.45,-110.5,33.83,34.81,35.8
