TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 07:51:00-05:00,268.15182,277.6479,309.79214,587063,26.59,0.0,254.7,300.6,23.19,336.0,275.4,274.6,276.2,76.01,78.66,77.49,338.0,201.3,60.15,62.02,1259011.0,337.0,56.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,30.78,315.3,73.16,77.79,73.28,60.0,59.9,62.9,0.0,273.0,273.0,274.0,60.95,2.428,61.01,582.0,1214179.0,47089.0,111212.0,0.999,0.772,0.531,0.842,24.91,30.94,30.07,31.56,26.43,27.97,18.03,8.34,10.37,10.07,10.57,8.86,9.37,6.046,29396.0,40855.0,40522.0,41114.0,35103.0,34984.0,28283.0,0.4,217.8,77.15,0.7,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.67,32.54,32.07,34.44,33.23,34.89,-110.9,33.39,34.36,35.83
2016-08-04 07:52:00-05:00,339.30182,357.6821,403.8187,587064,26.63,0.0,319.1,391.2,23.05,331.6,275.7,274.6,276.3,92.4,95.1,93.8,333.5,245.1,60.14,75.74,1259012.0,332.9,67.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,30.92,386.8,89.5,94.7,89.6,60.0,59.9,62.9,0.0,273.0,272.9,274.0,74.4,4.665,74.55,582.0,1214180.0,47089.0,111212.0,0.998,0.772,0.531,0.842,30.74,37.87,36.15,39.2,33.39,34.44,21.27,10.19,12.55,11.98,12.99,11.06,11.41,7.047,29396.0,40855.0,40523.0,41114.0,35103.0,34984.0,28283.0,1.227,121.7,16.84,2.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,32.83,32.67,32.15,34.53,33.29,35.26,-111.4,33.41,34.3,35.83
2016-08-04 07:53:00-05:00,270.50922,277.38065,306.4505,587065,26.66,0.0,255.9,295.0,23.09,339.6,275.4,274.4,276.0,74.3,76.78,75.75,341.8,194.6,60.14,60.48,1259013.0,340.6,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,30.53,294.0,71.78,76.34,71.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,59.77,2.238,59.81,582.0,1214181.0,47089.0,111212.0,0.999,0.772,0.531,0.842,23.54,29.72,28.6,30.29,25.67,26.37,18.29,7.991,10.09,9.71,10.28,8.71,8.95,6.21,29397.0,40855.0,40523.0,41114.0,35103.0,34985.0,28283.0,1.062,154.1,23.39,2.3,3.477,2.0,-1.0,13.28,0.002,0.239,1.0,2.0,0.0,0.001,32.63,32.52,32.2,34.56,33.19,35.68,-111.3,33.54,34.51,35.87
2016-08-04 07:54:00-05:00,530.35657,571.3293,653.4038,587066,26.7,0.0,496.3,634.8,23.13,338.6,276.1,275.2,276.8,147.1,149.6,148.0,340.1,378.9,60.14,121.6,1259015.0,339.6,71.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,30.87,618.3,143.8,150.0,143.7,60.0,59.9,62.9,0.0,273.0,272.4,274.0,118.6,12.4,119.2,582.0,1214183.0,47089.0,111212.0,0.995,0.772,0.531,0.842,51.66,61.36,56.42,62.69,51.62,54.23,29.88,17.48,20.76,19.09,21.21,17.46,18.34,10.11,29397.0,40856.0,40523.0,41115.0,35104.0,34985.0,28283.0,1.572,148.1,10.69,2.8,3.477,2.0,-1.0,13.55,0.005,0.245,3.0,2.0,0.0,0.0,32.85,32.86,32.41,34.93,33.62,35.89,-110.4,33.76,34.89,35.89
2016-08-04 07:55:00-05:00,538.3931,579.07886,663.19824,587067,26.73,0.0,498.1,636.3,23.15,341.8,276.4,275.1,276.7,156.8,159.2,157.6,343.8,401.6,60.14,129.7,1259017.0,342.7,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,32.41,692.7,154.2,160.5,154.1,60.0,59.9,62.9,0.0,273.0,272.1,273.9,127.0,13.88,127.7,582.0,1214185.0,47089.0,111212.0,0.994,0.772,0.531,0.842,53.26,62.38,61.01,64.42,54.11,59.26,32.25,18.2,21.31,20.85,22.01,18.49,20.25,11.02,29397.0,40856.0,40523.0,41115.0,35104.0,34985.0,28283.0,1.292,178.8,27.4,2.2,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,34.17,34.37,33.46,36.17,34.95,37.16,-108.3,34.96,36.01,35.93
2016-08-04 07:56:00-05:00,561.0025,604.4654,692.4664,587068,26.77,0.0,517.7,662.9,23.44,346.0,276.1,275.1,276.7,157.1,159.0,157.6,347.6,400.0,60.15,129.7,1259019.0,347.0,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,33.79,669.8,154.4,160.4,154.2,60.0,59.9,62.9,0.0,273.0,272.2,274.0,127.0,13.88,127.8,582.0,1214187.0,47089.0,111213.0,0.994,0.772,0.531,0.842,51.48,62.05,59.09,64.74,54.5,57.43,32.65,17.81,21.47,20.44,22.4,18.86,19.87,11.3,29398.0,40856.0,40524.0,41115.0,35104.0,34985.0,28284.0,1.518,162.3,29.59,2.7,3.477,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,35.58,35.74,34.39,37.42,36.3,38.22,-108.2,36.24,37.2,35.93
2016-08-04 07:57:00-05:00,573.11084,616.89136,705.6024,587069,26.83,0.0,530.2,676.0,23.7,343.5,276.1,274.9,276.5,153.7,155.9,154.5,345.7,393.9,60.15,126.9,1259021.0,344.5,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,34.83,601.2,151.3,157.4,151.2,60.0,59.9,62.9,0.0,273.0,272.0,273.8,124.5,13.44,125.2,582.0,1214189.0,47089.0,111213.0,0.994,0.772,0.531,0.842,48.72,62.01,55.76,65.64,55.58,54.69,33.92,16.72,21.3,19.15,22.55,19.09,18.78,11.65,29398.0,40857.0,40524.0,41116.0,35104.0,34986.0,28284.0,1.423,132.3,35.76,2.4,3.477,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,36.85,36.69,35.25,38.37,37.42,39.14,-106.5,37.3,38.36,35.96
2016-08-04 07:58:00-05:00,548.6798,588.16455,668.8444,587070,26.9,0.0,509.6,640.4,23.78,343.1,276.0,275.0,276.6,156.7,158.8,157.4,344.6,402.6,60.15,129.4,1259023.0,343.7,136.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,35.27,698.3,154.0,160.0,153.8,60.0,59.9,62.9,0.0,273.0,272.0,274.0,126.6,13.8,127.4,582.0,1214191.0,47089.0,111213.0,0.994,0.772,0.531,0.842,52.13,62.37,61.46,64.19,52.88,58.56,33.55,17.87,21.38,21.07,22.0,18.12,20.08,11.5,29398.0,40857.0,40524.0,41116.0,35105.0,34986.0,28284.0,1.517,141.8,25.31,3.1,3.477,2.0,-1.0,13.55,0.005,0.247,3.0,2.0,0.0,0.0,37.67,37.44,35.96,39.29,38.32,39.94,-105.9,38.13,39.31,36.02
2016-08-04 07:59:00-05:00,557.25214,595.6469,676.3343,587071,26.97,0.0,516.1,644.6,23.55,342.1,275.9,274.8,276.4,155.5,157.7,156.2,344.2,400.5,60.15,128.3,1259025.0,342.7,138.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,36.2,725.2,153.2,159.3,153.1,60.0,59.9,62.9,0.0,272.9,272.0,273.5,126.0,13.7,126.7,582.0,1214193.0,47089.0,111213.0,0.994,0.772,0.531,0.842,54.56,63.11,62.51,62.4,50.34,57.5,31.97,18.66,21.57,21.38,21.32,17.19,19.66,10.93,29398.0,40858.0,40525.0,41117.0,35105.0,34986.0,28284.0,1.692,139.4,12.99,2.6,3.477,2.0,-1.0,13.31,0.002,0.249,1.0,2.0,0.0,0.001,38.47,38.07,36.6,40.14,39.06,40.42,-105.2,38.55,39.83,36.12
2016-08-04 08:00:00-05:00,562.5027,604.1981,684.0546,587072,27.06,0.0,527.8,663.3,23.55,338.9,275.9,275.0,276.7,165.5,167.5,165.9,340.8,429.7,60.14,136.7,1259028.0,339.5,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,36.73,742.7,162.8,168.9,162.5,60.0,59.9,62.9,0.0,273.0,272.0,273.8,133.7,15.11,134.5,582.0,1214196.0,47089.0,111214.0,0.994,0.772,0.531,0.842,55.56,65.57,66.38,67.34,57.2,62.75,37.63,18.82,22.2,22.49,22.8,19.36,21.26,12.74,29399.0,40858.0,40525.0,41117.0,35105.0,34987.0,28284.0,1.415,159.8,16.64,2.5,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,39.4,38.84,36.89,40.51,39.45,40.6,-105.1,38.89,40.19,36.14
2016-08-04 08:01:00-05:00,460.81393,484.48087,542.09296,587073,27.15,0.0,426.9,510.7,23.88,346.4,275.5,274.5,276.2,133.2,135.4,134.1,348.1,343.0,60.15,109.6,1259029.0,347.0,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,37.52,567.1,131.5,136.9,131.2,60.0,59.9,62.9,0.0,272.9,272.0,273.4,108.2,10.61,108.7,582.0,1214197.0,47089.0,111214.0,0.996,0.772,0.531,0.842,47.38,55.95,51.35,53.65,41.03,45.97,26.81,16.35,19.31,17.71,18.5,14.15,15.85,9.26,29399.0,40858.0,40525.0,41117.0,35105.0,34987.0,28285.0,1.882,94.2,47.18,2.6,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,40.17,39.72,37.35,41.23,40.17,41.24,-104.4,39.79,40.79,36.19
2016-08-04 08:02:00-05:00,344.8738,356.6132,388.83896,587074,27.24,0.0,330.3,378.1,23.4,342.2,275.6,274.7,276.2,98.9,101.2,100.1,344.4,257.0,60.15,81.0,1259031.0,342.9,118.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,37.52,445.1,95.9,100.8,95.8,60.0,59.9,62.9,0.0,273.0,272.9,273.9,79.43,5.516,79.63,582.0,1214199.0,47089.0,111214.0,0.998,0.772,0.531,0.842,30.7,38.18,39.48,39.28,33.23,36.66,25.22,10.49,13.04,13.49,13.42,11.35,12.52,8.61,29399.0,40859.0,40526.0,41118.0,35105.0,34987.0,28285.0,1.517,39.44,44.17,2.5,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,39.75,39.36,36.8,40.58,39.77,40.34,-105.7,39.34,39.43,36.24
2016-08-04 08:03:00-05:00,429.52505,449.34064,497.15384,587075,27.36,0.0,407.9,479.7,23.06,327.0,275.9,275.1,276.7,137.4,140.0,138.5,327.9,367.6,60.14,113.5,1259033.0,327.7,88.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,36.92,701.6,134.5,140.7,134.6,60.0,59.9,62.9,0.0,273.0,272.8,274.0,111.2,11.0,111.7,582.0,1214201.0,47089.0,111214.0,0.995,0.772,0.531,0.842,50.08,57.15,62.62,55.09,42.0,57.02,30.27,16.36,18.67,20.47,18.0,13.73,18.64,9.9,29400.0,40859.0,40526.0,41118.0,35106.0,34987.0,28285.0,1.275,79.01,25.7,2.0,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,39.77,39.32,36.73,40.4,39.6,40.39,-105.6,38.77,38.59,36.28
2016-08-04 08:04:00-05:00,330.0866,339.5107,372.3613,587076,27.44,0.0,314.3,359.4,23.2,336.1,275.6,274.8,276.3,101.7,104.1,103.0,337.0,268.1,60.14,83.4,1259034.0,336.9,109.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,36.58,463.4,99.1,104.3,99.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,82.1,5.999,82.4,582.0,1214202.0,47089.0,111214.0,0.997,0.772,0.531,0.842,35.88,41.0,43.25,39.1,31.19,38.15,23.23,12.03,13.75,14.49,13.12,10.47,12.79,7.8,29400.0,40859.0,40526.0,41118.0,35106.0,34988.0,28285.0,1.622,146.9,16.48,2.6,3.477,2.0,-1.0,13.27,-0.005,0.241,1.0,2.0,0.0,0.001,39.63,39.25,36.87,40.71,39.58,40.65,-105.9,38.89,38.66,36.4
2016-08-04 08:05:00-05:00,314.54935,322.80908,353.80948,587077,27.54,0.0,301.2,343.2,23.19,340.8,275.1,274.5,276.1,87.0,89.2,88.2,343.7,228.0,60.13,70.94,1259035.0,341.6,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,36.77,384.5,84.3,89.0,84.3,60.0,59.9,62.9,0.0,273.0,272.6,274.0,69.95,3.941,70.07,582.0,1214203.0,47089.0,111214.0,0.998,0.772,0.531,0.842,28.65,35.88,35.12,34.46,28.14,30.51,21.14,9.74,12.2,11.94,11.73,9.58,10.38,7.199,29400.0,40859.0,40526.0,41118.0,35106.0,34988.0,28285.0,0.397,243.4,79.63,0.9,3.477,2.0,-1.0,13.53,0.011,0.24,3.0,2.0,0.0,0.001,39.08,38.72,36.27,39.69,38.65,39.63,-105.8,38.41,38.04,36.44
2016-08-04 08:06:00-05:00,275.00964,277.7815,301.6109,587078,27.65,0.0,263.0,290.4,23.25,341.2,275.3,274.4,275.9,78.22,80.6,79.64,342.8,206.1,60.14,63.72,1259036.0,341.9,71.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,36.33,302.8,75.57,80.0,75.6,60.0,59.9,62.9,0.0,273.0,272.7,274.0,62.81,2.749,62.88,582.0,1214204.0,47089.0,111214.0,0.999,0.772,0.531,0.842,27.12,31.34,30.53,30.44,25.05,26.79,19.21,9.24,10.69,10.41,10.38,8.54,9.14,6.553,29400.0,40860.0,40527.0,41119.0,35106.0,34988.0,28285.0,0.817,162.1,39.12,2.3,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,38.82,38.33,35.97,39.06,38.1,38.8,-106.7,37.91,37.48,36.56
2016-08-04 08:07:00-05:00,250.9001,249.32191,267.84894,587079,27.74,0.0,240.9,257.5,23.34,341.2,275.1,274.4,275.9,67.6,69.79,68.87,343.4,179.0,60.16,54.73,1259037.0,342.2,66.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,35.67,260.8,64.89,69.08,64.94,60.0,59.9,62.9,0.0,273.0,272.8,274.0,54.03,1.298,54.05,582.0,1214205.0,47089.0,111214.0,1.0,0.772,0.531,0.842,20.52,27.13,26.34,27.13,22.7,23.12,17.73,6.998,9.25,8.98,9.26,7.741,7.887,6.046,29400.0,40860.0,40527.0,41119.0,35107.0,34988.0,28285.0,0.985,70.22,33.74,2.0,3.477,2.0,-1.0,13.53,0.003,0.239,3.0,2.0,0.0,0.0,38.03,37.61,35.5,38.38,37.56,37.92,-107.4,37.5,36.93,36.62
2016-08-04 08:08:00-05:00,264.83008,262.68323,279.83267,587080,27.82,0.0,256.2,271.1,22.96,333.9,275.3,274.5,276.0,72.28,74.7,73.67,335.9,194.7,60.21,58.76,1259038.0,334.0,64.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,35.23,283.2,69.51,73.99,69.66,60.0,59.9,62.9,0.0,273.0,273.0,274.0,57.93,1.89,57.96,582.0,1214206.0,47089.0,111214.0,0.983,0.772,0.531,0.842,22.54,29.63,29.25,29.48,24.81,25.62,19.5,7.525,9.89,9.77,9.84,8.28,8.55,6.513,29400.0,40860.0,40527.0,41119.0,35107.0,34988.0,28285.0,1.372,90.2,23.31,2.4,3.477,2.0,-1.0,13.53,0.003,0.239,3.0,2.0,0.0,0.0,37.45,37.11,35.22,37.96,36.95,37.36,-108.2,36.97,36.13,36.71
2016-08-04 08:09:00-05:00,275.43826,273.23865,291.58603,587081,27.86,0.0,266.2,282.1,23.03,337.9,275.4,274.4,275.9,75.57,78.07,77.03,340.0,200.8,60.17,61.54,1259039.0,338.5,68.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,34.97,290.4,72.99,77.49,73.07,60.0,59.9,62.9,0.0,273.0,272.8,274.0,60.74,2.383,60.79,582.0,1214207.0,47089.0,111214.0,0.999,0.772,0.531,0.842,23.14,30.57,30.11,30.51,25.64,26.39,20.24,7.816,10.33,10.17,10.31,8.66,8.91,6.838,29400.0,40860.0,40527.0,41119.0,35107.0,34989.0,28286.0,0.553,179.4,39.55,1.4,3.475,2.0,-1.0,13.53,0.003,0.239,3.0,2.0,0.0,0.0,36.99,36.71,34.99,37.54,36.47,36.89,-109.0,36.55,35.76,36.78
2016-08-04 08:10:00-05:00,285.5107,282.9924,301.38043,587082,27.94,0.0,275.9,291.4,23.2,337.2,275.4,274.4,276.0,78.13,80.7,79.58,338.9,207.7,60.19,63.71,1259040.0,338.7,70.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,34.93,301.1,75.53,80.1,75.62,60.0,59.9,62.9,0.0,273.0,272.8,274.0,62.84,2.723,62.9,582.0,1214208.0,47089.0,111214.0,0.999,0.772,0.531,0.842,24.01,31.74,31.22,31.69,26.67,27.44,20.86,8.09,10.7,10.53,10.69,8.99,9.25,7.033,29401.0,40861.0,40528.0,41120.0,35107.0,34989.0,28286.0,0.375,8.94,71.39,0.9,3.475,2.0,-1.0,13.26,0.004,0.239,3.0,2.0,0.0,0.001,36.63,36.54,34.88,37.16,36.21,36.56,-108.8,36.24,35.5,36.88
2016-08-04 08:11:00-05:00,306.2985,305.03854,325.11755,587083,27.99,0.0,295.3,314.2,23.35,339.2,275.3,274.6,276.2,84.6,87.1,86.0,341.6,223.2,60.17,69.11,1259041.0,339.5,75.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,34.87,326.8,81.9,86.6,82.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,68.08,3.602,68.18,582.0,1214209.0,47089.0,111214.0,0.999,0.772,0.531,0.842,25.96,34.03,33.69,34.05,28.57,29.57,22.44,8.8,11.54,11.43,11.55,9.69,10.03,7.614,29401.0,40861.0,40528.0,41120.0,35108.0,34989.0,28286.0,0.285,157.2,78.73,1.0,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.39,36.38,34.88,37.0,36.04,36.33,-108.3,36.04,35.55,36.94
2016-08-04 08:12:00-05:00,335.6586,339.64432,365.33234,587084,28.03,0.0,323.1,355.1,23.67,334.9,275.4,274.8,276.4,96.8,99.3,98.1,338.0,256.3,60.14,79.33,1259043.0,335.3,86.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,34.3,442.0,94.1,99.3,94.1,60.0,59.9,62.9,0.0,273.0,272.9,274.0,78.11,5.305,78.3,582.0,1214210.0,47089.0,111215.0,0.998,0.772,0.531,0.842,28.3,37.33,39.68,38.94,34.15,37.45,27.14,9.46,12.48,13.26,13.02,11.41,12.51,9.07,29401.0,40861.0,40528.0,41120.0,35108.0,34989.0,28286.0,1.065,137.0,28.29,2.4,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.33,36.19,34.88,36.87,35.94,36.29,-108.7,35.88,35.59,37.02
2016-08-04 08:13:00-05:00,478.06564,500.78165,549.2372,587085,28.08,0.0,463.2,542.2,23.38,328.9,275.9,274.9,276.6,131.8,134.4,132.8,330.4,351.5,60.21,108.7,1259045.0,329.4,108.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,34.38,550.1,129.2,135.1,129.2,60.0,59.9,62.9,0.0,273.0,272.6,274.0,106.7,10.24,107.2,582.0,1214212.0,47089.0,111215.0,0.996,0.772,0.531,0.842,46.19,56.54,54.0,56.21,46.57,48.8,33.44,15.16,18.56,17.73,18.45,15.29,16.02,10.98,29401.0,40861.0,40528.0,41120.0,35108.0,34990.0,28286.0,1.438,110.0,30.32,2.2,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,36.43,36.27,35.1,37.1,36.08,36.67,-109.0,36.17,35.83,37.07
2016-08-04 08:14:00-05:00,435.84714,448.80615,491.3924,587086,28.12,0.0,409.3,464.9,23.44,332.6,275.7,274.7,276.4,116.7,119.2,117.7,334.6,311.3,60.13,96.0,1259046.0,332.2,103.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,35.2,458.4,113.4,118.8,113.3,60.0,59.9,62.9,0.0,273.0,272.6,274.0,93.7,8.1,94.1,582.0,1214214.0,47089.0,111215.0,0.997,0.772,0.531,0.842,42.33,50.92,45.99,48.04,37.14,39.14,25.77,14.01,16.86,15.23,15.91,12.31,12.97,8.56,29401.0,40862.0,40529.0,41121.0,35108.0,34990.0,28286.0,0.92,171.4,33.17,1.6,3.477,2.0,-1.0,13.53,0.003,0.246,3.0,2.0,0.0,0.0,37.26,36.99,35.94,38.13,37.08,38.47,-107.1,36.99,36.63,37.13
2016-08-04 08:15:00-05:00,316.15662,317.46457,336.40994,587087,28.18,0.0,304.2,324.6,23.69,342.3,275.1,274.3,276.0,85.8,88.1,87.1,344.2,224.5,60.14,69.99,1259047.0,343.0,78.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,34.86,325.4,83.1,87.8,83.1,60.0,59.9,62.9,0.0,273.0,272.0,274.0,68.96,3.769,69.06,582.0,1214215.0,47089.0,111215.0,0.999,0.772,0.531,0.842,25.8,34.09,33.4,34.48,29.05,29.46,22.73,8.83,11.67,11.43,11.8,9.94,10.08,7.78,29401.0,40862.0,40529.0,41121.0,35109.0,34990.0,28286.0,0.51,181.1,57.71,1.3,3.477,2.0,-1.0,13.25,-0.009,0.24,3.0,2.0,0.0,0.001,36.92,36.62,35.73,37.93,36.82,38.15,-108.5,36.81,36.51,37.16
2016-08-04 08:16:00-05:00,306.9414,307.4436,326.1546,587088,28.24,0.0,294.9,314.6,23.66,342.1,275.3,274.3,275.9,83.1,85.6,84.6,343.8,218.0,60.21,67.86,1259048.0,342.4,75.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,34.78,310.9,80.5,85.1,80.5,60.0,59.9,62.9,0.0,273.0,272.1,274.0,66.81,3.37,66.89,582.0,1214216.0,47089.0,111215.0,0.999,0.772,0.531,0.842,24.73,33.11,32.16,33.47,28.38,28.52,22.22,8.46,11.32,11.0,11.45,9.7,9.75,7.599,29402.0,40862.0,40529.0,41121.0,35109.0,34990.0,28286.0,1.268,87.2,30.93,2.7,3.477,2.0,-1.0,13.53,0.016,0.241,3.0,2.0,0.0,0.001,36.73,36.44,35.58,37.56,36.45,37.66,-108.6,36.45,36.05,37.26
2016-08-04 08:17:00-05:00,293.44006,291.2764,307.2571,587089,28.29,0.0,282.1,296.1,23.18,341.9,275.2,274.3,275.9,78.88,81.3,80.3,344.1,207.0,60.22,64.25,1259050.0,342.8,71.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,34.53,296.9,76.26,80.8,76.33,60.0,59.9,62.9,0.0,273.0,272.0,274.0,63.36,2.794,63.42,582.0,1214217.0,47089.0,111215.0,0.999,0.772,0.531,0.842,23.67,31.62,30.9,31.71,26.67,27.03,20.97,8.09,10.81,10.57,10.84,9.12,9.24,7.169,29402.0,40862.0,40529.0,41121.0,35109.0,34991.0,28287.0,1.35,73.16,27.09,2.5,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.45,36.13,35.01,36.87,35.97,36.92,-109.7,35.81,35.28,37.32
2016-08-04 08:18:00-05:00,312.83487,311.71918,329.49625,587090,28.33,0.0,301.6,318.3,23.07,335.5,275.1,274.4,276.0,84.5,87.0,85.9,337.5,225.3,60.2,69.0,1259051.0,336.1,75.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,34.61,321.4,81.8,86.7,82.0,60.0,59.9,62.9,0.0,273.0,272.2,274.0,68.0,3.562,68.1,582.0,1214218.0,47089.0,111215.0,0.999,0.772,0.531,0.842,26.0,34.48,33.77,34.57,29.19,29.68,22.94,8.72,11.57,11.33,11.6,9.8,9.96,7.695,29402.0,40863.0,40530.0,41122.0,35109.0,34991.0,28287.0,0.83,69.48,52.74,1.6,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.34,36.02,34.77,36.54,35.65,36.49,-109.8,35.56,34.83,37.36
2016-08-04 08:19:00-05:00,312.83487,312.12003,330.76373,587091,28.38,0.0,300.3,318.8,23.25,343.8,275.1,274.2,275.9,85.4,87.6,86.6,344.0,222.2,60.14,69.59,1259052.0,345.2,76.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,34.37,324.0,82.6,87.3,82.6,60.0,59.9,62.9,0.0,273.0,272.0,274.0,68.52,3.713,68.63,582.0,1214219.0,47089.0,111215.0,0.999,0.772,0.531,0.842,25.43,33.89,33.24,34.0,28.6,29.39,22.46,8.74,11.65,11.43,11.69,9.83,10.1,7.723,29402.0,40863.0,40530.0,41122.0,35110.0,34991.0,28287.0,1.028,121.0,35.09,1.8,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.25,35.83,34.77,36.5,35.51,36.33,-109.5,35.52,34.97,37.39
2016-08-04 08:20:00-05:00,316.15662,318.39987,339.63635,587092,28.41,0.0,302.9,328.4,23.54,336.8,275.1,274.2,275.8,88.3,90.9,89.7,339.3,233.7,60.15,72.15,1259053.0,338.0,79.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,34.06,351.2,85.7,90.6,85.8,60.0,59.9,62.9,0.0,273.0,272.0,273.9,71.12,4.119,71.24,582.0,1214221.0,47089.0,111215.0,0.998,0.772,0.531,0.842,26.68,35.01,35.19,35.67,30.48,32.66,24.32,8.98,11.79,11.85,12.01,10.26,10.99,8.18,29402.0,40863.0,40530.0,41122.0,35110.0,34991.0,28287.0,1.295,171.7,16.37,2.8,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.09,35.78,34.62,36.39,35.3,36.11,-110.3,35.33,35.12,37.45
2016-08-04 08:21:00-05:00,365.34012,375.58624,406.2385,587093,28.45,0.0,350.8,395.8,23.71,330.8,275.1,274.4,276.0,104.7,107.3,105.9,332.7,278.8,60.15,85.8,1259055.0,331.3,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,34.11,468.0,101.9,107.3,102.0,60.0,59.9,62.9,0.0,273.0,272.0,273.6,84.4,6.349,84.6,582.0,1214222.0,47089.0,111215.0,0.997,0.772,0.531,0.842,32.45,41.08,44.4,42.38,35.78,41.01,27.91,10.74,13.59,14.68,14.02,11.84,13.56,9.23,29402.0,40863.0,40530.0,41122.0,35110.0,34992.0,28287.0,1.453,172.1,19.41,2.5,3.477,2.0,-1.0,13.25,0.003,0.242,3.0,2.0,0.0,0.001,36.04,35.62,34.67,36.34,35.3,36.18,-109.3,35.34,35.16,37.45
2016-08-04 08:22:00-05:00,416.3452,434.24234,473.07104,587094,28.47,0.0,401.4,464.0,24.06,326.7,275.7,274.9,276.4,138.7,141.2,139.6,328.4,372.2,60.15,114.4,1259056.0,327.4,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,34.4,694.0,136.6,142.6,136.5,60.0,59.9,62.9,0.0,273.0,272.4,274.0,112.7,11.3,113.2,582.0,1214224.0,47089.0,111216.0,0.995,0.772,0.531,0.842,45.04,53.88,62.62,56.37,47.28,59.51,38.04,14.66,17.56,20.38,18.36,15.39,19.37,12.38,29402.0,40864.0,40531.0,41123.0,35110.0,34992.0,28287.0,1.475,164.3,14.12,2.5,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,36.44,36.16,35.23,36.8,35.82,36.73,-108.8,35.77,35.54,37.45
2016-08-04 08:23:00-05:00,552.43024,584.1562,647.87286,587095,28.51,0.0,522.1,624.6,24.1,316.6,275.9,274.7,276.2,148.9,151.3,149.7,317.6,412.7,60.15,122.9,1259058.0,316.8,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,35.61,650.2,146.1,152.1,146.0,60.0,59.9,62.9,0.0,273.0,272.0,273.4,120.2,12.71,120.9,582.0,1214226.0,47089.0,111216.0,0.995,0.772,0.531,0.842,48.5,61.37,61.93,64.68,55.99,58.56,42.2,15.32,19.39,19.56,20.44,17.69,18.49,13.33,29403.0,40864.0,40531.0,41123.0,35111.0,34992.0,28287.0,1.183,184.0,24.11,2.2,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,37.92,37.73,36.38,38.26,37.23,38.5,-107.7,37.24,36.74,37.47
2016-08-04 08:24:00-05:00,604.29254,641.74335,712.1705,587096,28.55,0.0,574.6,690.5,24.43,316.6,276.2,275.2,276.7,161.8,164.4,162.5,318.1,447.3,60.12,133.9,1259061.0,317.0,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,35.14,693.2,159.8,166.2,159.6,60.0,59.9,62.9,0.0,273.0,272.8,274.0,131.5,14.74,132.3,582.0,1214228.0,47089.0,111216.0,0.994,0.772,0.531,0.842,57.42,70.33,67.39,71.26,60.27,62.65,44.04,18.17,22.26,21.32,22.55,19.07,19.82,13.94,29403.0,40864.0,40531.0,41123.0,35111.0,34993.0,28288.0,1.337,173.8,31.14,3.5,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,37.76,37.86,36.98,39.11,37.73,41.19,-85.2,37.99,37.84,37.55
2016-08-04 08:25:00-05:00,555.64484,587.49646,647.7576,587097,28.6,0.0,527.7,626.1,24.66,318.6,275.9,275.2,276.7,153.0,155.6,153.9,319.2,419.7,60.13,126.5,1259063.0,318.7,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,35.7,670.2,150.2,156.7,150.2,60.0,59.9,62.9,0.0,273.0,272.8,274.0,123.9,13.31,124.6,582.0,1214230.0,47089.0,111216.0,0.994,0.772,0.531,0.842,54.0,65.35,64.26,65.6,55.01,59.24,40.94,17.2,20.81,20.47,20.89,17.52,18.87,13.04,29403.0,40865.0,40532.0,41124.0,35111.0,34993.0,28288.0,3.252,171.4,9.55,4.2,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,38.16,38.21,37.48,39.7,38.21,41.61,-105.6,38.5,38.75,37.55
2016-08-04 08:26:00-05:00,590.14825,626.64514,694.31,587098,28.65,0.0,557.8,668.6,24.51,321.6,275.7,275.1,276.6,156.6,159.1,157.3,323.4,427.4,60.14,129.4,1259065.0,321.3,136.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,36.26,642.5,154.0,160.3,153.8,60.0,59.9,62.9,0.0,273.0,272.0,273.8,126.7,13.86,127.5,582.0,1214232.0,47089.0,111216.0,0.994,0.772,0.531,0.842,56.96,66.67,62.59,66.06,56.88,57.41,42.6,18.28,21.39,20.08,21.21,18.27,18.43,13.7,29404.0,40865.0,40532.0,41124.0,35111.0,34993.0,28288.0,2.19,150.8,17.66,3.6,3.477,2.0,-1.0,13.28,-0.003,0.25,3.0,2.0,0.0,0.0,38.8,39.13,38.01,40.27,38.87,42.48,-105.0,38.87,39.27,37.65
2016-08-04 08:27:00-05:00,637.08154,679.28864,756.6487,587099,28.71,0.0,601.4,728.8,24.58,327.6,276.1,275.2,276.7,177.3,179.4,177.6,329.6,475.5,60.14,146.6,1259067.0,328.1,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,36.0,765.5,175.4,181.5,175.0,60.0,59.9,62.9,0.0,273.0,272.1,273.8,143.9,16.97,144.9,582.0,1214235.0,47089.0,111217.0,0.993,0.772,0.531,0.842,59.86,73.07,72.31,75.16,63.64,67.78,47.14,19.61,23.93,23.69,24.62,20.84,22.2,15.44,29404.0,40866.0,40532.0,41125.0,35112.0,34994.0,28288.0,0.95,120.6,51.8,1.8,3.475,2.0,-1.0,13.53,0.01,0.25,3.0,2.0,0.0,0.0,38.9,39.14,38.66,41.22,39.63,43.49,-103.3,39.52,40.29,37.71
2016-08-04 08:28:00-05:00,521.4629,551.15375,609.15607,587100,28.77,0.0,489.7,581.7,24.78,341.6,275.9,274.7,276.2,148.3,150.2,148.9,343.5,387.8,60.14,122.2,1259069.0,341.6,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,37.52,635.6,145.4,150.9,145.1,60.0,59.9,62.9,0.0,273.0,272.0,273.4,119.5,12.52,120.1,582.0,1214237.0,47089.0,111217.0,0.995,0.772,0.531,0.842,47.57,58.32,57.9,59.16,49.21,53.82,37.04,16.21,19.88,19.73,20.16,16.77,18.34,12.62,29404.0,40866.0,40533.0,41125.0,35112.0,34994.0,28289.0,0.63,169.7,62.56,1.9,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,39.99,40.19,39.43,42.34,40.59,44.08,-103.2,40.9,41.49,37.77
2016-08-04 08:29:00-05:00,555.0019,590.30237,651.09924,587101,28.84,0.0,530.2,632.9,24.8,341.5,275.8,274.9,276.4,153.4,155.2,153.9,343.4,400.3,60.2,126.4,1259071.0,342.5,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,38.46,644.2,151.2,156.9,151.0,60.0,59.9,62.9,0.0,273.0,272.0,273.6,124.3,13.3,125.0,582.0,1214239.0,47089.0,111217.0,0.994,0.772,0.531,0.842,50.07,61.77,59.76,63.23,52.67,55.18,38.79,17.08,21.07,20.38,21.56,17.96,18.82,13.23,29405.0,40866.0,40533.0,41125.0,35112.0,34994.0,28289.0,0.627,48.01,49.19,1.8,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,40.67,40.9,39.66,42.53,40.99,44.03,-103.2,41.31,41.81,37.82
2016-08-04 08:30:00-05:00,605.25696,641.74335,711.2486,587102,28.92,0.0,568.3,679.1,24.57,332.1,275.6,275.1,276.5,171.4,173.3,171.7,332.9,458.0,60.19,141.5,1259074.0,332.3,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,39.29,730.0,168.6,174.5,168.3,60.0,59.9,62.9,0.0,273.0,272.0,273.1,138.3,15.91,139.2,582.0,1214241.0,47089.0,111217.0,0.994,0.772,0.531,0.842,54.94,68.37,68.2,70.53,59.56,63.89,45.13,18.24,22.7,22.64,23.41,19.77,21.21,14.98,29405.0,40867.0,40533.0,41126.0,35112.0,34995.0,28289.0,1.36,37.73,37.9,2.1,3.477,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,41.43,41.99,40.26,43.49,41.54,44.68,-102.9,42.1,42.25,37.84
2016-08-04 08:31:00-05:00,669.3348,714.4289,788.7975,587103,29.0,0.0,640.1,768.0,24.19,326.8,275.6,274.9,276.5,179.6,181.5,179.7,329.8,484.6,60.16,148.3,1259076.0,327.1,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,39.8,750.4,178.2,184.0,177.7,60.0,59.9,62.9,0.0,272.3,272.0,273.0,145.8,17.32,146.9,582.0,1214243.0,47089.0,111218.0,0.993,0.772,0.531,0.842,61.92,76.8,72.48,78.09,65.36,67.06,47.56,20.21,25.07,23.65,25.48,21.32,21.87,15.51,29405.0,40867.0,40534.0,41126.0,35113.0,34995.0,28289.0,1.442,95.8,38.66,2.3,3.477,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,41.93,42.34,40.57,43.74,42.05,44.97,-103.1,42.47,42.11,37.89
2016-08-04 08:32:00-05:00,737.5916,786.3127,871.0707,587104,29.09,0.0,698.1,839.0,24.63,327.1,276.1,275.1,276.7,199.8,201.2,199.3,329.4,540.9,60.13,165.0,1259079.0,327.7,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,40.67,835.0,198.2,203.7,197.5,60.0,59.9,62.9,0.0,272.6,272.0,273.0,161.9,20.25,163.1,582.0,1214246.0,47089.0,111218.0,0.992,0.772,0.531,0.842,66.98,83.5,80.2,85.5,72.06,74.42,53.4,21.91,27.31,26.23,27.96,23.57,24.34,17.47,29406.0,40868.0,40534.0,41126.0,35113.0,34995.0,28290.0,0.945,203.3,27.0,2.3,3.477,2.0,-1.0,13.23,0.004,0.253,3.0,2.0,0.0,0.001,43.1,43.42,41.73,44.98,43.29,46.26,-102.0,43.84,43.44,38.0
2016-08-04 08:33:00-05:00,742.84216,791.25635,875.33417,587105,29.19,0.0,704.5,843.0,25.28,327.3,276.2,275.1,276.6,198.9,200.3,198.4,329.2,539.8,60.15,164.2,1259081.0,327.7,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,40.71,811.0,197.2,202.7,196.6,60.0,59.9,62.9,0.0,272.6,272.0,273.0,161.1,20.09,162.4,582.0,1214249.0,47089.0,111218.0,0.992,0.772,0.531,0.842,65.66,83.1,78.63,85.5,72.32,73.88,54.17,21.48,27.18,25.73,27.98,23.67,24.17,17.73,29406.0,40868.0,40535.0,41127.0,35114.0,34996.0,28290.0,2.138,187.1,12.6,3.2,3.477,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.001,43.43,43.7,42.56,45.98,43.95,47.21,-100.4,44.81,44.48,38.1
2016-08-04 08:34:00-05:00,671.4779,715.3642,789.60406,587106,29.29,0.0,637.5,764.5,25.64,328.2,275.2,274.5,276.1,158.3,160.4,158.9,329.1,427.3,60.14,130.5,1259084.0,328.4,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,39.46,603.7,155.7,161.8,155.6,60.0,59.9,62.9,0.0,272.1,272.0,273.0,127.9,14.02,128.6,582.0,1214251.0,47089.0,111219.0,0.994,0.772,0.531,0.842,40.27,58.16,57.61,70.56,68.09,59.21,52.1,13.21,19.06,18.88,23.11,22.32,19.4,17.09,29406.0,40868.0,40535.0,41127.0,35114.0,34996.0,28290.0,2.353,194.1,11.05,3.5,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,42.49,42.99,42.76,46.1,43.78,47.46,-99.9,45.1,45.14,38.21
2016-08-04 08:35:00-05:00,550.9301,579.07886,634.3911,587107,29.39,0.0,519.1,604.7,25.93,327.4,274.8,274.4,275.9,128.8,131.3,129.9,329.0,347.9,60.14,105.9,1259085.0,328.5,114.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,39.03,523.2,125.6,131.3,125.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,103.5,9.71,103.9,582.0,1214253.0,47089.0,111219.0,0.996,0.772,0.531,0.842,35.98,51.8,49.74,57.7,48.37,47.4,36.11,11.77,16.94,16.27,18.87,15.81,15.5,11.8,29406.0,40869.0,40535.0,41128.0,35114.0,34996.0,28290.0,1.347,174.1,15.59,2.2,3.477,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,41.91,42.7,42.79,46.06,43.9,47.5,-99.5,45.04,45.59,38.29
2016-08-04 08:36:00-05:00,465.63586,485.817,526.42194,587108,29.49,0.0,445.5,509.3,25.83,322.8,274.7,274.1,275.7,121.2,123.9,122.5,324.7,331.4,60.14,99.6,1259087.0,323.4,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,38.46,466.6,118.3,124.1,118.5,60.0,59.9,62.9,0.0,272.1,272.0,273.0,97.7,8.63,98.0,582.0,1214254.0,47089.0,111219.0,0.996,0.772,0.531,0.842,40.17,50.49,47.72,50.87,45.79,43.35,35.35,12.96,16.29,15.41,16.42,14.78,14.0,11.41,29407.0,40869.0,40536.0,41128.0,35115.0,34997.0,28291.0,1.447,183.4,20.93,2.5,3.477,2.0,-1.0,13.5,0.002,0.246,3.0,2.0,0.0,0.0,41.02,41.65,42.43,45.6,43.24,46.97,-100.2,44.94,45.33,38.4
2016-08-04 08:37:00-05:00,549.32275,578.1436,631.16473,587109,29.58,0.0,528.1,614.9,25.65,317.3,275.2,274.0,275.6,136.2,139.0,137.5,318.6,378.0,60.15,112.1,1259089.0,317.7,120.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,37.47,542.3,133.8,140.0,134.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,110.2,10.85,110.8,582.0,1214256.0,47089.0,111219.0,0.995,0.772,0.531,0.842,40.16,55.3,54.25,62.92,55.11,53.26,41.95,12.73,17.52,17.2,19.93,17.46,16.88,13.3,29407.0,40869.0,40536.0,41128.0,35115.0,34997.0,28291.0,2.343,170.2,15.44,3.9,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,40.13,40.84,41.98,44.96,42.46,46.5,-100.4,44.2,44.86,38.52
2016-08-04 08:38:00-05:00,581.89746,612.3485,674.3755,587110,29.66,0.0,548.1,643.5,25.61,318.1,274.8,273.9,275.4,131.1,133.7,132.2,318.8,364.9,60.14,107.8,1259091.0,318.1,115.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,37.34,494.6,127.8,133.7,127.9,60.0,59.9,62.9,0.0,272.0,271.8,273.0,105.2,10.05,105.7,582.0,1214258.0,47089.0,111219.0,0.996,0.772,0.531,0.842,40.18,54.25,49.9,59.42,52.13,46.98,38.81,12.75,17.22,15.84,18.85,16.54,14.9,12.31,29407.0,40869.0,40536.0,41129.0,35115.0,34997.0,28291.0,1.93,178.7,14.63,3.4,3.477,2.0,-1.0,13.5,0.003,0.251,3.0,2.0,0.0,0.0,40.07,40.79,41.93,44.84,42.48,47.51,-101.0,44.06,45.06,38.59
2016-08-04 08:39:00-05:00,446.24103,469.38257,510.5204,587111,29.73,0.0,432.0,501.3,25.4,321.6,274.5,273.9,275.4,129.8,132.3,130.8,323.3,357.9,60.15,106.6,1259092.0,322.1,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,37.25,580.2,128.2,133.8,128.2,60.0,59.9,62.9,0.0,272.0,271.7,273.0,105.4,10.11,105.9,582.0,1214260.0,47089.0,111219.0,0.996,0.772,0.531,0.842,43.02,53.39,55.77,54.88,48.23,52.9,38.46,13.76,17.08,17.85,17.55,15.42,16.93,12.31,29407.0,40870.0,40536.0,41129.0,35115.0,34997.0,28291.0,2.012,151.5,24.45,3.4,3.477,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,39.61,39.8,41.05,43.87,41.51,46.31,-101.2,43.03,44.33,38.72
2016-08-04 08:40:00-05:00,696.55176,738.4792,817.4894,587112,29.8,0.0,658.4,782.6,25.16,317.8,275.1,274.1,275.6,167.1,169.4,167.5,319.5,461.4,60.14,137.6,1259095.0,318.0,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,37.89,703.6,164.1,170.5,164.0,60.0,59.9,62.9,0.0,272.0,271.4,273.0,134.5,15.26,135.4,582.0,1214262.0,47089.0,111220.0,0.994,0.772,0.531,0.842,53.47,71.23,66.45,77.14,62.88,62.86,44.8,16.98,22.63,21.12,24.5,19.95,19.97,14.22,29408.0,40870.0,40537.0,41129.0,35116.0,34998.0,28291.0,1.66,141.1,27.14,2.5,3.475,2.0,-1.0,13.5,0.004,0.253,3.0,2.0,0.0,0.0,40.51,40.24,41.05,44.0,41.72,46.97,-101.4,43.11,44.85,38.84
2016-08-04 08:41:00-05:00,473.13657,494.63544,538.9818,587113,29.87,0.0,449.9,517.9,24.93,329.3,274.7,273.8,275.4,127.7,130.2,128.9,330.5,344.0,60.14,104.8,1259096.0,329.3,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,37.51,518.9,124.8,130.5,124.9,60.0,59.9,62.9,0.0,272.0,271.8,273.0,102.8,9.54,103.2,582.0,1214264.0,47089.0,111220.0,0.996,0.772,0.531,0.842,39.46,52.91,50.8,53.85,45.09,46.72,35.54,12.97,17.39,16.69,17.7,14.83,15.35,11.69,29408.0,40870.0,40537.0,41130.0,35116.0,34998.0,28292.0,1.878,148.9,14.19,2.9,3.475,2.0,-1.0,13.32,0.003,0.247,1.0,2.0,0.0,0.001,40.79,40.44,41.13,44.4,42.11,47.03,-100.9,43.41,45.02,38.95
2016-08-04 08:42:00-05:00,473.45807,493.43292,538.06,587114,29.94,0.0,450.6,516.4,24.74,335.4,274.2,274.0,275.5,129.4,131.7,130.5,337.4,343.6,60.14,106.2,1259098.0,336.0,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,36.99,540.8,126.7,132.3,126.8,60.0,59.9,62.9,0.0,272.0,271.6,273.0,104.3,9.76,104.7,582.0,1214265.0,47089.0,111220.0,0.996,0.772,0.531,0.842,43.56,54.59,52.63,52.33,42.58,45.83,31.66,14.61,18.31,17.65,17.54,14.27,15.37,10.61,29408.0,40871.0,40537.0,41130.0,35116.0,34998.0,28292.0,2.27,155.8,26.29,3.5,3.477,2.0,-1.0,13.51,0.004,0.246,3.0,2.0,0.0,0.0,39.99,39.84,40.9,44.04,41.77,46.02,-100.5,43.11,44.35,39.03
2016-08-04 08:43:00-05:00,378.52002,391.21893,423.06186,587115,30.0,0.0,360.6,405.7,24.6,337.9,274.3,273.3,274.9,104.5,106.9,105.8,340.3,278.2,60.14,85.3,1259100.0,337.8,94.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,37.42,423.7,101.8,106.9,101.9,60.0,59.9,62.9,0.0,272.0,271.1,272.8,84.0,6.302,84.2,582.0,1214267.0,47089.0,111220.0,0.997,0.772,0.531,0.842,33.78,41.33,41.75,41.18,34.71,38.14,27.78,11.39,13.95,14.09,13.9,11.72,12.87,9.38,29408.0,40871.0,40538.0,41130.0,35117.0,34998.0,28292.0,1.333,157.5,17.13,2.2,3.477,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,40.07,39.7,40.41,43.38,41.37,45.04,-102.1,42.59,43.68,39.13
2016-08-04 08:44:00-05:00,367.2689,378.65933,411.8847,587116,30.06,0.0,346.4,391.4,24.93,337.2,274.4,273.2,274.8,99.1,101.5,100.5,338.2,266.1,60.14,80.9,1259101.0,337.5,88.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,37.17,406.3,95.9,100.8,96.0,60.0,59.9,62.9,0.0,272.0,271.0,272.6,79.07,5.532,79.3,582.0,1214268.0,47089.0,111220.0,0.998,0.772,0.531,0.842,34.34,41.3,39.42,39.57,31.26,33.69,22.33,11.52,13.86,13.24,13.29,10.51,11.32,7.511,29408.0,40871.0,40538.0,41130.0,35117.0,34999.0,28292.0,1.627,177.0,13.69,2.4,3.477,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,39.81,39.81,40.39,43.24,41.1,44.77,-102.4,42.58,43.41,39.2
2016-08-04 08:45:00-05:00,249.5071,250.52443,269.11642,587117,30.12,0.0,235.5,254.5,25.03,341.5,274.0,272.8,274.3,64.81,66.9,66.09,342.9,175.6,60.13,52.07,1259102.0,341.7,61.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,35.57,253.1,62.05,65.99,62.1,60.0,59.9,62.9,0.0,272.0,271.1,272.4,51.39,0.874,51.4,582.0,1214269.0,47089.0,111220.0,1.0,0.772,0.531,0.842,19.57,25.69,25.0,25.68,21.45,22.19,16.71,6.685,8.77,8.54,8.77,7.323,7.576,5.705,29408.0,40871.0,40538.0,41131.0,35117.0,34999.0,28292.0,1.51,171.3,11.02,2.3,3.477,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,38.52,38.76,39.7,42.41,40.19,43.4,-103.8,41.6,42.36,39.24
2016-08-04 08:46:00-05:00,262.57983,266.15717,288.01392,587118,30.17,0.0,252.5,279.4,25.09,326.5,275.8,274.8,276.3,71.56,73.96,72.95,328.4,201.2,60.2,58.25,1259103.0,327.5,65.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,35.04,293.2,69.09,73.53,69.28,60.0,59.9,62.9,0.0,273.7,273.4,274.6,57.69,1.805,57.73,582.0,1214270.0,47089.0,111220.0,0.999,0.772,0.531,0.842,20.88,28.07,29.15,30.04,27.36,27.41,22.65,6.802,9.14,9.49,9.78,8.9,8.92,7.369,29409.0,40872.0,40538.0,41131.0,35117.0,34999.0,28292.0,1.098,156.7,29.42,2.0,3.475,2.0,-1.0,13.33,0.016,0.239,1.0,2.0,0.0,0.0,37.58,37.81,38.52,41.11,38.97,41.79,-105.0,40.24,41.07,39.34
2016-08-04 08:47:00-05:00,370.05487,382.66772,416.26337,587119,30.2,0.0,357.5,405.6,24.77,317.2,276.3,275.6,277.2,96.0,98.7,97.4,319.7,272.5,60.17,79.03,1259104.0,318.0,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,34.63,390.8,93.2,98.4,93.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,77.66,5.113,77.83,582.0,1214271.0,47089.0,111220.0,0.998,0.772,0.531,0.842,31.63,41.37,39.74,42.23,35.59,36.16,26.82,10.04,13.13,12.61,13.4,11.28,11.47,8.5,29409.0,40872.0,40539.0,41131.0,35117.0,34999.0,28292.0,0.577,192.8,55.07,1.8,3.477,2.0,-1.0,13.07,-0.025,0.247,1.0,2.0,0.0,0.003,37.17,37.45,38.3,40.62,38.51,41.84,-104.9,39.82,40.63,39.44
2016-08-04 08:48:00-05:00,333.3012,341.11404,368.32828,587120,30.24,0.0,320.4,357.2,24.82,326.1,276.1,275.3,276.8,83.6,86.2,85.0,328.1,233.4,60.19,68.49,1259105.0,325.9,76.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,34.52,327.6,80.8,85.6,81.0,60.0,59.9,62.9,0.0,274.0,273.5,275.0,67.44,3.401,67.53,582.0,1214272.0,47089.0,111220.0,0.999,0.772,0.531,0.842,25.97,34.29,33.33,35.48,31.09,30.37,24.12,8.46,11.18,10.86,11.56,10.13,9.9,7.866,29409.0,40872.0,40539.0,41131.0,35118.0,35000.0,28292.0,1.678,156.3,32.16,2.7,3.477,2.0,-1.0,13.39,0.016,0.243,3.0,2.0,0.0,0.001,36.81,36.83,37.69,39.98,37.94,41.04,-105.8,39.25,40.23,39.48
2016-08-04 08:49:00-05:00,310.15604,315.7276,338.48404,587121,30.26,0.0,300.3,328.9,24.39,327.9,276.0,275.5,277.0,96.9,99.5,98.3,328.3,265.9,60.14,79.66,1259107.0,328.3,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,35.16,454.3,94.1,99.3,94.2,60.0,59.9,62.9,0.0,274.0,273.5,274.9,78.38,5.274,78.56,582.0,1214274.0,47089.0,111220.0,0.998,0.772,0.531,0.842,32.73,40.92,44.83,38.54,29.38,38.53,23.22,10.74,13.43,14.7,12.64,9.63,12.63,7.612,29409.0,40872.0,40539.0,41132.0,35118.0,35000.0,28293.0,1.288,185.7,22.63,1.9,3.478,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.001,37.19,37.31,37.55,39.75,38.0,40.91,-105.7,38.95,39.68,39.6
2016-08-04 08:50:00-05:00,267.29462,266.95886,285.24844,587122,30.28,0.0,254.6,271.8,24.57,338.8,275.8,274.9,276.5,71.59,73.91,72.99,339.6,195.1,60.14,58.26,1259108.0,339.0,66.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,34.2,265.1,68.68,72.95,68.78,60.0,59.9,62.9,0.0,274.0,273.0,274.8,57.31,1.761,57.34,582.0,1214275.0,47089.0,111221.0,0.999,0.772,0.531,0.842,23.45,29.39,27.6,28.51,23.69,24.08,18.19,7.93,9.95,9.35,9.65,8.02,8.15,6.161,29409.0,40872.0,40539.0,41132.0,35118.0,35000.0,28293.0,2.278,186.0,16.83,4.1,3.477,2.0,-1.0,13.47,0.004,0.241,3.0,2.0,0.0,0.0,36.65,36.87,37.42,39.55,37.64,40.41,-106.7,38.8,38.96,39.65
2016-08-04 08:51:00-05:00,245.32811,244.37825,261.97226,587123,30.29,0.0,233.0,249.7,24.55,340.1,275.8,275.0,276.6,64.74,66.97,66.09,341.6,176.6,60.2,52.5,1259108.0,340.1,60.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,32.96,246.5,62.07,66.12,62.18,60.0,59.9,62.9,0.0,274.0,273.3,274.8,51.85,0.84,51.86,582.0,1214275.0,47089.0,111221.0,1.0,0.772,0.531,0.842,19.74,25.93,25.31,26.17,21.97,22.35,16.99,6.714,8.82,8.61,8.9,7.471,7.6,5.776,29409.0,40873.0,40539.0,41132.0,35118.0,35000.0,28293.0,1.667,175.7,14.85,2.9,3.477,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,35.35,35.65,36.65,38.56,36.73,39.28,-106.4,37.96,38.07,39.73
2016-08-04 08:52:00-05:00,235.89859,236.09424,255.289,587124,30.29,0.0,223.5,243.8,24.74,338.0,275.8,275.0,276.6,63.18,65.49,64.58,340.2,173.4,60.18,51.24,1259109.0,338.2,59.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,32.04,240.9,60.56,64.65,60.69,60.0,59.9,62.9,0.0,274.0,273.2,275.0,50.64,0.644,50.65,582.0,1214276.0,47089.0,111221.0,1.0,0.772,0.531,0.842,18.95,24.99,24.54,25.6,22.26,22.3,17.81,6.405,8.45,8.29,8.65,7.52,7.535,6.015,29409.0,40873.0,40540.0,41132.0,35119.0,35001.0,28293.0,1.855,191.1,10.22,2.9,3.477,2.0,-1.0,13.47,0.004,0.239,3.0,2.0,0.0,0.0,34.21,34.6,35.88,37.69,35.84,38.31,-107.5,37.35,37.35,39.79
2016-08-04 08:53:00-05:00,348.3027,361.9577,397.13544,587125,30.29,0.0,334.8,388.3,24.82,326.2,276.0,275.3,277.0,89.9,92.5,91.3,326.7,249.4,60.14,73.8,1259111.0,326.3,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,31.7,366.3,87.4,92.5,87.5,60.0,59.9,62.9,0.0,274.0,273.2,275.0,72.85,4.34,72.98,582.0,1214277.0,47089.0,111221.0,0.998,0.772,0.531,0.842,24.43,33.57,35.53,38.26,35.86,35.82,29.66,7.966,10.94,11.58,12.47,11.7,11.68,9.68,29410.0,40873.0,40540.0,41132.0,35119.0,35001.0,28293.0,1.953,186.3,12.14,3.3,3.477,2.0,-1.0,13.24,0.005,0.242,1.0,2.0,0.0,0.001,33.67,34.14,35.5,37.13,35.27,38.0,-107.4,36.95,36.97,39.85
2016-08-04 08:54:00-05:00,496.28177,522.69415,574.58746,587126,30.29,0.0,479.5,563.9,24.99,326.8,276.8,275.9,277.5,136.6,139.4,137.8,329.6,371.5,60.14,113.2,1259112.0,327.2,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,32.04,580.6,134.0,140.2,134.1,60.0,59.9,62.9,0.0,274.0,273.2,275.0,111.1,10.92,111.6,582.0,1214279.0,47089.0,111221.0,0.995,0.772,0.531,0.842,41.92,54.17,55.41,57.84,52.35,51.88,40.16,13.68,17.68,18.09,18.88,17.1,16.94,13.12,29410.0,40873.0,40540.0,41133.0,35119.0,35001.0,28293.0,2.538,185.4,8.71,3.2,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,33.9,34.41,35.7,37.32,35.55,38.85,-108.0,36.99,37.25,39.85
2016-08-04 08:55:00-05:00,443.3479,462.96918,503.37616,587127,30.26,0.0,426.6,491.0,24.97,334.2,276.6,275.6,277.2,108.7,111.3,110.0,336.0,290.8,60.13,89.6,1259114.0,335.4,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,32.08,422.9,106.1,111.5,106.1,60.0,59.9,62.9,0.0,274.0,273.8,275.0,88.2,6.933,88.5,582.0,1214281.0,47089.0,111221.0,0.997,0.772,0.531,0.842,32.98,42.99,41.74,45.86,41.43,38.97,31.86,11.01,14.36,13.94,15.32,13.83,13.02,10.64,29410.0,40874.0,40540.0,41133.0,35119.0,35001.0,28293.0,2.347,180.7,12.63,3.4,3.477,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,34.07,34.62,35.77,37.52,35.71,39.66,-107.6,37.18,37.76,39.85
2016-08-04 08:56:00-05:00,623.1516,657.2425,715.05115,587128,30.26,0.0,603.8,701.1,24.89,329.4,277.2,276.4,277.9,173.5,175.7,173.8,331.1,465.7,60.14,144.1,1259116.0,329.6,152.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,34.01,738.0,171.4,177.6,171.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,141.4,16.38,142.3,582.0,1214283.0,47089.0,111221.0,0.993,0.772,0.531,0.842,57.07,71.23,71.54,73.39,62.3,65.18,47.53,18.8,23.46,23.56,24.17,20.52,21.46,15.65,29410.0,40874.0,40541.0,41133.0,35120.0,35002.0,28294.0,1.042,174.0,14.08,2.1,3.477,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,35.52,36.13,36.44,38.18,36.64,40.55,-107.4,37.95,38.49,39.85
2016-08-04 08:57:00-05:00,633.86694,666.9963,726.3435,587129,30.25,0.0,607.5,702.8,25.02,331.7,277.0,276.4,278.0,175.2,177.4,175.5,333.5,469.3,60.14,145.5,1259119.0,332.2,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,35.53,748.9,173.0,179.1,172.7,60.0,59.9,62.9,0.0,274.0,273.9,275.0,142.7,16.58,143.6,582.0,1214286.0,47089.0,111221.0,0.993,0.772,0.531,0.842,56.3,71.08,70.83,73.09,61.92,66.45,48.18,18.66,23.57,23.48,24.24,20.53,22.03,15.98,29411.0,40875.0,40541.0,41134.0,35120.0,35002.0,28294.0,0.743,169.6,44.71,2.1,3.477,2.0,-1.0,13.51,0.004,0.252,3.0,2.0,0.0,0.0,37.5,38.07,37.83,39.91,38.35,42.01,-106.1,39.47,40.02,39.85
2016-08-04 08:58:00-05:00,490.49548,510.4018,555.11383,587130,30.26,0.0,462.0,526.6,25.13,331.9,276.6,276.0,277.6,136.7,139.0,137.5,333.5,369.2,60.15,113.1,1259120.0,332.0,122.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,36.23,572.5,133.1,138.7,133.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,110.1,10.83,110.7,582.0,1214287.0,47089.0,111222.0,0.996,0.772,0.531,0.842,48.79,58.3,56.06,55.32,43.48,48.78,31.3,16.16,19.3,18.56,18.31,14.4,16.15,10.37,29411.0,40875.0,40542.0,41134.0,35120.0,35002.0,28294.0,0.727,156.1,39.85,2.1,3.477,2.0,-1.0,13.4,0.02,0.248,1.0,2.0,0.0,0.0,38.92,39.54,39.03,41.34,39.75,43.19,-103.5,40.85,41.22,39.93
2016-08-04 08:59:00-05:00,339.51608,352.20398,379.7359,587131,30.26,0.0,326.3,369.3,25.27,334.8,276.4,275.5,277.0,101.3,103.7,102.6,336.9,273.9,60.15,83.4,1259122.0,335.6,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,35.96,457.4,99.5,104.6,99.6,60.0,59.9,62.9,0.0,274.0,273.8,275.0,82.7,6.026,83.0,582.0,1214289.0,47089.0,111222.0,0.998,0.772,0.531,0.842,31.45,39.52,43.26,41.39,35.79,40.52,29.36,10.48,13.17,14.41,13.79,11.92,13.5,9.78,29411.0,40875.0,40542.0,41134.0,35120.0,35003.0,28294.0,1.3,176.2,19.91,2.3,3.477,2.0,-1.0,13.13,-0.014,0.242,1.0,2.0,0.0,0.002,38.21,38.84,38.64,40.98,39.41,42.54,-103.7,40.48,40.85,39.94
2016-08-04 09:00:00-05:00,586.2908,618.89557,678.40845,587132,30.28,0.0,558.4,653.9,25.21,322.9,277.0,276.2,277.7,158.9,161.5,159.7,324.6,435.9,60.14,131.9,1259124.0,323.5,138.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,36.27,663.3,156.4,162.7,156.3,60.0,59.9,62.9,0.0,274.0,273.8,275.0,129.3,14.15,130.1,582.0,1214291.0,47089.0,111222.0,0.994,0.772,0.531,0.842,53.44,66.87,65.5,68.4,57.91,60.33,43.67,17.25,21.59,21.15,22.08,18.69,19.47,14.1,29411.0,40875.0,40542.0,41135.0,35121.0,35003.0,28295.0,2.285,177.8,13.91,4.1,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.001,38.79,39.37,38.98,41.39,39.77,42.87,-105.4,40.72,41.23,40.04
2016-08-04 09:01:00-05:00,693.44434,736.87585,808.8472,587133,30.31,0.0,663.4,782.8,25.22,318.3,277.0,276.0,277.6,184.5,186.6,184.5,319.9,511.9,60.15,153.1,1259127.0,318.6,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,36.64,771.2,182.8,188.8,182.3,60.0,59.9,62.9,0.0,274.0,273.0,274.2,150.3,18.05,151.4,582.0,1214293.0,47089.0,111222.0,0.993,0.772,0.531,0.842,64.92,80.9,76.38,81.6,68.34,70.62,50.39,20.66,25.73,24.3,25.97,21.74,22.47,16.03,29412.0,40876.0,40543.0,41135.0,35121.0,35003.0,28295.0,2.223,178.3,19.12,3.8,3.477,2.0,-1.0,13.51,0.004,0.253,3.0,2.0,0.0,0.0,39.27,39.84,39.56,42.02,40.29,43.49,-103.3,41.29,41.78,39.95
2016-08-04 09:02:00-05:00,546.10815,577.3419,633.1236,587134,30.34,0.0,516.4,605.5,25.03,321.7,276.7,275.9,277.5,158.3,160.7,159.0,323.3,436.7,60.15,131.2,1259129.0,322.0,140.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,36.27,717.7,155.7,161.8,155.7,60.0,59.9,62.9,0.0,274.0,273.0,274.6,128.6,14.07,129.3,582.0,1214296.0,47089.0,111223.0,0.994,0.772,0.531,0.842,55.94,66.34,68.35,65.12,53.92,63.13,42.81,17.98,21.32,21.97,20.93,17.33,20.3,13.78,29412.0,40876.0,40543.0,41136.0,35121.0,35004.0,28295.0,2.923,161.3,12.92,4.2,3.477,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,39.54,40.17,40.23,42.9,41.05,44.18,-102.7,41.74,42.61,39.93
2016-08-04 09:03:00-05:00,469.70764,492.364,541.17114,587135,30.38,0.0,437.2,508.8,24.88,321.6,276.3,275.3,276.9,111.3,113.6,112.2,323.3,313.0,60.13,91.6,1259130.0,321.8,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,36.17,420.2,107.5,112.5,107.5,60.0,59.9,62.9,0.0,274.0,273.0,274.6,89.0,7.293,89.4,582.0,1214297.0,47089.0,111223.0,0.997,0.772,0.531,0.842,40.67,50.65,43.46,48.96,39.01,37.44,25.68,12.99,16.18,13.89,15.64,12.46,11.97,8.22,29412.0,40877.0,40543.0,41136.0,35122.0,35004.0,28295.0,1.978,177.5,18.33,3.1,3.477,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,39.17,39.77,40.1,42.82,41.01,44.32,-103.8,41.74,42.36,39.96
2016-08-04 09:04:00-05:00,234.39844,240.77069,262.0875,587136,30.42,0.0,218.9,247.7,25.26,324.9,275.8,274.9,276.4,64.92,67.37,66.38,327.0,185.5,60.15,52.72,1259131.0,325.3,62.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,34.58,292.3,62.17,66.45,62.4,60.0,59.9,62.9,0.0,274.0,273.1,274.7,52.03,0.868,52.04,582.0,1214298.0,47089.0,111223.0,1.0,0.772,0.531,0.842,21.32,26.41,27.38,26.54,22.43,24.96,17.35,6.923,8.58,8.89,8.62,7.287,8.11,5.638,29412.0,40877.0,40544.0,41136.0,35122.0,35004.0,28295.0,2.482,178.4,11.29,3.8,3.477,2.0,-1.0,13.37,-0.014,0.239,1.0,2.0,0.0,0.001,37.34,38.01,38.97,41.59,39.49,42.85,-104.9,40.9,41.52,40.03
2016-08-04 09:05:00-05:00,222.61156,226.87494,247.68391,587137,30.45,0.0,206.4,232.1,25.24,333.9,275.8,274.7,276.3,59.08,61.41,60.5,335.0,165.8,60.15,47.77,1259132.0,334.3,55.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,33.84,230.1,56.34,60.35,56.49,60.0,59.9,62.9,0.0,274.0,273.0,274.7,47.14,0.104,47.15,582.0,1214299.0,47089.0,111223.0,0.8,0.772,0.531,0.842,18.16,23.52,23.19,24.14,20.64,21.33,15.96,6.063,7.853,7.741,8.06,6.888,7.12,5.326,29412.0,40877.0,40544.0,41136.0,35122.0,35004.0,28295.0,2.375,177.1,7.437,2.9,3.477,2.0,-1.0,13.37,0.022,0.239,3.0,2.0,0.0,0.001,36.04,36.79,37.8,40.13,38.17,41.24,-105.5,39.55,40.01,40.03
2016-08-04 09:06:00-05:00,245.97104,252.79587,275.56924,587138,30.46,0.0,233.8,264.2,25.12,324.1,275.6,274.8,276.4,72.03,74.6,73.49,326.3,204.5,60.14,58.7,1259133.0,324.9,66.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,33.46,363.9,70.14,74.71,70.36,60.0,59.9,62.9,0.0,274.0,273.0,274.1,58.57,1.978,58.63,582.0,1214300.0,47089.0,111223.0,0.999,0.772,0.531,0.842,21.88,28.28,32.39,30.13,25.15,32.02,20.97,7.072,9.14,10.44,9.73,8.12,10.31,6.766,29412.0,40877.0,40544.0,41137.0,35122.0,35004.0,28295.0,1.572,172.1,20.41,2.8,3.477,2.0,-1.0,13.51,0.004,0.239,3.0,2.0,0.0,0.0,35.31,35.93,36.98,39.14,37.21,40.06,-105.3,38.72,38.99,40.03
