TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 09:07:00-05:00,619.29407,657.3761,718.6232,587139,30.48,0.0,602.7,706.2,25.22,304.2,276.9,275.8,277.5,170.7,173.1,171.1,305.7,496.0,60.14,141.6,1259135.0,304.4,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,34.63,809.0,169.3,175.6,169.0,60.0,59.9,62.9,0.0,274.0,273.0,274.3,139.5,16.09,140.4,582.0,1214302.0,47089.0,111223.0,0.993,0.772,0.531,0.842,59.86,74.92,79.89,76.42,64.45,73.34,51.14,18.17,22.75,24.3,23.2,19.56,22.3,15.54,29413.0,40878.0,40544.0,41137.0,35122.0,35005.0,28296.0,1.76,187.8,14.99,2.8,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,36.59,37.15,37.48,39.62,37.61,40.67,-82.9,39.17,39.08,40.03
2016-08-04 09:08:00-05:00,747.1283,792.32526,867.61383,587140,30.5,0.0,713.8,837.0,25.32,304.9,277.3,276.1,277.7,192.2,194.3,192.1,306.8,556.3,60.14,159.6,1259138.0,305.2,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,35.64,837.0,190.5,196.4,189.9,60.0,59.9,62.9,0.0,274.0,273.1,274.2,156.5,19.25,157.7,582.0,1214305.0,47089.0,111223.0,0.993,0.772,0.531,0.842,69.12,86.3,83.6,87.7,74.54,77.28,56.17,21.07,26.32,25.48,26.73,22.73,23.56,17.12,29413.0,40878.0,40545.0,41138.0,35123.0,35005.0,28296.0,1.808,169.4,22.35,3.6,3.477,2.0,-1.0,13.51,0.004,0.255,3.0,2.0,0.0,0.0,38.03,38.66,38.73,41.13,39.14,42.44,-103.7,40.51,40.58,40.03
2016-08-04 09:09:00-05:00,726.12616,770.68,843.0701,587141,30.51,0.0,692.7,812.0,25.46,322.1,278.2,276.8,278.5,194.3,196.3,194.2,323.4,537.1,60.14,161.8,1259140.0,322.2,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,37.2,813.0,192.6,198.4,192.1,60.0,59.9,62.9,0.0,274.9,274.0,275.0,158.6,19.53,159.8,582.0,1214307.0,47089.0,111224.0,0.993,0.772,0.531,0.842,65.93,82.9,80.5,84.4,71.33,74.16,54.04,21.23,26.68,25.92,27.18,22.97,23.88,17.4,29414.0,40879.0,40545.0,41138.0,35123.0,35006.0,28296.0,0.617,173.4,69.0,1.5,3.477,2.0,-1.0,13.51,0.004,0.254,3.0,2.0,0.0,0.0,39.62,40.4,40.05,42.75,40.59,43.91,-101.8,42.04,41.89,40.07
2016-08-04 09:10:00-05:00,708.1244,752.64215,824.5183,587142,30.55,0.0,674.4,793.3,25.54,333.3,277.8,277.0,278.6,191.8,193.4,191.6,335.0,518.5,60.13,159.5,1259143.0,333.7,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,38.59,795.8,189.9,195.4,189.3,60.0,59.9,62.9,0.0,274.8,274.0,275.0,156.4,19.05,157.5,582.0,1214310.0,47089.0,111224.0,0.993,0.772,0.531,0.842,62.43,78.44,76.88,80.9,67.86,70.41,51.68,20.81,26.14,25.62,26.95,22.62,23.47,17.23,29414.0,40879.0,40546.0,41138.0,35124.0,35006.0,28296.0,0.89,200.1,42.93,1.8,3.477,2.0,-1.0,13.37,0.004,0.254,1.0,2.0,0.0,0.001,41.06,41.8,41.07,44.16,41.85,45.08,-101.7,43.39,43.41,40.12
2016-08-04 09:11:00-05:00,703.1953,748.233,820.7158,587143,30.6,0.0,669.5,789.1,25.57,331.5,277.7,276.9,278.5,190.4,191.9,190.2,333.2,517.3,60.14,158.3,1259146.0,332.0,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,38.7,795.4,188.5,194.1,187.9,60.0,59.9,62.9,0.0,274.4,274.0,275.0,155.2,18.83,156.4,582.0,1214312.0,47089.0,111224.0,0.993,0.772,0.531,0.842,62.34,78.44,76.5,80.4,68.09,70.94,51.47,20.66,26.0,25.35,26.64,22.57,23.51,17.06,29414.0,40880.0,40546.0,41139.0,35124.0,35007.0,28297.0,2.617,178.4,15.4,4.2,3.477,2.0,-1.0,13.51,0.004,0.254,3.0,2.0,0.0,0.0,41.54,42.29,41.77,44.85,42.81,45.8,-101.3,44.02,44.15,40.19
2016-08-04 09:12:00-05:00,521.4629,549.14954,602.93365,587144,30.67,0.0,486.0,565.7,25.52,336.6,276.8,275.8,277.5,115.1,117.1,115.9,338.0,314.0,60.14,94.9,1259147.0,336.7,105.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,38.19,362.6,110.6,115.5,110.5,60.0,59.9,62.9,0.0,274.1,274.0,275.0,91.7,7.693,92.1,582.0,1214314.0,47089.0,111224.0,0.764,0.772,0.531,0.842,43.55,53.57,39.79,49.65,37.99,33.44,23.46,14.58,17.92,13.3,16.59,12.69,11.17,7.837,29414.0,40880.0,40547.0,41139.0,35124.0,35007.0,28297.0,2.15,170.6,20.65,3.6,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,41.22,41.98,41.87,45.05,42.94,45.86,-100.3,43.88,44.46,40.22
2016-08-04 09:13:00-05:00,241.25629,251.59334,274.30173,587145,30.73,0.0,229.0,262.6,25.5,340.1,276.0,275.3,276.9,70.88,73.17,72.18,342.1,194.7,60.14,57.75,1259148.0,340.7,68.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,36.06,373.9,69.55,73.83,69.62,60.0,59.9,62.9,0.0,274.0,274.0,275.0,57.99,1.915,58.12,582.0,1214315.0,47089.0,111224.0,-0.134,0.772,0.531,0.842,21.06,28.04,32.02,29.09,22.78,29.95,18.76,7.121,9.47,10.79,9.82,7.702,10.1,6.339,29415.0,40880.0,40547.0,41139.0,35124.0,35007.0,28297.0,2.837,166.9,7.638,3.9,3.477,2.0,-1.0,13.51,0.004,0.239,3.0,2.0,0.0,0.0,38.81,39.47,40.48,43.35,41.07,43.87,-103.0,42.35,43.11,40.28
2016-08-04 09:14:00-05:00,636.5458,676.8836,741.8994,587146,30.81,0.0,612.1,721.1,25.19,322.5,277.7,276.3,277.9,176.4,178.7,176.7,323.9,486.6,60.14,146.6,1259151.0,322.8,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,36.98,743.7,174.9,181.1,174.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,144.3,16.87,145.2,582.0,1214317.0,47089.0,111225.0,0.993,0.772,0.531,0.842,60.3,73.96,73.01,75.48,65.62,67.91,50.96,19.44,23.83,23.53,24.32,21.15,21.88,16.43,29415.0,40881.0,40547.0,41140.0,35125.0,35007.0,28297.0,2.08,177.0,12.97,3.1,3.477,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,39.31,39.75,40.13,42.83,40.85,43.71,-102.1,41.89,42.47,40.31
2016-08-04 09:15:00-05:00,714.5536,759.05566,831.6625,587147,30.87,0.0,682.1,802.0,25.48,330.5,277.5,276.6,278.3,193.7,195.2,193.4,332.5,527.0,60.14,160.9,1259153.0,330.7,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,37.82,805.0,192.0,197.6,191.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,157.9,19.33,159.1,582.0,1214320.0,47089.0,111225.0,0.993,0.772,0.531,0.842,63.45,80.1,78.27,81.9,69.33,72.16,52.9,20.97,26.47,25.87,27.07,22.91,23.85,17.49,29415.0,40881.0,40548.0,41140.0,35125.0,35008.0,28297.0,0.903,169.2,28.25,2.0,3.477,2.0,-1.0,13.37,-0.013,0.254,1.0,2.0,0.0,0.001,40.34,41.14,41.16,43.92,41.95,44.81,-101.6,43.2,43.5,40.36
2016-08-04 09:16:00-05:00,727.3049,772.55054,844.33765,587148,30.92,0.0,695.7,814.0,25.93,330.4,277.9,276.5,278.2,195.6,197.2,195.4,331.9,532.7,60.15,162.6,1259156.0,331.0,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,38.53,813.0,193.8,199.3,193.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,159.4,19.59,160.6,582.0,1214323.0,47089.0,111225.0,0.993,0.772,0.531,0.842,63.81,81.0,79.06,83.0,70.14,72.69,53.69,21.08,26.77,26.12,27.41,23.17,24.02,17.74,29416.0,40881.0,40548.0,41141.0,35126.0,35008.0,28298.0,1.85,165.4,16.62,3.4,3.475,2.0,-1.0,13.37,0.019,0.255,3.0,2.0,0.0,0.001,41.29,41.97,41.99,44.98,43.02,45.77,-99.6,44.17,44.74,40.41
2016-08-04 09:17:00-05:00,737.8059,783.23956,854.2473,587149,30.99,0.0,706.8,824.0,25.91,328.9,277.7,276.6,278.2,197.5,199.2,197.2,330.7,541.1,60.15,164.1,1259159.0,329.1,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,39.48,825.0,196.0,201.4,195.3,60.0,59.9,62.9,0.0,274.0,273.9,275.0,161.1,19.91,162.3,582.0,1214325.0,47089.0,111226.0,0.992,0.772,0.531,0.842,64.84,82.4,80.4,84.2,71.3,74.02,54.54,21.33,27.09,26.46,27.7,23.45,24.34,17.94,29416.0,40882.0,40549.0,41141.0,35126.0,35009.0,28298.0,2.053,195.1,23.93,3.1,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,42.14,42.45,42.6,45.59,43.4,46.57,-77.94,44.71,45.51,40.46
2016-08-04 09:18:00-05:00,748.09265,793.5278,864.6179,587150,31.06,0.0,717.1,834.0,25.76,327.3,277.6,276.9,278.5,199.9,201.1,199.3,329.6,549.9,60.16,166.1,1259161.0,328.0,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,39.67,838.0,198.3,203.7,197.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,163.0,20.25,164.3,582.0,1214328.0,47089.0,111226.0,0.992,0.772,0.531,0.842,65.87,83.5,81.9,85.7,72.44,75.22,55.55,21.55,27.33,26.8,28.03,23.71,24.62,18.18,29416.0,40882.0,40549.0,41142.0,35127.0,35009.0,28298.0,2.31,177.4,19.45,4.3,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,42.74,43.03,43.39,46.43,44.19,47.35,-98.7,45.69,46.19,40.52
2016-08-04 09:19:00-05:00,725.0547,768.2749,834.88885,587151,31.12,0.0,696.0,806.0,26.03,330.9,277.3,276.5,278.2,183.0,184.7,183.0,332.2,499.7,60.23,152.0,1259164.0,330.9,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,39.81,773.1,180.6,186.3,180.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,148.7,17.62,149.8,582.0,1214331.0,47089.0,111226.0,0.993,0.772,0.531,0.842,62.9,77.9,74.78,77.33,62.83,67.06,45.85,20.79,25.74,24.7,25.54,20.77,22.16,15.16,29417.0,40883.0,40549.0,41142.0,35127.0,35010.0,28299.0,2.283,170.6,13.04,3.1,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,43.04,43.41,43.93,46.99,44.67,47.79,-97.5,46.26,46.7,40.6
2016-08-04 09:20:00-05:00,521.57,544.2059,589.10626,587152,31.18,0.0,489.0,553.2,25.8,337.4,276.7,276.2,277.7,138.1,140.0,138.7,339.3,374.7,60.16,114.2,1259166.0,336.7,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,40.48,606.5,133.8,138.9,133.5,60.0,59.9,62.9,0.0,274.0,273.9,275.0,110.6,10.95,111.2,582.0,1214332.0,47089.0,111226.0,0.896,0.772,0.531,0.842,53.27,62.67,56.18,55.68,39.98,45.62,26.19,17.92,21.05,18.88,18.69,13.41,15.33,8.8,29417.0,40883.0,40550.0,41142.0,35127.0,35010.0,28299.0,2.025,160.0,11.8,2.6,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,43.38,43.57,43.99,47.21,44.81,47.65,-97.3,46.26,46.98,40.58
2016-08-04 09:21:00-05:00,220.14703,224.33627,239.6179,587153,31.26,0.0,207.3,227.4,25.17,338.7,275.5,275.0,276.6,56.85,59.0,58.18,340.9,160.9,60.17,45.85,1259166.0,338.9,54.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,39.17,233.1,54.49,58.26,54.48,60.0,59.9,62.9,0.0,274.0,273.2,275.0,45.51,-0.177,45.52,582.0,1214333.0,47089.0,111226.0,-0.567,0.772,0.531,0.842,17.09,22.33,22.63,23.23,19.65,20.84,15.38,5.786,7.553,7.651,7.847,6.633,7.04,5.199,29417.0,40883.0,40550.0,41143.0,35127.0,35010.0,28299.0,1.243,202.9,20.42,2.0,3.477,2.0,-1.0,13.24,0.009,0.239,1.0,2.0,0.0,0.0,41.94,42.46,42.92,46.18,43.58,46.01,-98.5,45.13,45.43,40.59
2016-08-04 09:22:00-05:00,271.36642,277.91513,299.07587,587154,31.33,0.0,257.8,284.3,25.09,328.2,276.0,275.3,277.0,82.1,84.7,83.6,331.1,231.0,60.14,67.25,1259168.0,328.8,76.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,38.89,330.6,79.65,84.3,79.73,60.0,59.9,62.9,0.0,274.0,273.5,275.0,66.43,3.264,66.53,582.0,1214334.0,47089.0,111227.0,0.999,0.772,0.531,0.842,33.94,38.46,35.23,32.83,23.75,28.05,18.61,11.12,12.59,11.55,10.76,7.796,9.2,6.112,29417.0,40884.0,40550.0,41143.0,35128.0,35010.0,28299.0,0.833,158.3,50.0,1.8,3.477,2.0,-1.0,13.11,-0.003,0.242,1.0,2.0,0.0,0.002,41.24,41.64,41.93,44.97,42.72,45.28,-100.8,44.18,44.07,40.59
2016-08-04 09:23:00-05:00,612.5434,646.55347,701.10846,587155,31.39,0.0,596.3,688.6,24.96,319.7,277.2,276.1,277.8,175.7,177.7,175.8,321.0,489.7,60.14,145.7,1259170.0,320.0,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,39.7,773.1,175.1,181.0,174.7,60.0,59.9,62.9,0.0,274.0,273.1,274.9,144.2,16.91,145.2,582.0,1214337.0,47089.0,111227.0,0.993,0.772,0.531,0.842,56.8,71.67,76.63,75.61,66.66,72.0,54.29,18.11,22.85,24.47,24.11,21.27,23.0,17.35,29418.0,40884.0,40551.0,41143.0,35128.0,35011.0,28299.0,1.245,145.8,14.45,1.8,3.477,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.001,41.72,42.06,41.83,44.85,42.73,45.32,-101.4,44.06,43.39,40.67
2016-08-04 09:24:00-05:00,748.5213,790.05383,857.12805,587156,31.44,0.0,719.0,829.0,25.08,324.4,277.1,276.3,278.0,199.6,201.2,199.3,326.1,552.4,60.15,165.7,1259173.0,324.6,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,41.35,834.0,198.2,203.8,197.6,60.0,59.9,62.9,0.0,274.0,273.0,274.7,162.7,20.24,164.0,582.0,1214339.0,47089.0,111227.0,0.992,0.772,0.531,0.842,65.61,83.7,82.6,86.1,73.24,75.8,56.56,21.28,27.15,26.8,27.94,23.76,24.59,18.35,29418.0,40885.0,40551.0,41144.0,35128.0,35011.0,28300.0,0.987,155.2,34.7,1.8,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,43.69,43.87,42.96,46.03,44.26,46.56,-72.45,45.23,44.65,40.68
2016-08-04 09:25:00-05:00,764.4872,806.8891,875.21893,587157,31.5,0.0,733.4,845.0,25.17,327.7,277.2,276.3,277.9,202.4,203.8,201.9,329.3,556.5,60.13,167.9,1259175.0,328.0,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,42.18,842.0,200.9,206.3,200.3,60.0,59.9,62.9,0.0,274.0,273.0,274.4,164.8,20.59,166.1,582.0,1214342.0,47089.0,111227.0,0.992,0.772,0.531,0.842,65.8,84.4,82.6,86.5,73.21,75.52,56.67,21.56,27.65,27.06,28.35,23.99,24.75,18.57,29418.0,40885.0,40552.0,41144.0,35129.0,35012.0,28300.0,1.918,109.6,42.5,3.6,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,44.96,44.72,43.58,47.2,45.3,47.45,-98.3,46.01,45.7,40.75
2016-08-04 09:26:00-05:00,765.23724,808.2252,876.14075,587158,31.57,0.0,734.2,845.0,25.07,325.9,277.6,276.8,278.4,201.6,202.9,201.1,327.4,557.9,60.14,167.5,1259178.0,326.1,182.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,41.85,842.0,199.9,205.4,199.3,60.0,59.9,62.9,0.0,274.2,273.9,274.9,164.3,20.46,165.6,582.0,1214345.0,47089.0,111228.0,0.992,0.772,0.531,0.842,65.93,84.6,82.9,86.7,73.42,75.73,56.92,21.49,27.58,27.0,28.26,23.93,24.68,18.55,29419.0,40885.0,40552.0,41145.0,35129.0,35012.0,28301.0,1.813,171.8,15.93,3.0,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,45.25,45.36,44.27,47.94,46.03,47.94,-98.3,46.39,46.04,40.79
2016-08-04 09:27:00-05:00,746.69965,788.5841,854.1321,587159,31.65,0.0,716.0,823.0,25.71,330.3,277.7,276.8,278.4,195.5,196.8,195.1,331.7,536.1,60.15,162.4,1259181.0,330.4,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,41.86,817.0,193.8,199.2,193.1,60.0,59.9,62.9,0.0,274.1,274.0,275.0,159.4,19.54,160.6,582.0,1214347.0,47089.0,111228.0,0.993,0.772,0.531,0.842,62.64,80.6,79.25,83.1,70.31,72.3,54.85,20.69,26.63,26.17,27.44,23.22,23.88,18.11,29419.0,40886.0,40553.0,41145.0,35130.0,35013.0,28301.0,2.098,194.1,15.12,3.1,3.477,2.0,-1.0,13.3,-0.021,0.255,1.0,2.0,0.0,0.001,45.26,45.53,44.86,48.34,46.29,48.48,-96.0,46.9,46.9,40.88
2016-08-04 09:28:00-05:00,710.69604,750.3708,811.1518,587160,31.73,0.0,682.7,782.7,25.96,330.0,277.8,276.5,278.2,186.3,187.8,186.2,332.6,511.2,60.15,154.8,1259183.0,330.9,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,42.63,779.1,184.3,189.9,183.8,60.0,59.9,62.9,0.0,274.1,274.0,275.0,151.8,18.16,152.9,582.0,1214350.0,47089.0,111228.0,0.993,0.772,0.531,0.842,60.06,77.16,75.96,79.38,66.81,68.71,52.03,19.81,25.46,25.06,26.19,22.04,22.67,17.16,29419.0,40886.0,40553.0,41146.0,35130.0,35013.0,28301.0,1.633,164.6,26.96,2.8,3.477,2.0,-1.0,13.42,0.028,0.254,3.0,2.0,0.0,0.001,45.43,45.8,45.28,48.73,46.58,48.84,-96.6,47.59,47.37,40.96
2016-08-04 09:29:00-05:00,659.4767,694.6541,751.9243,587161,31.84,0.0,628.5,720.2,25.98,331.5,277.3,276.6,278.2,173.6,175.3,173.8,332.8,476.6,60.24,144.1,1259186.0,331.5,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,42.96,726.0,171.3,177.0,170.9,60.0,59.9,62.9,0.0,274.6,274.0,275.0,141.3,16.24,142.2,582.0,1214352.0,47089.0,111229.0,0.994,0.772,0.531,0.842,54.84,70.39,70.02,72.6,61.51,63.73,48.48,18.15,23.29,23.17,24.02,20.35,21.09,16.04,29420.0,40887.0,40553.0,41146.0,35131.0,35013.0,28301.0,1.087,142.9,23.17,1.9,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,46.07,46.54,45.76,49.27,46.97,49.3,-97.3,48.38,47.81,41.05
2016-08-04 09:30:00-05:00,544.3937,571.9974,616.41547,587162,31.94,0.0,523.9,595.2,26.1,335.1,276.8,276.0,277.6,136.5,138.6,137.4,337.0,371.1,60.14,112.9,1259188.0,336.4,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,42.45,519.7,133.7,139.3,133.6,60.0,59.9,62.9,0.0,274.0,273.9,275.0,110.7,10.76,111.3,582.0,1214354.0,47089.0,111229.0,0.995,0.772,0.531,0.842,44.8,58.82,52.68,57.72,47.2,46.78,34.73,15.01,19.71,17.64,19.33,15.8,15.66,11.63,29420.0,40887.0,40554.0,41146.0,35131.0,35014.0,28302.0,1.58,148.1,31.57,3.3,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.42,46.03,45.61,49.04,46.72,49.03,-96.6,48.28,48.04,41.09
2016-08-04 09:31:00-05:00,372.62656,385.34,414.53494,587163,32.02,0.0,351.4,389.8,26.04,336.2,276.3,275.6,277.2,92.7,94.9,94.0,338.1,256.6,60.14,76.08,1259189.0,337.5,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,41.01,356.4,90.0,94.6,90.0,60.0,59.9,62.9,0.0,274.4,273.9,275.0,74.84,4.691,75.05,582.0,1214355.0,47089.0,111229.0,0.598,0.772,0.531,0.842,37.43,42.11,36.8,37.52,26.98,29.08,18.26,12.54,14.1,12.33,12.57,9.06,9.76,6.14,29420.0,40887.0,40554.0,41147.0,35131.0,35014.0,28302.0,1.492,157.2,20.63,2.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,44.25,44.77,44.79,48.31,45.89,47.9,-97.9,47.33,47.2,41.17
2016-08-04 09:32:00-05:00,417.52393,438.25073,472.14923,587164,32.07,0.0,406.5,462.5,26.46,326.4,276.9,275.6,277.2,96.9,99.5,98.4,327.5,273.1,60.12,79.82,1259190.0,326.5,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,39.31,425.5,94.1,99.2,94.3,60.0,59.9,62.9,0.0,275.0,274.0,275.0,78.5,5.273,78.71,582.0,1214357.0,47089.0,111229.0,0.998,0.772,0.531,0.842,30.42,40.42,40.27,42.6,36.43,36.67,27.27,9.88,13.11,13.07,13.83,11.85,11.91,8.89,29420.0,40888.0,40554.0,41147.0,35131.0,35014.0,28302.0,1.842,185.0,7.227,2.5,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,42.07,42.46,43.3,46.61,43.98,46.2,-98.9,45.67,45.74,41.26
2016-08-04 09:33:00-05:00,224.86177,226.20686,246.18594,587165,32.17,0.0,203.1,222.3,26.4,326.0,276.1,275.1,276.8,63.07,65.58,64.62,328.6,183.8,60.15,51.29,1259191.0,325.7,60.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,39.15,325.0,60.35,64.57,60.57,60.0,59.9,62.9,0.0,274.4,274.0,275.0,50.55,0.63,50.58,582.0,1214358.0,47089.0,111229.0,-0.134,0.772,0.531,0.842,25.05,25.34,28.22,22.69,18.42,24.03,14.59,8.13,8.24,9.16,7.387,5.998,7.808,4.753,29420.0,40888.0,40554.0,41147.0,35131.0,35014.0,28302.0,1.97,192.1,6.78,2.6,3.477,2.0,-1.0,13.07,-0.141,0.244,1.0,2.0,0.0,0.003,41.61,42.1,42.35,45.44,42.9,45.14,-100.2,44.77,45.03,41.28
2016-08-04 09:34:00-05:00,431.23956,453.34903,489.08783,587166,32.22,0.0,423.2,485.1,26.0,315.6,276.7,275.9,277.5,117.9,120.5,119.0,317.1,339.3,60.14,97.5,1259193.0,316.1,106.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,38.67,596.9,115.2,120.6,115.3,60.0,59.9,62.9,0.0,274.6,274.0,275.0,95.7,8.35,96.1,582.0,1214359.0,47089.0,111229.0,0.797,0.772,0.531,0.842,36.79,45.54,55.64,49.19,47.53,51.7,40.79,11.5,14.24,17.42,15.38,14.87,16.19,12.78,29421.0,40888.0,40555.0,41147.0,35132.0,35014.0,28302.0,1.757,180.7,9.69,2.7,3.477,2.0,-1.0,13.11,0.144,0.244,1.0,2.0,0.0,0.002,40.92,41.26,40.99,43.69,41.56,43.61,-102.6,43.51,43.69,41.34
2016-08-04 09:35:00-05:00,658.298,689.44324,746.16284,587167,32.25,0.0,627.9,715.2,26.04,309.4,277.4,276.3,277.9,168.8,171.3,169.3,313.6,487.2,60.13,140.3,1259195.0,309.0,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,39.81,712.8,166.5,172.8,166.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,137.5,15.68,138.4,582.0,1214361.0,47089.0,111229.0,0.994,0.772,0.531,0.842,57.92,74.08,72.62,75.49,64.51,66.48,49.86,17.9,22.9,22.45,23.33,19.94,20.55,15.41,29421.0,40888.0,40555.0,41148.0,35132.0,35015.0,28302.0,0.948,201.2,39.15,2.1,3.475,2.0,-1.0,13.44,0.007,0.254,3.0,2.0,0.0,0.001,42.33,42.56,41.67,44.26,42.24,44.54,-102.1,44.16,44.0,41.41
2016-08-04 09:36:00-05:00,738.98456,777.49426,838.34576,587168,32.26,0.0,712.2,811.0,25.7,314.4,277.7,276.2,277.9,192.4,194.5,192.3,317.9,544.8,60.13,159.9,1259198.0,314.5,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,40.48,807.0,190.5,196.3,189.9,60.0,59.9,62.9,0.0,274.0,273.5,275.0,156.7,19.2,157.8,582.0,1214364.0,47089.0,111230.0,0.993,0.772,0.531,0.842,66.65,85.0,82.4,85.8,72.54,74.9,55.64,20.95,26.71,25.89,26.98,22.8,23.54,17.49,29421.0,40889.0,40556.0,41148.0,35132.0,35015.0,28303.0,1.887,183.7,38.53,2.6,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,42.72,42.62,42.1,44.68,42.6,45.1,-102.0,44.74,44.19,41.45
2016-08-04 09:37:00-05:00,779.5958,820.91846,885.1286,587169,32.33,0.0,747.8,853.0,25.59,325.1,277.8,276.9,278.5,204.7,206.0,204.1,326.2,568.2,60.13,170.2,1259200.0,325.2,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,42.1,851.0,203.3,208.6,202.6,60.0,59.9,62.9,0.0,274.1,274.0,275.0,167.1,20.98,168.4,582.0,1214367.0,47089.0,111230.0,0.992,0.772,0.531,0.842,67.0,86.4,84.7,88.4,74.63,77.07,58.03,21.78,28.07,27.54,28.73,24.26,25.05,18.86,29422.0,40889.0,40556.0,41149.0,35133.0,35016.0,28303.0,1.145,118.5,36.29,3.0,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,44.56,44.84,43.18,46.12,44.08,46.6,-99.4,45.95,45.63,41.52
2016-08-04 09:38:00-05:00,760.0939,801.14374,863.23517,587170,32.39,0.0,728.9,831.0,25.61,329.0,277.8,276.7,278.4,199.3,200.7,198.9,331.5,548.5,60.14,165.7,1259203.0,329.2,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,42.78,832.0,197.8,203.1,197.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,162.6,20.14,163.8,582.0,1214370.0,47089.0,111231.0,0.992,0.772,0.531,0.842,64.23,82.7,81.6,85.1,71.7,73.98,55.91,21.13,27.2,26.85,27.98,23.58,24.33,18.39,29422.0,40890.0,40556.0,41149.0,35133.0,35016.0,28303.0,1.663,154.0,14.7,2.7,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,45.53,45.78,44.11,47.1,45.08,47.66,-97.9,46.75,46.53,41.6
2016-08-04 09:39:00-05:00,773.48804,815.97473,878.3301,587171,32.46,0.0,743.1,846.0,25.88,324.0,277.5,276.9,278.5,201.9,203.3,201.5,325.2,563.0,60.15,167.8,1259206.0,324.2,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,42.59,844.0,200.6,205.9,199.9,60.0,59.9,62.9,0.0,274.0,273.8,275.0,164.8,20.56,166.1,582.0,1214372.0,47089.0,111231.0,0.992,0.772,0.531,0.842,66.51,85.7,84.0,87.6,74.04,76.32,57.41,21.55,27.75,27.22,28.38,23.99,24.73,18.6,29422.0,40890.0,40557.0,41150.0,35134.0,35017.0,28304.0,2.448,182.3,18.47,3.4,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,45.76,46.21,44.7,47.81,45.8,48.35,-97.1,47.5,47.23,41.66
2016-08-04 09:40:00-05:00,767.5946,809.69495,870.72504,587172,32.53,0.0,736.5,837.0,26.39,326.7,277.7,276.6,278.3,200.0,201.4,199.6,328.5,554.2,60.14,166.2,1259209.0,326.9,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,41.98,836.0,198.4,203.7,197.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,163.0,20.2,164.2,582.0,1214375.0,47089.0,111231.0,0.992,0.772,0.531,0.842,64.88,83.8,82.5,85.9,72.37,74.66,56.56,21.19,27.36,26.95,28.06,23.64,24.39,18.48,29423.0,40891.0,40557.0,41150.0,35134.0,35017.0,28304.0,2.212,172.8,17.25,3.3,3.477,2.0,-1.0,13.25,0.003,0.256,3.0,2.0,0.0,0.001,45.37,45.97,45.15,48.26,46.0,48.8,-97.4,48.05,47.83,41.65
2016-08-04 09:41:00-05:00,729.8765,769.8783,827.2838,587173,32.61,0.0,700.0,795.1,26.38,328.5,277.4,276.4,278.1,190.2,191.6,189.9,330.5,524.1,60.15,157.8,1259211.0,329.4,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,43.39,794.9,188.2,193.7,187.6,60.0,59.9,62.9,0.0,274.0,273.7,275.0,154.7,18.7,155.8,582.0,1214378.0,47089.0,111231.0,0.993,0.772,0.531,0.842,61.4,79.08,77.91,81.0,68.22,70.46,53.34,20.17,25.97,25.59,26.61,22.41,23.14,17.52,29423.0,40891.0,40558.0,41151.0,35135.0,35017.0,28304.0,1.588,144.3,37.6,3.1,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,46.21,46.62,45.68,48.91,46.65,49.28,-97.1,48.44,48.13,41.73
2016-08-04 09:42:00-05:00,716.0538,755.04724,812.30414,587174,32.7,0.0,684.4,777.9,26.39,319.4,277.0,276.5,278.1,186.9,188.5,186.7,320.8,528.0,60.15,155.1,1259214.0,320.3,169.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,43.97,781.4,184.9,190.6,184.4,60.0,59.9,62.9,0.0,274.0,273.6,275.0,152.1,18.25,153.2,582.0,1214380.0,47089.0,111232.0,0.993,0.772,0.531,0.842,61.69,79.53,78.26,81.2,68.81,71.26,53.64,19.69,25.39,24.98,25.91,21.96,22.75,17.12,29423.0,40892.0,40558.0,41151.0,35135.0,35018.0,28305.0,1.312,127.3,47.45,2.4,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,46.99,47.28,46.04,49.66,47.34,49.65,-96.2,49.13,48.7,41.76
2016-08-04 09:43:00-05:00,730.7338,772.2833,829.2427,587175,32.8,0.0,705.3,801.0,25.98,321.7,277.3,276.2,277.9,189.7,191.3,189.5,322.6,532.9,60.13,157.4,1259216.0,322.5,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,44.08,792.0,187.7,193.2,187.1,60.0,59.9,62.9,0.0,274.0,273.3,275.0,154.3,18.64,155.4,582.0,1214383.0,47089.0,111232.0,0.993,0.772,0.531,0.842,62.98,81.3,79.51,83.0,69.66,71.9,54.28,20.25,26.14,25.56,26.69,22.4,23.11,17.45,29424.0,40892.0,40559.0,41152.0,35135.0,35018.0,28305.0,1.532,141.8,16.51,2.2,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,47.16,47.37,46.18,49.86,47.61,49.71,-96.0,49.46,48.95,41.82
2016-08-04 09:44:00-05:00,753.4503,794.99756,854.70825,587176,32.9,0.0,723.1,821.0,25.95,322.7,277.2,276.1,277.9,196.1,197.5,195.7,323.7,549.4,60.14,162.6,1259219.0,322.6,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,44.24,826.0,194.5,199.9,193.8,60.0,59.9,62.9,0.0,274.0,273.0,274.9,159.6,19.59,160.8,582.0,1214385.0,47089.0,111232.0,0.993,0.772,0.531,0.842,64.7,83.1,82.0,85.0,71.35,74.08,55.86,20.88,26.81,26.46,27.42,23.02,23.9,18.03,29424.0,40893.0,40559.0,41152.0,35136.0,35019.0,28305.0,1.037,182.0,39.58,2.3,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,47.39,47.34,46.68,50.37,48.06,50.03,-94.8,49.5,49.47,41.92
2016-08-04 09:45:00-05:00,756.9864,798.7387,858.1651,587177,32.99,0.0,727.2,825.0,26.55,321.3,277.1,275.9,277.7,196.7,198.2,196.3,322.9,552.9,60.14,163.1,1259222.0,321.4,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,44.58,827.0,195.0,200.5,194.4,60.0,59.9,62.9,0.0,274.0,273.0,274.4,160.0,19.67,161.2,582.0,1214388.0,47089.0,111233.0,0.993,0.772,0.531,0.842,65.26,83.8,82.5,85.5,72.0,74.62,56.19,20.96,26.92,26.5,27.46,23.13,23.97,18.05,29424.0,40893.0,40560.0,41152.0,35136.0,35019.0,28306.0,0.838,147.2,29.91,2.5,3.477,2.0,-1.0,13.31,0.001,0.255,3.0,2.0,0.0,0.001,47.58,47.58,46.99,50.56,48.06,50.43,-95.3,49.58,49.97,41.99
2016-08-04 09:46:00-05:00,762.02264,803.94965,862.88947,587178,33.1,0.0,732.4,830.0,26.85,320.9,276.7,275.7,277.5,197.5,198.9,197.1,322.3,555.3,60.15,163.5,1259224.0,321.0,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,44.32,830.0,195.8,201.3,195.2,60.0,59.9,62.9,0.0,273.2,273.0,274.0,160.5,19.78,161.7,582.0,1214391.0,47089.0,111233.0,0.992,0.772,0.531,0.842,65.5,84.3,82.9,85.8,72.2,74.84,56.4,21.02,27.06,26.6,27.55,23.17,24.02,18.1,29425.0,40894.0,40560.0,41153.0,35137.0,35020.0,28306.0,0.73,152.0,50.36,2.3,3.477,2.0,-1.0,13.31,0.007,0.256,3.0,2.0,0.0,0.0,47.82,48.06,47.2,50.95,48.39,50.71,-95.2,49.91,50.44,42.05
2016-08-04 09:47:00-05:00,763.41565,804.8849,863.0047,587179,33.2,0.0,733.9,830.0,26.89,320.3,276.7,275.7,277.5,198.0,199.2,197.4,322.0,557.6,60.14,163.9,1259227.0,320.1,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,44.29,833.0,196.3,201.8,195.7,60.0,59.9,62.9,0.0,273.2,273.0,274.0,160.9,19.84,162.1,582.0,1214393.0,47089.0,111233.0,0.992,0.772,0.531,0.842,65.97,84.7,83.4,86.2,72.5,75.26,56.71,21.13,27.14,26.72,27.59,23.22,24.1,18.16,29425.0,40894.0,40561.0,41153.0,35137.0,35020.0,28306.0,1.155,192.6,35.15,3.1,3.477,2.0,-1.0,13.44,0.002,0.256,3.0,2.0,0.0,0.0,47.53,48.11,47.42,51.06,48.59,50.83,-96.2,50.32,50.77,42.11
2016-08-04 09:48:00-05:00,771.1307,812.76807,871.0707,587180,33.3,0.0,741.5,838.0,27.09,320.0,276.6,275.7,277.4,199.6,201.0,199.1,321.5,562.5,60.14,165.2,1259230.0,320.1,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,43.62,839.0,197.9,203.4,197.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,162.2,20.08,163.4,582.0,1214396.0,47089.0,111234.0,0.992,0.772,0.531,0.842,66.46,85.5,84.1,86.9,73.11,75.98,57.21,21.26,27.34,26.9,27.81,23.39,24.31,18.31,29425.0,40895.0,40561.0,41154.0,35138.0,35021.0,28307.0,1.613,171.0,36.34,3.2,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,47.23,47.77,47.61,51.19,48.52,50.93,-95.5,50.22,50.88,42.18
2016-08-04 09:49:00-05:00,776.27405,818.2462,876.4864,587181,33.4,0.0,746.5,843.0,27.04,320.2,276.6,275.7,277.4,200.7,202.0,200.2,321.9,565.7,60.15,166.1,1259232.0,320.2,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,43.55,844.0,199.1,204.5,198.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.1,20.25,164.3,582.0,1214399.0,47089.0,111234.0,0.992,0.772,0.531,0.842,66.71,85.8,84.6,87.2,73.5,76.38,57.54,21.36,27.49,27.07,27.93,23.53,24.46,18.42,29426.0,40895.0,40562.0,41154.0,35138.0,35021.0,28307.0,1.777,185.1,15.15,3.4,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,46.87,47.65,47.74,51.15,48.19,51.0,-95.6,50.37,51.21,42.26
2016-08-04 09:50:00-05:00,758.2723,798.8723,855.86053,587182,33.5,0.0,728.2,821.0,27.2,323.0,276.4,275.8,277.4,196.7,198.0,196.2,324.5,550.5,60.15,162.7,1259235.0,323.0,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,42.31,827.0,194.9,200.3,194.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,159.7,19.63,160.9,582.0,1214401.0,47089.0,111234.0,0.993,0.772,0.531,0.842,64.65,83.3,82.1,84.6,71.28,74.19,55.79,20.88,26.89,26.52,27.31,23.02,23.96,18.02,29426.0,40895.0,40562.0,41155.0,35139.0,35022.0,28307.0,1.86,181.3,18.44,3.9,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,46.03,47.09,47.83,51.25,48.07,51.16,-95.6,50.56,51.43,42.31
2016-08-04 09:51:00-05:00,722.2687,760.9262,814.7239,587183,33.59,0.0,694.4,782.8,27.16,321.4,276.3,275.8,277.4,187.7,189.1,187.5,322.5,527.9,60.15,155.3,1259238.0,321.3,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,42.44,785.3,185.6,191.3,185.2,60.0,59.9,62.9,0.0,273.3,273.0,274.0,152.4,18.29,153.5,582.0,1214404.0,47089.0,111235.0,0.993,0.772,0.531,0.842,62.24,79.93,78.75,81.1,68.53,71.07,53.43,19.99,25.67,25.3,26.06,22.01,22.83,17.16,29426.0,40896.0,40563.0,41155.0,35139.0,35022.0,28308.0,2.47,158.0,17.68,3.3,3.477,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,45.76,46.71,47.56,50.96,47.77,50.87,-94.7,49.9,51.21,42.37
2016-08-04 09:52:00-05:00,729.12646,767.3396,822.21375,587184,33.67,0.0,699.4,788.0,27.06,317.1,276.6,275.8,277.5,189.4,191.1,189.3,318.6,538.7,60.17,156.9,1259240.0,316.9,171.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,42.61,797.2,187.4,193.1,186.9,60.0,59.9,62.9,0.0,273.7,273.0,274.0,153.8,18.58,154.9,582.0,1214407.0,47089.0,111235.0,0.993,0.772,0.531,0.842,63.52,81.6,80.4,82.7,69.98,72.92,54.52,20.14,25.89,25.49,26.22,22.19,23.12,17.29,29427.0,40896.0,40563.0,41156.0,35140.0,35023.0,28308.0,1.042,177.6,36.53,2.1,3.477,2.0,-1.0,13.22,0.005,0.255,3.0,2.0,0.0,0.001,45.97,46.68,47.73,50.96,47.95,50.92,-95.2,50.26,51.16,42.4
2016-08-04 09:53:00-05:00,592.72,621.8351,667.46173,587185,33.75,0.0,564.6,635.6,27.11,326.1,276.0,275.5,277.1,156.1,157.9,156.7,327.2,435.9,60.22,128.9,1259242.0,326.1,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,41.01,647.6,153.3,159.2,153.2,60.0,59.9,62.9,0.0,273.3,273.0,274.0,126.4,13.57,127.1,582.0,1214409.0,47089.0,111235.0,0.994,0.772,0.531,0.842,49.95,64.06,64.02,65.46,55.13,57.81,43.28,16.27,20.87,20.86,21.32,17.96,18.83,14.1,29427.0,40897.0,40563.0,41156.0,35140.0,35023.0,28308.0,1.12,199.6,29.59,2.6,3.477,2.0,-1.0,13.22,0.003,0.253,3.0,2.0,0.0,0.001,44.83,45.63,47.6,50.95,47.98,50.77,-97.1,50.75,51.02,42.44
2016-08-04 09:54:00-05:00,570.9678,599.92255,642.2266,587186,33.82,0.0,552.2,620.8,27.19,324.4,276.0,275.2,276.9,148.4,150.5,149.2,325.8,415.3,60.22,122.5,1259244.0,324.8,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,39.89,607.3,145.7,151.6,145.7,60.0,59.9,62.9,0.0,273.1,273.0,274.0,120.2,12.47,120.9,582.0,1214411.0,47089.0,111235.0,0.995,0.772,0.531,0.842,49.26,63.34,61.64,63.95,53.99,55.53,41.68,15.95,20.5,19.95,20.7,17.48,17.97,13.49,29427.0,40897.0,40564.0,41156.0,35140.0,35023.0,28308.0,1.953,133.6,16.84,2.9,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,43.43,44.18,46.8,49.92,46.85,49.56,-96.2,49.3,50.12,42.45
2016-08-04 09:55:00-05:00,623.3659,652.96686,700.87805,587187,33.87,0.0,596.5,671.0,26.53,325.2,276.2,275.2,276.8,146.9,149.1,147.7,326.6,410.4,60.22,121.3,1259246.0,324.8,133.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,39.48,548.3,144.1,150.1,144.2,60.0,59.9,62.9,0.0,273.2,273.0,274.0,119.0,12.23,119.6,582.0,1214413.0,47089.0,111236.0,0.995,0.772,0.531,0.842,47.26,62.03,55.9,64.22,56.14,51.19,42.31,15.32,20.12,18.13,20.85,18.23,16.61,13.74,29428.0,40898.0,40564.0,41157.0,35140.0,35023.0,28309.0,0.872,189.5,58.82,2.0,3.477,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,42.62,43.6,46.46,49.37,46.28,49.03,-97.2,48.6,49.28,42.5
2016-08-04 09:56:00-05:00,600.7565,630.51984,676.3343,587188,33.92,0.0,578.4,651.7,26.24,322.1,276.1,275.3,277.0,158.5,160.8,159.3,324.1,444.1,60.21,131.1,1259248.0,322.4,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,40.04,670.3,155.7,162.0,155.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,128.5,13.9,129.2,582.0,1214415.0,47089.0,111236.0,0.994,0.772,0.531,0.842,52.15,66.74,67.49,67.74,57.39,61.23,44.44,16.79,21.48,21.73,21.8,18.48,19.72,14.32,29428.0,40898.0,40565.0,41157.0,35140.0,35024.0,28309.0,1.145,116.8,41.16,2.1,3.477,2.0,-1.0,13.43,0.004,0.252,3.0,2.0,0.0,0.0,42.74,43.76,46.08,48.93,46.0,48.67,-98.3,48.65,48.71,42.54
2016-08-04 09:57:00-05:00,659.3695,691.0466,740.17096,587189,33.95,0.0,635.6,713.2,25.55,320.1,276.3,275.3,277.0,171.6,173.7,172.0,321.4,483.6,60.2,141.9,1259251.0,320.4,155.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,40.95,698.9,169.1,175.3,168.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,139.1,15.9,140.0,582.0,1214417.0,47089.0,111236.0,0.994,0.772,0.531,0.842,56.56,73.7,71.42,75.15,63.22,64.04,48.25,18.1,23.58,22.85,24.05,20.23,20.48,15.43,29428.0,40898.0,40565.0,41158.0,35141.0,35024.0,28309.0,1.613,54.8,30.8,2.9,3.477,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,43.47,44.66,45.95,48.89,46.18,48.71,-98.4,48.56,47.75,42.56
2016-08-04 09:58:00-05:00,308.44156,316.7965,342.40186,587190,33.98,0.0,284.4,315.6,24.92,331.4,274.7,274.2,275.8,64.48,66.77,65.83,332.5,187.8,60.14,52.17,1259252.0,331.2,62.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,40.28,206.0,61.79,65.81,61.91,60.0,59.9,62.9,0.0,273.0,272.8,274.0,51.33,0.813,51.47,582.0,1214418.0,47089.0,111236.0,-0.266,0.772,0.531,0.842,24.66,29.99,22.49,26.24,20.57,18.05,13.79,8.12,9.87,7.42,8.65,6.781,5.962,4.554,29428.0,40899.0,40565.0,41158.0,35141.0,35024.0,28309.0,1.357,66.34,34.19,2.0,3.477,2.0,-1.0,13.1,-0.001,0.245,1.0,2.0,0.0,0.002,43.03,43.99,44.99,47.95,45.57,47.53,-99.7,47.59,46.54,42.56
2016-08-04 09:59:00-05:00,186.92941,189.32967,205.74069,587191,34.02,0.0,175.1,193.1,24.8,319.2,274.6,273.7,275.4,47.17,49.59,48.64,321.5,145.3,60.14,37.68,1259252.0,319.5,46.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,38.76,185.2,44.53,48.3,44.69,60.0,59.9,62.9,0.0,273.0,272.3,274.0,37.2,-1.533,37.23,582.0,1214419.0,47089.0,111236.0,-0.999,0.772,0.531,0.842,15.39,19.89,19.42,20.07,17.0,17.49,13.15,4.908,6.343,6.192,6.399,5.421,5.577,4.192,29429.0,40899.0,40565.0,41158.0,35141.0,35024.0,28309.0,0.893,102.1,59.93,2.1,3.477,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.001,41.19,42.15,43.01,45.86,43.77,45.45,-101.5,45.75,44.54,42.65
2016-08-04 10:00:00-05:00,288.7253,299.02597,321.66068,587192,34.04,0.0,282.3,317.9,24.96,302.8,274.7,273.9,275.7,66.54,69.17,68.06,304.0,207.6,60.15,53.96,1259253.0,303.2,62.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,37.16,240.9,63.8,68.22,64.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,53.2,1.087,53.24,582.0,1214419.0,47089.0,111236.0,0.166,0.772,0.531,0.842,19.67,26.4,25.55,28.7,32.99,23.98,28.88,5.946,7.975,7.726,8.66,9.91,7.25,8.67,29429.0,40899.0,40565.0,41158.0,35141.0,35024.0,28310.0,0.513,141.0,70.35,1.6,3.477,2.0,-1.0,13.43,0.004,0.241,3.0,2.0,0.0,0.0,39.7,40.47,41.75,44.49,42.4,43.84,-102.8,44.27,43.08,42.73
2016-08-04 10:01:00-05:00,675.65686,708.41626,758.60754,587193,34.04,0.0,658.1,745.3,25.51,296.3,275.1,274.4,276.3,120.1,122.7,121.2,296.8,365.5,60.18,98.7,1259255.0,295.8,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,36.75,442.1,117.3,123.0,117.4,60.0,59.9,62.9,0.0,273.0,272.0,274.0,97.0,8.54,97.4,582.0,1214421.0,47089.0,111236.0,0.997,0.772,0.531,0.842,29.45,42.53,44.19,59.76,66.72,47.3,54.24,8.71,12.59,13.09,17.7,19.75,14.02,16.07,29429.0,40899.0,40566.0,41158.0,35141.0,35024.0,28310.0,0.852,147.4,61.05,1.9,3.477,2.0,-1.0,13.44,0.004,0.253,3.0,2.0,0.0,0.0,39.01,39.71,40.85,43.68,41.65,46.6,-103.2,43.42,43.16,42.76
2016-08-04 10:02:00-05:00,845.9239,882.38043,940.2079,587194,34.04,0.0,816.0,906.0,25.87,297.2,276.3,275.1,277.0,198.9,200.8,198.5,299.1,594.1,60.22,164.5,1259258.0,297.0,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,37.85,879.0,197.5,203.3,197.1,60.0,59.9,62.9,0.0,273.0,272.0,274.0,161.7,20.16,162.9,582.0,1214424.0,47089.0,111237.0,0.992,0.772,0.531,0.842,64.07,90.2,90.0,96.4,82.9,82.8,64.58,19.03,26.81,26.74,28.65,24.64,24.6,19.19,29429.0,40899.0,40566.0,41159.0,35142.0,35025.0,28310.0,0.952,179.0,31.99,1.9,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,40.24,41.0,41.89,44.63,42.67,52.14,-101.8,44.1,44.5,42.86
2016-08-04 10:03:00-05:00,829.2079,865.01074,920.619,587195,34.04,0.0,798.5,885.0,26.43,310.9,276.1,275.3,277.1,205.8,207.6,205.3,312.2,590.1,60.21,170.3,1259260.0,310.7,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,39.24,851.0,204.2,209.8,203.7,60.0,59.9,62.9,0.0,273.0,272.0,274.0,167.0,21.1,168.3,582.0,1214427.0,47089.0,111237.0,0.992,0.772,0.531,0.842,68.7,88.6,87.4,92.4,80.2,80.2,62.88,21.32,27.5,27.13,28.7,24.94,24.93,19.54,29429.0,40900.0,40566.0,41159.0,35142.0,35025.0,28311.0,1.172,174.4,25.55,2.1,3.477,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,42.04,42.62,43.26,45.95,44.01,52.18,-101.3,45.16,46.22,42.88
2016-08-04 10:04:00-05:00,842.7093,879.5746,934.4464,587196,34.04,0.0,812.0,898.0,26.83,316.4,276.2,275.3,277.2,212.7,214.3,212.1,318.0,603.6,60.21,176.1,1259263.0,316.3,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,40.87,901.0,211.6,217.0,211.1,60.0,59.9,62.9,0.0,273.0,272.0,274.0,172.9,22.08,174.3,582.0,1214429.0,47089.0,111237.0,0.992,0.772,0.531,0.842,67.1,90.9,92.0,95.0,80.8,83.3,63.43,21.24,28.76,29.12,30.04,25.55,26.35,20.06,29430.0,40900.0,40567.0,41160.0,35143.0,35026.0,28311.0,0.593,191.2,34.83,1.3,3.477,2.0,-1.0,13.22,0.004,0.258,3.0,2.0,0.0,0.001,43.7,44.25,44.48,47.3,45.21,52.66,-99.1,46.75,47.54,42.9
2016-08-04 10:05:00-05:00,836.923,873.8292,926.3805,587197,34.05,0.0,806.0,890.0,26.96,324.4,276.1,275.2,277.0,215.2,216.5,214.4,325.3,600.1,60.13,177.9,1259266.0,324.7,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,41.68,891.0,214.2,219.3,213.5,60.0,59.9,62.9,0.0,273.0,272.0,273.5,174.8,22.38,176.2,582.0,1214432.0,47089.0,111238.0,0.992,0.772,0.531,0.842,70.39,91.4,90.2,92.3,77.43,80.3,60.86,22.83,29.64,29.24,29.95,25.11,26.06,19.74,29430.0,40901.0,40567.0,41160.0,35143.0,35026.0,28311.0,0.483,249.1,73.58,1.2,3.477,2.0,-1.0,13.44,0.004,0.259,3.0,2.0,0.0,0.0,44.81,45.65,45.76,48.78,46.8,53.36,-99.0,48.43,48.83,42.94
2016-08-04 10:06:00-05:00,810.5632,846.43854,896.3057,587198,34.1,0.0,780.1,860.0,26.67,325.3,275.7,275.1,276.9,208.3,209.5,207.6,327.0,578.9,60.17,172.0,1259269.0,325.7,189.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,42.29,862.0,207.0,212.2,206.2,60.0,59.9,62.9,0.0,272.8,272.0,273.2,168.9,21.31,170.3,582.0,1214435.0,47089.0,111238.0,0.992,0.772,0.531,0.842,67.56,87.9,86.9,88.8,74.61,77.44,58.8,21.98,28.61,28.28,28.87,24.27,25.19,19.13,29431.0,40901.0,40568.0,41161.0,35144.0,35027.0,28312.0,1.358,116.1,81.4,3.9,3.477,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,45.38,46.19,46.68,49.66,47.35,53.5,-96.9,48.92,49.72,42.99
2016-08-04 10:07:00-05:00,799.3121,834.8142,883.05444,587199,34.14,0.0,769.9,849.0,25.43,321.6,275.7,274.9,276.7,205.2,206.5,204.6,322.9,575.7,60.22,169.4,1259272.0,321.0,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,43.35,846.0,203.7,209.2,203.1,60.0,59.9,62.9,0.0,272.4,272.0,273.0,166.3,20.87,167.6,582.0,1214438.0,47089.0,111239.0,0.992,0.772,0.531,0.842,67.21,88.0,86.3,88.8,74.72,77.18,58.72,21.61,28.29,27.76,28.54,24.03,24.82,18.88,29431.0,40902.0,40568.0,41161.0,35144.0,35027.0,28312.0,1.965,74.94,39.14,4.8,3.475,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,46.55,47.3,46.73,49.72,47.51,52.77,-97.1,48.64,48.76,42.96
2016-08-04 10:08:00-05:00,807.5629,842.9646,892.38794,587200,34.2,0.0,775.8,856.0,25.73,322.2,276.0,274.7,276.5,206.8,208.3,206.3,323.7,580.2,60.23,170.8,1259274.0,321.9,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,42.23,848.0,205.4,210.8,204.7,60.0,59.9,62.9,0.0,272.4,272.0,273.0,167.6,21.12,168.9,582.0,1214441.0,47089.0,111239.0,0.992,0.772,0.531,0.842,67.51,88.2,86.9,89.3,75.33,77.58,59.1,21.75,28.43,27.98,28.77,24.27,24.99,19.04,29431.0,40902.0,40569.0,41162.0,35145.0,35028.0,28312.0,1.14,143.7,36.64,2.1,3.475,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,46.36,47.14,47.2,49.85,47.44,52.38,-96.4,49.07,48.47,43.05
2016-08-04 10:09:00-05:00,797.7048,833.3445,882.5935,587201,34.26,0.0,766.3,846.0,26.22,322.3,275.6,274.8,276.6,204.8,206.2,204.2,323.4,573.7,60.2,169.0,1259277.0,322.5,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,42.76,845.0,203.1,208.6,202.5,60.0,59.9,62.9,0.0,272.4,272.0,273.0,165.8,20.78,167.1,582.0,1214444.0,47089.0,111239.0,0.992,0.772,0.531,0.842,66.71,87.1,86.0,88.3,74.25,76.72,58.53,21.5,28.08,27.72,28.44,23.93,24.72,18.86,29432.0,40903.0,40569.0,41162.0,35145.0,35028.0,28313.0,1.528,161.7,41.72,3.1,3.477,2.0,-1.0,13.22,-0.02,0.257,3.0,2.0,0.0,0.001,46.31,46.53,47.24,50.0,47.22,51.79,-96.6,48.77,49.14,43.08
2016-08-04 10:10:00-05:00,791.1684,826.931,875.91034,587202,34.32,0.0,760.5,840.0,26.25,321.6,275.8,274.5,276.3,203.2,204.6,202.6,323.3,569.8,60.16,167.6,1259280.0,321.7,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,44.27,841.0,201.7,207.0,201.0,60.0,59.9,62.9,0.0,272.0,271.9,273.0,164.5,20.51,165.8,582.0,1214446.0,47089.0,111240.0,0.992,0.772,0.531,0.842,66.36,86.6,85.3,87.6,73.81,76.24,57.99,21.34,27.86,27.44,28.19,23.74,24.52,18.65,29432.0,40903.0,40570.0,41163.0,35146.0,35029.0,28313.0,1.173,38.34,59.39,2.5,3.477,2.0,-1.0,13.43,0.028,0.258,3.0,2.0,0.0,0.001,47.31,47.37,47.42,50.11,47.53,51.45,-96.3,49.1,49.15,43.16
2016-08-04 10:11:00-05:00,791.0612,826.7974,875.6798,587203,34.39,0.0,760.7,840.0,25.62,320.3,275.7,274.5,276.3,202.7,204.1,202.2,323.2,570.7,60.14,167.2,1259283.0,320.3,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,45.57,840.0,201.3,206.6,200.6,60.0,59.9,62.9,0.0,272.0,271.9,273.0,164.2,20.45,165.5,582.0,1214449.0,47089.0,111240.0,0.992,0.772,0.531,0.842,66.22,86.5,85.4,88.1,74.07,76.14,58.24,21.21,27.7,27.35,28.21,23.72,24.39,18.65,29432.0,40904.0,40570.0,41163.0,35146.0,35029.0,28313.0,1.34,53.06,42.96,2.9,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,48.36,48.55,47.66,50.41,48.21,51.66,-97.4,49.77,48.54,43.16
2016-08-04 10:12:00-05:00,791.597,826.7974,875.33417,587204,34.45,0.0,761.0,840.0,25.14,320.1,275.3,274.6,276.3,202.6,204.1,202.1,321.3,570.8,60.15,167.1,1259285.0,320.0,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,46.05,839.0,201.2,206.6,200.6,60.0,59.9,62.9,0.0,272.0,271.8,273.0,164.1,20.45,165.4,582.0,1214452.0,47089.0,111240.0,0.992,0.772,0.531,0.842,66.29,86.8,85.3,88.1,74.23,76.11,58.18,21.22,27.77,27.3,28.2,23.76,24.36,18.62,29433.0,40904.0,40571.0,41163.0,35146.0,35029.0,28314.0,2.168,87.5,18.24,3.3,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,49.21,49.56,47.83,50.81,48.42,51.35,-97.2,49.65,48.3,43.16
2016-08-04 10:13:00-05:00,792.02563,826.6638,874.8732,587205,34.53,0.0,761.4,840.0,25.01,320.4,275.3,274.6,276.3,202.8,203.9,202.1,321.9,570.8,60.15,167.0,1259288.0,320.2,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,46.4,839.0,201.2,206.6,200.6,60.0,59.9,62.9,0.0,272.0,271.9,273.0,164.1,20.45,165.4,582.0,1214454.0,47089.0,111241.0,0.992,0.772,0.531,0.842,66.28,86.8,85.3,88.2,74.19,76.01,58.18,21.23,27.81,27.33,28.24,23.77,24.35,18.64,29433.0,40905.0,40571.0,41164.0,35147.0,35030.0,28314.0,1.445,103.0,33.97,2.4,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,49.96,49.7,47.37,50.43,48.43,50.82,-96.8,49.26,48.16,43.2
2016-08-04 10:14:00-05:00,793.09717,827.46545,875.5646,587206,34.61,0.0,762.7,840.0,25.06,319.5,275.3,274.5,276.3,202.9,204.2,202.3,320.9,572.8,60.15,167.2,1259291.0,319.3,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,47.48,841.0,201.3,206.8,200.8,60.0,59.9,62.9,0.0,272.0,271.8,273.0,164.2,20.49,165.5,582.0,1214457.0,47089.0,111241.0,0.992,0.772,0.531,0.842,66.53,87.2,85.6,88.3,74.43,76.31,58.38,21.26,27.86,27.34,28.22,23.78,24.38,18.65,29433.0,40905.0,40572.0,41164.0,35147.0,35030.0,28314.0,1.62,69.01,29.26,2.7,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,50.61,50.25,47.43,50.71,48.71,50.91,-97.1,49.75,48.22,43.25
2016-08-04 10:15:00-05:00,796.63324,830.6722,878.791,587207,34.7,0.0,766.0,843.0,25.01,319.6,275.5,274.5,276.2,203.3,204.5,202.7,321.0,574.1,60.15,167.5,1259294.0,319.5,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,47.94,843.0,201.8,207.2,201.2,60.0,59.9,62.9,0.0,272.0,271.7,273.0,164.6,20.54,165.8,582.0,1214460.0,47089.0,111241.0,0.992,0.772,0.531,0.842,66.63,87.4,85.7,88.6,74.58,76.37,58.51,21.3,27.95,27.4,28.3,23.84,24.41,18.7,29434.0,40906.0,40572.0,41165.0,35148.0,35031.0,28315.0,1.027,72.63,44.35,2.8,3.477,2.0,-1.0,13.22,0.004,0.257,3.0,2.0,0.0,0.001,51.28,50.76,47.48,50.63,48.9,50.87,-96.8,49.9,48.01,43.3
2016-08-04 10:16:00-05:00,804.02686,838.0209,886.2808,587208,34.8,0.0,773.3,851.0,24.98,318.4,276.5,275.2,277.0,204.3,205.7,203.7,320.2,581.2,60.14,169.0,1259296.0,318.2,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,48.08,851.0,202.8,208.2,202.2,60.0,59.9,62.9,0.0,272.9,272.6,273.8,165.9,20.74,167.2,582.0,1214463.0,47089.0,111242.0,0.992,0.772,0.531,0.842,67.1,88.4,87.0,89.8,75.34,77.3,59.51,21.36,28.13,27.69,28.57,23.98,24.61,18.94,29434.0,40906.0,40573.0,41165.0,35148.0,35031.0,28315.0,1.537,73.19,30.72,2.5,3.477,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,51.48,51.39,47.61,50.8,49.09,50.79,-95.9,50.15,48.38,43.33
2016-08-04 10:17:00-05:00,817.2067,851.38226,899.6474,587209,34.89,0.0,786.5,864.0,24.89,317.2,276.9,275.4,277.3,207.0,208.5,206.4,317.5,591.9,60.15,171.4,1259299.0,317.3,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,48.82,866.0,205.8,211.0,205.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,168.4,21.18,169.7,582.0,1214466.0,47089.0,111242.0,0.992,0.772,0.531,0.842,68.52,89.9,88.5,91.4,77.03,78.73,60.57,21.73,28.5,28.06,29.0,24.43,24.97,19.21,29434.0,40906.0,40573.0,41166.0,35149.0,35032.0,28315.0,1.137,63.43,23.46,2.0,3.477,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,51.73,51.8,47.76,50.99,49.61,50.99,-96.8,50.51,48.93,43.3
2016-08-04 10:18:00-05:00,828.1364,863.0066,911.28546,587210,34.99,0.0,797.1,875.0,24.78,318.0,276.9,275.5,277.4,209.2,210.7,208.6,319.7,596.7,60.19,173.3,1259302.0,317.9,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,49.67,875.0,207.9,213.3,207.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,170.2,21.49,171.6,582.0,1214468.0,47089.0,111242.0,0.992,0.772,0.531,0.842,68.98,90.9,89.3,92.1,77.75,79.49,61.25,21.93,28.91,28.4,29.28,24.72,25.27,19.47,29435.0,40907.0,40573.0,41166.0,35149.0,35032.0,28316.0,1.772,85.1,13.35,2.2,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,52.39,52.58,47.72,51.0,49.88,51.18,-96.6,50.67,48.92,43.33
2016-08-04 10:19:00-05:00,832.63684,867.4158,915.54895,587211,35.08,0.0,801.0,879.0,24.68,317.8,276.7,275.9,277.8,209.8,211.2,209.1,319.0,599.1,60.15,173.9,1259305.0,317.5,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,50.43,879.0,208.5,213.8,207.8,60.0,59.9,62.9,0.0,273.6,273.0,274.3,170.8,21.57,172.1,582.0,1214471.0,47089.0,111243.0,0.992,0.772,0.531,0.842,69.2,91.3,89.5,92.4,77.89,79.75,61.32,21.99,29.01,28.44,29.34,24.75,25.34,19.48,29435.0,40907.0,40574.0,41167.0,35150.0,35033.0,28316.0,0.698,151.3,44.49,1.5,3.477,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,53.12,53.29,47.79,51.35,50.2,51.28,-96.3,51.34,49.24,43.42
2016-08-04 10:20:00-05:00,832.63684,867.28217,915.088,587212,35.18,0.0,801.0,878.0,25.19,316.7,277.0,276.2,278.0,208.5,209.8,207.8,317.6,597.7,60.17,172.9,1259308.0,316.9,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,51.62,877.0,207.3,212.5,206.6,60.0,59.9,62.9,0.0,274.0,273.0,274.8,169.9,21.4,171.2,582.0,1214474.0,47089.0,111243.0,0.992,0.772,0.531,0.842,68.88,90.8,89.4,92.3,77.86,79.36,61.5,21.81,28.77,28.32,29.24,24.66,25.13,19.48,29435.0,40908.0,40574.0,41167.0,35150.0,35033.0,28317.0,0.413,190.3,44.5,0.8,3.477,2.0,-1.0,13.1,-0.032,0.258,1.0,2.0,0.0,0.001,54.05,54.4,48.74,52.41,51.3,52.17,-94.8,52.62,50.44,43.43
2016-08-04 10:21:00-05:00,827.6006,862.2049,908.52,587213,35.29,0.0,796.6,872.0,25.8,316.5,277.0,275.9,277.7,206.9,208.0,206.1,318.2,593.0,60.14,171.4,1259311.0,316.3,188.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,51.18,871.0,205.4,210.7,204.7,60.0,59.9,62.9,0.0,273.9,273.0,274.2,168.3,21.11,169.7,582.0,1214477.0,47089.0,111243.0,0.992,0.772,0.531,0.842,68.16,90.2,88.7,91.5,77.13,78.83,61.0,21.57,28.54,28.06,28.95,24.41,24.94,19.3,29436.0,40908.0,40575.0,41168.0,35151.0,35034.0,28317.0,0.828,130.9,60.7,1.7,3.477,2.0,-1.0,13.07,0.038,0.26,1.0,2.0,0.0,0.003,54.47,54.69,49.46,53.16,51.79,52.55,-93.7,53.21,51.2,43.49
2016-08-04 10:22:00-05:00,818.70685,852.98553,897.8037,587214,35.39,0.0,788.5,862.0,25.78,316.1,276.9,275.9,277.7,204.6,205.9,204.0,317.5,587.2,60.14,169.5,1259313.0,316.0,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,50.54,861.0,203.1,208.4,202.4,60.0,59.9,62.9,0.0,273.9,273.0,274.0,166.4,20.77,167.7,582.0,1214480.0,47089.0,111244.0,0.992,0.772,0.531,0.842,67.47,89.2,87.8,90.5,76.32,77.98,60.42,21.33,28.21,27.76,28.61,24.13,24.65,19.1,29436.0,40909.0,40575.0,41168.0,35151.0,35034.0,28317.0,1.627,39.8,30.33,2.7,3.477,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.001,53.97,54.39,49.97,53.61,52.06,52.82,-93.6,53.41,51.22,43.54
