TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 10:23:00-05:00,818.3854,852.5847,896.8819,587215,35.51,0.0,788.3,861.0,25.33,314.9,277.0,275.8,277.5,204.6,205.9,204.0,316.1,589.3,60.14,169.4,1259316.0,314.7,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,50.32,861.0,203.0,208.3,202.3,60.0,59.9,62.9,0.0,273.6,273.0,274.0,166.3,20.77,167.6,582.0,1214482.0,47089.0,111244.0,0.992,0.772,0.531,0.842,67.74,89.6,88.1,90.9,76.66,78.17,60.62,21.33,28.22,27.74,28.61,24.14,24.61,19.09,29436.0,40909.0,40576.0,41169.0,35152.0,35035.0,28318.0,1.598,100.8,28.38,2.5,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,53.76,54.36,50.09,53.5,51.82,53.06,-93.8,53.24,50.24,43.64
2016-08-04 10:24:00-05:00,824.60034,858.59735,902.8738,587216,35.62,0.0,794.1,866.0,25.78,314.4,276.6,275.7,277.4,205.6,206.9,205.0,315.8,593.1,60.14,170.2,1259319.0,314.1,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,49.12,865.0,204.1,209.5,203.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.2,20.93,168.5,582.0,1214485.0,47089.0,111244.0,0.992,0.772,0.531,0.842,68.02,90.1,88.6,91.4,77.16,78.68,61.11,21.39,28.33,27.86,28.73,24.26,24.74,19.21,29437.0,40910.0,40576.0,41169.0,35152.0,35035.0,28318.0,0.775,108.2,27.04,1.9,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.97,53.92,50.62,53.71,51.89,53.44,-93.5,53.47,50.98,43.72
2016-08-04 10:25:00-05:00,830.81525,864.34265,908.52,587217,35.72,0.0,799.9,871.0,25.78,314.5,276.5,275.8,277.5,207.2,208.4,206.5,316.1,597.4,60.14,171.5,1259322.0,314.5,188.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,49.47,871.0,205.7,211.0,205.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,168.4,21.15,169.7,582.0,1214488.0,47089.0,111245.0,0.992,0.772,0.531,0.842,68.68,90.8,89.2,92.1,77.81,79.42,61.62,21.6,28.56,28.07,28.95,24.47,24.98,19.38,29437.0,40910.0,40577.0,41170.0,35153.0,35036.0,28318.0,1.338,92.6,28.69,2.3,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.85,53.81,50.67,53.81,52.11,53.6,-94.5,53.59,51.14,43.8
2016-08-04 10:26:00-05:00,719.1612,747.03046,784.87964,587218,35.83,0.0,690.0,751.0,25.47,314.3,275.9,275.2,277.0,169.8,171.6,169.9,315.1,491.2,60.14,140.3,1259324.0,314.0,154.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,49.17,590.6,167.5,173.1,167.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,137.6,15.64,138.5,582.0,1214490.0,47089.0,111245.0,0.994,0.772,0.531,0.842,58.51,75.51,68.39,74.73,64.29,60.49,51.59,18.34,23.66,21.44,23.42,20.18,18.97,16.2,29437.0,40911.0,40577.0,41170.0,35153.0,35036.0,28319.0,1.752,125.8,35.63,3.3,3.477,2.0,-1.0,13.14,-0.008,0.256,1.0,2.0,0.0,0.001,52.97,53.81,50.29,53.39,51.87,53.05,-93.8,52.96,51.06,43.83
2016-08-04 10:27:00-05:00,811.099,842.831,885.5895,587219,35.94,0.0,782.2,852.0,25.16,314.9,276.6,275.3,277.2,199.1,200.6,198.7,316.6,573.3,60.15,164.8,1259327.0,314.6,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,48.46,843.0,197.6,203.0,197.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,161.8,19.97,163.1,582.0,1214493.0,47089.0,111245.0,0.993,0.772,0.531,0.842,63.11,85.0,86.7,88.9,77.5,78.39,62.49,19.84,26.72,27.28,27.97,24.39,24.67,19.67,29438.0,40911.0,40578.0,41170.0,35153.0,35036.0,28319.0,1.403,142.5,29.82,3.2,3.477,2.0,-1.0,13.14,0.017,0.258,1.0,2.0,0.0,0.001,51.81,52.5,48.94,52.09,50.52,51.7,-94.3,51.56,50.02,43.89
2016-08-04 10:28:00-05:00,860.38965,893.3367,936.751,587220,36.03,0.0,829.0,898.0,25.51,315.1,276.4,276.0,277.7,214.3,215.5,213.5,317.2,617.1,60.12,177.5,1259330.0,315.0,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,48.42,899.0,213.2,218.3,212.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.4,22.23,175.8,582.0,1214496.0,47089.0,111246.0,0.992,0.772,0.531,0.842,70.61,93.9,92.9,95.2,79.76,82.0,64.11,22.25,29.59,29.27,30.0,25.13,25.84,20.2,29438.0,40911.0,40578.0,41171.0,35154.0,35037.0,28319.0,1.098,164.2,73.67,3.3,3.477,2.0,-1.0,13.44,0.004,0.259,3.0,2.0,0.0,0.0,52.24,52.39,49.39,52.55,50.95,51.94,-94.1,51.88,51.01,43.9
2016-08-04 10:29:00-05:00,868.9619,901.88794,943.66473,587221,36.12,0.0,838.0,906.0,26.05,314.1,276.5,275.8,277.6,215.7,216.9,214.9,316.2,623.3,60.15,178.7,1259332.0,314.1,197.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,48.81,909.0,214.6,219.7,214.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.6,22.44,177.0,582.0,1214499.0,47089.0,111246.0,0.992,0.772,0.531,0.842,71.46,94.8,93.7,96.3,81.0,82.9,64.5,22.45,29.78,29.43,30.23,25.43,26.04,20.26,29439.0,40912.0,40579.0,41171.0,35154.0,35037.0,28320.0,1.708,159.7,13.73,3.0,3.477,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,52.25,52.11,49.68,52.86,51.04,52.11,-93.7,51.99,51.49,43.91
2016-08-04 10:30:00-05:00,733.84125,755.84894,792.1391,587222,36.21,0.0,693.6,743.8,26.48,313.8,275.8,275.1,276.9,160.6,162.3,160.7,315.4,469.9,60.15,132.6,1259335.0,313.6,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,48.23,600.8,158.6,163.6,158.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,130.1,14.47,131.0,582.0,1214501.0,47089.0,111246.0,0.728,0.772,0.531,0.842,59.99,74.33,64.13,71.18,58.29,54.34,42.04,18.78,23.25,20.06,22.26,18.22,17.0,13.14,29439.0,40912.0,40579.0,41172.0,35155.0,35038.0,28320.0,1.365,113.5,50.48,2.0,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,52.1,51.99,50.11,53.32,51.48,52.58,-93.5,52.42,52.13,43.99
2016-08-04 10:31:00-05:00,206.96713,211.64305,219.56813,587223,36.3,0.0,195.4,206.1,25.99,320.2,274.5,273.9,275.7,55.08,57.38,56.48,321.9,169.3,60.15,44.26,1259335.0,320.3,54.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,46.13,241.7,52.44,56.28,52.54,60.0,59.9,62.9,0.0,273.0,272.9,274.0,43.74,-0.498,43.76,582.0,1214502.0,47089.0,111246.0,-0.366,0.772,0.531,0.842,19.11,22.97,24.18,22.1,18.97,21.0,15.82,6.106,7.346,7.723,7.062,6.056,6.706,5.05,29439.0,40912.0,40579.0,41172.0,35155.0,35038.0,28320.0,1.612,112.5,42.22,3.2,3.475,2.0,-1.0,13.43,0.004,0.24,3.0,2.0,0.0,0.0,50.06,49.83,48.57,51.66,49.4,50.63,-94.4,50.9,50.14,44.05
2016-08-04 10:32:00-05:00,760.30817,789.7866,823.71173,587224,36.38,0.0,744.2,804.0,25.63,304.6,276.0,275.2,277.0,187.2,188.9,186.9,306.1,551.6,60.14,154.7,1259338.0,304.6,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,45.43,857.0,185.8,191.1,185.3,60.0,59.9,62.9,0.0,273.0,272.3,274.0,152.1,18.41,153.2,582.0,1214504.0,47089.0,111247.0,0.993,0.772,0.531,0.842,59.56,81.4,87.0,85.9,74.75,79.79,62.13,18.08,24.72,26.45,26.11,22.72,24.27,18.9,29439.0,40913.0,40579.0,41172.0,35155.0,35038.0,28320.0,2.003,155.6,15.23,3.1,3.475,2.0,-1.0,13.13,-0.048,0.254,1.0,2.0,0.0,0.001,48.83,47.91,47.14,49.86,47.82,48.92,-96.5,48.98,48.24,44.1
2016-08-04 10:33:00-05:00,868.9619,898.5476,937.90326,587225,36.43,0.0,837.0,900.0,25.66,313.7,276.4,275.6,277.4,217.3,218.6,216.5,314.4,627.3,60.13,179.9,1259341.0,313.1,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,46.74,903.0,216.3,221.4,215.6,60.0,59.9,62.9,0.0,273.0,272.0,274.0,176.7,22.74,178.1,582.0,1214507.0,47089.0,111247.0,0.992,0.772,0.531,0.842,72.41,95.8,94.4,96.5,81.7,83.4,64.87,22.71,30.04,29.61,30.27,25.62,26.17,20.35,29440.0,40913.0,40580.0,41173.0,35156.0,35039.0,28321.0,2.05,168.7,6.53,2.7,3.475,2.0,-1.0,13.17,0.053,0.26,3.0,2.0,0.0,0.001,49.78,48.85,47.79,50.19,48.4,49.54,-95.3,49.52,49.01,44.14
2016-08-04 10:34:00-05:00,659.7981,684.4996,716.4339,587226,36.48,0.0,633.3,689.9,26.03,320.0,275.6,275.1,277.0,171.5,173.4,171.7,322.0,488.7,60.14,141.6,1259343.0,319.8,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,46.42,691.6,169.7,175.2,169.5,60.0,59.9,62.9,0.0,273.0,272.3,274.0,139.3,15.98,140.2,582.0,1214509.0,47089.0,111247.0,0.994,0.772,0.531,0.842,58.49,71.34,71.76,68.13,65.82,62.42,57.37,18.67,22.75,22.92,21.72,21.02,19.95,18.36,29440.0,40914.0,40580.0,41173.0,35156.0,35039.0,28321.0,1.082,174.0,26.73,2.1,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.001,49.51,49.14,47.89,50.38,48.52,49.78,-95.7,50.3,49.53,44.2
2016-08-04 10:35:00-05:00,684.01483,704.40784,735.90753,587227,36.54,0.0,650.6,695.9,26.32,319.2,275.5,274.8,276.7,173.8,175.7,174.0,320.7,496.1,60.14,143.5,1259346.0,319.1,158.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,46.17,839.0,171.7,177.4,171.5,60.0,59.9,62.9,0.0,273.0,272.0,273.8,140.8,16.25,141.7,582.0,1214512.0,47089.0,111248.0,0.994,0.772,0.531,0.842,61.51,79.84,80.6,73.86,55.88,66.44,40.76,19.61,25.44,25.72,23.5,17.76,21.17,12.95,29440.0,40914.0,40581.0,41173.0,35156.0,35039.0,28321.0,0.492,32.06,76.95,1.0,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,49.28,48.97,48.36,50.78,48.93,50.3,-95.9,50.88,49.99,44.28
2016-08-04 10:36:00-05:00,724.62604,750.1035,783.3817,587228,36.58,0.0,699.7,755.7,26.16,314.2,275.2,274.8,276.6,164.6,166.2,164.6,315.6,477.2,60.13,135.6,1259348.0,313.8,151.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,47.06,562.7,161.1,166.5,160.9,60.0,59.9,62.9,0.0,273.0,272.0,273.8,132.2,14.81,133.0,582.0,1214514.0,47089.0,111248.0,0.994,0.772,0.531,0.842,52.68,71.1,62.21,72.02,66.92,56.97,54.57,16.53,22.3,19.54,22.59,21.0,17.9,17.14,29440.0,40915.0,40581.0,41174.0,35157.0,35040.0,28321.0,0.998,119.6,86.8,2.3,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,50.05,49.78,48.73,51.14,49.42,50.69,-95.7,51.31,49.51,44.34
2016-08-04 10:37:00-05:00,624.65173,645.21735,674.7211,587229,36.64,0.0,596.6,642.8,26.08,310.0,275.0,274.2,276.0,111.3,113.7,112.3,311.3,331.4,60.14,91.3,1259349.0,309.8,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,45.64,362.1,108.3,113.5,108.3,60.0,59.9,62.9,0.0,273.0,272.2,274.0,89.5,7.281,89.8,582.0,1214516.0,47089.0,111248.0,0.997,0.772,0.531,0.842,29.79,39.27,38.7,52.98,54.55,41.06,41.15,9.19,12.13,11.98,16.37,16.87,12.71,12.74,29441.0,40915.0,40581.0,41174.0,35157.0,35040.0,28322.0,0.515,19.04,80.7,1.3,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.68,48.62,48.07,50.47,48.55,50.53,-96.4,50.24,49.62,44.38
2016-08-04 10:38:00-05:00,608.04297,633.05853,659.2805,587230,36.67,0.0,597.5,647.3,26.09,308.0,275.3,274.7,276.5,145.4,147.5,145.9,309.6,430.6,60.14,119.8,1259351.0,308.2,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,45.51,628.0,143.9,149.4,143.8,60.0,59.9,62.9,0.0,273.0,272.2,274.0,118.4,12.38,119.1,582.0,1214518.0,47089.0,111248.0,0.995,0.772,0.531,0.842,30.56,54.74,62.67,72.39,68.86,66.09,57.48,9.3,16.65,19.12,22.09,21.06,20.22,17.61,29441.0,40915.0,40582.0,41174.0,35157.0,35040.0,28322.0,0.277,140.0,70.73,0.7,3.477,2.0,-1.0,13.26,0.004,0.25,1.0,2.0,0.0,0.001,47.88,47.88,47.19,49.63,47.77,49.97,-97.6,49.78,49.34,44.47
2016-08-04 10:39:00-05:00,871.1049,900.151,939.0556,587231,36.7,0.0,840.0,901.0,26.53,303.7,276.2,275.5,277.3,210.8,212.4,210.2,304.3,624.8,60.14,174.5,1259354.0,303.4,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,46.47,848.0,209.4,214.8,209.1,60.0,59.9,62.9,0.0,273.0,272.5,274.0,171.3,21.94,172.7,582.0,1214520.0,47089.0,111249.0,0.992,0.772,0.531,0.842,74.8,98.6,92.5,96.3,81.8,80.5,63.55,22.69,29.92,28.04,29.2,24.82,24.39,19.27,29441.0,40916.0,40582.0,41175.0,35158.0,35041.0,28322.0,0.752,195.1,30.1,1.6,3.477,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.001,49.25,49.3,48.35,50.47,48.93,51.11,-95.5,50.74,49.95,44.52
2016-08-04 10:40:00-05:00,875.39105,904.15936,941.3601,587232,36.73,0.0,845.0,903.0,26.74,310.5,276.5,275.7,277.5,211.3,212.7,210.6,312.7,615.8,60.12,174.9,1259357.0,310.4,192.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,46.62,877.0,210.2,215.4,209.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.0,21.89,173.4,582.0,1214523.0,47089.0,111249.0,0.992,0.772,0.531,0.842,69.85,94.6,91.6,95.9,82.0,81.5,65.53,21.68,29.37,28.44,29.75,25.46,25.3,20.34,29441.0,40916.0,40583.0,41175.0,35158.0,35041.0,28323.0,1.453,75.2,56.38,2.8,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,49.54,49.46,48.7,50.92,49.27,51.73,-95.6,51.08,50.58,44.57
2016-08-04 10:41:00-05:00,715.73224,736.47504,767.5954,587233,36.77,0.0,681.9,727.3,25.82,315.5,276.0,275.0,276.8,172.4,174.3,172.5,316.6,498.7,60.2,142.4,1259359.0,316.2,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,46.39,679.8,170.0,175.4,169.8,60.0,59.9,62.9,0.0,273.0,272.6,274.0,139.5,16.06,140.5,582.0,1214526.0,47089.0,111249.0,0.994,0.772,0.531,0.842,57.34,77.12,71.4,75.46,63.63,61.75,50.12,18.06,24.29,22.5,23.77,20.06,19.47,15.81,29442.0,40916.0,40583.0,41176.0,35159.0,35041.0,28323.0,1.905,63.9,44.57,3.7,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.83,49.99,49.4,51.35,49.55,52.12,-95.7,51.39,49.75,44.65
2016-08-04 10:42:00-05:00,747.55695,771.08075,803.3163,587234,36.81,0.0,724.0,773.8,26.06,314.0,276.1,275.0,276.8,192.5,194.2,192.3,316.3,556.2,60.12,159.1,1259362.0,313.6,175.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,46.86,883.0,191.3,196.6,190.8,60.0,59.9,62.9,0.0,273.0,272.0,274.0,156.5,19.08,157.7,582.0,1214528.0,47089.0,111249.0,0.993,0.772,0.531,0.842,60.68,82.4,87.9,85.5,72.04,78.07,58.89,19.02,25.83,27.57,26.83,22.6,24.5,18.48,29442.0,40917.0,40583.0,41176.0,35159.0,35042.0,28323.0,1.662,165.5,9.83,2.1,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,49.78,49.0,48.94,50.92,49.08,51.4,-95.0,50.86,49.38,44.73
2016-08-04 10:43:00-05:00,806.92,831.8747,864.96356,587235,36.86,0.0,779.4,832.0,26.25,318.6,276.2,275.3,277.0,207.0,208.2,206.3,320.5,590.0,60.15,171.1,1259365.0,318.8,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,47.51,892.0,205.6,210.8,205.0,60.0,59.9,62.9,0.0,273.0,272.2,274.0,168.1,21.11,169.4,582.0,1214531.0,47089.0,111250.0,0.992,0.772,0.531,0.842,69.14,91.7,90.9,88.5,74.21,77.03,60.28,22.03,29.22,28.95,28.18,23.63,24.53,19.2,29442.0,40917.0,40584.0,41177.0,35159.0,35042.0,28324.0,1.083,158.6,28.68,2.2,3.477,2.0,-1.0,13.4,0.022,0.258,3.0,2.0,0.0,0.0,50.78,50.11,49.46,51.49,49.9,51.89,-94.3,51.31,50.12,44.76
2016-08-04 10:44:00-05:00,863.6042,889.7291,925.22815,587236,36.91,0.0,831.0,885.0,26.17,319.2,276.2,275.3,277.0,211.7,212.9,211.0,320.3,602.5,60.14,175.0,1259368.0,319.5,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,48.13,888.0,210.5,215.6,209.8,60.0,59.9,62.9,0.0,273.0,272.1,274.0,172.0,21.79,173.3,582.0,1214534.0,47089.0,111250.0,0.992,0.772,0.531,0.842,69.11,91.3,91.0,91.4,78.27,80.1,63.4,22.05,29.12,29.02,29.16,24.98,25.56,20.23,29443.0,40918.0,40584.0,41177.0,35160.0,35043.0,28324.0,0.853,110.4,66.03,1.7,3.477,2.0,-1.0,13.24,-0.013,0.26,3.0,2.0,0.0,0.001,51.59,51.37,50.04,52.38,50.75,52.55,-93.8,52.18,50.59,44.86
2016-08-04 10:45:00-05:00,880.7488,906.5644,941.3601,587237,36.96,0.0,847.0,901.0,26.04,315.1,275.9,275.4,277.2,216.2,217.2,215.3,316.3,622.7,60.19,178.7,1259371.0,315.0,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,47.93,903.0,215.1,220.3,214.5,60.0,59.9,62.9,0.0,273.0,272.0,274.0,175.7,22.49,177.1,582.0,1214537.0,47089.0,111251.0,0.992,0.772,0.531,0.842,70.88,94.6,93.8,95.5,80.9,82.6,65.24,22.33,29.79,29.56,30.08,25.49,26.03,20.55,29443.0,40918.0,40585.0,41178.0,35160.0,35043.0,28324.0,0.675,207.3,75.83,1.9,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,51.72,51.69,50.91,53.0,51.08,53.24,-93.4,53.0,50.73,44.86
2016-08-04 10:46:00-05:00,891.4642,917.7879,954.03534,587238,37.02,0.0,858.0,912.0,26.66,313.4,275.9,275.3,277.0,218.1,219.4,217.3,314.4,631.3,60.14,180.3,1259373.0,312.9,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,48.21,910.0,217.2,222.2,216.5,60.0,59.9,62.9,0.0,272.8,272.0,273.6,177.2,22.77,178.7,582.0,1214540.0,47089.0,111251.0,0.992,0.772,0.531,0.842,71.61,95.9,94.9,96.9,82.2,83.8,66.03,22.44,30.05,29.73,30.38,25.77,26.25,20.69,29443.0,40919.0,40585.0,41178.0,35161.0,35044.0,28325.0,1.188,175.8,23.81,2.1,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,51.9,52.03,51.55,53.5,51.44,53.66,-94.4,52.88,51.65,44.95
2016-08-04 10:47:00-05:00,906.4656,934.4895,971.3196,587239,37.09,0.0,873.0,929.0,27.25,311.3,275.9,275.1,276.9,221.7,222.8,220.8,312.9,645.8,60.14,183.2,1259376.0,310.9,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,48.57,933.0,220.8,225.9,220.2,60.0,59.9,62.9,0.0,272.5,272.0,273.2,180.1,23.32,181.6,582.0,1214543.0,47089.0,111251.0,0.992,0.772,0.531,0.842,73.36,98.0,97.3,99.2,84.1,85.8,67.48,22.84,30.5,30.28,30.89,26.18,26.7,21.01,29444.0,40919.0,40586.0,41179.0,35161.0,35044.0,28325.0,1.518,153.5,13.47,2.5,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.33,52.87,52.1,54.0,51.92,54.18,-93.0,53.36,52.51,45.0
2016-08-04 10:48:00-05:00,700.195,717.23474,749.0436,587240,37.16,0.0,654.8,698.3,27.34,315.8,275.1,274.1,275.9,126.9,128.7,127.3,317.5,376.1,60.14,104.1,1259378.0,315.3,118.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,47.85,452.2,124.0,128.4,123.8,60.0,59.9,62.9,0.0,272.7,272.0,273.5,101.6,9.61,102.3,582.0,1214544.0,47089.0,111251.0,0.23,0.772,0.531,0.842,43.33,55.44,48.04,54.47,50.9,39.97,37.51,13.56,17.35,15.04,17.05,15.94,12.51,11.74,29444.0,40919.0,40586.0,41179.0,35162.0,35044.0,28325.0,1.6,175.8,48.52,3.4,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,51.84,52.42,52.18,54.27,52.22,54.26,-92.3,53.5,53.01,45.04
2016-08-04 10:49:00-05:00,203.96684,207.90189,216.11128,587241,37.24,0.0,191.2,201.1,27.26,312.4,274.5,273.6,275.4,51.28,53.65,52.68,313.9,163.5,60.14,41.07,1259379.0,312.5,51.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,43.5,207.4,48.84,52.59,48.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,40.71,-0.999,40.75,582.0,1214545.0,47089.0,111252.0,-0.599,0.772,0.531,0.842,15.01,20.42,22.03,21.7,20.15,20.66,18.52,4.679,6.362,6.853,6.753,6.259,6.419,5.741,29444.0,40919.0,40586.0,41179.0,35162.0,35044.0,28325.0,1.227,136.4,43.63,3.5,3.477,2.0,-1.0,13.22,0.004,0.24,3.0,2.0,0.0,0.001,47.8,48.51,49.66,51.56,49.34,51.29,-94.8,51.09,51.14,45.05
2016-08-04 10:50:00-05:00,334.80136,341.64853,355.077,587242,37.28,0.0,321.2,340.6,27.18,298.5,275.2,274.4,276.3,82.7,85.4,84.1,300.2,260.2,60.21,67.59,1259380.0,297.9,78.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,42.58,361.5,80.1,85.0,80.3,60.0,59.9,62.9,0.0,273.6,273.0,274.1,66.77,3.259,66.86,582.0,1214546.0,47089.0,111252.0,0.999,0.772,0.531,0.842,24.67,34.04,37.01,36.47,34.43,34.76,32.69,7.357,10.15,11.04,10.88,10.27,10.36,9.74,29444.0,40920.0,40586.0,41179.0,35162.0,35045.0,28325.0,1.08,195.7,17.07,2.3,3.477,2.0,-1.0,13.4,0.005,0.244,3.0,2.0,0.0,0.001,45.54,46.35,47.8,49.43,47.37,49.42,-96.8,48.74,48.94,45.1
2016-08-04 10:51:00-05:00,830.92236,856.05865,885.01337,587243,37.31,0.0,817.0,868.0,27.06,295.7,276.6,276.0,277.8,204.4,206.2,204.1,297.2,620.9,60.21,169.6,1259383.0,295.5,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,43.64,933.0,204.1,209.1,203.9,60.0,59.9,62.9,0.0,274.0,273.0,274.2,167.3,21.17,168.7,582.0,1214549.0,47089.0,111252.0,0.992,0.772,0.531,0.842,64.28,90.1,95.8,98.1,88.1,88.6,72.42,19.0,26.64,28.32,28.99,26.03,26.2,21.41,29445.0,40920.0,40587.0,41180.0,35162.0,35045.0,28326.0,1.883,150.1,23.91,2.6,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,46.21,46.67,47.34,48.68,46.74,50.17,-97.1,48.37,48.17,45.15
2016-08-04 10:52:00-05:00,551.57306,557.43353,577.6986,587244,37.31,0.0,517.2,538.6,26.55,303.7,275.8,274.9,276.7,113.9,116.4,115.0,305.0,346.6,60.21,93.7,1259384.0,303.5,105.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,43.22,385.0,110.4,115.7,110.5,60.0,59.9,62.9,0.0,273.8,273.0,274.5,91.5,7.613,91.8,582.0,1214551.0,47089.0,111252.0,0.997,0.772,0.531,0.842,42.54,56.01,44.84,50.52,42.4,36.27,33.98,12.82,16.88,13.55,15.26,12.83,10.98,10.3,29445.0,40920.0,40587.0,41180.0,35162.0,35045.0,28326.0,1.422,92.5,15.38,2.0,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,46.81,46.99,47.16,48.63,46.55,51.16,-98.1,48.43,48.61,45.15
2016-08-04 10:53:00-05:00,363.51852,365.9661,376.62473,587245,37.31,0.0,347.7,358.9,25.94,314.0,275.5,274.6,276.3,87.8,90.4,89.2,315.5,262.4,60.22,71.84,1259386.0,313.8,82.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,42.44,350.6,85.0,89.9,85.1,60.0,59.9,62.9,0.0,273.5,273.0,274.3,70.77,3.936,70.88,582.0,1214552.0,47089.0,111252.0,0.998,0.772,0.531,0.842,26.6,38.52,37.32,38.4,33.06,32.32,27.16,8.35,12.09,11.71,12.05,10.38,10.15,8.53,29445.0,40921.0,40587.0,41180.0,35163.0,35046.0,28326.0,1.243,75.89,25.0,2.0,3.477,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,45.53,45.72,45.69,47.34,45.43,49.34,-98.3,47.27,47.11,45.15
2016-08-04 10:54:00-05:00,321.62146,320.27045,329.72668,587246,37.3,0.0,306.6,313.5,25.66,321.3,275.1,274.7,276.4,80.4,82.8,81.8,322.8,237.8,60.21,65.59,1259387.0,321.2,76.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,40.9,301.0,77.69,82.3,77.79,60.0,59.9,62.9,0.0,273.6,273.0,274.5,64.73,2.916,64.8,582.0,1214553.0,47089.0,111252.0,0.999,0.772,0.531,0.842,24.02,33.27,33.33,34.01,29.92,29.45,25.44,7.718,10.69,10.71,10.93,9.61,9.46,8.17,29445.0,40921.0,40587.0,41180.0,35163.0,35046.0,28326.0,1.39,115.6,30.24,2.4,3.475,2.0,-1.0,13.4,0.004,0.244,3.0,2.0,0.0,0.0,44.48,44.31,44.61,46.33,44.4,47.27,-100.3,45.98,45.62,45.15
2016-08-04 10:55:00-05:00,689.1582,705.0759,726.45874,587247,37.27,0.0,679.4,717.5,25.91,305.9,276.5,275.6,277.3,177.3,179.2,177.4,308.0,526.1,60.21,146.9,1259389.0,306.2,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,41.17,787.1,176.4,181.4,176.3,60.0,59.9,62.9,0.0,273.5,273.0,274.3,144.9,17.11,145.9,582.0,1214555.0,47089.0,111252.0,0.994,0.772,0.531,0.842,47.88,69.19,81.5,81.3,78.09,78.97,70.4,14.49,20.95,24.72,24.65,23.73,24.01,21.46,29445.0,40921.0,40588.0,41181.0,35163.0,35046.0,28326.0,1.775,151.7,10.68,2.7,3.475,2.0,-1.0,13.04,-0.201,0.254,1.0,2.0,0.0,0.004,44.13,43.47,43.75,45.55,43.79,46.1,-100.5,44.91,44.71,45.23
2016-08-04 10:56:00-05:00,1032.9069,1052.3362,1085.3959,587248,37.23,0.0,998.0,1043.0,26.06,306.7,277.2,276.3,278.1,249.6,250.7,248.5,307.7,739.7,60.21,207.5,1259392.0,306.4,227.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,43.31,1045.0,250.8,254.1,250.8,60.0,59.9,62.9,0.0,273.7,273.0,274.0,204.6,27.95,206.5,582.0,1214559.0,47089.0,111253.0,0.991,0.772,0.531,0.842,85.2,114.4,112.8,114.4,96.9,98.4,78.1,26.12,35.08,34.59,35.07,29.7,30.17,23.94,29446.0,40922.0,40588.0,41181.0,35164.0,35047.0,28327.0,0.812,128.9,36.29,2.1,3.475,2.0,-1.0,13.13,0.206,0.266,1.0,2.0,0.0,0.003,46.46,45.68,45.5,47.04,45.68,47.89,-99.3,46.69,46.11,45.23
2016-08-04 10:57:00-05:00,1014.69073,1034.5657,1065.8071,587249,37.23,0.0,981.0,1024.0,25.98,318.9,277.2,276.1,277.9,247.1,248.1,245.8,320.2,710.7,60.23,205.2,1259396.0,318.8,227.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,45.19,1025.0,248.5,252.1,248.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,202.6,27.39,204.4,582.0,1214562.0,47089.0,111253.0,0.991,0.772,0.531,0.842,80.8,108.9,107.5,109.2,91.8,93.4,74.2,25.75,34.71,34.28,34.82,29.27,29.79,23.66,29446.0,40922.0,40589.0,41182.0,35164.0,35047.0,28327.0,1.008,116.1,71.91,2.3,3.477,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.001,48.63,48.01,47.49,49.14,47.73,50.03,-97.1,49.02,47.18,45.24
2016-08-04 10:58:00-05:00,1006.11847,1026.549,1056.5887,587250,37.23,0.0,972.0,1015.0,25.85,316.5,277.0,276.0,277.9,243.7,244.4,242.3,317.6,704.7,60.23,202.1,1259399.0,316.3,223.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,46.71,1013.0,244.5,248.4,244.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.4,26.82,201.2,582.0,1214565.0,47089.0,111254.0,0.991,0.772,0.531,0.842,79.83,107.9,106.4,108.4,91.4,92.6,73.77,25.26,34.15,33.68,34.3,28.91,29.31,23.34,29447.0,40923.0,40589.0,41182.0,35165.0,35048.0,28328.0,1.237,130.8,52.64,2.6,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,50.31,49.71,48.84,50.49,49.01,51.27,-96.3,50.07,48.32,45.27
2016-08-04 10:59:00-05:00,999.6893,1016.9288,1048.5227,587251,37.23,0.0,958.0,997.0,25.96,313.3,276.8,276.1,278.0,235.8,236.8,234.6,314.7,688.2,60.21,195.6,1259402.0,313.1,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,48.25,1019.0,236.0,240.2,235.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.7,25.57,194.4,582.0,1214569.0,47089.0,111254.0,0.991,0.772,0.531,0.842,80.6,109.1,105.7,106.6,84.5,88.9,64.64,25.24,34.19,33.12,33.4,26.47,27.86,20.26,29447.0,40923.0,40590.0,41183.0,35165.0,35048.0,28328.0,0.958,32.46,49.66,1.7,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,51.83,51.48,49.88,51.51,50.37,52.3,-94.7,51.07,49.73,45.34
2016-08-04 11:00:00-05:00,419.77414,424.35498,432.28015,587252,37.28,0.0,406.2,415.9,25.82,318.6,275.4,274.7,276.6,118.5,120.8,119.5,319.9,344.1,60.21,97.5,1259404.0,318.1,109.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,48.29,560.3,115.6,121.0,115.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,95.7,8.26,96.1,582.0,1214570.0,47089.0,111254.0,0.997,0.772,0.531,0.842,43.8,51.6,54.2,46.58,38.25,47.12,33.8,13.92,16.4,17.22,14.8,12.16,14.97,10.74,29447.0,40923.0,40590.0,41183.0,35165.0,35048.0,28328.0,0.847,23.23,42.2,1.7,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,51.9,51.76,49.77,51.71,50.46,52.06,-94.9,51.47,49.93,45.39
2016-08-04 11:01:00-05:00,912.89484,931.1492,957.4921,587253,37.31,0.0,889.0,925.0,26.01,306.4,277.0,276.0,277.8,235.6,236.8,234.6,307.9,699.3,60.21,195.6,1259407.0,306.2,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,47.96,1020.0,235.8,240.0,235.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.6,25.57,194.3,582.0,1214573.0,47089.0,111255.0,0.991,0.772,0.531,0.842,79.15,106.6,108.7,106.8,90.6,95.1,74.01,24.24,32.63,33.3,32.72,27.74,29.14,22.68,29448.0,40924.0,40590.0,41183.0,35166.0,35049.0,28328.0,1.032,117.7,46.88,2.1,3.477,2.0,-1.0,13.33,-0.012,0.259,1.0,2.0,0.0,0.001,51.6,51.74,49.96,51.73,50.35,51.99,-96.1,51.23,49.24,45.44
2016-08-04 11:02:00-05:00,1012.5477,1033.4968,1063.5024,587254,37.37,0.0,978.0,1020.0,26.56,312.1,277.0,276.1,277.9,241.6,242.6,240.4,313.2,708.5,60.22,200.5,1259410.0,311.6,221.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,48.6,1016.0,242.4,246.3,241.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,197.8,26.48,199.5,582.0,1214577.0,47089.0,111255.0,0.991,0.772,0.531,0.842,79.91,108.2,106.8,109.0,92.4,93.0,74.53,24.93,33.77,33.31,34.02,28.82,29.03,23.26,29448.0,40924.0,40591.0,41184.0,35166.0,35049.0,28329.0,1.17,186.4,26.49,2.6,3.477,2.0,-1.0,13.33,0.021,0.265,3.0,2.0,0.0,0.001,52.49,52.7,51.37,53.0,51.58,53.1,-94.2,52.25,50.83,45.44
2016-08-04 11:03:00-05:00,1006.11847,1027.6178,1057.741,587255,37.42,0.0,971.0,1012.0,27.17,312.7,276.8,276.0,277.8,238.8,239.7,237.5,314.1,697.5,60.23,198.1,1259414.0,312.2,219.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,47.41,1006.0,239.2,243.4,238.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,195.2,26.03,196.9,582.0,1214580.0,47089.0,111256.0,0.991,0.772,0.531,0.842,78.96,106.8,105.1,107.3,90.6,91.3,72.89,24.69,33.39,32.88,33.55,28.31,28.54,22.79,29449.0,40925.0,40591.0,41184.0,35167.0,35050.0,28329.0,1.173,194.0,22.52,2.0,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,51.94,52.95,52.44,53.75,51.54,54.2,-93.1,53.52,51.78,45.45
2016-08-04 11:04:00-05:00,1005.0469,1027.3506,1056.5887,587256,37.47,0.0,970.0,1012.0,27.69,313.0,276.8,275.9,277.7,233.0,234.2,232.0,314.4,679.1,60.23,193.3,1259417.0,312.6,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,48.22,938.0,233.0,237.7,232.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,190.3,25.14,191.9,582.0,1214583.0,47089.0,111256.0,0.991,0.772,0.531,0.842,72.17,105.0,99.9,107.3,90.8,87.7,73.32,22.58,32.86,31.28,33.58,28.42,27.46,22.95,29449.0,40925.0,40592.0,41185.0,35167.0,35050.0,28329.0,1.305,206.5,15.48,2.7,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,51.9,52.44,53.19,54.25,51.63,54.86,-92.1,54.26,52.99,45.49
2016-08-04 11:05:00-05:00,1028.6207,1051.2673,1080.7867,587257,37.53,0.0,992.0,1034.0,27.93,305.6,276.9,275.9,277.8,239.0,239.8,237.7,307.2,712.2,60.24,198.1,1259420.0,305.9,218.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,49.56,1018.0,239.2,243.4,238.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,195.2,26.04,196.9,582.0,1214586.0,47089.0,111257.0,0.991,0.772,0.531,0.842,78.21,108.9,107.3,110.6,94.0,94.3,75.7,23.89,33.26,32.78,33.79,28.74,28.8,23.13,29449.0,40926.0,40592.0,41185.0,35168.0,35051.0,28330.0,0.46,171.0,64.79,1.0,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,52.98,53.76,54.1,55.26,52.95,55.94,-91.5,55.55,53.98,45.46
2016-08-04 11:06:00-05:00,1016.83386,1038.8413,1068.1116,587258,37.58,0.0,980.0,1019.0,27.92,308.8,276.7,275.9,277.7,238.9,239.8,237.6,310.9,705.6,60.15,198.0,1259423.0,308.9,219.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,49.27,1022.0,239.2,243.4,238.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,195.2,26.0,196.9,582.0,1214590.0,47089.0,111257.0,0.991,0.772,0.531,0.842,79.7,107.8,107.0,108.3,91.5,93.0,74.21,24.61,33.3,33.05,33.44,28.24,28.71,22.92,29450.0,40926.0,40593.0,41186.0,35168.0,35051.0,28330.0,1.125,224.2,49.32,2.4,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,53.47,54.4,55.06,56.28,53.66,56.66,-90.2,56.35,54.95,45.44
2016-08-04 11:07:00-05:00,1009.333,1030.9581,1058.8933,587259,37.67,0.0,974.0,1011.0,28.26,307.1,276.7,275.7,277.4,231.5,232.6,230.5,307.9,686.2,60.14,191.9,1259426.0,306.7,211.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,48.14,949.0,231.3,235.8,230.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.8,24.81,190.5,582.0,1214593.0,47089.0,111257.0,0.991,0.772,0.531,0.842,76.93,104.5,101.3,107.2,91.2,89.4,74.27,23.61,32.07,31.09,32.9,27.99,27.46,22.81,29450.0,40927.0,40593.0,41186.0,35169.0,35052.0,28330.0,2.292,190.3,30.98,4.8,3.475,2.0,-1.0,13.26,0.005,0.264,1.0,2.0,0.0,0.001,52.71,53.77,55.28,56.19,52.99,56.83,-90.7,56.19,55.37,45.5
2016-08-04 11:08:00-05:00,1025.4061,1048.3279,1075.0254,587260,37.74,0.0,992.0,1028.0,28.43,301.5,276.7,275.9,277.6,236.2,237.4,235.2,302.4,713.0,60.13,195.9,1259430.0,301.2,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,47.52,958.0,236.5,240.5,236.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.9,25.61,194.6,582.0,1214596.0,47089.0,111258.0,0.991,0.772,0.531,0.842,77.0,110.2,104.6,113.2,95.0,93.5,77.31,23.2,33.23,31.53,34.14,28.65,28.18,23.31,29451.0,40927.0,40594.0,41187.0,35169.0,35052.0,28331.0,3.032,169.4,15.44,3.6,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,51.84,52.63,55.15,55.98,53.01,56.48,-89.8,54.83,55.16,45.51
2016-08-04 11:09:00-05:00,905.39417,920.9946,943.66473,587261,37.8,0.0,865.0,893.0,28.54,304.6,276.5,275.3,277.0,187.8,189.5,187.6,306.1,566.1,60.2,155.5,1259432.0,303.6,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,47.55,716.9,187.2,191.9,186.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.3,18.54,154.5,582.0,1214598.0,47089.0,111258.0,0.993,0.772,0.531,0.842,71.5,91.1,79.9,85.9,70.7,65.48,52.0,21.7,27.63,24.2,26.02,21.43,19.83,15.76,29451.0,40928.0,40594.0,41187.0,35170.0,35052.0,28331.0,2.585,188.8,5.354,3.5,3.475,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,51.37,52.29,55.42,56.39,53.28,56.72,-90.7,55.41,55.81,45.55
2016-08-04 11:10:00-05:00,447.84833,457.09018,463.16138,587262,37.85,0.0,435.9,446.5,28.01,309.4,275.2,274.7,276.5,124.0,126.2,124.9,310.5,369.9,60.22,102.0,1259434.0,309.3,114.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,47.19,581.7,121.1,126.3,121.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,100.0,9.02,100.4,582.0,1214600.0,47089.0,111258.0,0.996,0.772,0.531,0.842,37.37,50.88,57.8,52.88,49.75,53.05,47.42,11.5,15.66,17.76,16.27,15.29,16.29,14.56,29451.0,40928.0,40594.0,41187.0,35170.0,35053.0,28331.0,1.232,205.4,9.2,2.2,3.477,2.0,-1.0,13.4,0.004,0.248,3.0,2.0,0.0,0.0,49.99,50.88,53.74,54.77,51.68,54.99,-91.1,54.47,54.79,45.58
2016-08-04 11:11:00-05:00,1076.8398,1096.963,1123.4214,587263,37.88,0.0,1047.0,1081.0,27.67,299.2,277.0,276.0,277.8,251.7,252.8,250.6,300.8,767.3,60.22,209.0,1259437.0,298.6,230.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,48.67,1103.0,253.5,256.7,253.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,206.5,28.07,208.4,582.0,1214604.0,47089.0,111259.0,0.991,0.772,0.531,0.842,85.9,117.6,118.1,119.5,100.5,102.8,81.0,25.69,35.18,35.31,35.74,30.05,30.75,24.24,29452.0,40929.0,40595.0,41188.0,35170.0,35053.0,28332.0,0.527,214.7,71.77,1.1,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,51.5,52.35,54.04,54.69,51.86,55.31,-91.0,54.63,54.54,45.61
2016-08-04 11:12:00-05:00,721.62573,729.52716,747.8913,587264,37.92,0.0,683.5,702.1,27.43,314.1,275.5,275.1,276.8,155.6,157.4,156.0,314.3,458.6,60.18,128.4,1259439.0,312.9,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,49.64,593.5,153.8,158.9,153.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,125.1,13.45,125.9,582.0,1214606.0,47089.0,111259.0,0.995,0.772,0.531,0.842,41.87,59.24,61.66,69.6,64.67,59.9,54.2,13.07,18.49,19.25,21.71,20.19,18.7,16.95,29452.0,40929.0,40595.0,41188.0,35171.0,35054.0,28332.0,0.777,3.938,45.24,1.8,3.477,2.0,-1.0,13.29,-0.016,0.259,1.0,2.0,0.0,0.001,52.83,53.37,54.55,55.44,52.76,56.2,-90.8,55.67,54.89,45.61
2016-08-04 11:13:00-05:00,407.88007,412.1962,420.4116,587265,37.96,0.0,395.3,405.4,26.77,317.3,275.0,274.4,276.1,107.6,109.9,108.8,319.5,315.0,60.16,88.2,1259441.0,316.8,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,47.75,405.4,104.6,109.8,104.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,86.9,6.647,87.1,582.0,1214607.0,47089.0,111259.0,0.997,0.772,0.531,0.842,27.51,40.42,43.07,43.47,47.56,40.52,42.29,8.72,12.81,13.66,13.77,15.05,12.85,13.42,29452.0,40929.0,40595.0,41189.0,35171.0,35054.0,28332.0,1.38,19.24,42.75,2.0,3.477,2.0,-1.0,13.32,0.026,0.247,3.0,2.0,0.0,0.001,50.87,51.72,52.38,53.55,50.64,53.93,-93.6,53.89,52.47,45.71
2016-08-04 11:14:00-05:00,758.0579,774.42114,795.01984,587266,37.99,0.0,744.7,780.2,26.36,301.3,275.8,275.5,277.2,180.4,182.4,180.5,303.3,541.6,60.22,149.3,1259443.0,301.7,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,47.77,920.0,179.4,185.1,179.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,147.5,17.44,148.5,582.0,1214610.0,47089.0,111259.0,0.993,0.772,0.531,0.842,40.07,72.18,87.0,90.1,82.2,78.56,65.02,12.02,21.62,26.12,27.01,24.69,23.6,19.55,29452.0,40929.0,40596.0,41189.0,35171.0,35054.0,28333.0,0.973,3.16,22.82,2.3,3.475,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,50.52,51.02,51.18,52.17,49.65,52.79,-94.0,52.24,50.35,45.71
2016-08-04 11:15:00-05:00,1011.47614,1024.9456,1050.8274,587267,38.02,0.0,978.0,1008.0,26.11,297.8,276.6,276.0,277.7,231.1,232.2,230.1,299.2,703.6,60.22,191.7,1259446.0,297.4,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,48.73,994.0,231.6,235.9,231.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,189.1,25.07,190.8,582.0,1214613.0,47089.0,111260.0,0.991,0.772,0.531,0.842,82.4,106.7,106.9,106.3,93.4,93.3,76.4,24.54,31.75,31.81,31.63,27.81,27.78,22.74,29453.0,40930.0,40596.0,41190.0,35172.0,35055.0,28333.0,1.668,66.55,55.06,2.2,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,51.89,52.42,51.88,52.82,50.49,54.72,-93.7,52.83,50.42,45.72
2016-08-04 11:16:00-05:00,999.6893,1014.791,1037.0,587268,38.04,0.0,973.0,999.0,26.65,302.3,276.4,276.0,277.7,235.3,236.3,234.2,303.8,708.3,60.23,195.0,1259450.0,302.5,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,48.31,988.0,235.8,240.1,235.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.4,25.55,194.1,582.0,1214616.0,47089.0,111260.0,0.991,0.772,0.531,0.842,80.8,109.5,107.6,109.5,92.1,93.0,74.19,24.41,33.09,32.52,33.09,27.84,28.11,22.43,29453.0,40930.0,40597.0,41190.0,35172.0,35055.0,28333.0,1.253,147.2,17.63,2.0,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,52.0,52.7,52.57,53.88,51.45,55.31,-93.2,53.45,51.59,45.79
2016-08-04 11:17:00-05:00,1058.6237,1074.2488,1098.071,587269,38.08,0.0,1025.0,1051.0,27.29,303.9,276.9,276.0,277.8,247.2,248.0,245.8,305.7,744.4,60.22,205.1,1259453.0,303.6,227.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,50.08,1056.0,248.3,251.9,247.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,202.4,27.36,204.2,582.0,1214619.0,47089.0,111261.0,0.991,0.772,0.531,0.842,84.1,114.1,113.1,114.6,96.2,97.8,78.29,25.55,34.67,34.37,34.8,29.23,29.72,23.78,29453.0,40931.0,40597.0,41190.0,35173.0,35056.0,28334.0,0.618,154.2,33.89,1.6,3.475,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,53.49,53.77,53.47,54.92,52.6,56.07,-92.5,54.39,53.23,45.8
2016-08-04 11:18:00-05:00,1041.4791,1056.6118,1079.6345,587270,38.14,0.0,1008.0,1033.0,27.48,308.1,276.6,276.0,277.7,242.7,243.6,241.4,307.9,720.5,60.15,201.3,1259456.0,307.5,221.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,50.71,1036.0,243.4,247.2,242.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,198.4,26.56,200.2,582.0,1214623.0,47089.0,111261.0,0.991,0.772,0.531,0.842,81.3,110.5,109.5,110.8,93.1,94.7,75.64,25.05,34.05,33.72,34.13,28.69,29.18,23.3,29454.0,40931.0,40598.0,41191.0,35173.0,35056.0,28334.0,0.318,276.6,92.7,0.7,3.477,2.0,-1.0,13.29,0.005,0.265,1.0,2.0,0.0,0.001,54.23,54.32,54.67,56.16,54.11,57.08,-92.1,55.79,54.66,45.89
2016-08-04 11:19:00-05:00,1028.6207,1044.453,1066.9594,587271,38.2,0.0,996.0,1020.0,27.78,305.9,276.5,275.8,277.5,240.2,241.2,239.0,307.9,716.7,60.15,199.1,1259459.0,305.7,220.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,50.43,1027.0,240.8,244.7,240.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,196.2,26.15,198.0,582.0,1214626.0,47089.0,111262.0,0.991,0.772,0.531,0.842,81.0,110.0,109.3,110.2,92.7,94.3,75.5,24.78,33.66,33.43,33.69,28.36,28.84,23.09,29454.0,40932.0,40598.0,41191.0,35174.0,35056.0,28334.0,1.365,184.6,36.26,3.1,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,54.58,54.87,55.38,56.49,54.3,57.28,-89.8,56.06,55.3,45.9
2016-08-04 11:20:00-05:00,1035.0499,1051.0001,1072.7207,587272,38.28,0.0,1001.0,1026.0,28.17,304.3,276.4,275.9,277.7,241.6,242.5,240.3,305.8,724.9,60.13,200.2,1259463.0,304.7,221.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,50.28,1034.0,242.4,246.1,241.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,197.5,26.37,199.2,582.0,1214629.0,47089.0,111262.0,0.991,0.772,0.531,0.842,81.8,110.9,110.4,111.3,93.5,95.4,76.39,24.9,33.75,33.6,33.88,28.46,29.03,23.25,29455.0,40932.0,40599.0,41192.0,35174.0,35057.0,28335.0,2.78,172.6,20.68,4.5,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,54.34,54.47,55.6,56.79,54.51,57.41,-90.8,55.74,55.67,45.96
2016-08-04 11:21:00-05:00,1045.7653,1060.8875,1083.0913,587273,38.36,0.0,1010.0,1035.0,27.83,304.5,276.5,275.8,277.5,242.8,243.7,241.5,305.4,727.9,60.14,201.1,1259466.0,304.5,222.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,49.89,1039.0,243.7,247.3,243.1,60.0,59.9,62.9,0.0,273.0,272.4,274.0,198.4,26.55,200.2,582.0,1214633.0,47089.0,111262.0,0.991,0.772,0.531,0.842,82.0,111.2,110.7,111.7,94.2,95.8,76.75,24.98,33.88,33.71,34.02,28.69,29.17,23.37,29455.0,40933.0,40599.0,41192.0,35175.0,35057.0,28335.0,1.297,143.4,42.29,2.6,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,54.14,54.37,56.01,56.97,54.6,57.64,-89.6,56.28,55.92,46.0
2016-08-04 11:22:00-05:00,1044.6938,1059.6849,1081.9391,587274,38.43,0.0,1008.0,1033.0,28.04,306.7,276.2,275.8,277.5,241.2,242.0,239.8,307.7,717.9,60.15,199.7,1259469.0,306.5,220.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,50.02,1035.0,241.8,245.6,241.2,60.0,59.9,62.9,0.0,273.0,272.1,274.0,196.9,26.28,198.6,582.0,1214636.0,47089.0,111263.0,0.991,0.772,0.531,0.842,81.2,109.8,109.3,110.2,93.0,94.3,74.72,24.91,33.69,33.54,33.79,28.52,28.92,22.92,29456.0,40933.0,40600.0,41193.0,35175.0,35058.0,28335.0,2.088,153.1,22.81,3.0,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,53.88,54.46,56.54,57.28,54.8,57.67,-89.9,56.3,56.16,46.07
2016-08-04 11:23:00-05:00,1022.1915,1036.7035,1057.741,587275,38.51,0.0,988.0,1010.0,27.5,303.9,276.4,275.4,277.2,238.8,239.9,237.6,306.3,716.3,60.13,197.7,1259472.0,303.9,219.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,50.42,1035.0,239.4,243.4,238.9,60.0,59.9,62.9,0.0,273.0,272.1,274.0,195.0,25.96,196.7,582.0,1214639.0,47089.0,111263.0,0.991,0.772,0.531,0.842,81.2,110.3,110.0,110.4,91.5,95.0,75.08,24.67,33.52,33.42,33.52,27.8,28.85,22.81,29456.0,40934.0,40600.0,41193.0,35175.0,35058.0,28336.0,0.793,91.0,46.36,1.6,3.477,2.0,-1.0,13.29,-0.009,0.264,1.0,2.0,0.0,0.001,54.65,55.48,57.04,57.71,55.4,58.35,-89.0,57.22,56.61,46.09
2016-08-04 11:24:00-05:00,888.2496,898.9485,917.62305,587276,38.59,0.0,854.0,870.0,27.77,304.9,275.6,275.1,276.9,195.3,196.9,194.9,306.5,584.1,60.18,161.3,1259475.0,304.1,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,49.4,784.1,192.4,197.7,192.1,60.0,59.9,62.9,0.0,273.0,272.0,274.0,157.5,19.19,158.6,582.0,1214642.0,47089.0,111264.0,0.993,0.772,0.531,0.842,71.28,92.9,85.2,88.6,72.24,70.55,56.13,21.69,28.26,25.91,26.97,21.99,21.47,17.09,29457.0,40934.0,40600.0,41194.0,35176.0,35059.0,28336.0,2.875,179.4,23.72,4.2,3.475,2.0,-1.0,13.29,0.018,0.262,3.0,2.0,0.0,0.001,53.73,54.58,57.01,57.22,54.58,57.88,-88.7,56.54,56.3,46.17
2016-08-04 11:25:00-05:00,664.62006,671.00464,684.9765,587277,38.67,0.0,639.0,651.5,27.72,306.6,274.7,274.4,276.2,140.9,143.3,141.8,308.9,419.0,60.15,115.9,1259477.0,306.5,132.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,49.13,586.4,138.0,143.7,138.0,60.0,59.9,62.9,0.0,272.9,272.0,273.8,113.6,11.39,114.2,582.0,1214644.0,47089.0,111264.0,0.995,0.772,0.531,0.842,42.15,63.39,59.72,66.09,57.21,53.32,44.21,12.89,19.38,18.28,20.22,17.53,16.34,13.58,29457.0,40934.0,40601.0,41194.0,35176.0,35059.0,28336.0,1.467,176.4,16.16,2.7,3.475,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,52.64,53.47,55.7,55.83,53.37,56.43,-90.9,55.32,55.18,46.19
2016-08-04 11:26:00-05:00,441.0977,440.7894,450.6015,587278,38.73,0.0,419.4,420.8,27.95,307.5,274.4,273.9,275.7,108.2,110.7,109.5,308.8,326.2,60.15,88.6,1259478.0,307.1,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,48.21,442.9,104.8,110.1,104.9,60.0,59.9,62.9,0.0,272.6,272.0,273.5,86.7,6.686,87.0,582.0,1214645.0,47089.0,111264.0,0.997,0.772,0.531,0.842,41.14,52.76,48.7,48.03,35.6,39.1,26.6,12.62,16.16,14.92,14.71,10.92,11.99,8.17,29457.0,40935.0,40601.0,41194.0,35176.0,35059.0,28336.0,0.528,176.4,49.87,1.5,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,51.82,52.37,54.7,54.9,52.45,55.52,-91.4,54.66,54.35,46.25
2016-08-04 11:27:00-05:00,590.7912,600.18976,616.06976,587279,38.78,0.0,577.5,601.6,28.08,308.8,274.6,274.2,276.0,137.7,139.8,138.3,310.4,411.0,60.15,113.1,1259480.0,308.6,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,47.33,534.1,136.4,141.6,136.3,60.0,59.9,62.9,0.0,272.1,272.0,273.0,112.1,11.21,112.7,582.0,1214647.0,47089.0,111264.0,0.996,0.772,0.531,0.842,42.53,53.66,57.08,58.8,61.11,56.44,52.7,13.04,16.45,17.56,18.04,18.74,17.36,16.17,29457.0,40935.0,40601.0,41195.0,35177.0,35060.0,28337.0,1.1,172.8,18.66,1.7,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,50.42,50.28,52.67,53.13,50.81,53.63,-93.1,52.95,52.75,46.28
2016-08-04 11:28:00-05:00,619.1869,625.97705,646.1444,587280,38.82,0.0,588.0,611.6,27.95,304.2,274.5,274.2,276.0,127.7,129.9,128.4,305.2,385.8,60.15,104.8,1259482.0,304.2,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,46.9,466.4,125.1,130.3,125.0,60.0,59.9,62.9,0.0,272.4,272.0,273.4,102.5,9.55,103.0,582.0,1214649.0,47089.0,111264.0,0.996,0.772,0.531,0.842,40.24,54.46,51.41,56.24,54.64,46.37,46.39,12.19,16.5,15.62,17.06,16.58,14.09,14.11,29457.0,40935.0,40602.0,41195.0,35177.0,35060.0,28337.0,1.54,146.4,11.99,2.5,3.475,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,50.32,49.78,51.67,52.33,49.81,53.43,-93.8,52.01,52.74,46.28
2016-08-04 11:29:00-05:00,516.42664,522.42694,539.7884,587281,38.82,0.0,494.7,518.1,27.46,302.0,274.5,274.3,276.0,102.5,105.1,103.7,302.6,313.6,60.16,83.9,1259483.0,303.2,94.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,46.31,359.3,99.4,104.7,99.6,60.0,59.9,62.9,0.0,273.0,272.3,274.0,82.4,5.941,82.6,582.0,1214650.0,47089.0,111264.0,0.997,0.772,0.531,0.842,30.55,40.4,40.63,47.27,47.83,40.15,36.02,9.23,12.2,12.26,14.26,14.42,12.11,10.88,29458.0,40935.0,40602.0,41195.0,35177.0,35060.0,28337.0,0.378,171.0,53.34,0.8,3.477,2.0,-1.0,13.27,0.005,0.25,3.0,2.0,0.0,0.001,49.2,48.96,49.98,51.05,48.7,52.43,-95.2,50.99,51.37,46.38
2016-08-04 11:30:00-05:00,326.1219,323.0763,332.72263,587282,38.82,0.0,310.3,311.8,27.28,312.7,275.9,274.8,276.6,85.8,88.2,87.1,313.8,260.2,60.21,70.14,1259485.0,312.6,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,45.26,321.1,82.7,87.5,82.8,60.0,59.9,62.9,0.0,274.0,273.8,275.0,68.97,3.637,69.06,582.0,1214651.0,47089.0,111264.0,0.999,0.772,0.531,0.842,35.56,38.32,37.15,34.96,28.51,31.17,23.06,11.12,11.97,11.61,10.93,8.91,9.74,7.21,29458.0,40936.0,40602.0,41195.0,35178.0,35060.0,28337.0,0.403,267.2,55.46,0.8,3.475,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,48.09,48.12,49.12,50.05,47.98,51.72,-20.18,50.52,50.03,46.38
2016-08-04 11:31:00-05:00,562.2884,566.7865,578.2748,587283,38.82,0.0,558.7,568.0,27.3,313.4,282.2,281.4,283.1,146.4,148.5,147.0,315.2,441.3,60.21,123.7,1259487.0,312.8,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,45.81,735.5,146.7,151.7,146.6,60.0,59.9,62.9,0.0,280.0,279.0,280.8,123.5,12.93,124.2,582.0,1214653.0,47089.0,111265.0,0.995,0.772,0.531,0.842,50.01,62.05,73.04,65.99,56.29,65.25,46.7,15.56,19.28,22.7,20.49,17.48,20.28,14.51,29458.0,40936.0,40602.0,41196.0,35178.0,35061.0,28337.0,0.318,127.9,96.6,0.9,3.477,2.0,-1.0,13.4,0.004,0.248,3.0,2.0,0.0,0.0,47.8,47.63,48.21,49.06,47.25,50.34,-97.5,49.43,48.95,46.46
2016-08-04 11:32:00-05:00,1080.0544,1087.61,1110.7462,587284,38.82,0.0,1047.0,1065.0,27.31,307.4,283.2,282.3,284.0,246.5,247.5,245.3,307.8,748.8,60.21,209.3,1259490.0,306.7,230.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,48.28,1073.0,247.0,250.5,246.7,60.0,59.9,62.9,0.0,279.6,279.0,280.0,206.0,27.63,207.8,582.0,1214657.0,47089.0,111265.0,0.991,0.772,0.531,0.842,85.2,116.9,114.4,116.9,96.3,96.8,74.08,26.18,35.92,35.16,35.93,29.58,29.71,22.73,29458.0,40937.0,40603.0,41196.0,35178.0,35061.0,28338.0,0.897,75.61,71.89,2.0,3.477,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,50.38,50.09,49.69,50.38,48.8,51.79,-97.6,50.3,50.11,46.48
2016-08-04 11:33:00-05:00,486.53076,480.20523,491.5076,587285,38.82,0.0,458.4,454.1,26.51,319.1,281.5,281.0,282.7,111.1,113.3,112.2,320.3,331.8,60.23,93.3,1259492.0,318.7,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,47.3,427.4,106.8,112.0,106.8,60.0,59.9,62.9,0.0,280.0,279.0,280.1,90.5,7.131,90.8,582.0,1214658.0,47089.0,111265.0,0.997,0.772,0.531,0.842,42.27,57.51,47.31,46.75,34.58,35.28,27.75,13.46,18.3,15.07,14.89,11.02,11.25,8.85,29459.0,40937.0,40603.0,41197.0,35179.0,35061.0,28338.0,1.4,77.51,9.94,2.1,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,50.94,50.19,50.22,51.0,49.2,51.77,-95.9,50.58,50.34,46.54
2016-08-04 11:34:00-05:00,338.44455,331.2267,338.94498,587286,38.82,0.0,323.4,317.4,26.18,323.7,281.1,280.4,282.1,75.32,77.63,76.75,325.3,230.5,60.23,62.67,1259493.0,323.3,74.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,46.37,277.6,72.14,76.43,72.18,60.0,59.9,62.9,0.0,279.6,279.0,280.0,61.39,2.183,61.44,582.0,1214659.0,47089.0,111265.0,0.999,0.772,0.531,0.842,25.48,33.58,30.9,32.52,26.39,25.77,21.38,8.22,10.85,9.99,10.5,8.53,8.33,6.912,29459.0,40937.0,40604.0,41197.0,35179.0,35062.0,28338.0,0.525,14.91,73.17,1.2,3.475,2.0,-1.0,13.21,0.001,0.245,3.0,2.0,0.0,0.001,49.45,48.65,48.92,49.81,48.04,49.84,-97.6,49.25,48.91,46.57
2016-08-04 11:35:00-05:00,273.5095,264.95465,273.61035,587287,38.82,0.0,258.7,254.9,26.06,320.4,281.0,280.4,282.0,64.77,66.98,66.17,321.8,201.9,60.21,53.59,1259494.0,320.0,64.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,45.54,250.8,61.95,65.95,62.01,60.0,59.9,62.9,0.0,279.8,279.0,280.0,52.8,0.747,52.81,582.0,1214660.0,47089.0,111265.0,1.0,0.772,0.531,0.842,20.0,27.98,27.83,28.02,23.86,23.86,19.82,6.408,8.96,8.92,8.97,7.642,7.644,6.347,29459.0,40938.0,40604.0,41197.0,35179.0,35062.0,28338.0,0.753,255.5,20.78,1.1,3.475,2.0,-1.0,13.21,0.008,0.243,3.0,2.0,0.0,0.001,48.06,47.54,47.26,48.18,46.81,48.24,-98.6,47.73,47.38,46.64
2016-08-04 11:36:00-05:00,311.65616,305.17218,314.6317,587288,38.82,0.0,302.9,303.2,25.88,307.2,280.0,279.5,281.1,79.09,81.7,80.6,307.8,249.7,60.17,65.72,1259495.0,307.3,76.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,44.24,303.9,77.02,81.7,77.18,60.0,59.9,62.9,0.0,278.4,278.0,279.1,65.3,2.86,65.39,582.0,1214661.0,47089.0,111265.0,0.999,0.772,0.531,0.842,22.52,32.15,34.91,35.9,33.89,34.72,29.49,6.91,9.86,10.69,10.98,10.35,10.6,9.01,29459.0,40938.0,40604.0,41197.0,35179.0,35062.0,28338.0,0.495,217.8,28.0,0.9,3.477,2.0,-1.0,13.4,0.004,0.243,3.0,2.0,0.0,0.0,46.55,46.37,46.1,46.81,45.67,46.93,-100.0,46.68,46.02,46.67
2016-08-04 11:37:00-05:00,979.3301,984.1936,1001.27905,587289,38.78,0.0,966.0,977.0,26.32,295.9,280.3,279.5,281.3,199.5,201.3,199.2,297.8,613.7,60.14,167.6,1259497.0,295.8,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,44.84,866.0,199.1,204.7,198.8,60.0,59.9,62.9,0.0,277.0,277.0,278.0,165.6,20.68,166.9,582.0,1214664.0,47089.0,111266.0,0.992,0.772,0.531,0.842,47.96,84.6,89.2,112.7,92.8,89.2,71.04,14.19,25.03,26.39,33.34,27.46,26.38,21.02,29459.0,40938.0,40605.0,41198.0,35180.0,35063.0,28339.0,0.797,172.1,21.74,1.9,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,46.93,46.76,46.83,47.41,46.35,47.88,-99.1,47.15,46.4,46.67
2016-08-04 11:38:00-05:00,1084.3406,1088.9462,1110.7462,587290,38.71,0.0,1051.0,1066.0,26.91,297.7,280.7,279.9,281.7,246.9,248.1,245.9,299.4,760.2,60.14,208.0,1259501.0,297.6,227.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,46.56,1068.0,248.2,251.6,248.3,60.0,59.9,62.9,0.0,277.0,277.0,278.0,205.3,28.04,207.2,582.0,1214667.0,47089.0,111266.0,0.991,0.772,0.531,0.842,84.0,116.1,117.6,118.5,101.6,101.4,83.2,25.0,34.55,35.01,35.27,30.23,30.17,24.76,29460.0,40939.0,40605.0,41199.0,35180.0,35063.0,28339.0,1.165,134.3,19.08,2.2,3.477,2.0,-1.0,13.4,0.004,0.267,3.0,2.0,0.0,0.0,49.16,48.84,48.83,49.27,48.34,50.11,-69.62,48.91,48.61,46.74
