TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 11:39:00-05:00,746.0567,740.7507,754.5745,587291,38.7,0.0,707.5,704.2,26.92,311.0,280.0,279.1,280.8,185.8,187.6,185.8,312.1,559.0,60.14,156.0,1259503.0,310.5,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,47.1,643.5,182.5,187.1,182.4,60.0,59.9,62.9,0.0,277.0,276.9,278.0,151.6,18.15,152.8,582.0,1214670.0,47089.0,111266.0,0.994,0.772,0.531,0.842,73.93,94.0,86.7,81.4,59.05,68.33,43.27,22.91,29.1,26.82,25.15,18.23,21.12,13.36,29460.0,40939.0,40606.0,41199.0,35181.0,35063.0,28339.0,1.082,130.0,38.09,2.2,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.66,50.13,50.46,50.99,50.22,51.66,-66.15,50.73,49.99,46.77
2016-08-04 11:40:00-05:00,287.01083,280.85458,286.63116,587292,38.73,0.0,272.5,268.4,26.69,318.8,278.3,277.8,279.5,68.18,70.46,69.59,320.0,211.5,60.14,56.0,1259504.0,318.5,67.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,45.54,263.7,65.42,69.54,65.5,60.0,59.9,62.9,0.0,277.0,276.6,278.0,55.23,1.266,55.24,582.0,1214671.0,47089.0,111266.0,1.0,0.772,0.531,0.842,21.44,29.67,29.27,29.41,24.9,24.9,20.5,6.834,9.45,9.33,9.37,7.935,7.934,6.533,29460.0,40940.0,40606.0,41199.0,35181.0,35064.0,28339.0,1.552,74.79,16.35,2.5,3.477,2.0,-1.0,13.24,0.004,0.244,3.0,2.0,0.0,0.0,49.02,48.53,49.36,50.37,49.03,50.1,-74.51,49.72,48.89,46.82
2016-08-04 11:41:00-05:00,311.12042,304.6377,311.52057,587293,38.72,0.0,297.2,294.2,26.08,310.5,278.7,278.0,279.7,75.03,77.54,76.47,311.8,235.2,60.14,61.93,1259505.0,309.3,73.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,43.63,293.2,72.42,76.88,72.51,60.0,59.9,62.9,0.0,277.0,277.0,278.0,61.14,2.221,61.18,582.0,1214672.0,47089.0,111266.0,0.999,0.772,0.531,0.842,23.93,33.14,33.11,33.16,28.71,28.68,24.12,7.428,10.29,10.28,10.29,8.91,8.9,7.485,29460.0,40940.0,40606.0,41200.0,35181.0,35064.0,28339.0,1.57,75.37,54.19,2.6,3.477,2.0,-1.0,13.4,0.005,0.244,3.0,2.0,0.0,0.0,47.04,46.56,47.72,48.55,46.98,48.06,-99.2,47.67,46.22,46.86
2016-08-04 11:42:00-05:00,367.4832,361.42328,368.21304,587294,38.7,0.0,353.3,350.2,26.5,297.0,278.8,278.2,279.9,99.4,102.1,100.8,300.7,314.5,60.17,82.7,1259507.0,296.8,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,42.88,587.5,96.7,102.1,96.9,60.0,59.9,62.9,0.0,277.0,276.4,278.0,81.6,5.691,81.8,582.0,1214673.0,47089.0,111267.0,0.998,0.772,0.531,0.842,36.63,44.72,53.54,41.94,34.39,44.32,30.35,10.86,13.27,15.88,12.45,10.21,13.15,9.01,29461.0,40940.0,40606.0,41200.0,35181.0,35064.0,28340.0,1.978,171.2,16.06,2.5,3.475,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,45.75,45.35,46.57,46.97,45.43,46.65,-72.58,46.27,45.17,46.86
2016-08-04 11:43:00-05:00,614.47217,617.55945,626.2099,587295,38.66,0.0,607.0,616.5,27.06,296.0,279.6,279.0,280.6,181.4,183.3,181.5,296.9,560.1,60.15,152.1,1259509.0,295.6,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,43.58,1002.0,179.7,185.2,179.8,60.0,59.9,62.9,0.0,277.0,276.2,277.7,150.8,18.08,151.9,582.0,1214676.0,47089.0,111267.0,0.993,0.772,0.531,0.842,60.31,74.99,98.4,77.76,71.77,85.6,67.08,17.85,22.19,29.13,23.01,21.24,25.34,19.85,29461.0,40940.0,40607.0,41200.0,35182.0,35064.0,28340.0,1.65,169.8,17.29,2.5,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,46.47,46.1,46.48,46.79,45.31,46.46,-77.41,46.08,44.8,46.9
2016-08-04 11:44:00-05:00,1088.6267,1090.2823,1106.1371,587296,38.64,0.0,1052.0,1060.0,27.17,390.0,278.5,278.2,279.8,107.3,107.9,106.9,390.1,273.2,60.15,89.4,1259511.0,388.4,101.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,46.31,1061.0,109.2,112.5,108.5,60.0,59.9,62.9,0.0,277.0,276.0,277.9,87.5,6.605,91.2,582.0,1214677.0,47089.0,111267.0,0.646,0.772,0.531,0.842,28.88,38.74,36.38,41.32,31.44,30.2,28.2,10.87,14.54,13.62,15.55,11.77,11.29,10.61,29461.0,40941.0,40607.0,41200.0,35182.0,35065.0,28340.0,1.283,161.2,12.09,2.0,3.477,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,49.03,48.81,48.39,48.59,47.3,48.82,-48.63,47.9,46.45,46.96
2016-08-04 11:45:00-05:00,1081.126,1084.9377,1099.2234,587297,38.64,0.0,1045.0,1052.0,27.19,361.2,279.9,279.1,280.8,200.4,201.3,199.4,362.7,516.9,60.14,167.7,1259513.0,361.2,187.2,4.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,47.9,1034.0,198.7,203.9,197.5,60.0,59.9,62.9,0.0,277.0,276.3,277.8,164.6,20.34,165.8,582.0,1214680.0,47089.0,111267.0,0.992,0.772,0.531,0.842,57.11,78.51,76.93,80.3,66.09,65.28,56.0,20.6,28.32,27.75,28.98,23.84,23.54,20.2,29461.0,40941.0,40607.0,41201.0,35182.0,35065.0,28340.0,0.603,182.6,35.65,1.4,3.477,2.0,-1.0,13.13,-0.006,0.266,1.0,2.0,0.0,0.001,51.12,51.19,50.74,51.02,49.8,51.19,-68.27,50.47,48.96,46.96
2016-08-04 11:46:00-05:00,1066.1245,1070.2402,1083.0913,587298,38.64,0.0,1030.0,1036.0,27.53,338.7,280.3,279.6,281.3,229.8,230.9,228.7,340.8,630.3,60.14,193.0,1259517.0,338.9,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,49.96,1033.0,229.3,234.0,228.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,189.8,24.82,191.4,582.0,1214683.0,47089.0,111268.0,0.992,0.772,0.531,0.842,69.65,96.0,94.8,97.6,81.7,81.2,68.15,23.57,32.48,32.09,33.03,27.65,27.47,23.06,29462.0,40942.0,40608.0,41201.0,35183.0,35066.0,28341.0,0.722,136.8,61.17,2.3,3.477,2.0,-1.0,13.13,0.014,0.267,1.0,2.0,0.0,0.001,53.3,53.29,52.46,52.87,51.72,52.72,-93.6,52.24,50.67,46.99
2016-08-04 11:47:00-05:00,1072.5537,1078.2571,1090.005,587299,38.66,0.0,1038.0,1043.0,27.25,316.6,280.3,279.7,281.5,243.6,244.7,242.4,318.6,714.9,60.13,204.8,1259520.0,316.7,227.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,51.0,1038.0,244.5,248.3,244.0,60.0,59.9,62.9,0.0,277.0,276.4,278.0,202.0,27.01,203.8,582.0,1214686.0,47089.0,111268.0,0.991,0.772,0.531,0.842,78.99,109.3,108.3,110.3,93.1,92.9,77.11,24.99,34.59,34.26,34.89,29.46,29.4,24.4,29462.0,40942.0,40608.0,41202.0,35183.0,35066.0,28341.0,0.463,102.3,86.7,1.1,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,54.9,54.64,53.66,54.31,53.15,53.82,-93.4,53.05,52.03,47.06
2016-08-04 11:48:00-05:00,1061.8384,1067.5681,1079.6345,587300,38.71,0.0,1028.0,1032.0,27.46,309.3,280.0,279.6,281.3,242.3,243.0,240.9,311.9,725.9,60.14,203.5,1259523.0,309.2,226.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,50.61,1024.0,242.9,246.7,242.4,60.0,59.9,62.9,0.0,277.0,276.0,278.0,200.6,26.78,202.4,582.0,1214690.0,47089.0,111269.0,0.991,0.772,0.531,0.842,79.7,110.4,109.9,111.6,94.2,94.6,78.13,24.65,34.16,34.0,34.52,29.12,29.25,24.16,29463.0,40943.0,40609.0,41202.0,35184.0,35066.0,28342.0,1.537,207.7,28.01,2.9,3.475,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,54.94,54.75,54.83,55.3,53.98,54.91,-91.2,54.48,53.47,47.09
2016-08-04 11:49:00-05:00,1048.98,1054.2068,1064.6548,587301,38.75,0.0,1015.0,1019.0,27.85,308.0,280.4,279.4,281.1,239.4,240.5,238.2,310.2,720.2,60.15,201.1,1259526.0,307.6,223.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,51.2,1024.0,239.9,243.9,239.4,60.0,59.9,62.9,0.0,277.0,276.0,278.0,198.2,26.34,199.9,582.0,1214693.0,47089.0,111269.0,0.991,0.772,0.531,0.842,79.14,109.6,109.3,110.5,93.5,94.2,77.47,24.37,33.75,33.67,34.04,28.79,29.0,23.86,29463.0,40943.0,40609.0,41203.0,35184.0,35067.0,28342.0,1.557,183.7,20.64,2.8,3.475,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,54.86,54.47,55.41,55.93,54.43,55.59,-90.4,54.93,54.47,47.15
2016-08-04 11:50:00-05:00,1000.76074,1005.70526,1016.2588,587302,38.83,0.0,968.0,971.0,28.35,310.6,279.8,279.4,281.0,228.3,229.2,227.2,312.6,677.8,60.15,191.4,1259530.0,310.6,211.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,49.96,970.0,227.7,232.3,227.0,60.0,59.9,62.9,0.0,277.0,276.0,277.5,188.3,24.5,189.9,582.0,1214696.0,47089.0,111270.0,0.992,0.772,0.531,0.842,74.82,103.1,102.7,104.1,88.4,88.5,72.73,23.23,32.0,31.9,32.32,27.45,27.48,22.59,29463.0,40943.0,40610.0,41203.0,35185.0,35067.0,28342.0,1.602,180.7,25.05,2.9,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,54.6,54.49,56.25,56.57,54.76,56.43,-90.3,55.57,55.32,47.15
2016-08-04 11:51:00-05:00,1000.76074,1006.10614,1016.2588,587303,38.89,0.0,967.0,970.0,29.02,305.2,280.0,279.5,281.1,229.4,230.5,228.4,307.5,692.9,60.13,192.5,1259533.0,305.3,213.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,49.4,976.0,228.9,233.5,228.3,60.0,59.9,62.9,0.0,277.0,276.1,277.8,189.4,24.71,191.0,582.0,1214699.0,47089.0,111270.0,0.992,0.772,0.531,0.842,76.15,105.0,105.2,105.9,90.5,91.0,74.79,23.23,32.05,32.09,32.32,27.61,27.76,22.82,29464.0,40944.0,40610.0,41204.0,35185.0,35068.0,28343.0,2.613,192.4,10.23,3.7,3.477,2.0,-1.0,13.29,0.003,0.264,1.0,2.0,0.0,0.001,53.65,53.56,56.34,56.59,54.25,56.41,-35.54,55.26,55.52,47.17
2016-08-04 11:52:00-05:00,978.2585,983.6591,993.2131,587304,38.95,0.0,945.0,948.0,29.37,307.5,280.0,279.4,281.1,225.1,226.1,224.1,308.5,675.1,60.2,188.9,1259536.0,307.1,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,48.82,952.0,224.2,229.2,223.6,60.0,59.9,62.9,0.0,277.0,276.1,277.9,185.6,24.03,187.2,582.0,1214702.0,47089.0,111270.0,0.992,0.772,0.531,0.842,74.23,102.4,102.6,103.3,87.8,88.6,72.7,22.82,31.48,31.55,31.77,27.0,27.26,22.35,29464.0,40944.0,40611.0,41204.0,35185.0,35068.0,28343.0,2.662,209.9,7.299,3.5,3.477,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.001,53.2,52.83,56.42,56.4,53.46,56.42,-12.89,55.37,55.71,47.25
2016-08-04 11:53:00-05:00,920.39557,919.9257,928.685,587305,39.01,0.0,878.0,873.0,29.15,305.0,279.7,279.0,280.8,195.4,196.8,195.0,306.1,591.2,60.18,163.7,1259539.0,305.2,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,49.18,770.5,194.3,199.5,193.9,60.0,59.9,62.9,0.0,277.0,276.0,278.0,161.3,19.77,162.5,582.0,1214705.0,47089.0,111271.0,0.993,0.772,0.531,0.842,69.85,94.2,85.6,92.2,72.5,70.5,55.93,21.3,28.73,26.13,28.12,22.13,21.53,17.09,29464.0,40945.0,40611.0,41205.0,35186.0,35069.0,28343.0,1.857,200.4,12.42,2.8,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,52.94,52.28,56.13,55.79,53.09,56.22,-62.87,55.35,55.44,47.25
2016-08-04 11:54:00-05:00,280.04587,276.9798,278.91086,587306,39.05,0.0,259.8,254.8,29.0,312.4,278.1,277.6,279.4,63.2,65.28,64.45,313.8,200.5,60.2,51.64,1259539.0,312.9,62.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,46.41,246.9,60.4,64.28,60.32,60.0,59.9,62.9,0.0,277.0,276.4,278.0,50.94,0.56,50.94,582.0,1214706.0,47089.0,111271.0,1.0,0.772,0.531,0.842,19.74,27.63,27.37,27.46,23.43,23.56,19.59,6.165,8.63,8.55,8.58,7.319,7.361,6.118,29464.0,40945.0,40611.0,41205.0,35186.0,35069.0,28343.0,1.258,172.8,22.07,1.9,3.477,2.0,-1.0,13.4,0.004,0.245,3.0,2.0,0.0,0.0,50.69,49.98,54.69,54.69,51.79,54.97,-64.47,54.57,54.79,47.25
2016-08-04 11:55:00-05:00,281.65317,277.6479,281.56113,587307,39.08,0.0,265.9,261.9,28.84,303.5,278.2,277.8,279.5,82.7,85.1,83.9,303.7,261.6,60.13,68.27,1259541.0,304.3,79.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,43.99,374.5,79.55,84.1,79.56,60.0,59.9,62.9,0.0,276.9,276.1,278.0,67.09,3.242,67.22,582.0,1214707.0,47089.0,111271.0,0.999,0.772,0.531,0.842,29.03,33.63,37.5,31.22,33.12,35.23,38.89,8.75,10.17,11.32,9.45,9.99,10.62,11.69,29465.0,40945.0,40612.0,41205.0,35186.0,35069.0,28344.0,1.17,252.6,62.05,2.5,3.477,2.0,-1.0,13.4,0.004,0.244,3.0,2.0,0.0,0.0,47.36,47.3,52.14,52.02,48.71,52.39,-93.7,52.27,51.86,47.25
2016-08-04 11:56:00-05:00,966.4716,972.4356,982.84247,587308,39.08,0.0,950.0,959.0,28.18,297.5,280.0,279.3,281.1,233.5,234.6,232.5,298.8,719.2,60.13,196.1,1259544.0,297.3,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,45.59,1028.0,233.9,237.7,233.4,60.0,59.9,62.9,0.0,276.8,276.0,277.8,193.3,25.69,195.0,582.0,1214710.0,47089.0,111271.0,0.991,0.772,0.531,0.842,76.23,107.5,112.9,110.5,98.1,97.8,81.1,22.69,31.99,33.61,32.88,29.2,29.11,24.12,29465.0,40946.0,40612.0,41206.0,35187.0,35070.0,28344.0,0.428,308.8,57.62,1.0,3.477,2.0,-1.0,13.4,0.007,0.26,3.0,2.0,0.0,0.0,48.66,48.24,51.87,51.68,48.87,52.24,-44.08,51.73,50.36,47.25
2016-08-04 11:57:00-05:00,1091.8413,1092.9545,1103.8325,587309,39.05,0.0,1057.0,1057.0,27.95,307.2,280.4,279.5,281.3,249.5,250.3,248.1,308.4,754.1,60.19,209.7,1259547.0,306.4,232.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,46.73,1060.0,251.1,254.4,250.6,60.0,59.9,62.9,0.0,276.9,276.0,278.0,207.1,27.96,209.0,582.0,1214714.0,47089.0,111272.0,0.991,0.772,0.531,0.842,83.1,115.0,115.1,116.1,98.5,99.1,81.1,25.52,35.31,35.34,35.66,30.24,30.43,24.9,29465.0,40946.0,40613.0,41206.0,35187.0,35070.0,28344.0,0.565,221.4,61.95,1.4,3.477,2.0,-1.0,13.32,0.003,0.266,1.0,2.0,0.0,0.001,50.28,49.62,53.14,53.18,50.38,53.66,-48.75,52.81,52.12,47.25
2016-08-04 11:58:00-05:00,1077.9114,1075.5848,1084.2437,587310,39.05,0.0,1044.0,1034.0,27.97,306.3,280.1,279.5,281.3,231.0,232.1,230.0,307.4,699.1,60.2,194.1,1259550.0,305.6,215.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,47.8,881.0,231.7,235.9,231.2,60.0,59.9,62.9,0.0,277.0,276.2,278.0,190.8,25.1,192.5,582.0,1214717.0,47089.0,111272.0,0.992,0.772,0.531,0.842,81.5,114.0,104.9,111.2,85.1,85.8,61.95,24.98,34.92,32.13,34.06,26.05,26.3,18.97,29466.0,40947.0,40613.0,41207.0,35188.0,35071.0,28345.0,0.33,222.6,84.8,1.4,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,51.83,51.08,54.69,54.73,52.14,55.09,7.785,54.0,53.35,47.28
2016-08-04 11:59:00-05:00,399.9507,391.88702,397.0202,587311,39.08,0.0,369.7,361.3,28.2,309.5,278.1,277.9,279.7,80.4,82.8,81.7,311.1,251.3,60.22,66.32,1259551.0,309.2,78.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,44.83,287.7,77.39,81.9,77.36,60.0,59.9,62.9,0.0,276.9,276.2,278.0,64.78,2.871,64.85,582.0,1214718.0,47089.0,111272.0,0.999,0.772,0.531,0.842,26.02,36.09,32.97,35.03,30.57,28.29,26.95,8.05,11.16,10.2,10.83,9.46,8.75,8.34,29466.0,40947.0,40614.0,41207.0,35188.0,35071.0,28345.0,0.93,205.2,64.68,2.8,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.55,49.03,54.15,54.26,51.24,54.31,-20.04,53.61,53.51,47.34
2016-08-04 12:00:00-05:00,261.18683,255.2009,259.09155,587312,39.08,0.0,246.8,240.9,28.38,316.9,277.7,277.7,279.4,60.47,62.5,61.68,318.1,190.9,60.23,49.29,1259552.0,316.6,60.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,43.07,234.6,57.58,61.35,57.44,60.0,59.9,62.9,0.0,276.7,276.1,278.0,48.54,0.198,48.54,582.0,1214719.0,47089.0,111272.0,1.0,0.772,0.531,0.842,18.82,26.16,25.91,26.1,21.99,22.12,18.08,5.962,8.29,8.21,8.27,6.968,7.011,5.728,29466.0,40948.0,40614.0,41207.0,35188.0,35071.0,28345.0,1.893,212.7,10.77,2.6,3.477,2.0,-1.0,13.4,0.004,0.243,3.0,2.0,0.0,0.0,46.67,46.11,51.78,51.62,48.41,51.78,-22.77,51.49,51.11,47.34
2016-08-04 12:01:00-05:00,256.36496,249.72276,255.17377,587313,39.08,0.0,243.1,238.7,28.24,313.6,278.0,277.8,279.4,60.62,62.69,61.8,315.0,192.6,60.22,49.44,1259553.0,313.4,60.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,41.04,235.1,57.78,61.6,57.65,60.0,59.9,62.9,0.0,276.8,276.8,278.0,48.75,0.216,48.75,582.0,1214720.0,47089.0,111272.0,1.0,0.772,0.531,0.842,18.87,26.35,26.26,26.51,22.55,22.56,18.58,5.919,8.26,8.24,8.31,7.072,7.077,5.828,29466.0,40948.0,40614.0,41208.0,35188.0,35071.0,28345.0,0.645,176.1,70.69,2.0,3.477,2.0,-1.0,13.4,0.004,0.243,3.0,2.0,0.0,0.0,44.3,44.06,49.63,49.47,46.35,49.38,-96.7,49.2,49.18,47.39
2016-08-04 12:02:00-05:00,262.04407,254.26561,261.05045,587314,39.05,0.0,248.5,244.3,28.01,319.2,278.0,277.9,279.6,62.69,64.71,63.82,320.1,195.7,60.22,51.19,1259554.0,318.6,62.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,39.67,241.1,59.86,63.69,59.72,60.0,59.9,62.9,0.0,277.0,277.0,278.0,50.49,0.474,50.49,582.0,1214720.0,47089.0,111272.0,1.0,0.772,0.531,0.842,19.08,26.69,26.71,26.94,22.96,23.03,18.99,6.088,8.52,8.53,8.6,7.328,7.35,6.059,29466.0,40948.0,40614.0,41208.0,35188.0,35071.0,28345.0,1.257,214.0,14.77,2.2,3.477,2.0,-1.0,13.07,-0.059,0.243,1.0,2.0,0.0,0.002,42.48,42.55,47.56,47.36,44.46,47.5,-96.6,47.28,47.21,47.44
2016-08-04 12:03:00-05:00,251.22156,241.83958,249.06665,587315,38.98,0.0,238.0,232.7,27.57,324.6,277.9,278.0,279.6,60.58,62.52,61.72,326.2,186.8,60.21,49.38,1259555.0,324.0,60.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,38.15,230.8,57.69,61.4,57.5,60.0,59.9,62.9,0.0,276.8,277.0,278.0,48.64,0.207,48.64,582.0,1214721.0,47089.0,111272.0,1.0,0.772,0.531,0.842,18.04,25.23,25.46,25.56,21.71,21.84,18.02,5.856,8.19,8.26,8.3,7.046,7.09,5.848,29467.0,40948.0,40614.0,41208.0,35188.0,35071.0,28345.0,0.887,308.2,32.74,1.4,3.477,2.0,-1.0,13.07,0.065,0.244,1.0,2.0,0.0,0.002,40.98,41.05,45.95,45.5,42.54,45.78,-28.45,45.8,45.54,47.44
2016-08-04 12:04:00-05:00,244.04228,233.02113,241.00066,587316,38.91,0.0,231.4,224.9,27.3,324.6,277.9,277.8,279.4,59.29,61.34,60.48,326.1,183.4,60.13,48.31,1259556.0,324.2,59.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,37.69,225.3,56.51,60.2,56.33,60.0,59.9,62.9,0.0,276.8,277.0,278.0,47.63,0.04,47.63,582.0,1214722.0,47089.0,111272.0,0.8,0.772,0.531,0.842,17.83,24.79,24.93,25.01,21.25,21.35,17.53,5.786,8.05,8.09,8.12,6.899,6.928,5.69,29467.0,40948.0,40615.0,41208.0,35188.0,35071.0,28345.0,0.685,188.4,45.6,1.6,3.477,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.001,40.28,40.01,44.74,44.35,41.59,44.45,18.72,44.69,44.1,47.44
2016-08-04 12:05:00-05:00,244.25658,232.21945,240.65497,587317,38.82,0.0,232.3,224.8,27.4,324.7,278.2,277.8,279.3,59.91,61.93,61.08,323.9,184.8,60.14,48.82,1259557.0,324.4,59.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,37.07,227.6,57.14,60.86,56.99,60.0,59.9,62.9,0.0,276.8,277.0,278.0,48.17,0.119,48.17,582.0,1214723.0,47089.0,111272.0,0.933,0.772,0.531,0.842,17.94,24.97,25.37,25.25,21.34,21.49,17.8,5.825,8.11,8.24,8.2,6.927,6.977,5.78,29467.0,40949.0,40615.0,41209.0,35188.0,35071.0,28345.0,0.317,205.4,61.72,1.0,3.477,2.0,-1.0,13.36,0.004,0.243,3.0,2.0,0.0,0.0,39.55,39.5,43.72,43.5,40.87,43.54,-9.26,43.89,43.28,47.44
2016-08-04 12:06:00-05:00,249.82857,236.8959,245.37935,587318,38.73,0.0,238.5,230.1,27.23,325.7,276.7,276.7,278.3,62.0,64.03,63.18,327.2,189.2,60.14,50.38,1259557.0,325.3,61.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,36.66,233.8,59.23,63.04,59.14,60.0,59.9,62.9,0.0,275.7,275.6,276.8,49.73,0.401,49.74,582.0,1214724.0,47089.0,111272.0,1.0,0.772,0.531,0.842,18.47,25.93,26.11,25.86,21.95,22.19,18.33,6.016,8.45,8.51,8.42,7.151,7.229,5.972,29467.0,40949.0,40615.0,41209.0,35189.0,35072.0,28346.0,0.84,191.8,22.54,1.6,3.475,2.0,-1.0,13.36,0.004,0.243,3.0,2.0,0.0,0.0,38.96,38.99,42.78,42.7,40.1,42.59,21.21,43.01,42.41,47.44
2016-08-04 12:07:00-05:00,254.97195,241.57237,249.9885,587319,38.63,0.0,243.8,234.7,27.44,328.2,275.7,275.6,277.1,63.74,65.85,65.0,328.1,192.2,60.15,51.69,1259558.0,327.5,63.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,36.18,238.9,61.06,64.89,61.02,60.0,59.9,62.9,0.0,274.4,274.0,275.5,51.07,0.63,51.07,582.0,1214724.0,47089.0,111272.0,1.0,0.772,0.531,0.842,18.73,26.33,26.66,26.38,22.35,22.59,18.78,6.147,8.64,8.75,8.66,7.335,7.411,6.163,29467.0,40949.0,40615.0,41209.0,35189.0,35072.0,28346.0,0.587,213.2,44.05,1.6,3.477,2.0,-1.0,13.36,0.004,0.243,3.0,2.0,0.0,0.0,38.36,38.68,42.16,42.0,39.43,41.88,-6.315,42.43,41.64,47.43
2016-08-04 12:08:00-05:00,262.04407,248.65385,256.787,587320,38.53,0.0,251.3,242.2,27.67,327.8,275.6,275.7,277.3,65.9,68.01,67.14,329.6,198.0,60.15,53.49,1259559.0,328.0,65.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,35.73,246.8,63.23,67.14,63.18,60.0,59.9,62.9,0.0,274.5,274.1,275.8,52.88,0.925,52.89,582.0,1214725.0,47089.0,111272.0,1.0,0.772,0.531,0.842,19.41,27.33,27.54,27.32,23.26,23.45,19.5,6.363,8.96,9.03,8.95,7.623,7.685,6.39,29467.0,40949.0,40616.0,41209.0,35189.0,35072.0,28346.0,0.522,198.1,38.92,1.3,3.477,2.0,-1.0,13.28,-0.014,0.243,1.0,2.0,0.0,0.001,37.86,38.22,41.55,41.39,38.97,41.19,-33.82,41.66,40.94,47.39
2016-08-04 12:09:00-05:00,271.25928,258.14038,265.89005,587321,38.43,0.0,260.0,251.2,27.49,329.3,276.1,275.7,277.2,68.73,70.86,69.96,329.5,204.5,60.13,55.89,1259560.0,329.5,67.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,35.79,257.3,66.02,69.98,65.96,60.0,59.9,62.9,0.0,274.3,274.1,275.7,55.19,1.312,55.21,582.0,1214726.0,47089.0,111272.0,1.0,0.772,0.531,0.842,20.04,28.15,28.6,28.39,24.16,24.37,20.37,6.599,9.27,9.42,9.35,7.955,8.02,6.707,29467.0,40950.0,40616.0,41210.0,35189.0,35072.0,28346.0,0.363,275.7,57.75,0.9,3.475,2.0,-1.0,13.32,0.027,0.244,3.0,2.0,0.0,0.001,37.73,37.98,41.13,40.88,38.57,40.66,-82.8,41.17,40.3,47.38
2016-08-04 12:10:00-05:00,290.97556,278.71677,286.28552,587322,38.31,0.0,280.4,272.6,27.12,324.6,275.9,275.8,277.2,74.34,76.67,75.67,327.4,222.0,60.14,60.68,1259561.0,324.7,72.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,35.88,282.3,71.75,75.96,71.72,60.0,59.9,62.9,0.0,274.0,274.1,275.2,59.96,2.114,60.0,582.0,1214727.0,47089.0,111272.0,0.999,0.772,0.531,0.842,21.78,30.81,31.41,31.05,26.78,27.15,23.01,7.067,10.0,10.19,10.08,8.69,8.81,7.466,29467.0,40950.0,40616.0,41210.0,35190.0,35073.0,28346.0,0.555,313.0,17.02,1.0,3.475,2.0,-1.0,13.4,0.005,0.244,3.0,2.0,0.0,0.0,37.71,38.09,40.78,40.57,38.48,40.34,-83.8,40.99,39.66,47.44
2016-08-04 12:11:00-05:00,417.63107,409.79117,420.87253,587323,38.19,0.0,403.4,408.6,26.8,308.4,276.2,276.3,277.7,112.9,115.4,114.1,307.9,339.5,60.14,93.2,1259563.0,308.6,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,36.1,464.3,110.7,116.2,110.8,60.0,59.9,62.9,0.0,274.1,274.1,275.2,92.2,7.568,92.5,582.0,1214729.0,47089.0,111272.0,0.997,0.772,0.531,0.842,24.76,36.01,46.23,45.34,57.79,52.04,51.32,7.633,11.1,14.24,13.95,17.71,16.0,15.74,29467.0,40950.0,40616.0,41210.0,35190.0,35073.0,28346.0,0.663,60.34,40.71,1.3,3.475,2.0,-1.0,13.4,0.004,0.247,3.0,2.0,0.0,0.0,38.24,38.39,40.69,40.48,38.61,40.39,-84.5,40.69,39.42,47.36
2016-08-04 12:12:00-05:00,746.914,735.80695,742.01465,587324,38.09,0.0,729.4,715.1,26.66,299.1,277.0,276.7,278.2,175.4,177.3,175.4,301.8,532.2,60.14,145.7,1259565.0,299.0,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,38.02,688.9,172.7,178.2,172.5,60.0,59.9,62.9,0.0,274.0,274.0,275.1,142.5,16.68,143.5,582.0,1214731.0,47089.0,111273.0,0.994,0.772,0.531,0.842,55.74,86.3,80.2,79.64,72.34,65.82,55.2,16.66,25.75,23.93,23.75,21.57,19.64,16.48,29468.0,40950.0,40617.0,41210.0,35190.0,35073.0,28347.0,0.565,80.6,31.4,1.5,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,40.03,40.03,41.9,41.73,40.19,44.25,-104.4,41.62,40.35,47.36
2016-08-04 12:13:00-05:00,684.01483,676.0819,679.5607,587325,38.01,0.0,673.5,659.8,26.57,301.6,276.9,276.7,278.3,153.1,155.6,153.8,302.6,461.7,60.15,127.1,1259567.0,301.7,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,39.46,720.4,151.1,157.3,151.1,60.0,59.9,62.9,0.0,274.6,274.6,275.7,125.3,13.45,126.0,582.0,1214733.0,47089.0,111273.0,0.994,0.772,0.531,0.842,51.26,70.73,72.85,72.66,58.95,63.42,44.83,15.43,21.29,21.94,21.87,17.76,19.13,13.55,29468.0,40951.0,40617.0,41211.0,35191.0,35073.0,28347.0,0.663,11.35,28.19,1.2,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,41.39,41.44,42.85,42.71,41.31,47.55,-103.4,42.62,41.09,47.34
2016-08-04 12:14:00-05:00,1032.9069,1025.2128,1028.9338,587326,37.96,0.0,1014.0,997.0,26.52,367.4,276.5,276.4,278.0,121.9,122.7,121.5,369.4,344.3,60.14,101.3,1259569.0,366.9,112.6,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,41.84,1026.0,126.4,129.5,126.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,100.3,9.1,104.1,582.0,1214735.0,47089.0,111273.0,0.641,0.772,0.531,0.842,37.47,54.36,53.52,55.76,41.48,44.14,35.9,12.35,17.47,17.26,18.19,13.41,14.24,11.71,29468.0,40951.0,40617.0,41211.0,35191.0,35074.0,28347.0,0.858,51.69,27.14,2.2,3.475,2.0,-1.0,13.27,0.006,0.262,1.0,2.0,0.0,0.001,44.1,44.02,44.86,44.63,43.4,50.52,-101.1,44.28,42.49,47.31
2016-08-04 12:15:00-05:00,1118.6298,1108.988,1114.203,587327,37.91,0.0,1083.0,1067.0,26.45,372.6,277.6,277.5,279.0,190.1,190.8,189.1,374.5,474.1,60.15,157.8,1259571.0,372.5,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,45.13,1066.0,188.8,193.8,187.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,155.5,18.77,156.6,582.0,1214738.0,47089.0,111273.0,0.993,0.772,0.531,0.842,52.33,69.67,70.87,73.69,59.54,60.23,51.42,19.46,25.91,26.36,27.4,22.14,22.4,19.12,29469.0,40952.0,40618.0,41212.0,35191.0,35074.0,28347.0,1.163,14.3,42.93,2.2,3.475,2.0,-1.0,13.4,0.005,0.267,3.0,2.0,0.0,0.0,47.5,47.11,47.87,47.56,46.22,52.81,-99.2,47.22,45.26,47.27
2016-08-04 12:16:00-05:00,1108.9858,1099.6351,1103.8325,587328,37.91,0.0,1072.0,1054.0,26.52,350.2,278.0,277.7,279.3,228.6,229.6,227.4,351.7,603.0,60.14,190.5,1259574.0,350.2,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,47.18,1008.0,228.6,233.2,227.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,187.7,24.65,189.3,582.0,1214741.0,47089.0,111274.0,0.992,0.772,0.531,0.842,66.29,90.6,91.0,93.7,77.73,77.79,65.34,23.19,31.67,31.83,32.77,27.19,27.21,22.85,29469.0,40952.0,40618.0,41212.0,35192.0,35075.0,28348.0,1.77,66.18,34.5,2.6,3.477,2.0,-1.0,13.4,0.004,0.267,3.0,2.0,0.0,0.0,50.09,49.64,50.1,49.57,48.46,53.97,-97.2,49.23,47.05,47.27
2016-08-04 12:17:00-05:00,1093.9844,1086.2738,1088.8528,587329,37.95,0.0,1057.0,1040.0,26.53,327.8,278.2,277.7,279.3,246.0,246.9,244.6,329.3,693.2,60.14,205.2,1259578.0,328.0,228.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,49.21,1029.0,247.2,250.8,246.6,60.0,59.9,62.9,0.0,274.8,274.4,276.0,202.6,27.31,204.4,582.0,1214744.0,47089.0,111274.0,0.991,0.772,0.531,0.842,75.86,105.3,105.4,107.3,89.8,89.8,75.15,24.85,34.48,34.53,35.15,29.42,29.41,24.62,29469.0,40953.0,40619.0,41213.0,35192.0,35075.0,28348.0,0.662,196.0,64.68,1.5,3.475,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,52.18,51.83,51.54,51.28,50.3,54.83,-95.6,50.82,48.72,47.27
2016-08-04 12:18:00-05:00,1083.269,1075.5848,1078.4822,587330,38.0,0.0,1045.0,1029.0,26.91,311.6,278.1,277.7,279.3,247.8,248.6,246.4,313.2,733.3,60.15,206.7,1259581.0,311.5,229.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,50.25,1028.0,249.1,252.4,248.6,60.0,59.9,62.9,0.0,274.6,274.4,276.0,204.0,27.57,205.9,582.0,1214747.0,47089.0,111275.0,0.991,0.772,0.531,0.842,80.1,111.7,111.4,112.6,95.6,95.4,79.5,24.97,34.81,34.72,35.07,29.79,29.71,24.77,29470.0,40953.0,40619.0,41213.0,35193.0,35075.0,28349.0,0.943,216.0,78.8,1.7,3.475,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,53.54,53.28,52.76,52.48,51.22,55.28,-72.16,51.88,50.28,47.21
2016-08-04 12:19:00-05:00,999.6893,995.95154,1001.27905,587331,38.05,0.0,962.0,957.0,27.09,308.2,278.1,277.2,278.8,223.1,224.3,222.2,309.9,664.7,60.15,185.8,1259584.0,308.2,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,51.19,847.0,221.9,226.4,221.4,60.0,59.9,62.9,0.0,274.1,274.2,275.9,182.8,23.77,184.4,582.0,1214751.0,47089.0,111275.0,0.992,0.772,0.531,0.842,70.73,101.4,95.2,97.4,93.3,82.7,80.4,21.76,31.22,29.34,29.98,28.76,25.48,24.78,29470.0,40954.0,40620.0,41214.0,35193.0,35076.0,28349.0,1.627,76.54,32.1,2.8,3.475,2.0,-1.0,13.13,-0.007,0.263,1.0,2.0,0.0,0.001,54.49,53.86,52.98,53.03,52.07,55.25,-94.4,52.32,51.15,47.15
2016-08-04 12:20:00-05:00,1062.9098,1056.4783,1060.0457,587332,38.12,0.0,1024.0,1012.0,26.93,304.8,277.9,277.6,279.2,230.8,231.8,229.7,305.9,695.0,60.14,192.3,1259587.0,304.6,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,52.24,857.0,230.6,234.8,230.0,60.0,59.9,62.9,0.0,274.6,274.7,276.0,189.0,24.87,190.6,582.0,1214754.0,47089.0,111275.0,0.991,0.772,0.531,0.842,72.0,101.2,100.8,109.4,96.4,91.6,80.2,21.92,30.78,30.66,33.33,29.39,27.91,24.44,29470.0,40954.0,40620.0,41214.0,35194.0,35076.0,28349.0,0.975,105.1,88.7,2.3,3.475,2.0,-1.0,13.11,0.014,0.267,1.0,2.0,0.0,0.001,55.14,54.56,53.48,53.51,52.77,55.64,-92.9,52.85,51.33,47.17
2016-08-04 12:21:00-05:00,1072.5537,1066.2319,1068.1116,587333,38.21,0.0,1035.0,1018.0,27.15,306.6,278.1,277.6,279.2,243.4,244.1,242.0,308.2,731.0,60.14,202.9,1259591.0,306.1,225.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,52.27,1017.0,244.2,247.7,243.7,60.0,59.9,62.9,0.0,274.8,274.7,276.0,200.2,26.85,202.0,582.0,1214757.0,47089.0,111276.0,0.991,0.772,0.531,0.842,79.82,111.3,111.2,112.4,95.0,94.8,79.11,24.47,34.12,34.09,34.46,29.12,29.07,24.25,29471.0,40954.0,40621.0,41215.0,35194.0,35077.0,28350.0,0.632,65.71,66.19,1.5,3.475,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.001,55.87,55.33,54.36,54.25,53.46,55.93,-92.8,53.29,52.14,47.15
2016-08-04 12:22:00-05:00,1033.9784,1026.8162,1027.7815,587334,38.3,0.0,998.0,978.0,27.34,311.8,277.6,277.5,279.1,227.8,229.0,226.9,312.8,671.6,60.19,189.8,1259594.0,311.0,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,52.99,943.0,227.5,232.1,226.9,60.0,59.9,62.9,0.0,274.2,274.1,275.9,186.7,24.39,188.2,582.0,1214760.0,47089.0,111276.0,0.992,0.772,0.531,0.842,77.33,107.3,104.3,105.0,83.7,85.6,60.8,24.11,33.45,32.52,32.71,26.09,26.68,18.95,29471.0,40955.0,40621.0,41215.0,35195.0,35077.0,28350.0,1.35,129.2,71.89,3.1,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,56.56,56.2,55.0,54.58,53.75,56.12,-91.9,53.75,52.77,47.15
2016-08-04 12:23:00-05:00,1005.0469,996.7532,994.36523,587335,38.41,0.0,973.0,947.0,27.2,307.5,278.0,277.4,279.0,232.1,233.1,231.0,309.1,692.8,60.21,193.4,1259597.0,307.4,214.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,52.19,975.0,232.0,236.3,231.4,60.0,59.9,62.9,0.0,274.6,274.4,275.8,190.8,25.11,192.4,582.0,1214763.0,47089.0,111277.0,0.991,0.772,0.531,0.842,78.11,108.5,108.3,107.4,84.9,91.6,72.42,24.01,33.33,33.27,33.01,26.05,28.15,22.23,29472.0,40955.0,40622.0,41215.0,35195.0,35078.0,28350.0,1.66,140.8,25.77,3.1,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,56.4,55.93,54.7,54.58,53.35,55.63,-91.9,53.45,53.11,47.15
2016-08-04 12:24:00-05:00,1078.9829,1071.5764,1070.4163,587336,38.52,0.0,1042.0,1021.0,27.35,303.0,277.8,277.4,279.0,243.3,244.1,242.0,304.4,738.1,60.21,202.7,1259600.0,302.6,224.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,53.45,1020.0,244.2,247.9,243.7,60.0,59.9,62.9,0.0,274.1,274.0,275.1,200.0,26.81,201.8,582.0,1214767.0,47089.0,111277.0,0.991,0.772,0.531,0.842,80.4,112.6,112.3,113.4,96.3,95.9,80.2,24.37,34.12,34.03,34.37,29.2,29.06,24.3,29472.0,40956.0,40622.0,41216.0,35195.0,35078.0,28351.0,1.632,118.0,15.58,2.4,3.477,2.0,-1.0,13.36,0.004,0.266,3.0,2.0,0.0,0.0,56.99,56.64,55.67,55.55,54.13,56.15,-91.5,54.06,53.76,47.15
2016-08-04 12:25:00-05:00,1025.4061,1017.196,1016.2588,587337,38.64,0.0,990.0,968.0,27.25,307.9,278.0,277.2,278.8,231.5,232.5,230.4,309.0,690.9,60.21,192.8,1259603.0,307.5,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,53.82,967.0,231.4,235.7,230.7,60.0,59.9,62.9,0.0,274.0,274.0,275.1,189.8,24.93,191.4,582.0,1214770.0,47089.0,111278.0,0.992,0.772,0.531,0.842,74.45,104.6,104.8,106.0,90.1,89.6,75.29,22.92,32.2,32.26,32.63,27.73,27.58,23.17,29472.0,40956.0,40623.0,41216.0,35196.0,35079.0,28351.0,1.027,105.5,34.9,2.2,3.477,2.0,-1.0,13.12,-0.044,0.265,1.0,2.0,0.0,0.001,57.72,56.93,56.52,56.52,54.86,56.66,-91.0,55.13,54.44,47.17
2016-08-04 12:26:00-05:00,1040.4076,1031.359,1028.9338,587338,38.77,0.0,1007.0,982.0,27.61,305.3,277.5,277.1,278.7,234.2,235.3,233.1,307.0,703.6,60.21,194.9,1259607.0,305.1,215.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,53.14,985.0,234.4,238.8,233.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,192.1,25.38,193.8,582.0,1214773.0,47089.0,111278.0,0.991,0.772,0.531,0.842,76.36,107.5,107.6,108.1,91.8,91.5,76.65,23.31,32.81,32.83,32.99,28.01,27.91,23.4,29473.0,40957.0,40623.0,41217.0,35196.0,35079.0,28351.0,2.118,146.0,22.48,3.3,3.478,2.0,-1.0,13.18,0.056,0.265,3.0,2.0,0.0,0.001,57.91,56.28,57.07,56.98,55.18,57.05,-89.6,55.74,55.15,47.25
2016-08-04 12:27:00-05:00,1091.8413,1079.5933,1077.3298,587339,38.9,0.0,1052.0,1025.0,27.72,301.7,277.6,277.2,278.9,244.8,245.7,243.5,303.1,746.7,60.23,203.9,1259610.0,301.6,226.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,53.56,1031.0,245.9,249.5,245.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,201.3,27.08,203.1,582.0,1214776.0,47089.0,111278.0,0.991,0.772,0.531,0.842,80.9,113.5,114.0,114.2,97.6,97.2,81.9,24.41,34.22,34.39,34.43,29.42,29.32,24.7,29473.0,40957.0,40624.0,41217.0,35197.0,35080.0,28352.0,1.255,99.4,37.95,2.9,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,58.06,56.28,57.0,56.94,55.32,57.19,-90.3,55.87,54.89,47.25
2016-08-04 12:28:00-05:00,1058.6237,1047.5261,1043.9136,587340,39.02,0.0,1025.0,997.0,27.96,305.5,277.5,277.1,278.7,234.4,235.2,233.2,306.0,704.3,60.14,194.9,1259613.0,305.4,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,52.84,965.0,234.4,238.5,233.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,191.9,25.33,193.6,582.0,1214780.0,47089.0,111279.0,0.991,0.772,0.531,0.842,73.09,107.2,105.4,109.6,93.3,90.2,78.5,22.31,32.72,32.17,33.48,28.49,27.54,23.98,29473.0,40958.0,40624.0,41218.0,35197.0,35080.0,28352.0,1.717,154.7,29.25,2.5,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,57.4,56.24,57.91,57.74,56.0,57.64,-90.1,56.55,55.46,47.24
2016-08-04 12:29:00-05:00,818.49255,805.2857,804.35333,587341,39.14,0.0,780.6,756.8,28.43,313.8,276.4,276.3,277.9,168.7,170.3,168.8,314.4,496.9,60.15,139.7,1259615.0,313.2,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,51.36,634.8,165.3,170.6,164.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,136.2,15.32,137.1,582.0,1214782.0,47089.0,111279.0,0.994,0.772,0.531,0.842,57.5,82.2,71.18,74.28,62.1,55.68,47.6,17.98,25.71,22.24,23.22,19.41,17.4,14.88,29474.0,40958.0,40624.0,41218.0,35198.0,35080.0,28352.0,1.295,170.5,35.83,2.8,3.477,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,56.07,55.82,58.03,57.68,55.57,57.53,-89.0,56.74,55.69,47.25
2016-08-04 12:30:00-05:00,447.63403,439.31964,437.92636,587342,39.25,0.0,429.2,413.1,28.89,315.0,275.7,275.5,277.1,106.8,108.9,107.9,317.4,318.0,60.14,87.8,1259617.0,314.7,100.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,49.49,412.0,104.2,109.1,104.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.5,6.572,86.7,582.0,1214783.0,47089.0,111279.0,0.997,0.772,0.531,0.842,33.05,45.83,46.17,45.1,40.45,39.01,37.09,10.39,14.41,14.52,14.19,12.71,12.27,11.64,29474.0,40958.0,40625.0,41218.0,35198.0,35081.0,28353.0,1.68,170.8,20.89,3.2,3.475,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,53.52,53.27,56.1,55.82,53.4,55.42,-90.8,54.96,54.62,47.23
2016-08-04 12:31:00-05:00,649.08276,636.39886,634.3911,587343,39.33,0.0,627.9,603.1,28.58,298.3,276.1,275.7,277.4,147.8,150.3,148.7,299.2,451.6,60.14,122.3,1259619.0,298.7,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,49.27,605.7,144.9,150.9,144.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,119.9,12.46,120.5,582.0,1214785.0,47089.0,111279.0,0.995,0.772,0.531,0.842,54.45,72.04,69.35,68.6,54.39,56.97,41.88,16.23,21.46,20.66,20.44,16.22,16.98,12.5,29474.0,40959.0,40625.0,41219.0,35198.0,35081.0,28353.0,2.293,158.2,8.21,3.4,3.477,2.0,-1.0,13.24,0.005,0.254,3.0,2.0,0.0,0.001,52.87,52.36,54.87,54.49,52.19,54.19,-92.3,53.4,53.29,47.25
2016-08-04 12:32:00-05:00,485.88785,477.13214,475.60605,587344,39.4,0.0,474.9,458.8,27.56,304.0,275.8,275.5,277.1,124.9,127.3,125.9,305.2,377.7,60.14,103.0,1259621.0,303.8,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,47.38,494.8,122.9,128.4,122.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,101.9,9.3,102.3,582.0,1214787.0,47089.0,111280.0,0.996,0.772,0.531,0.842,41.51,54.36,56.64,55.1,49.1,50.71,44.48,12.6,16.5,17.18,16.71,14.88,15.37,13.47,29474.0,40959.0,40625.0,41219.0,35198.0,35081.0,28353.0,1.383,145.3,15.82,2.4,3.475,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.001,51.2,50.85,53.17,53.09,50.61,52.57,-92.4,51.75,51.71,47.29
2016-08-04 12:33:00-05:00,866.8188,849.64526,851.02094,587345,39.44,0.0,833.0,808.0,27.8,300.4,276.3,276.0,277.6,165.7,167.8,166.0,301.4,502.1,60.19,137.3,1259623.0,299.9,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,47.04,613.3,162.4,168.4,162.3,60.0,59.9,62.9,0.0,274.0,273.8,275.0,134.0,15.06,134.9,582.0,1214789.0,47089.0,111280.0,0.994,0.772,0.531,0.842,56.34,75.85,70.85,79.58,68.34,59.76,52.51,16.9,22.74,21.23,23.82,20.46,17.9,15.73,29475.0,40959.0,40626.0,41219.0,35199.0,35081.0,28353.0,1.088,173.9,28.25,2.2,3.474,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,50.46,50.41,53.13,52.97,50.84,52.87,-93.0,51.54,51.89,47.33
2016-08-04 12:34:00-05:00,600.86365,589.50073,591.75653,587346,39.46,0.0,578.6,564.8,27.97,305.6,275.9,275.7,277.3,141.1,143.5,142.1,307.7,421.7,60.17,116.6,1259625.0,306.2,129.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,46.43,500.6,138.3,144.5,138.5,60.0,59.9,62.9,0.0,274.0,273.8,275.0,114.6,11.44,115.2,582.0,1214791.0,47089.0,111280.0,0.995,0.772,0.531,0.842,48.13,61.5,61.87,61.49,56.21,53.94,46.88,14.71,18.79,18.91,18.79,17.18,16.48,14.32,29475.0,40960.0,40626.0,41220.0,35199.0,35082.0,28353.0,1.397,144.1,19.98,2.5,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,49.86,49.92,52.63,52.57,50.48,52.4,-50.11,51.23,51.65,47.33
2016-08-04 12:35:00-05:00,883.96344,870.3553,870.3793,587347,39.49,0.0,862.0,840.0,28.24,297.8,276.9,276.4,278.0,210.7,212.2,210.2,299.2,641.4,60.18,175.0,1259628.0,297.9,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,46.39,869.0,210.3,215.4,209.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,172.5,22.11,173.9,582.0,1214794.0,47089.0,111280.0,0.992,0.772,0.531,0.842,66.29,95.9,99.8,97.8,86.4,86.2,75.01,19.72,28.53,29.71,29.1,25.71,25.66,22.33,29475.0,40960.0,40626.0,41220.0,35199.0,35082.0,28354.0,1.365,178.1,28.43,2.6,3.475,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,49.61,49.61,52.59,52.44,50.39,52.14,-17.2,50.71,51.45,47.38
2016-08-04 12:36:00-05:00,789.0253,772.41693,772.31976,587348,39.51,0.0,761.7,735.0,28.57,308.8,276.4,276.2,277.7,180.5,182.1,180.4,310.4,534.6,60.22,149.4,1259630.0,308.6,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,46.74,701.4,177.3,183.2,177.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,146.1,17.19,147.1,582.0,1214796.0,47089.0,111281.0,0.993,0.772,0.531,0.842,58.87,83.4,80.1,81.1,67.16,66.12,54.64,18.16,25.71,24.68,25.01,20.69,20.37,16.82,29476.0,40961.0,40627.0,41221.0,35200.0,35083.0,28354.0,1.665,181.0,17.53,2.6,3.475,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.0,49.99,50.0,53.08,52.83,50.36,52.63,-44.0,51.03,51.95,47.42
2016-08-04 12:37:00-05:00,437.45447,423.4197,424.67508,587349,39.53,0.0,418.0,398.7,28.49,324.0,275.3,275.3,276.8,103.7,105.7,104.8,325.3,303.2,60.23,85.0,1259631.0,323.2,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,45.6,387.1,100.4,105.3,100.3,60.0,59.9,62.9,0.0,274.0,273.6,275.0,83.3,6.148,83.5,582.0,1214798.0,47089.0,111281.0,0.997,0.772,0.531,0.842,32.93,45.37,43.29,43.11,35.83,35.76,29.69,10.65,14.68,14.01,13.96,11.6,11.58,9.61,29476.0,40961.0,40627.0,41221.0,35200.0,35083.0,28354.0,1.193,224.1,19.58,2.3,3.475,2.0,-1.0,13.19,0.006,0.249,3.0,2.0,0.0,0.001,48.84,48.95,52.45,51.75,49.11,51.72,-40.62,50.78,51.05,47.49
2016-08-04 12:38:00-05:00,373.59094,360.35434,363.02774,587350,39.53,0.0,360.1,343.9,27.9,323.8,275.1,275.1,276.6,89.4,91.6,90.7,325.1,265.1,60.22,73.09,1259633.0,323.2,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,44.89,341.8,86.5,91.1,86.5,60.0,59.9,62.9,0.0,274.0,273.7,275.0,71.93,4.185,72.05,582.0,1214799.0,47089.0,111281.0,0.998,0.772,0.531,0.842,26.65,37.88,37.71,37.72,31.95,31.88,26.73,8.63,12.26,12.21,12.21,10.34,10.32,8.66,29476.0,40961.0,40627.0,41221.0,35200.0,35083.0,28354.0,0.842,256.6,27.05,1.4,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,47.59,47.85,51.09,50.07,47.33,50.32,-47.04,49.84,49.01,47.56
2016-08-04 12:39:00-05:00,349.80286,336.57123,341.0191,587351,39.53,0.0,338.4,324.4,27.6,321.9,275.5,274.5,276.1,85.0,87.3,86.3,324.6,253.8,60.15,69.36,1259634.0,321.9,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,44.58,323.7,82.2,86.6,82.2,60.0,59.9,62.9,0.0,273.7,273.0,274.5,68.33,3.57,68.42,582.0,1214800.0,47089.0,111281.0,0.999,0.772,0.531,0.842,25.33,36.09,35.89,36.0,30.76,30.58,25.67,8.15,11.61,11.55,11.59,9.9,9.84,8.26,29476.0,40961.0,40627.0,41221.0,35200.0,35083.0,28355.0,0.513,316.0,27.03,0.8,3.475,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,46.76,47.23,49.84,48.96,46.42,49.22,-97.3,48.9,48.05,47.63
2016-08-04 12:40:00-05:00,339.19467,326.28305,332.37695,587352,39.52,0.0,329.5,317.6,27.5,321.6,275.2,274.6,276.2,83.4,85.6,84.7,323.9,249.3,60.13,67.98,1259635.0,321.2,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,43.38,317.2,80.6,85.0,80.6,60.0,59.9,62.9,0.0,273.3,273.0,274.2,67.05,3.334,67.13,582.0,1214801.0,47089.0,111281.0,0.999,0.772,0.531,0.842,24.87,35.3,35.19,35.41,30.3,30.06,25.28,7.998,11.35,11.32,11.39,9.74,9.67,8.13,29476.0,40962.0,40628.0,41221.0,35201.0,35083.0,28355.0,0.293,187.9,56.91,0.5,3.475,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,46.01,46.5,48.85,48.06,45.78,48.15,-48.96,48.04,47.21,47.71
2016-08-04 12:41:00-05:00,338.3374,325.61496,333.18353,587353,39.48,0.0,329.5,319.3,27.71,322.1,275.1,274.7,276.3,84.2,86.5,85.5,322.9,250.8,60.18,68.7,1259636.0,322.4,81.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,41.61,319.8,81.4,85.9,81.5,60.0,59.9,62.9,0.0,273.7,273.0,274.6,67.73,3.471,67.82,582.0,1214802.0,47089.0,111281.0,0.999,0.772,0.531,0.842,25.11,35.52,35.58,35.7,30.55,30.39,25.6,8.09,11.44,11.46,11.5,9.84,9.79,8.24,29476.0,40962.0,40628.0,41222.0,35201.0,35084.0,28355.0,0.898,166.8,58.61,2.6,3.477,2.0,-1.0,13.4,0.005,0.246,3.0,2.0,0.0,0.0,44.45,44.81,47.64,46.93,44.72,46.93,-50.27,46.71,46.18,47.73
2016-08-04 12:42:00-05:00,343.37363,331.0931,339.40588,587354,39.44,0.0,334.7,325.6,27.91,323.0,275.2,274.7,276.3,86.4,88.7,87.7,324.5,256.0,60.22,70.57,1259637.0,322.4,83.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,40.58,328.9,83.6,88.3,83.7,60.0,59.9,62.9,0.0,273.8,273.1,274.7,69.58,3.811,69.69,582.0,1214804.0,47089.0,111281.0,0.999,0.772,0.531,0.842,25.75,36.32,36.45,36.5,31.28,31.27,26.2,8.32,11.73,11.77,11.79,10.1,10.1,8.46,29476.0,40962.0,40628.0,41222.0,35201.0,35084.0,28355.0,1.007,96.5,34.27,2.2,3.477,2.0,-1.0,13.25,0.004,0.245,1.0,2.0,0.0,0.001,43.58,43.28,46.35,45.93,43.77,45.63,3.145,45.41,45.25,47.73
2016-08-04 12:43:00-05:00,359.98245,347.6611,356.45975,587355,39.38,0.0,351.0,342.4,27.36,321.4,274.8,274.9,276.5,91.9,94.4,93.3,323.3,270.9,60.16,75.23,1259639.0,320.5,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,40.62,340.8,89.1,94.0,89.2,60.0,59.9,62.9,0.0,273.3,273.0,274.3,74.12,4.579,74.26,582.0,1214805.0,47089.0,111281.0,0.998,0.772,0.531,0.842,27.4,38.54,39.12,38.86,33.46,33.82,28.35,8.8,12.39,12.57,12.49,10.75,10.87,9.11,29476.0,40962.0,40628.0,41222.0,35201.0,35084.0,28355.0,1.263,57.28,49.4,2.7,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.001,43.14,42.79,45.52,45.29,43.21,44.89,-50.63,44.74,43.97,47.73
2016-08-04 12:44:00-05:00,487.70947,475.66238,482.51984,587356,39.31,0.0,481.8,470.6,26.97,306.1,275.7,274.8,276.4,124.6,127.3,125.7,307.3,374.2,60.13,102.7,1259640.0,306.6,114.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,40.64,480.0,122.0,127.8,122.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,101.1,9.21,101.5,582.0,1214806.0,47089.0,111281.0,0.996,0.772,0.531,0.842,38.3,54.21,57.18,55.5,48.52,49.64,41.97,11.7,16.55,17.46,16.94,14.81,15.16,12.81,29477.0,40962.0,40629.0,41222.0,35202.0,35084.0,28355.0,1.105,70.82,26.36,1.9,3.475,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,43.18,42.8,45.05,44.78,42.72,44.41,-34.81,43.96,43.27,47.83
2016-08-04 12:45:00-05:00,578.68286,565.3167,570.20874,587357,39.24,0.0,570.7,555.5,26.81,309.8,275.5,275.0,276.6,141.6,144.1,142.6,310.3,417.5,60.14,116.9,1259642.0,309.8,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,41.37,550.6,139.1,145.3,139.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,115.0,11.65,115.6,582.0,1214808.0,47089.0,111282.0,0.995,0.772,0.531,0.842,45.35,63.76,62.83,63.04,53.87,53.29,44.73,14.06,19.76,19.47,19.54,16.69,16.51,13.86,29477.0,40963.0,40629.0,41223.0,35202.0,35085.0,28355.0,1.198,55.49,33.71,2.1,3.477,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,43.83,43.58,45.02,44.71,43.1,44.6,-3.226,44.14,42.98,47.83
2016-08-04 12:46:00-05:00,596.899,581.61755,587.6083,587358,39.17,0.0,582.1,566.2,26.69,317.1,275.5,275.1,276.8,148.1,150.4,149.0,317.0,427.2,60.14,122.3,1259644.0,316.8,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,41.57,535.6,145.0,151.2,145.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,119.8,12.44,120.5,582.0,1214810.0,47089.0,111282.0,0.995,0.772,0.531,0.842,45.75,64.31,63.58,63.88,54.37,54.4,45.49,14.51,20.39,20.16,20.25,17.23,17.24,14.41,29477.0,40963.0,40629.0,41223.0,35202.0,35085.0,28356.0,1.233,78.02,21.04,1.8,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,44.38,43.96,45.44,45.23,43.77,44.96,-30.75,44.44,43.26,47.83
2016-08-04 12:47:00-05:00,562.6098,548.2143,553.61584,587359,39.11,0.0,549.4,534.1,26.53,326.7,275.2,275.3,276.8,140.0,142.2,141.0,327.0,396.3,60.14,115.4,1259646.0,326.5,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,42.19,530.5,137.1,142.9,137.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,113.3,11.21,113.8,582.0,1214812.0,47089.0,111282.0,0.995,0.772,0.531,0.842,42.78,59.89,58.95,59.34,49.5,49.5,40.07,13.97,19.56,19.25,19.38,16.16,16.17,13.08,29477.0,40963.0,40629.0,41223.0,35202.0,35085.0,28356.0,1.592,112.4,14.8,2.3,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,44.76,44.33,45.5,45.46,44.09,45.04,-79.39,44.46,43.4,47.83
2016-08-04 12:48:00-05:00,576.7541,562.9117,567.2128,587360,39.06,0.0,566.1,549.8,26.4,322.1,275.7,275.2,276.8,142.6,144.9,143.6,323.5,407.3,60.14,117.7,1259648.0,322.5,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,42.93,542.1,139.9,145.8,140.0,60.0,59.9,62.9,0.0,273.1,273.0,274.1,115.6,11.63,116.2,582.0,1214814.0,47089.0,111282.0,0.995,0.772,0.531,0.842,43.9,62.01,61.11,61.33,51.57,51.54,42.36,14.13,19.95,19.67,19.74,16.59,16.58,13.63,29478.0,40963.0,40630.0,41223.0,35203.0,35085.0,28356.0,0.912,144.6,14.43,1.4,3.475,2.0,-1.0,13.26,0.003,0.252,1.0,2.0,0.0,0.001,45.07,44.83,45.26,45.36,44.27,45.09,-57.22,44.65,43.71,47.83
2016-08-04 12:49:00-05:00,554.7876,540.5983,545.20416,587361,39.01,0.0,541.5,525.8,26.61,323.1,275.8,275.2,276.8,137.5,139.7,138.5,325.8,393.0,60.14,113.5,1259650.0,321.9,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,43.54,506.0,134.6,140.4,134.8,60.0,59.9,62.9,0.0,273.5,273.1,274.5,111.4,10.88,111.9,582.0,1214816.0,47089.0,111282.0,0.995,0.772,0.531,0.842,42.22,58.85,57.69,58.79,50.28,49.2,41.29,13.64,19.01,18.64,18.99,16.24,15.89,13.34,29478.0,40964.0,40630.0,41224.0,35203.0,35086.0,28356.0,0.288,215.1,54.92,0.6,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,45.58,45.56,45.79,45.98,44.83,45.62,23.89,45.34,44.38,47.83
2016-08-04 12:50:00-05:00,639.1175,623.30475,627.1317,587362,38.97,0.0,622.8,604.7,26.95,318.8,275.7,275.5,277.1,149.0,151.4,150.0,319.1,428.6,60.14,123.2,1259652.0,317.5,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,43.4,552.6,146.2,152.3,146.3,60.0,59.9,62.9,0.0,273.5,273.0,274.3,120.8,12.59,121.5,582.0,1214818.0,47089.0,111283.0,0.995,0.772,0.531,0.842,43.66,64.08,62.44,64.81,56.77,53.99,47.8,13.92,20.43,19.91,20.66,18.1,17.21,15.24,29478.0,40964.0,40630.0,41224.0,35203.0,35086.0,28357.0,0.33,242.6,42.03,0.6,3.477,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.0,45.65,45.86,45.95,46.27,45.17,46.07,-74.28,45.78,44.65,47.83
2016-08-04 12:51:00-05:00,598.9349,584.4234,586.5712,587363,38.92,0.0,587.1,567.6,27.11,317.9,275.8,275.6,277.2,151.7,153.9,152.5,320.2,437.4,60.14,125.4,1259654.0,317.2,139.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,43.41,518.1,149.0,155.1,149.1,60.0,59.9,62.9,0.0,273.7,273.2,274.7,123.1,13.02,123.8,582.0,1214820.0,47089.0,111283.0,0.995,0.772,0.531,0.842,46.49,65.54,66.91,65.41,55.77,56.91,47.39,14.75,20.79,21.23,20.76,17.7,18.06,15.04,29478.0,40964.0,40630.0,41224.0,35203.0,35086.0,28357.0,0.475,120.3,40.64,0.8,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,45.88,46.03,46.48,46.48,45.18,46.41,-56.34,46.19,44.86,47.84
2016-08-04 12:52:00-05:00,676.08545,658.8459,660.31757,587364,38.89,0.0,659.7,636.3,27.47,311.1,276.2,275.7,277.4,167.7,169.9,168.1,312.9,490.3,60.22,138.9,1259656.0,311.1,153.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,43.15,666.6,164.8,171.2,164.8,60.0,59.9,62.9,0.0,274.0,273.2,275.0,136.0,15.44,136.9,582.0,1214822.0,47089.0,111283.0,0.994,0.772,0.531,0.842,52.52,73.74,75.05,73.23,62.66,63.75,53.35,16.34,22.93,23.34,22.77,19.48,19.82,16.59,29479.0,40965.0,40631.0,41225.0,35204.0,35086.0,28357.0,1.355,175.9,18.29,1.9,3.475,2.0,-1.0,13.4,0.005,0.256,3.0,2.0,0.0,0.0,45.92,46.06,47.04,46.79,45.41,46.86,-51.37,46.31,45.57,47.86
2016-08-04 12:53:00-05:00,583.71906,566.7865,568.3651,587365,38.86,0.0,565.9,544.3,27.94,318.2,275.9,275.4,277.1,144.7,147.0,145.6,319.2,418.7,60.22,119.6,1259658.0,317.8,133.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,44.18,496.4,141.7,147.8,141.9,60.0,59.9,62.9,0.0,273.9,273.0,274.9,117.3,11.97,117.9,582.0,1214824.0,47089.0,111283.0,0.995,0.772,0.531,0.842,44.84,63.01,63.27,62.03,52.3,53.39,43.93,14.26,20.04,20.11,19.72,16.63,16.97,13.97,29479.0,40965.0,40631.0,41225.0,35204.0,35087.0,28357.0,0.997,173.0,22.05,1.7,3.477,2.0,-1.0,13.2,-0.006,0.253,3.0,2.0,0.0,0.001,46.47,46.61,47.43,47.11,45.84,47.19,-77.63,46.73,46.19,47.92
2016-08-04 12:54:00-05:00,647.3683,627.3132,625.6337,587366,38.82,0.0,632.1,599.7,27.78,318.4,275.9,275.6,277.2,163.7,165.7,164.2,319.2,471.4,60.2,135.3,1259660.0,317.6,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,45.03,655.6,161.3,167.5,161.2,60.0,59.9,62.9,0.0,273.3,273.0,274.3,133.0,14.83,133.9,582.0,1214827.0,47089.0,111283.0,0.994,0.772,0.531,0.842,58.13,77.8,74.7,70.16,53.85,59.23,42.79,18.49,24.75,23.77,22.33,17.14,18.85,13.62,29479.0,40966.0,40632.0,41225.0,35204.0,35087.0,28358.0,1.002,90.5,48.05,1.6,3.477,2.0,-1.0,13.4,0.017,0.254,3.0,2.0,0.0,0.001,47.03,47.13,47.81,47.53,46.14,47.47,-22.65,46.92,46.33,47.92
