TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 12:55:00-05:00,583.61194,566.5193,566.5214,587367,38.82,0.0,569.4,545.2,27.3,317.5,275.8,275.5,277.1,163.4,165.4,163.9,319.5,470.7,60.17,135.1,1259663.0,315.9,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,45.6,677.6,160.5,166.7,160.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,132.4,14.71,133.2,582.0,1214829.0,47089.0,111284.0,0.994,0.772,0.531,0.842,52.3,71.23,74.57,66.28,56.26,62.09,50.55,16.6,22.61,23.67,21.04,17.85,19.7,16.04,29479.0,40966.0,40632.0,41226.0,35204.0,35087.0,28358.0,0.995,50.39,15.22,2.0,3.477,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,48.0,47.94,48.41,48.08,46.75,47.8,-8.27,47.29,45.68,47.92
2016-08-04 12:56:00-05:00,686.69366,668.7332,666.4247,587368,38.82,0.0,674.6,645.5,27.22,316.3,276.0,275.5,277.2,179.1,180.9,179.2,317.7,518.3,60.23,148.1,1259665.0,315.6,164.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,45.69,733.3,177.1,183.1,176.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,145.6,17.17,146.6,582.0,1214831.0,47089.0,111284.0,0.993,0.772,0.531,0.842,56.63,78.49,82.0,77.1,64.28,68.96,54.89,17.89,24.8,25.91,24.37,20.31,21.78,17.34,29480.0,40966.0,40633.0,41226.0,35205.0,35088.0,28358.0,0.55,175.6,96.8,1.3,3.477,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,48.26,48.2,48.72,48.33,47.21,48.15,-98.2,47.58,45.89,47.92
2016-08-04 12:57:00-05:00,664.62006,647.8896,644.9921,587369,38.81,0.0,652.8,624.5,27.61,318.0,275.9,275.6,277.2,171.4,173.1,171.7,319.2,495.5,60.22,141.7,1259667.0,317.5,158.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,44.78,700.9,169.0,175.0,168.9,60.0,59.9,62.9,0.0,273.3,273.0,274.1,139.1,15.98,140.0,582.0,1214833.0,47089.0,111284.0,0.994,0.772,0.531,0.842,52.83,74.16,76.92,73.34,61.69,65.09,52.95,16.79,23.56,24.43,23.3,19.6,20.67,16.82,29480.0,40967.0,40633.0,41227.0,35205.0,35088.0,28358.0,1.428,177.3,42.05,2.5,3.477,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,48.16,48.38,49.63,49.1,47.78,48.9,17.16,48.35,46.63,47.92
2016-08-04 12:58:00-05:00,628.40216,609.6763,609.7322,587370,38.82,0.0,606.1,580.4,28.1,317.8,276.0,275.4,276.9,157.9,159.9,158.5,319.6,457.3,60.22,130.5,1259670.0,317.7,146.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,44.74,631.7,154.8,160.9,154.8,60.0,59.9,62.9,0.0,273.3,273.0,274.0,127.8,13.9,128.5,582.0,1214836.0,47089.0,111284.0,0.994,0.772,0.531,0.842,47.4,67.06,69.5,67.26,57.47,58.82,48.84,15.06,21.3,22.07,21.36,18.25,18.68,15.51,29480.0,40967.0,40633.0,41227.0,35205.0,35088.0,28359.0,1.578,165.3,18.36,3.2,3.477,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.0,47.65,47.75,49.56,48.97,47.38,48.9,27.39,48.02,46.82,48.0
2016-08-04 12:59:00-05:00,907.5372,887.45776,879.0215,587371,38.82,0.0,895.0,855.0,28.36,315.9,276.6,276.1,277.6,213.0,214.7,212.8,317.2,622.4,60.23,176.9,1259672.0,316.0,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,44.59,861.0,213.6,218.2,213.6,60.0,59.9,62.9,0.0,273.2,273.0,274.0,174.9,22.43,176.4,582.0,1214839.0,47089.0,111285.0,0.992,0.772,0.531,0.842,70.23,98.4,96.5,96.2,79.53,80.5,64.52,22.15,31.02,30.41,30.33,25.06,25.36,20.33,29480.0,40968.0,40634.0,41227.0,35206.0,35088.0,28359.0,1.995,158.5,26.04,2.8,3.477,2.0,-1.0,13.2,0.006,0.259,1.0,2.0,0.0,0.001,47.62,47.74,49.7,49.18,47.45,48.95,-35.99,47.98,47.11,48.0
2016-08-04 13:00:00-05:00,1218.2826,1193.1643,1181.0358,587372,38.82,0.0,1191.0,1139.0,28.81,309.8,277.0,276.8,278.3,274.9,277.0,274.3,311.0,821.0,60.18,229.3,1259676.0,309.7,255.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,45.68,1133.0,279.1,281.8,279.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,227.4,31.92,229.7,582.0,1214842.0,47089.0,111285.0,0.99,0.772,0.531,0.842,89.7,126.8,126.4,126.7,108.0,106.6,90.0,27.78,39.26,39.13,39.23,33.45,33.0,27.86,29481.0,40968.0,40634.0,41228.0,35206.0,35089.0,28359.0,1.703,184.1,11.81,2.8,3.475,2.0,-1.0,13.4,0.005,0.269,3.0,2.0,0.0,0.0,48.75,49.18,51.75,50.78,49.02,50.74,-24.07,49.18,48.84,48.02
2016-08-04 13:01:00-05:00,1089.6982,1066.2319,1055.4365,587373,38.82,0.0,1059.0,1012.0,29.37,308.5,277.1,276.5,277.9,238.9,240.2,238.1,309.1,714.0,60.24,198.6,1259679.0,307.3,220.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,46.19,915.0,239.4,243.6,239.3,60.0,59.9,62.9,0.0,273.5,273.4,274.3,195.7,26.2,197.5,582.0,1214846.0,47089.0,111286.0,0.991,0.772,0.531,0.842,79.18,112.5,105.5,110.7,91.0,86.4,76.29,24.41,34.67,32.51,34.11,28.02,26.6,23.49,29481.0,40969.0,40635.0,41229.0,35207.0,35089.0,28360.0,2.14,182.3,11.11,3.2,3.475,2.0,-1.0,13.4,0.005,0.268,3.0,2.0,0.0,0.0,49.48,49.85,53.59,52.27,50.36,52.58,-0.219,50.71,50.65,48.04
2016-08-04 13:02:00-05:00,858.2465,840.5596,831.54724,587374,38.85,0.0,836.0,798.1,29.84,308.3,276.4,276.1,277.5,194.2,195.7,193.9,309.1,575.3,60.24,160.9,1259682.0,307.1,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,45.78,749.0,192.3,198.1,192.1,60.0,59.9,62.9,0.0,274.0,273.7,274.6,158.1,19.41,159.3,582.0,1214848.0,47089.0,111286.0,0.993,0.772,0.531,0.842,65.11,84.6,84.4,86.2,76.49,73.87,65.18,20.05,26.05,26.03,26.56,23.55,22.75,20.06,29482.0,40969.0,40635.0,41229.0,35207.0,35090.0,28360.0,1.902,186.7,11.24,2.5,3.477,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,49.07,49.85,53.94,52.55,50.49,52.99,-49.04,51.3,51.4,48.11
2016-08-04 13:03:00-05:00,709.946,695.1886,689.00946,587375,38.86,0.0,688.9,659.7,29.81,314.4,276.2,275.5,277.0,157.4,159.4,158.0,316.2,460.3,60.19,130.1,1259684.0,312.9,145.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,45.15,567.7,154.7,160.6,154.6,60.0,59.9,62.9,0.0,273.7,273.6,274.5,127.7,13.82,128.4,582.0,1214850.0,47089.0,111286.0,0.994,0.772,0.531,0.842,45.33,68.23,66.07,70.13,61.92,57.88,53.54,14.25,21.44,20.76,22.03,19.46,18.2,16.84,29482.0,40970.0,40636.0,41229.0,35207.0,35090.0,28360.0,1.362,151.8,27.06,2.4,3.477,2.0,-1.0,13.4,0.005,0.257,3.0,2.0,0.0,0.0,48.43,49.39,53.73,52.42,50.14,52.85,0.085,51.43,51.67,48.08
2016-08-04 13:04:00-05:00,1138.9889,1115.6687,1102.6802,587376,38.86,0.0,1115.0,1065.0,29.82,346.5,276.1,275.5,277.0,150.3,151.2,149.9,347.3,448.6,60.19,124.8,1259686.0,345.4,139.0,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,44.89,1036.0,154.3,157.0,154.2,60.0,59.9,62.9,0.0,273.5,273.0,274.0,122.3,13.01,126.3,582.0,1214852.0,47089.0,111287.0,0.657,0.772,0.531,0.842,46.66,67.93,68.43,71.46,58.15,57.87,48.94,14.45,20.84,21.17,22.09,17.79,17.88,15.08,29482.0,40970.0,40636.0,41230.0,35208.0,35090.0,28361.0,1.59,158.0,37.32,3.0,3.477,2.0,-1.0,13.29,-0.017,0.266,1.0,2.0,0.0,0.001,48.32,49.2,53.98,52.66,50.41,53.13,-48.91,51.16,52.25,48.1
2016-08-04 13:05:00-05:00,937.5402,912.7106,901.26056,587377,38.86,0.0,908.0,854.0,29.85,366.1,275.3,275.1,276.6,117.8,119.2,118.1,367.5,305.3,60.22,96.4,1259688.0,365.8,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,45.29,594.6,114.7,119.3,113.7,60.0,59.9,62.9,0.0,273.1,273.0,274.2,94.6,8.1,94.9,582.0,1214854.0,47089.0,111287.0,0.996,0.772,0.531,0.842,26.69,49.43,41.2,54.39,35.09,34.16,25.76,9.78,18.07,15.09,19.9,12.87,12.52,9.46,29482.0,40970.0,40636.0,41230.0,35208.0,35091.0,28361.0,1.455,170.8,31.62,3.0,3.477,2.0,-1.0,13.34,0.028,0.265,3.0,2.0,0.0,0.001,48.94,49.83,55.28,53.93,51.96,54.18,-15.85,52.09,53.79,48.1
2016-08-04 13:06:00-05:00,431.3467,422.3508,421.10297,587378,38.87,0.0,412.7,396.8,29.71,349.1,275.5,275.1,276.6,86.5,88.1,87.3,350.6,242.8,60.19,70.38,1259689.0,349.4,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,44.02,391.5,83.8,87.8,83.2,60.0,59.9,62.9,0.0,273.9,273.9,274.9,69.45,3.788,69.56,582.0,1214855.0,47089.0,111287.0,0.999,0.772,0.531,0.842,25.92,34.14,34.49,33.74,27.2,28.67,23.14,9.04,11.91,12.02,11.76,9.48,9.99,8.06,29482.0,40970.0,40637.0,41230.0,35208.0,35091.0,28361.0,1.865,160.6,17.11,2.9,3.477,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.0,47.4,48.1,54.55,53.39,51.1,53.07,54.85,51.6,53.45,48.11
2016-08-04 13:07:00-05:00,402.73672,393.4904,394.36993,587379,38.88,0.0,386.6,373.0,28.91,326.7,275.8,275.4,277.0,94.6,96.6,95.7,328.3,276.9,60.22,77.48,1259690.0,326.5,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,43.23,367.9,91.7,96.3,91.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.26,4.907,76.41,582.0,1214856.0,47089.0,111287.0,0.998,0.772,0.531,0.842,28.59,39.63,39.76,39.57,33.39,33.68,27.91,9.34,12.94,12.99,12.92,10.9,11.0,9.11,29483.0,40971.0,40637.0,41231.0,35208.0,35091.0,28361.0,1.978,139.2,16.08,2.9,3.475,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,46.33,46.95,52.83,51.85,49.57,51.41,4.634,50.28,51.84,48.07
2016-08-04 13:08:00-05:00,393.0929,382.66772,385.15164,587380,38.86,0.0,377.3,364.1,28.47,319.5,275.5,275.5,277.1,94.6,96.8,95.8,321.4,280.7,60.22,77.57,1259692.0,319.7,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,42.05,340.0,91.7,96.5,91.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.34,4.941,76.5,582.0,1214858.0,47089.0,111287.0,0.998,0.772,0.531,0.842,28.86,40.54,40.61,40.48,34.34,34.44,28.8,9.22,12.95,12.98,12.93,10.97,11.0,9.2,29483.0,40971.0,40637.0,41231.0,35208.0,35091.0,28361.0,1.812,152.8,29.68,2.9,3.475,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,45.22,45.67,51.12,50.37,48.23,49.69,-1.778,48.61,50.2,48.08
2016-08-04 13:09:00-05:00,393.41434,381.3316,384.4603,587381,38.86,0.0,377.2,362.8,28.59,321.6,275.5,275.2,276.8,95.3,97.5,96.5,323.3,280.7,60.14,78.08,1259693.0,321.5,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,41.52,343.6,92.4,97.2,92.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.86,5.004,77.02,582.0,1214859.0,47089.0,111287.0,0.998,0.772,0.531,0.842,28.92,40.57,40.68,40.6,34.42,34.41,28.76,9.3,13.05,13.08,13.05,11.07,11.06,9.25,29483.0,40971.0,40637.0,41231.0,35209.0,35092.0,28361.0,1.637,140.5,22.29,2.5,3.477,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,44.43,44.43,49.38,48.89,46.79,48.15,29.87,47.2,48.83,48.06
2016-08-04 13:10:00-05:00,386.66367,373.44843,376.85516,587382,38.82,0.0,370.3,355.3,27.93,322.7,275.2,275.3,276.9,94.4,96.6,95.6,323.6,277.1,60.15,77.3,1259694.0,322.4,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,40.58,356.7,91.5,96.3,91.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.09,4.891,76.25,582.0,1214860.0,47089.0,111287.0,0.998,0.772,0.531,0.842,28.41,39.94,40.2,39.87,33.78,33.95,28.42,9.17,12.89,12.97,12.87,10.9,10.95,9.17,29483.0,40971.0,40638.0,41231.0,35209.0,35092.0,28361.0,1.037,129.8,20.97,1.8,3.477,2.0,-1.0,13.11,0.004,0.247,1.0,2.0,0.0,0.002,43.57,43.45,48.35,47.88,45.96,47.01,0.728,46.51,47.68,48.02
2016-08-04 13:11:00-05:00,541.7149,527.237,526.5372,587383,38.78,0.0,532.9,510.6,27.92,312.9,276.0,275.4,277.1,135.0,137.2,135.7,315.1,396.6,60.14,111.4,1259696.0,312.4,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,40.4,561.1,132.4,138.1,132.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.6,10.75,110.1,582.0,1214862.0,47089.0,111287.0,0.996,0.772,0.531,0.842,39.3,57.38,62.15,61.22,51.45,53.26,44.71,12.28,17.91,19.39,19.1,16.06,16.61,13.95,29483.0,40972.0,40638.0,41232.0,35209.0,35092.0,28362.0,0.955,130.6,25.88,2.2,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.001,43.13,42.95,47.65,47.22,45.48,46.35,-49.43,45.85,46.97,48.04
2016-08-04 13:12:00-05:00,940.7548,916.0509,906.5611,587384,38.73,0.0,930.0,882.0,27.89,308.4,276.7,276.5,278.1,215.7,217.0,214.9,308.8,635.0,60.14,179.0,1259699.0,308.3,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,42.74,717.9,215.2,220.0,214.7,60.0,59.9,62.9,0.0,273.9,273.8,275.0,176.3,22.75,177.8,582.0,1214865.0,47089.0,111288.0,0.992,0.772,0.531,0.842,71.97,102.1,96.9,99.6,83.2,80.1,67.94,22.2,31.49,29.89,30.72,25.65,24.7,20.95,29483.0,40972.0,40638.0,41232.0,35210.0,35093.0,28362.0,0.322,345.2,81.5,0.8,3.477,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,44.76,44.76,48.45,47.82,46.62,47.41,-54.14,46.54,47.39,48.05
2016-08-04 13:13:00-05:00,1150.7759,1117.0049,1107.2893,587385,38.71,0.0,1116.0,1059.0,27.91,310.4,277.4,276.9,278.6,260.9,262.4,260.0,311.7,776.8,60.16,217.5,1259702.0,310.1,242.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,45.19,1039.0,263.8,266.6,263.8,60.0,59.9,62.9,0.0,274.0,273.7,275.0,215.3,29.66,217.3,582.0,1214869.0,47089.0,111288.0,0.991,0.772,0.531,0.842,83.6,118.5,119.0,118.6,101.6,100.1,86.3,25.95,36.77,36.94,36.79,31.53,31.06,26.77,29484.0,40973.0,40639.0,41233.0,35210.0,35093.0,28362.0,0.62,355.8,27.97,1.1,3.477,2.0,-1.0,13.4,0.005,0.268,3.0,2.0,0.0,0.0,47.4,47.4,50.76,49.84,48.83,49.73,-47.05,48.5,49.38,48.04
2016-08-04 13:14:00-05:00,1092.9128,1062.2236,1049.675,587386,38.68,0.0,1068.0,1010.0,27.67,315.9,277.1,276.7,278.4,247.1,248.0,245.7,317.2,720.9,60.14,205.4,1259706.0,315.6,228.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,46.99,970.0,248.3,251.9,247.9,60.0,59.9,62.9,0.0,274.0,273.8,275.0,202.9,27.39,204.7,582.0,1214872.0,47089.0,111289.0,0.991,0.772,0.531,0.842,78.01,111.2,109.7,110.9,93.7,91.9,78.75,24.64,35.13,34.66,35.03,29.61,29.01,24.87,29484.0,40973.0,40640.0,41233.0,35211.0,35093.0,28363.0,0.603,328.7,31.1,0.9,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,49.69,49.87,52.62,51.72,50.85,51.52,-94.0,50.3,50.85,48.12
2016-08-04 13:15:00-05:00,1069.3391,1038.3069,1026.6294,587387,38.71,0.0,1041.0,984.0,27.81,314.7,277.2,276.6,278.3,241.0,241.9,239.7,316.4,705.6,60.15,200.3,1259709.0,314.2,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,48.27,969.0,241.5,245.5,241.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,197.5,26.42,199.2,582.0,1214875.0,47089.0,111289.0,0.991,0.772,0.531,0.842,74.94,106.6,107.6,107.2,91.6,90.6,78.0,23.58,33.54,33.84,33.74,28.83,28.51,24.53,29485.0,40974.0,40640.0,41234.0,35211.0,35094.0,28363.0,0.275,304.6,90.4,1.0,3.477,2.0,-1.0,13.4,0.008,0.267,3.0,2.0,0.0,0.0,51.31,51.38,54.44,53.42,52.47,53.18,-38.66,51.81,52.81,48.11
2016-08-04 13:16:00-05:00,1088.6267,1057.948,1043.9136,587388,38.74,0.0,1061.0,1003.0,27.95,311.1,277.1,276.9,278.5,243.1,243.9,241.8,312.5,719.7,60.15,202.1,1259712.0,310.6,224.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,49.61,1004.0,243.9,247.7,243.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,199.4,26.75,201.2,582.0,1214879.0,47089.0,111290.0,0.991,0.772,0.531,0.842,77.54,109.9,110.8,110.5,93.6,92.5,77.04,24.13,34.18,34.47,34.36,29.11,28.79,23.97,29485.0,40975.0,40641.0,41235.0,35212.0,35094.0,28364.0,0.972,56.8,78.71,1.8,3.477,2.0,-1.0,13.05,-0.11,0.268,1.0,2.0,0.0,0.003,52.68,52.95,55.69,54.58,53.48,54.16,-21.24,52.61,54.03,48.11
2016-08-04 13:17:00-05:00,667.2989,643.8812,637.27185,587389,38.8,0.0,638.5,597.6,28.01,315.4,275.7,275.5,277.1,125.6,127.7,126.4,316.4,371.7,60.14,103.5,1259714.0,315.2,117.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,48.03,378.9,122.0,127.2,121.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,101.0,9.21,101.4,582.0,1214880.0,47089.0,111290.0,0.996,0.772,0.531,0.842,44.64,62.9,47.27,56.99,45.39,36.55,33.55,14.05,19.81,14.89,17.96,14.31,11.52,10.58,29485.0,40975.0,40641.0,41235.0,35212.0,35095.0,28364.0,0.54,142.9,71.0,1.4,3.477,2.0,-1.0,13.3,0.115,0.258,3.0,2.0,0.0,0.001,52.08,52.45,55.83,54.66,53.29,54.22,0.81,53.13,54.57,48.18
2016-08-04 13:18:00-05:00,376.26978,368.23752,365.79324,587390,38.87,0.0,373.9,358.8,28.08,313.9,275.4,275.2,276.8,91.3,93.5,92.5,317.6,276.6,60.13,74.72,1259715.0,313.6,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,44.94,310.6,88.7,93.3,88.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,73.76,4.46,73.9,582.0,1214881.0,47089.0,111290.0,0.998,0.772,0.531,0.842,26.27,38.51,36.47,40.75,38.91,31.66,33.77,8.24,12.06,11.43,12.75,12.14,9.92,10.54,29485.0,40975.0,40641.0,41235.0,35212.0,35095.0,28364.0,1.07,105.7,42.44,3.0,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.001,48.58,49.08,53.86,53.05,51.2,52.27,-22.67,51.53,52.76,48.19
2016-08-04 13:19:00-05:00,496.06747,478.46826,476.8736,587391,38.9,0.0,478.9,453.2,27.32,311.8,275.4,275.3,276.9,91.5,93.7,92.7,311.9,279.2,60.14,74.9,1259717.0,311.1,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,44.26,291.1,88.4,93.1,88.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,73.56,4.453,73.71,582.0,1214883.0,47089.0,111290.0,0.998,0.772,0.531,0.842,29.81,43.44,34.55,42.49,36.55,28.67,27.82,9.26,13.49,10.75,13.19,11.34,8.93,8.64,29486.0,40975.0,40641.0,41235.0,35212.0,35095.0,28364.0,1.712,99.7,32.52,2.7,3.475,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.0,47.4,47.64,52.26,51.53,49.86,50.8,7.333,49.81,50.72,48.16
2016-08-04 13:20:00-05:00,305.76273,293.94867,296.54086,587392,38.94,0.0,296.7,283.7,27.38,320.3,275.3,274.9,276.5,71.49,73.59,72.71,322.1,218.8,60.15,58.04,1259718.0,319.9,70.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,42.55,265.8,68.74,72.72,68.64,60.0,59.9,62.9,0.0,274.0,274.0,275.0,57.28,1.712,57.31,582.0,1214884.0,47089.0,111290.0,1.0,0.772,0.531,0.842,21.56,30.61,29.94,30.57,25.97,25.27,21.36,6.903,9.8,9.59,9.78,8.31,8.09,6.838,29486.0,40976.0,40642.0,41236.0,35212.0,35095.0,28364.0,1.447,134.9,26.38,2.7,3.475,2.0,-1.0,13.36,0.005,0.245,3.0,2.0,0.0,0.0,45.84,45.52,50.15,49.8,48.02,48.69,-43.48,48.1,49.14,48.21
2016-08-04 13:21:00-05:00,274.58102,262.81683,266.46616,587393,38.94,0.0,266.1,254.7,27.52,321.9,275.2,274.8,276.5,66.79,68.94,68.07,323.1,204.7,60.15,54.11,1259719.0,321.5,66.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,41.33,251.2,64.08,67.97,64.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,53.44,1.086,53.45,582.0,1214885.0,47089.0,111290.0,1.0,0.772,0.531,0.842,20.06,28.35,28.23,28.24,23.84,23.85,19.9,6.458,9.13,9.09,9.09,7.674,7.678,6.405,29486.0,40976.0,40642.0,41236.0,35213.0,35096.0,28364.0,1.718,152.1,22.64,3.2,3.475,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,44.43,43.92,48.11,47.67,46.02,46.73,-49.86,46.4,47.48,48.19
2016-08-04 13:22:00-05:00,258.72232,247.0505,251.83215,587394,38.9,0.0,250.9,241.0,27.52,324.9,275.1,274.8,276.4,63.69,65.68,64.88,325.9,194.5,60.14,51.44,1259719.0,324.8,63.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,40.18,238.6,60.93,64.69,60.81,60.0,59.9,62.9,0.0,274.0,274.0,275.0,50.8,0.663,50.8,582.0,1214885.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.95,26.71,26.59,26.61,22.49,22.5,18.72,6.157,8.68,8.64,8.64,7.305,7.31,6.082,29486.0,40976.0,40642.0,41236.0,35213.0,35096.0,28365.0,1.998,135.5,15.79,2.8,3.477,2.0,-1.0,13.26,0.007,0.243,3.0,2.0,0.0,0.0,43.04,42.66,46.51,46.19,44.35,45.19,-51.38,45.02,45.8,48.15
2016-08-04 13:23:00-05:00,248.43556,236.7623,242.84431,587395,38.87,0.0,241.4,232.8,27.04,324.6,274.8,274.6,276.2,61.96,63.92,63.09,326.1,189.6,60.14,49.92,1259720.0,324.7,61.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,39.52,231.2,59.13,62.93,59.03,60.0,59.9,62.9,0.0,273.7,273.7,275.0,49.31,0.435,49.31,582.0,1214886.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.4,25.96,25.8,25.89,21.84,21.88,18.21,5.973,8.43,8.38,8.4,7.088,7.102,5.91,29486.0,40976.0,40642.0,41236.0,35213.0,35096.0,28365.0,1.295,117.4,18.47,2.0,3.477,2.0,-1.0,13.4,0.006,0.243,3.0,2.0,0.0,0.0,42.19,41.84,44.93,44.78,43.19,43.61,-52.51,43.71,44.14,48.11
2016-08-04 13:24:00-05:00,250.25717,238.23204,244.68797,587396,38.81,0.0,243.8,235.0,27.13,324.4,274.8,274.7,276.4,62.91,64.97,64.08,325.2,192.3,60.15,50.77,1259721.0,323.9,62.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,38.32,234.1,60.1,63.95,60.02,60.0,59.9,62.9,0.0,273.9,273.9,275.0,50.13,0.562,50.13,582.0,1214887.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.83,26.49,26.21,26.29,22.29,22.26,18.47,6.106,8.59,8.5,8.53,7.229,7.219,5.991,29486.0,40977.0,40643.0,41236.0,35213.0,35096.0,28365.0,0.85,146.1,32.32,1.3,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,41.16,40.73,43.74,43.81,42.17,42.38,-4.466,42.64,43.28,48.11
2016-08-04 13:25:00-05:00,248.75703,236.49507,243.07478,587397,38.74,0.0,242.4,233.2,27.68,328.0,274.8,274.7,276.3,62.87,64.83,63.99,329.5,190.5,60.15,50.69,1259722.0,327.8,62.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,37.4,232.7,60.05,63.87,59.94,60.0,59.9,62.9,0.0,273.8,273.8,275.0,50.07,0.56,50.08,582.0,1214888.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.53,26.11,25.96,26.0,21.89,21.91,18.25,6.079,8.56,8.51,8.53,7.179,7.185,5.986,29486.0,40977.0,40643.0,41237.0,35214.0,35096.0,28365.0,2.082,174.5,11.66,3.3,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,39.91,39.71,42.64,42.75,41.15,41.49,-25.28,41.66,42.41,48.07
2016-08-04 13:26:00-05:00,245.64957,233.42198,240.07883,587398,38.67,0.0,239.4,230.3,27.96,328.7,274.7,274.7,276.3,62.27,64.31,63.45,330.7,188.2,60.13,50.23,1259723.0,328.8,62.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,36.91,230.2,59.51,63.33,59.38,60.0,59.9,62.9,0.0,273.9,273.9,275.0,49.62,0.493,49.63,582.0,1214889.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.33,25.88,25.6,25.62,21.69,21.74,18.02,6.025,8.51,8.41,8.42,7.129,7.147,5.923,29486.0,40977.0,40643.0,41237.0,35214.0,35097.0,28365.0,1.317,172.0,17.94,2.4,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,39.18,38.92,41.93,41.92,40.35,40.77,-39.1,40.99,41.61,48.06
2016-08-04 13:27:00-05:00,245.32811,233.02113,239.84837,587399,38.59,0.0,238.8,229.7,28.04,330.0,275.2,274.7,276.3,62.39,64.42,63.53,332.7,187.8,60.12,50.34,1259724.0,329.7,62.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,36.04,230.0,59.57,63.35,59.44,60.0,59.9,62.9,0.0,274.0,274.0,275.0,49.68,0.481,49.68,582.0,1214890.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.21,25.83,25.55,25.55,21.6,21.73,18.04,6.008,8.52,8.43,8.43,7.126,7.169,5.954,29487.0,40977.0,40643.0,41237.0,35214.0,35097.0,28365.0,1.572,174.4,15.42,2.3,3.477,2.0,-1.0,13.4,0.024,0.243,3.0,2.0,0.0,0.0,38.43,38.31,41.34,41.24,39.78,40.21,-57.83,40.54,41.16,48.02
2016-08-04 13:28:00-05:00,241.57774,229.41357,236.85242,587400,38.5,0.0,235.3,226.9,28.0,330.4,274.9,275.0,276.6,61.77,63.73,62.89,331.4,186.2,60.18,49.83,1259725.0,329.7,61.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,35.69,228.6,58.98,62.76,58.84,60.0,59.9,62.9,0.0,274.0,274.0,275.0,49.22,0.425,49.22,582.0,1214890.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.07,25.41,25.29,25.38,21.51,21.5,17.93,5.969,8.39,8.36,8.39,7.106,7.102,5.923,29487.0,40977.0,40644.0,41237.0,35214.0,35097.0,28365.0,2.035,192.9,9.57,2.4,3.477,2.0,-1.0,13.21,-0.012,0.243,3.0,2.0,0.0,0.001,37.82,37.79,40.73,40.67,39.16,39.67,-105.7,39.95,40.52,48.06
2016-08-04 13:29:00-05:00,249.29279,237.02953,244.68797,587401,38.4,0.0,243.1,235.1,28.01,329.0,275.1,275.2,276.7,63.96,66.07,65.18,330.6,192.8,60.23,51.75,1259725.0,328.9,63.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,35.4,190.0,61.27,65.17,61.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,51.16,0.744,51.17,582.0,1214891.0,47089.0,111290.0,1.0,0.772,0.531,0.842,18.84,26.48,26.37,26.42,22.45,22.44,18.75,6.199,8.71,8.68,8.69,7.385,7.384,6.169,29487.0,40978.0,40644.0,41238.0,35214.0,35097.0,28365.0,0.772,208.7,20.29,1.5,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,37.47,37.43,40.27,40.26,38.62,39.33,-105.7,39.53,39.88,48.08
2016-08-04 13:30:00-05:00,259.36523,246.91689,254.4824,587402,38.3,0.0,252.9,244.7,28.21,330.6,275.3,275.2,276.8,66.79,68.87,68.01,331.9,199.2,60.2,54.14,1259726.0,330.6,66.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,35.08,170.7,64.06,68.03,63.96,60.0,59.9,62.9,0.0,274.0,274.0,275.0,53.49,1.118,53.5,582.0,1214892.0,47089.0,111290.0,1.0,0.772,0.531,0.842,19.63,27.53,27.44,27.5,23.38,23.35,19.52,6.488,9.1,9.07,9.09,7.728,7.719,6.452,29487.0,40978.0,40644.0,41238.0,35215.0,35097.0,28365.0,1.398,195.1,24.59,2.1,3.477,2.0,-1.0,13.4,0.005,0.243,3.0,2.0,0.0,0.0,37.03,37.01,39.9,39.74,38.07,39.03,-57.49,39.29,39.34,48.04
2016-08-04 13:31:00-05:00,274.47388,261.6143,268.886,587403,38.19,0.0,267.9,258.9,28.43,330.9,275.0,275.0,276.6,70.86,73.01,72.06,333.3,209.8,60.17,57.51,1259727.0,330.4,69.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,34.97,243.3,68.2,72.28,68.11,60.0,59.9,62.9,0.0,273.9,273.9,274.9,56.86,1.668,56.89,582.0,1214893.0,47089.0,111290.0,1.0,0.772,0.531,0.842,20.76,29.25,29.12,29.12,24.82,24.81,20.79,6.87,9.68,9.64,9.64,8.21,8.21,6.881,29487.0,40978.0,40644.0,41238.0,35215.0,35098.0,28366.0,1.512,201.0,22.0,2.5,3.477,2.0,-1.0,13.4,0.005,0.244,3.0,2.0,0.0,0.0,36.7,36.7,39.58,39.24,37.61,38.76,-85.1,39.01,39.05,47.94
2016-08-04 13:32:00-05:00,293.11862,279.6521,286.63116,587404,38.09,0.0,286.3,276.4,28.1,331.4,275.1,275.1,276.6,75.78,78.01,77.0,332.7,222.4,60.15,61.67,1259728.0,331.2,73.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,35.25,270.0,73.14,77.37,73.04,60.0,59.9,62.9,0.0,274.0,274.0,275.0,60.95,2.349,60.99,582.0,1214894.0,47089.0,111290.0,0.999,0.772,0.531,0.842,22.14,31.24,31.19,31.14,26.57,26.54,22.34,7.337,10.35,10.33,10.32,8.8,8.79,7.401,29487.0,40978.0,40645.0,41238.0,35215.0,35098.0,28366.0,1.135,204.6,4.4,2.2,3.477,2.0,-1.0,13.4,0.005,0.244,3.0,2.0,0.0,0.0,36.81,36.88,39.2,38.94,37.58,38.61,-79.73,38.76,38.74,47.94
2016-08-04 13:33:00-05:00,315.83517,301.83185,308.52463,587405,37.99,0.0,308.7,298.0,27.89,331.5,275.2,275.1,276.7,81.9,84.1,83.1,332.7,237.8,60.14,66.79,1259729.0,331.5,79.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,35.23,280.5,79.15,83.6,79.05,60.0,59.9,62.9,0.0,274.0,274.0,275.0,65.9,3.185,65.98,582.0,1214895.0,47089.0,111290.0,0.999,0.772,0.531,0.842,23.9,33.67,33.73,33.64,28.7,28.65,24.17,7.924,11.16,11.18,11.15,9.52,9.5,8.01,29487.0,40979.0,40645.0,41239.0,35215.0,35098.0,28366.0,0.535,219.4,50.29,1.3,3.475,2.0,-1.0,13.21,0.005,0.244,1.0,2.0,0.0,0.001,37.0,37.02,39.26,39.02,37.74,38.73,-106.9,38.79,38.78,47.84
2016-08-04 13:34:00-05:00,346.0525,331.2267,336.98608,587406,37.88,0.0,338.9,326.2,28.02,327.7,275.4,275.2,276.7,90.1,92.4,91.3,329.1,261.3,60.15,73.7,1259731.0,327.5,85.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,35.41,331.6,87.3,92.1,87.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,72.71,4.334,72.84,582.0,1214896.0,47089.0,111290.0,0.998,0.772,0.531,0.842,26.23,37.17,37.57,37.2,32.22,32.16,28.46,8.59,12.17,12.3,12.18,10.55,10.53,9.31,29487.0,40979.0,40645.0,41239.0,35216.0,35098.0,28366.0,0.488,189.4,66.6,1.4,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.001,37.18,37.31,39.22,39.12,37.85,38.85,-79.48,38.81,39.04,47.78
2016-08-04 13:35:00-05:00,608.793,588.83264,584.1514,587407,37.77,0.0,611.4,578.9,27.95,308.1,276.1,275.9,277.4,153.9,156.1,154.4,310.1,456.8,60.15,127.3,1259733.0,307.7,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,36.3,658.4,152.0,157.8,151.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,125.5,13.64,126.3,582.0,1214898.0,47089.0,111290.0,0.994,0.772,0.531,0.842,44.67,66.74,72.99,70.29,60.09,62.98,53.97,13.68,20.43,22.35,21.53,18.41,19.3,16.56,29488.0,40979.0,40645.0,41239.0,35216.0,35099.0,28366.0,0.722,148.1,25.05,1.2,3.477,2.0,-1.0,13.4,0.005,0.251,3.0,2.0,0.0,0.0,38.02,37.98,39.87,39.7,38.54,39.41,-105.9,39.19,39.41,47.73
2016-08-04 13:36:00-05:00,879.6772,848.84357,839.2676,587408,37.66,0.0,865.0,816.0,28.12,304.5,276.8,276.3,277.9,205.5,206.8,204.7,304.6,609.6,60.15,170.3,1259736.0,303.5,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,38.62,796.6,204.3,209.9,204.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,167.8,21.43,169.1,582.0,1214901.0,47089.0,111291.0,0.992,0.772,0.531,0.842,65.96,94.9,93.7,93.8,80.3,78.51,67.8,20.08,28.89,28.53,28.54,24.45,23.9,20.63,29488.0,40980.0,40646.0,41240.0,35216.0,35099.0,28367.0,0.812,156.5,31.74,1.3,3.477,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,40.38,40.4,41.97,41.61,40.69,41.73,-82.9,40.83,41.26,47.65
2016-08-04 13:37:00-05:00,979.3301,944.51056,929.8373,587409,37.59,0.0,961.0,901.0,28.16,305.3,277.1,276.7,278.2,228.6,229.9,227.7,307.3,676.4,60.15,190.0,1259739.0,305.5,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,40.13,914.0,228.6,233.0,228.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,187.2,24.97,188.9,582.0,1214904.0,47089.0,111291.0,0.991,0.772,0.531,0.842,75.11,107.1,107.3,104.3,86.7,89.0,73.78,22.93,32.7,32.75,31.83,26.47,27.15,22.52,29488.0,40980.0,40646.0,41240.0,35217.0,35100.0,28367.0,0.675,125.4,31.59,1.1,3.477,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,42.35,42.48,44.09,43.6,42.69,43.96,-102.4,42.57,43.33,47.63
2016-08-04 13:38:00-05:00,1133.6312,1091.6183,1072.7207,587410,37.56,0.0,1106.0,1032.0,28.31,307.1,277.3,276.7,278.4,250.0,251.1,248.9,308.2,743.8,60.14,208.0,1259742.0,306.9,229.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,42.62,965.0,251.2,254.3,251.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,205.2,28.13,207.1,582.0,1214908.0,47089.0,111292.0,0.991,0.772,0.531,0.842,83.4,120.0,114.0,116.3,95.9,91.8,77.06,25.62,36.84,34.99,35.71,29.43,28.18,23.65,29489.0,40981.0,40647.0,41241.0,35217.0,35100.0,28367.0,0.632,126.8,36.23,1.2,3.475,2.0,-1.0,13.4,0.008,0.267,3.0,2.0,0.0,0.0,44.98,45.0,46.59,45.76,44.9,46.34,-100.7,44.58,45.45,47.55
2016-08-04 13:39:00-05:00,904.3226,871.42413,857.0128,587411,37.53,0.0,878.0,820.0,28.19,307.5,276.4,276.4,278.0,198.8,200.5,198.6,309.0,590.5,60.15,165.0,1259745.0,307.2,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,43.6,781.7,197.8,202.6,197.7,60.0,59.9,62.9,0.0,273.8,273.7,274.8,162.3,20.27,163.6,582.0,1214911.0,47089.0,111292.0,0.993,0.772,0.531,0.842,65.18,93.0,89.4,90.5,75.75,73.93,62.09,20.02,28.55,27.46,27.79,23.28,22.73,19.1,29489.0,40981.0,40647.0,41241.0,35218.0,35100.0,28368.0,0.523,101.4,31.7,1.1,3.475,2.0,-1.0,13.31,-0.002,0.263,1.0,2.0,0.0,0.001,46.67,46.89,48.68,47.81,46.94,48.68,-98.1,46.54,47.71,47.55
2016-08-04 13:40:00-05:00,755.48627,727.38934,716.6643,587412,37.55,0.0,732.8,685.7,28.3,301.0,276.1,276.1,277.6,153.0,155.1,153.4,301.7,463.0,60.14,126.6,1259747.0,301.1,139.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,44.17,536.5,150.0,155.7,149.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,123.9,13.42,124.7,582.0,1214913.0,47089.0,111292.0,0.994,0.772,0.531,0.842,52.41,75.46,65.7,71.28,59.19,53.76,48.85,15.74,22.67,19.76,21.43,17.8,16.18,14.7,29489.0,40982.0,40648.0,41242.0,35218.0,35101.0,28368.0,0.807,167.0,71.07,2.0,3.477,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,46.8,47.4,49.37,48.26,47.41,49.68,-98.6,47.01,48.48,47.54
2016-08-04 13:41:00-05:00,461.88544,446.66837,443.22687,587413,37.57,0.0,448.7,425.9,28.05,314.5,275.8,275.4,276.9,111.0,113.3,112.1,317.9,327.8,60.14,91.3,1259748.0,314.8,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,43.35,413.0,107.9,113.1,107.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,89.6,7.215,89.9,582.0,1214914.0,47089.0,111292.0,0.997,0.772,0.531,0.842,33.95,48.72,48.18,48.23,41.2,40.59,34.82,10.67,15.32,15.15,15.16,12.95,12.76,10.95,29490.0,40982.0,40648.0,41242.0,35218.0,35101.0,28368.0,1.883,143.4,39.67,3.0,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,46.34,46.86,48.87,47.94,47.08,49.51,-98.9,46.97,48.08,47.55
2016-08-04 13:42:00-05:00,455.992,440.25494,437.81113,587414,37.57,0.0,443.5,421.3,28.49,323.4,275.9,275.6,277.1,111.5,113.7,112.7,325.4,322.1,60.14,91.8,1259750.0,323.4,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,41.69,411.5,108.5,113.6,108.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.1,7.265,90.4,582.0,1214916.0,47089.0,111292.0,0.997,0.772,0.531,0.842,33.28,47.42,47.27,47.24,40.27,39.86,33.95,10.76,15.33,15.29,15.28,13.02,12.89,10.98,29490.0,40982.0,40648.0,41242.0,35218.0,35101.0,28368.0,1.867,161.3,25.42,2.7,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,44.62,45.15,48.08,47.1,45.91,48.23,-99.3,46.04,47.07,47.47
2016-08-04 13:43:00-05:00,457.06354,441.19022,439.42435,587415,37.57,0.0,445.0,423.5,28.53,324.8,276.1,275.8,277.4,112.4,114.5,113.4,325.6,322.9,60.14,92.5,1259751.0,324.9,105.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,40.8,413.2,109.3,114.4,109.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.8,7.371,91.1,582.0,1214917.0,47089.0,111293.0,0.997,0.772,0.531,0.842,33.27,47.43,47.44,47.43,40.54,39.96,34.29,10.81,15.41,15.41,15.41,13.17,12.98,11.14,29490.0,40982.0,40648.0,41242.0,35219.0,35101.0,28369.0,2.08,152.0,14.0,3.4,3.477,2.0,-1.0,13.4,0.005,0.249,3.0,2.0,0.0,0.0,43.54,44.0,47.23,46.2,44.9,47.09,-100.6,44.95,46.41,47.46
2016-08-04 13:44:00-05:00,455.02765,438.91882,438.0416,587416,37.57,0.0,443.2,422.2,28.55,327.7,275.9,275.8,277.3,112.0,114.0,113.0,328.3,319.7,60.12,92.1,1259753.0,328.1,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,40.27,410.2,108.9,114.0,108.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.5,7.298,90.8,582.0,1214919.0,47089.0,111293.0,0.997,0.772,0.531,0.842,32.85,46.77,46.57,46.91,40.2,39.42,33.76,10.76,15.32,15.26,15.37,13.17,12.91,11.06,29490.0,40983.0,40649.0,41243.0,35219.0,35102.0,28369.0,1.758,170.9,18.56,2.9,3.477,2.0,-1.0,13.12,-0.043,0.249,1.0,2.0,0.0,0.001,42.91,43.23,46.57,45.59,44.26,46.37,-100.7,44.34,45.82,47.46
2016-08-04 13:45:00-05:00,450.52716,433.8415,433.66287,587417,37.56,0.0,438.4,417.2,28.5,325.9,276.0,275.6,277.2,111.6,113.7,112.6,326.1,319.4,60.14,91.8,1259754.0,325.5,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,39.76,410.3,108.6,113.7,108.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.2,7.279,90.5,582.0,1214920.0,47089.0,111293.0,0.997,0.772,0.531,0.842,33.11,47.08,47.02,46.98,40.02,39.53,33.62,10.79,15.34,15.32,15.31,13.04,12.88,10.96,29491.0,40983.0,40649.0,41243.0,35219.0,35102.0,28369.0,1.883,149.4,13.13,2.5,3.475,2.0,-1.0,13.16,0.055,0.249,3.0,2.0,0.0,0.001,42.49,42.32,45.89,44.97,43.6,45.59,-100.3,44.04,45.33,47.46
2016-08-04 13:46:00-05:00,477.1013,459.76242,459.58932,587418,37.52,0.0,465.4,443.3,28.27,321.3,275.8,275.8,277.3,117.0,119.3,118.1,323.1,337.5,60.14,96.4,1259756.0,321.3,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,39.59,431.1,113.9,119.4,114.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,94.7,8.07,95.0,582.0,1214922.0,47089.0,111293.0,0.996,0.772,0.531,0.842,35.01,50.11,49.83,50.07,42.98,42.09,36.36,11.24,16.09,16.0,16.08,13.8,13.52,11.68,29491.0,40983.0,40649.0,41243.0,35219.0,35102.0,28369.0,1.535,155.1,18.71,2.3,3.477,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,42.09,42.0,45.23,44.42,43.13,44.84,-101.4,43.51,44.77,47.46
2016-08-04 13:47:00-05:00,493.71005,475.66238,476.29742,587419,37.48,0.0,479.6,457.3,28.49,324.7,276.0,275.7,277.2,121.3,123.5,122.5,325.9,347.3,60.15,100.1,1259758.0,324.3,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,39.33,445.3,118.4,123.8,118.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,98.3,8.67,98.7,582.0,1214923.0,47089.0,111293.0,0.996,0.772,0.531,0.842,35.81,51.16,51.05,51.44,44.21,43.19,37.43,11.63,16.61,16.58,16.7,14.35,14.02,12.15,29491.0,40983.0,40649.0,41243.0,35220.0,35102.0,28370.0,1.34,141.3,20.27,2.2,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,41.85,41.66,45.13,44.35,42.97,44.59,-101.8,43.28,44.57,47.36
2016-08-04 13:48:00-05:00,549.5371,532.04706,530.9158,587420,37.44,0.0,538.7,515.0,28.12,316.3,276.0,275.9,277.4,134.6,137.1,135.8,317.8,391.1,60.14,111.3,1259760.0,316.3,124.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,39.11,504.6,131.9,137.8,132.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.4,10.6,109.9,582.0,1214925.0,47089.0,111293.0,0.995,0.772,0.531,0.842,39.06,56.77,58.18,58.93,52.16,50.49,45.13,12.34,17.94,18.38,18.61,16.47,15.95,14.26,29491.0,40984.0,40650.0,41243.0,35220.0,35103.0,28370.0,1.438,130.5,24.92,2.7,3.475,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,41.68,41.41,45.07,44.38,43.06,44.36,-102.4,43.17,44.51,47.36
2016-08-04 13:49:00-05:00,574.28955,555.6966,555.11383,587421,37.4,0.0,559.9,535.2,27.74,316.4,276.3,275.8,277.3,140.1,142.6,141.2,317.6,406.1,60.14,115.9,1259761.0,316.0,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,39.79,522.6,137.1,143.2,137.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,113.7,11.36,114.3,582.0,1214927.0,47089.0,111293.0,0.995,0.772,0.531,0.842,42.42,60.62,60.53,60.92,52.67,51.44,44.63,13.42,19.18,19.15,19.27,16.66,16.27,14.11,29492.0,40984.0,40650.0,41244.0,35220.0,35103.0,28370.0,2.42,156.2,14.84,4.0,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,42.34,41.81,45.24,44.52,43.29,44.38,-101.5,43.16,44.47,47.36
2016-08-04 13:50:00-05:00,694.1944,673.00885,668.9597,587422,37.36,0.0,681.3,650.7,27.54,311.4,276.2,276.2,277.6,163.9,166.3,164.5,313.1,478.8,60.15,135.9,1259764.0,311.0,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,40.11,604.2,161.6,167.9,161.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,133.5,15.0,134.3,582.0,1214929.0,47089.0,111294.0,0.994,0.772,0.531,0.842,47.96,69.38,70.48,73.28,66.06,62.87,57.22,14.94,21.61,21.94,22.81,20.55,19.57,17.8,29492.0,40984.0,40650.0,41244.0,35220.0,35103.0,28370.0,2.07,165.3,11.75,3.0,3.475,2.0,-1.0,13.24,0.005,0.254,1.0,2.0,0.0,0.001,42.78,42.14,45.12,44.36,43.21,44.36,-102.1,43.2,44.38,47.36
2016-08-04 13:51:00-05:00,886.10645,856.4595,847.67926,587423,37.32,0.0,866.0,818.0,27.89,309.4,276.7,276.4,277.8,202.8,204.2,202.2,310.9,592.8,60.14,168.2,1259766.0,309.3,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,41.75,773.8,200.7,206.2,200.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,164.9,20.8,166.2,582.0,1214932.0,47089.0,111294.0,0.992,0.772,0.531,0.842,57.82,86.4,88.4,93.7,82.1,76.89,70.89,17.88,26.71,27.32,28.97,25.37,23.76,21.91,29492.0,40985.0,40651.0,41245.0,35221.0,35104.0,28371.0,1.173,137.5,51.2,2.1,3.475,2.0,-1.0,13.4,0.007,0.261,3.0,2.0,0.0,0.001,44.02,43.5,46.29,45.46,44.36,45.65,-100.9,44.41,45.43,47.36
2016-08-04 13:52:00-05:00,704.37396,682.62897,679.67596,587424,37.31,0.0,684.1,653.6,27.75,314.5,276.6,276.2,277.6,172.6,174.5,172.8,314.7,501.7,60.15,143.0,1259769.0,314.3,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,43.5,697.8,170.1,175.8,170.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,140.2,16.19,141.2,582.0,1214934.0,47089.0,111294.0,0.994,0.772,0.531,0.842,47.92,72.37,77.57,76.14,66.4,66.55,57.17,15.06,22.73,24.35,23.91,20.84,20.89,17.94,29492.0,40985.0,40651.0,41245.0,35221.0,35104.0,28371.0,1.263,57.22,34.42,1.9,3.475,2.0,-1.0,13.4,0.005,0.256,3.0,2.0,0.0,0.0,45.77,45.27,47.61,46.76,45.47,46.97,-100.4,45.99,46.0,47.36
2016-08-04 13:53:00-05:00,540.6433,524.832,526.65234,587425,37.31,0.0,524.2,504.8,27.7,321.8,275.9,275.9,277.3,134.6,136.8,135.6,324.0,386.6,60.14,111.1,1259771.0,322.1,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,43.6,510.9,131.6,137.2,131.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.1,10.47,109.6,582.0,1214936.0,47089.0,111295.0,0.995,0.772,0.531,0.842,40.83,57.3,57.78,57.53,48.93,48.78,41.06,13.14,18.44,18.59,18.51,15.74,15.69,13.21,29493.0,40985.0,40651.0,41245.0,35221.0,35104.0,28371.0,1.288,91.9,40.5,2.1,3.475,2.0,-1.0,13.4,0.005,0.251,3.0,2.0,0.0,0.0,46.21,45.64,47.56,46.89,45.4,46.8,-99.1,45.93,45.93,47.36
2016-08-04 13:54:00-05:00,573.218,555.8302,556.2661,587426,37.31,0.0,558.7,535.8,27.51,320.7,276.2,275.8,277.2,141.8,143.8,142.7,325.4,407.3,60.12,117.1,1259773.0,320.5,132.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,43.97,530.4,138.8,144.6,139.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,115.0,11.52,115.6,582.0,1214938.0,47089.0,111295.0,0.995,0.772,0.531,0.842,43.07,60.9,60.42,60.84,52.27,51.54,43.65,13.81,19.52,19.37,19.51,16.76,16.52,13.99,29493.0,40986.0,40652.0,41245.0,35222.0,35104.0,28372.0,0.887,97.5,81.0,2.1,3.474,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,46.21,45.6,47.35,46.75,45.5,46.56,-100.0,45.65,45.44,47.43
2016-08-04 13:55:00-05:00,578.1471,559.30414,559.6077,587427,37.31,0.0,561.8,537.2,27.54,323.2,275.9,276.0,277.3,144.2,146.3,145.1,324.8,412.6,60.14,119.2,1259774.0,322.1,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,44.13,544.9,141.3,147.1,141.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,117.0,11.83,117.6,582.0,1214940.0,47089.0,111295.0,0.995,0.772,0.531,0.842,43.01,61.28,62.01,61.39,52.1,52.33,44.24,13.9,19.8,20.04,19.84,16.83,16.91,14.3,29493.0,40986.0,40652.0,41246.0,35222.0,35105.0,28372.0,1.043,59.28,48.2,1.7,3.475,2.0,-1.0,13.4,0.008,0.252,3.0,2.0,0.0,0.0,46.37,45.95,47.49,46.98,45.77,46.68,-99.1,46.1,45.57,47.46
2016-08-04 13:56:00-05:00,665.04865,642.27783,638.0784,587428,37.31,0.0,651.8,616.9,27.44,313.2,276.1,276.0,277.4,161.3,163.5,161.9,314.7,469.3,60.21,133.6,1259777.0,312.4,147.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,44.52,607.9,158.5,164.9,158.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,131.0,14.5,131.8,582.0,1214942.0,47089.0,111295.0,0.994,0.772,0.531,0.842,50.35,71.73,71.16,71.0,60.5,59.87,51.13,15.77,22.46,22.28,22.23,18.94,18.75,16.01,29493.0,40986.0,40652.0,41246.0,35222.0,35105.0,28372.0,0.795,153.6,35.41,1.1,3.475,2.0,-1.0,13.12,0.002,0.254,1.0,2.0,0.0,0.001,47.01,46.47,47.58,47.2,45.89,46.85,-100.1,46.25,45.71,47.46
2016-08-04 13:57:00-05:00,605.14984,582.5528,581.7316,587429,37.32,0.0,583.3,554.3,27.69,322.1,275.9,275.8,277.2,147.0,149.0,147.9,323.3,422.0,60.22,121.5,1259779.0,321.8,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,44.74,550.7,143.9,149.8,144.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,119.1,12.28,119.7,582.0,1214944.0,47089.0,111295.0,0.995,0.772,0.531,0.842,43.76,62.6,62.94,62.54,53.47,53.07,45.39,14.09,20.15,20.26,20.13,17.21,17.08,14.61,29493.0,40986.0,40652.0,41246.0,35222.0,35105.0,28372.0,0.297,149.8,83.9,0.7,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.001,47.3,46.9,47.82,47.3,46.24,47.08,-100.1,46.51,46.29,47.46
2016-08-04 13:58:00-05:00,688.51526,663.38873,656.97595,587430,37.35,0.0,671.7,633.0,27.81,319.0,275.9,276.0,277.4,164.6,166.5,165.1,320.4,474.5,60.22,136.2,1259781.0,319.0,151.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,45.45,607.6,162.0,168.0,161.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,133.7,14.93,134.5,582.0,1214946.0,47089.0,111296.0,0.994,0.772,0.531,0.842,50.62,72.63,71.4,71.69,60.53,59.36,50.67,16.14,23.15,22.75,22.85,19.29,18.91,16.15,29494.0,40987.0,40653.0,41247.0,35223.0,35105.0,28373.0,0.403,199.7,47.91,0.8,3.475,2.0,-1.0,13.4,0.006,0.255,3.0,2.0,0.0,0.0,47.7,47.41,48.35,47.71,46.68,47.39,-98.6,46.87,46.6,47.46
2016-08-04 13:59:00-05:00,731.6982,705.0759,695.9232,587431,37.36,0.0,716.5,672.5,28.0,315.5,276.3,276.2,277.7,173.0,174.9,173.2,317.0,502.3,60.22,143.3,1259783.0,315.0,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,46.08,644.1,170.7,176.8,170.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,140.8,16.23,141.7,582.0,1214949.0,47089.0,111296.0,0.993,0.772,0.531,0.842,54.52,78.18,76.16,76.58,64.41,63.02,53.29,17.19,24.64,24.01,24.14,20.3,19.86,16.79,29494.0,40987.0,40653.0,41247.0,35223.0,35106.0,28373.0,0.237,109.9,97.0,0.5,3.475,2.0,-1.0,13.4,0.006,0.255,3.0,2.0,0.0,0.0,48.43,48.11,49.01,48.37,47.47,47.95,-98.8,47.68,47.23,47.55
2016-08-04 14:00:00-05:00,803.4911,773.61945,761.94916,587432,37.4,0.0,785.7,735.5,28.26,311.6,276.4,276.2,277.7,183.0,184.6,182.9,313.2,536.7,60.22,151.6,1259786.0,311.2,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,45.93,658.0,180.7,186.6,180.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,148.8,17.73,149.8,582.0,1214951.0,47089.0,111296.0,0.993,0.772,0.531,0.842,56.44,82.2,79.56,82.2,70.93,66.87,59.81,17.57,25.59,24.77,25.58,22.07,20.82,18.61,29494.0,40988.0,40654.0,41248.0,35223.0,35106.0,28373.0,0.682,168.0,40.01,1.5,3.477,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,48.44,48.43,49.86,48.98,48.23,48.77,-97.4,48.06,47.87,47.55
2016-08-04 14:01:00-05:00,582.7547,563.04535,559.2621,587433,37.41,0.0,562.0,533.2,28.59,319.0,276.0,275.8,277.3,139.0,141.0,139.9,319.9,404.4,60.22,114.8,1259788.0,318.5,129.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,44.99,515.6,135.8,141.5,135.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.4,11.16,113.0,582.0,1214953.0,47089.0,111296.0,0.995,0.772,0.531,0.842,41.05,59.09,59.31,59.67,51.49,50.3,43.89,13.07,18.82,18.89,19.0,16.39,16.02,13.97,29495.0,40988.0,40654.0,41248.0,35223.0,35106.0,28373.0,1.232,116.2,31.68,2.6,3.475,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,48.13,48.23,50.37,49.42,48.62,49.36,-97.8,48.69,48.39,47.59
2016-08-04 14:02:00-05:00,474.10098,458.96075,458.7827,587434,37.44,0.0,459.2,439.2,28.16,326.7,275.4,275.5,277.1,114.9,116.7,115.7,328.2,329.7,60.21,94.3,1259789.0,326.5,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,43.82,429.1,111.7,116.8,111.5,60.0,59.9,62.9,0.0,273.9,274.0,275.0,92.6,7.737,92.9,582.0,1214955.0,47089.0,111297.0,0.997,0.772,0.531,0.842,34.03,48.14,47.98,48.19,40.97,40.53,34.29,11.12,15.73,15.68,15.74,13.39,13.24,11.2,29495.0,40988.0,40654.0,41248.0,35224.0,35106.0,28374.0,2.157,140.9,19.07,3.1,3.474,2.0,-1.0,13.04,-0.203,0.252,1.0,2.0,0.0,0.004,46.98,46.96,49.7,48.9,47.79,48.58,-97.5,47.75,47.74,47.65
2016-08-04 14:03:00-05:00,440.8834,426.89365,428.47763,587435,37.47,0.0,426.1,409.1,27.86,328.7,275.4,275.5,277.1,106.9,108.9,107.9,330.0,306.5,60.21,87.7,1259791.0,328.5,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,43.76,397.5,103.8,108.8,103.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.2,6.613,86.4,582.0,1214956.0,47089.0,111297.0,0.997,0.772,0.531,0.842,31.55,44.61,44.18,44.63,37.9,37.41,31.63,10.37,14.66,14.51,14.66,12.45,12.29,10.39,29495.0,40989.0,40655.0,41248.0,35224.0,35107.0,28374.0,1.602,107.0,37.21,2.6,3.474,2.0,-1.0,13.05,0.213,0.249,1.0,2.0,0.0,0.004,46.44,45.98,48.54,48.03,46.91,47.39,-98.4,46.56,46.73,47.65
2016-08-04 14:04:00-05:00,413.88068,400.57187,404.2796,587436,37.48,0.0,399.3,385.4,27.59,325.0,275.4,275.4,277.0,101.3,103.4,102.4,326.7,293.5,60.22,83.1,1259792.0,324.8,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,43.68,377.2,98.3,103.3,98.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,81.7,5.873,81.9,582.0,1214957.0,47089.0,111297.0,0.997,0.772,0.531,0.842,30.09,42.59,42.39,42.76,36.53,36.02,30.56,9.78,13.84,13.78,13.9,11.87,11.71,9.93,29495.0,40989.0,40655.0,41249.0,35224.0,35107.0,28374.0,0.888,76.48,45.25,1.3,3.474,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.001,46.0,45.7,47.66,47.31,46.39,46.75,-99.7,46.29,45.85,47.72
2016-08-04 14:05:00-05:00,408.9516,394.9601,399.67047,587437,37.52,0.0,394.5,380.9,27.59,324.8,275.4,275.3,276.9,100.6,102.8,101.8,325.8,291.5,60.22,82.5,1259793.0,324.4,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,43.47,374.4,97.7,102.6,97.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,81.2,5.783,81.4,582.0,1214959.0,47089.0,111297.0,0.997,0.772,0.531,0.842,29.79,42.36,42.11,42.38,36.35,35.99,30.44,9.67,13.76,13.68,13.76,11.81,11.69,9.89,29495.0,40989.0,40655.0,41249.0,35224.0,35107.0,28374.0,0.562,282.5,71.53,1.2,3.474,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,45.54,45.29,46.98,46.46,45.59,45.94,-101.6,45.78,45.05,47.75
2016-08-04 14:06:00-05:00,405.3084,390.4173,395.0613,587438,37.52,0.0,390.5,376.2,27.61,327.1,275.3,275.0,276.7,99.8,102.0,100.9,328.5,287.7,60.23,81.8,1259795.0,326.9,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,43.13,280.3,96.8,101.7,96.7,60.0,59.9,62.9,0.0,273.8,273.8,275.0,80.4,5.676,80.6,582.0,1214960.0,47089.0,111297.0,0.998,0.772,0.531,0.842,29.26,41.58,41.46,41.78,35.72,35.31,30.01,9.57,13.6,13.56,13.67,11.68,11.55,9.81,29495.0,40989.0,40655.0,41249.0,35225.0,35107.0,28374.0,0.967,16.42,45.09,2.1,3.475,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,45.24,45.08,46.65,46.17,45.4,45.63,-101.0,45.21,44.6,47.75
2016-08-04 14:07:00-05:00,391.4856,375.9871,380.77298,587439,37.52,0.0,376.7,361.9,27.3,328.5,275.2,275.2,276.8,96.4,98.5,97.5,330.3,277.9,60.21,78.92,1259796.0,328.2,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,42.87,348.5,93.5,98.3,93.3,60.0,59.9,62.9,0.0,274.0,273.9,275.0,77.67,5.223,77.84,582.0,1214961.0,47089.0,111297.0,0.998,0.772,0.531,0.842,28.14,40.05,39.86,40.19,34.36,33.93,28.86,9.24,13.16,13.1,13.2,11.29,11.15,9.48,29495.0,40989.0,40656.0,41249.0,35225.0,35108.0,28374.0,1.435,48.39,21.52,2.2,3.474,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,45.01,44.68,45.81,45.4,44.9,45.15,-101.3,44.42,43.41,47.75
2016-08-04 14:08:00-05:00,379.4844,363.29385,368.21304,587440,37.52,0.0,364.3,349.3,27.2,329.3,275.2,275.1,276.8,93.5,95.7,94.6,330.9,270.1,60.23,76.48,1259797.0,329.3,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,42.18,344.2,90.5,95.3,90.4,60.0,59.9,62.9,0.0,274.0,273.9,275.0,75.25,4.811,75.4,582.0,1214963.0,47089.0,111297.0,0.998,0.772,0.531,0.842,27.12,38.75,38.54,38.8,33.18,32.83,27.9,8.93,12.76,12.69,12.77,10.92,10.81,9.19,29496.0,40990.0,40656.0,41250.0,35225.0,35108.0,28374.0,1.003,39.58,69.91,1.8,3.477,2.0,-1.0,13.28,-0.006,0.246,1.0,2.0,0.0,0.001,44.5,44.08,45.2,44.79,44.29,44.55,-101.7,43.92,42.77,47.78
2016-08-04 14:09:00-05:00,364.91153,348.99722,354.2704,587441,37.46,0.0,350.1,335.7,27.56,329.6,275.5,275.1,276.8,90.0,92.2,91.2,330.9,261.7,60.22,73.64,1259799.0,328.7,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,41.22,331.4,87.1,91.8,87.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,72.5,4.343,72.63,582.0,1214964.0,47089.0,111297.0,0.998,0.772,0.531,0.842,26.07,37.22,37.19,37.38,31.95,31.64,26.95,8.59,12.27,12.26,12.32,10.53,10.43,8.88,29496.0,40990.0,40656.0,41250.0,35225.0,35108.0,28374.0,0.465,119.5,71.78,1.2,3.475,2.0,-1.0,13.28,0.019,0.246,3.0,2.0,0.0,0.001,43.6,43.12,44.84,44.33,43.65,44.01,-103.1,43.51,42.45,47.81
2016-08-04 14:10:00-05:00,358.05368,342.18298,347.4719,587442,37.44,0.0,343.6,329.2,27.8,329.0,275.5,275.7,277.3,88.6,90.8,89.7,330.2,258.0,60.2,72.51,1259800.0,328.2,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,40.76,325.5,85.6,90.3,85.5,60.0,59.9,62.9,0.0,274.0,274.0,275.2,71.37,4.141,71.49,582.0,1214965.0,47089.0,111297.0,0.998,0.772,0.531,0.842,25.71,36.71,36.68,36.82,31.49,31.2,26.57,8.46,12.08,12.07,12.11,10.36,10.26,8.74,29496.0,40990.0,40656.0,41250.0,35226.0,35108.0,28375.0,0.452,144.0,55.55,1.4,3.475,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,43.23,42.78,44.37,43.88,42.98,43.49,-103.0,43.04,42.26,47.84
