TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 14:11:00-05:00,354.089,338.4418,343.43887,587443,37.41,0.0,339.9,325.3,28.19,329.4,275.8,275.5,277.0,87.9,90.1,89.1,329.5,256.1,60.13,71.95,1259801.0,329.2,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,39.33,322.7,85.1,89.6,85.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,70.88,4.012,71.0,582.0,1214966.0,47089.0,111297.0,0.998,0.772,0.531,0.842,25.61,36.45,36.37,36.53,31.28,31.03,26.3,8.43,12.01,11.98,12.03,10.3,10.22,8.66,29496.0,40990.0,40656.0,41250.0,35226.0,35109.0,28375.0,1.495,163.1,22.12,2.5,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,41.96,41.66,43.71,43.2,42.09,42.78,-104.4,42.48,41.92,47.84
2016-08-04 14:12:00-05:00,360.41107,344.4544,349.31555,587444,37.38,0.0,346.0,330.9,28.18,328.5,275.9,275.3,276.9,89.9,92.1,91.0,330.5,261.2,60.12,73.58,1259802.0,328.2,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,38.92,327.7,87.0,91.6,86.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,72.46,4.29,72.59,582.0,1214967.0,47089.0,111297.0,0.998,0.772,0.531,0.842,26.17,37.19,37.47,37.38,32.06,31.74,27.19,8.59,12.22,12.31,12.28,10.53,10.43,8.93,29496.0,40991.0,40657.0,41251.0,35226.0,35109.0,28375.0,1.657,162.8,7.746,2.5,3.475,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,41.15,41.05,43.2,42.74,41.68,42.22,-103.3,41.88,41.53,47.84
2016-08-04 14:13:00-05:00,375.5197,358.75098,363.48868,587445,37.33,0.0,360.2,343.6,28.14,328.4,275.6,275.6,277.1,94.0,96.2,95.2,330.0,271.5,60.14,77.05,1259803.0,327.1,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,38.5,315.3,91.1,95.9,91.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,75.89,4.865,76.04,582.0,1214969.0,47089.0,111297.0,0.998,0.772,0.531,0.842,27.19,38.92,39.37,38.93,33.44,33.46,28.61,8.93,12.78,12.93,12.78,10.98,10.99,9.4,29496.0,40991.0,40657.0,41251.0,35226.0,35109.0,28375.0,1.087,188.5,26.66,2.2,3.475,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,40.81,40.83,42.92,42.42,41.34,41.88,-105.1,41.7,41.28,47.84
2016-08-04 14:14:00-05:00,486.9594,469.51617,468.34668,587446,37.29,0.0,481.4,458.1,28.28,317.2,276.5,275.8,277.4,133.5,135.8,134.2,317.4,388.4,60.13,110.3,1259805.0,316.5,121.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,39.17,590.0,130.9,136.3,130.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,108.4,10.58,109.0,582.0,1214971.0,47089.0,111298.0,0.996,0.772,0.531,0.842,34.09,50.55,63.07,58.25,55.4,56.52,45.86,10.78,15.97,19.87,18.36,17.45,17.81,14.47,29496.0,40991.0,40657.0,41251.0,35227.0,35109.0,28375.0,0.438,81.8,75.32,1.2,3.475,2.0,-1.0,13.12,-0.01,0.248,1.0,2.0,0.0,0.001,41.04,41.03,42.95,42.33,41.27,41.93,-103.9,41.57,41.3,47.84
2016-08-04 14:15:00-05:00,848.70984,805.553,791.9086,587447,37.25,0.0,820.0,753.5,28.03,305.7,276.7,276.6,278.1,195.2,196.9,194.9,305.3,578.9,60.14,162.0,1259808.0,305.5,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,40.62,761.6,193.3,198.9,193.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,159.0,19.86,160.3,582.0,1214973.0,47089.0,111298.0,0.992,0.772,0.531,0.842,60.51,89.0,91.0,88.9,75.32,75.13,61.66,18.47,27.15,27.76,27.11,22.96,22.91,18.79,29497.0,40992.0,40658.0,41251.0,35227.0,35110.0,28375.0,0.828,116.1,42.47,1.8,3.475,2.0,-1.0,13.4,0.008,0.26,3.0,2.0,0.0,0.001,43.07,42.86,44.68,43.78,42.77,43.51,-102.4,42.68,42.5,47.92
2016-08-04 14:16:00-05:00,577.6113,550.35205,544.1671,587448,37.23,0.0,558.2,517.6,28.3,316.1,276.3,275.8,277.3,146.3,148.8,147.2,321.0,423.5,60.12,121.1,1259810.0,316.2,135.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,40.89,549.4,143.3,149.5,143.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,118.7,12.31,119.3,582.0,1214975.0,47089.0,111298.0,0.995,0.772,0.531,0.842,50.28,66.43,64.72,59.02,50.55,51.41,46.71,15.86,20.96,20.44,18.65,15.99,16.24,14.77,29497.0,40992.0,40658.0,41252.0,35227.0,35110.0,28376.0,2.038,167.2,13.55,2.8,3.475,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.59,43.4,45.5,44.59,43.51,44.2,-102.0,43.4,43.57,47.88
2016-08-04 14:17:00-05:00,693.44434,664.8584,652.3668,587449,37.22,0.0,685.1,635.1,28.18,316.4,276.7,276.3,277.9,185.4,187.3,185.6,320.0,537.2,60.13,153.9,1259812.0,315.8,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,41.73,775.7,184.6,189.6,184.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,151.8,18.29,152.9,582.0,1214978.0,47089.0,111298.0,0.993,0.772,0.531,0.842,59.73,80.3,89.0,79.16,66.48,73.18,60.08,18.83,25.29,28.04,24.93,20.94,23.06,18.93,29497.0,40992.0,40658.0,41252.0,35228.0,35110.0,28376.0,1.735,164.0,11.6,2.8,3.475,2.0,-1.0,13.4,0.006,0.253,3.0,2.0,0.0,0.0,44.21,43.68,45.46,44.45,43.47,44.25,-101.1,43.6,43.56,47.86
2016-08-04 14:18:00-05:00,1055.409,1001.1624,980.53784,587450,37.22,0.0,1016.0,931.0,28.41,305.7,277.1,276.8,278.3,235.0,236.1,234.0,310.1,699.0,60.13,195.4,1259816.0,305.9,216.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,43.59,887.0,234.9,238.9,234.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,192.3,25.86,194.0,582.0,1214981.0,47089.0,111299.0,0.991,0.772,0.531,0.842,71.61,106.0,106.2,106.8,94.3,89.2,82.5,21.9,32.42,32.47,32.63,28.8,27.26,25.21,29498.0,40993.0,40659.0,41253.0,35228.0,35111.0,28376.0,1.075,145.3,39.74,2.0,3.474,2.0,-1.0,13.4,0.006,0.266,3.0,2.0,0.0,0.0,46.36,45.65,47.38,46.11,45.26,45.88,-99.4,44.81,45.12,47.86
2016-08-04 14:19:00-05:00,802.84814,767.20605,751.5786,587451,37.23,0.0,780.9,720.3,28.53,309.6,276.9,276.2,277.7,190.0,191.7,189.7,312.5,557.2,60.13,157.5,1259818.0,308.7,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,44.63,716.6,187.8,193.5,187.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,154.6,18.87,155.7,582.0,1214983.0,47089.0,111299.0,0.993,0.772,0.531,0.842,58.41,85.0,85.4,84.3,72.51,71.27,62.98,18.09,26.32,26.42,26.1,22.44,22.06,19.49,29498.0,40993.0,40659.0,41253.0,35228.0,35111.0,28377.0,1.718,148.2,16.17,2.7,3.474,2.0,-1.0,13.4,0.008,0.259,3.0,2.0,0.0,0.0,47.59,47.27,48.95,47.66,46.76,47.41,-98.2,46.39,46.63,47.84
2016-08-04 14:20:00-05:00,850.9601,813.70337,795.59595,587452,37.27,0.0,833.0,766.0,28.06,314.1,277.0,276.7,278.2,216.3,217.5,215.6,314.9,630.8,60.14,179.6,1259821.0,313.6,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,45.67,896.0,215.5,220.4,215.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,176.8,22.77,178.3,582.0,1214986.0,47089.0,111300.0,0.992,0.772,0.531,0.842,67.54,95.8,102.1,93.4,77.99,84.1,68.75,21.21,30.09,32.06,29.31,24.48,26.38,21.58,29498.0,40994.0,40660.0,41254.0,35229.0,35112.0,28377.0,1.405,147.0,18.83,2.6,3.474,2.0,-1.0,13.21,0.005,0.259,3.0,2.0,0.0,0.001,48.79,48.14,49.67,48.43,47.44,47.98,-96.8,46.87,46.92,47.84
2016-08-04 14:21:00-05:00,982.5446,938.09705,914.85754,587453,37.32,0.0,962.0,881.0,28.18,319.1,277.0,276.7,278.3,221.2,222.3,220.3,320.2,638.5,60.15,183.7,1259824.0,319.0,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,47.35,844.0,220.9,225.4,220.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,181.0,23.44,182.5,582.0,1214989.0,47089.0,111300.0,0.992,0.772,0.531,0.842,68.0,98.5,97.0,97.7,82.8,80.3,70.26,21.69,31.41,30.91,31.15,26.4,25.61,22.4,29499.0,40994.0,40660.0,41254.0,35229.0,35112.0,28377.0,0.852,126.2,36.25,1.5,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.0,50.39,49.85,51.01,49.64,48.75,49.07,-96.5,47.89,47.99,47.84
2016-08-04 14:22:00-05:00,828.3507,790.05383,775.54614,587454,37.38,0.0,794.7,734.1,28.55,319.5,276.6,276.3,277.8,184.0,185.3,183.8,320.8,533.7,60.14,152.4,1259827.0,319.2,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,47.51,669.5,181.7,186.8,181.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,149.5,17.82,150.6,582.0,1214992.0,47089.0,111300.0,0.993,0.772,0.531,0.842,54.64,79.55,77.68,81.0,69.43,64.93,57.89,17.42,25.35,24.73,25.8,22.12,20.67,18.43,29499.0,40995.0,40661.0,41254.0,35230.0,35112.0,28378.0,0.977,162.4,24.5,1.6,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,50.8,50.23,52.28,50.65,49.59,50.1,-95.4,48.77,49.48,47.93
2016-08-04 14:23:00-05:00,507.21146,488.35562,484.13303,587455,37.45,0.0,488.4,459.3,29.05,323.7,275.4,275.6,277.2,119.7,121.5,120.5,325.1,345.3,60.14,98.4,1259828.0,323.8,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,47.51,452.1,116.6,121.7,116.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,96.6,8.4,97.0,582.0,1214994.0,47089.0,111300.0,0.996,0.772,0.531,0.842,36.06,51.43,50.85,50.73,42.42,42.85,36.42,11.67,16.63,16.45,16.41,13.72,13.86,11.78,29499.0,40995.0,40661.0,41255.0,35230.0,35113.0,28378.0,1.202,147.9,31.4,2.1,3.475,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,50.39,49.86,51.84,50.14,49.24,49.53,-96.2,48.76,49.57,47.94
2016-08-04 14:24:00-05:00,590.3626,567.321,558.9163,587456,37.53,0.0,576.4,538.9,28.77,310.5,275.9,275.8,277.4,147.6,149.9,148.4,311.6,434.9,60.14,122.1,1259830.0,310.0,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,45.83,592.4,144.8,150.8,144.8,60.0,59.9,62.9,0.0,273.7,274.0,275.0,119.8,12.44,120.5,582.0,1214996.0,47089.0,111301.0,0.995,0.772,0.531,0.842,43.38,62.54,67.58,64.21,56.98,57.7,48.81,13.46,19.41,20.97,19.92,17.68,17.91,15.15,29499.0,40995.0,40661.0,41255.0,35230.0,35113.0,28378.0,0.863,90.3,36.88,2.0,3.475,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,49.46,48.72,51.33,49.9,48.88,49.07,-97.0,48.42,49.13,47.94
2016-08-04 14:25:00-05:00,523.82025,502.11777,496.23203,587457,37.59,0.0,507.3,473.9,28.26,319.5,275.3,275.5,277.1,119.1,121.0,120.0,321.0,347.0,60.14,97.9,1259832.0,319.0,111.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,45.69,424.4,115.9,121.1,115.8,60.0,59.9,62.9,0.0,273.4,274.0,275.0,96.1,8.29,96.4,582.0,1214997.0,47089.0,111301.0,0.996,0.772,0.531,0.842,36.92,53.54,49.96,51.74,43.02,41.02,34.87,11.78,17.08,15.95,16.51,13.73,13.1,11.13,29499.0,40995.0,40662.0,41255.0,35230.0,35113.0,28378.0,1.912,48.11,17.73,2.6,3.477,2.0,-1.0,13.21,-0.022,0.251,1.0,2.0,0.0,0.001,48.63,47.76,50.51,49.25,48.26,48.42,-97.1,47.65,48.09,47.94
2016-08-04 14:26:00-05:00,413.45206,396.69708,395.98315,587458,37.68,0.0,398.9,377.2,27.65,326.6,274.8,275.2,276.7,99.0,101.0,100.0,327.6,286.7,60.14,81.0,1259833.0,326.4,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,45.32,367.1,96.0,100.6,95.8,60.0,59.9,62.9,0.0,273.1,273.5,275.0,79.59,5.51,79.78,582.0,1214998.0,47089.0,111301.0,0.998,0.772,0.531,0.842,29.06,41.48,41.12,41.55,35.18,34.6,29.54,9.49,13.55,13.43,13.57,11.49,11.3,9.65,29500.0,40996.0,40662.0,41255.0,35231.0,35113.0,28379.0,1.798,27.82,20.96,2.5,3.475,2.0,-1.0,13.38,0.035,0.248,3.0,2.0,0.0,0.001,47.93,47.18,48.73,47.8,47.19,47.36,-99.6,46.7,46.46,47.94
2016-08-04 14:27:00-05:00,392.66428,375.58624,376.50952,587459,37.72,0.0,379.0,358.6,27.54,324.2,275.5,275.1,276.7,95.5,97.6,96.6,327.4,278.5,60.14,78.16,1259835.0,324.4,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,43.0,289.0,92.6,97.2,92.4,60.0,59.9,62.9,0.0,273.6,274.0,275.0,76.89,5.035,77.06,582.0,1215000.0,47089.0,111301.0,0.998,0.772,0.531,0.842,28.11,40.43,40.34,40.11,34.19,33.95,29.0,9.11,13.11,13.08,13.0,11.09,11.01,9.4,29500.0,40996.0,40662.0,41256.0,35231.0,35114.0,28379.0,1.0,100.9,41.5,2.2,3.477,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,46.46,45.87,47.79,46.83,46.05,46.24,-99.7,45.44,45.26,47.94
2016-08-04 14:28:00-05:00,381.84177,364.36273,366.25415,587460,37.74,0.0,368.6,349.0,27.51,325.6,275.2,275.3,276.9,93.3,95.5,94.5,327.4,272.2,60.13,76.39,1259836.0,326.5,89.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,42.27,343.8,90.5,95.1,90.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,75.21,4.739,75.36,582.0,1215001.0,47089.0,111301.0,0.998,0.772,0.531,0.842,27.46,39.25,39.05,39.18,33.39,33.01,28.0,8.94,12.78,12.71,12.76,10.87,10.75,9.12,29500.0,40996.0,40662.0,41256.0,35231.0,35114.0,28379.0,1.288,117.4,21.28,2.4,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,45.19,44.55,46.94,46.01,45.07,45.46,-100.7,44.63,44.69,47.94
2016-08-04 14:29:00-05:00,372.94803,355.14343,357.84247,587461,37.74,0.0,360.0,340.8,27.5,326.1,275.4,275.1,276.7,91.7,93.8,92.8,327.3,268.1,60.16,75.0,1259837.0,326.9,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,41.81,339.1,88.8,93.5,88.7,60.0,59.9,62.9,0.0,273.9,274.0,275.0,73.87,4.518,74.01,582.0,1215002.0,47089.0,111301.0,0.998,0.772,0.531,0.842,26.92,38.58,38.56,38.4,32.68,32.47,27.64,8.78,12.58,12.57,12.52,10.66,10.59,9.01,29500.0,40996.0,40663.0,41256.0,35231.0,35114.0,28379.0,0.66,96.8,33.47,1.1,3.472,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,44.63,43.94,46.27,45.26,44.19,44.68,-101.3,44.07,44.31,47.94
2016-08-04 14:30:00-05:00,377.34134,359.15182,361.87546,587462,37.74,0.0,364.6,344.7,27.97,324.5,275.4,275.1,276.8,93.1,95.3,94.2,327.3,271.8,60.14,76.19,1259838.0,324.7,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,40.52,343.2,90.2,94.9,90.1,60.0,59.9,62.9,0.0,273.9,273.9,275.0,75.0,4.723,75.14,582.0,1215004.0,47089.0,111301.0,0.998,0.772,0.531,0.842,27.37,39.16,39.23,39.16,33.52,33.11,28.34,8.88,12.71,12.73,12.71,10.88,10.74,9.2,29500.0,40997.0,40663.0,41256.0,35232.0,35114.0,28379.0,1.027,129.0,26.96,2.3,3.472,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,43.53,42.71,45.47,44.66,43.55,43.86,-101.5,43.39,44.01,47.94
2016-08-04 14:31:00-05:00,396.41467,377.45682,379.50543,587463,37.7,0.0,383.1,361.5,27.75,325.0,275.6,275.3,277.0,97.9,100.2,99.1,325.9,283.5,60.22,80.3,1259840.0,324.2,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,39.96,360.3,95.0,100.0,94.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,79.03,5.429,79.21,582.0,1215005.0,47089.0,111301.0,0.998,0.772,0.531,0.842,28.67,41.23,41.39,41.14,35.18,34.86,29.96,9.32,13.4,13.45,13.37,11.43,11.33,9.74,29500.0,40997.0,40663.0,41257.0,35232.0,35115.0,28379.0,1.11,109.9,30.07,2.0,3.47,2.0,-1.0,13.26,0.007,0.246,3.0,2.0,0.0,0.001,42.63,42.13,44.76,44.18,42.99,43.43,-102.3,42.95,43.36,47.94
2016-08-04 14:32:00-05:00,432.7397,412.0626,412.46082,587464,37.67,0.0,419.8,393.9,27.7,323.6,275.9,275.5,277.2,106.4,108.8,107.6,325.4,307.1,60.22,87.5,1259841.0,323.5,99.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,40.12,390.2,103.5,108.8,103.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.1,6.63,86.4,582.0,1215006.0,47089.0,111301.0,0.997,0.772,0.531,0.842,32.03,46.04,45.4,45.43,38.01,37.73,32.2,10.36,14.89,14.69,14.69,12.3,12.21,10.42,29500.0,40997.0,40663.0,41257.0,35232.0,35115.0,28379.0,1.218,128.7,26.54,1.7,3.47,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,42.35,41.85,44.55,44.0,42.85,43.14,-102.8,42.61,43.2,47.94
2016-08-04 14:33:00-05:00,495.31738,471.25314,469.2685,587465,37.61,0.0,480.7,448.6,27.85,319.5,276.0,275.4,277.1,123.4,125.8,124.5,320.1,356.3,60.2,101.8,1259843.0,320.5,114.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,40.07,447.2,120.4,126.2,120.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,100.0,8.99,100.4,582.0,1215008.0,47089.0,111302.0,0.996,0.772,0.531,0.842,37.71,53.97,53.04,52.19,44.79,44.5,39.01,12.05,17.25,16.95,16.68,14.31,14.21,12.46,29501.0,40997.0,40664.0,41257.0,35232.0,35115.0,28380.0,0.64,160.3,41.03,1.6,3.477,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,42.48,41.92,44.6,43.96,42.85,43.34,-102.7,42.77,43.11,47.94
2016-08-04 14:34:00-05:00,523.7131,498.77744,495.8863,587466,37.57,0.0,506.5,473.1,28.23,319.3,275.9,275.5,277.2,127.3,129.7,128.3,322.7,367.7,60.14,105.0,1259845.0,319.6,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,40.14,468.8,124.2,129.9,124.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,103.1,9.49,103.5,582.0,1215010.0,47089.0,111302.0,0.996,0.772,0.531,0.842,37.5,54.23,54.91,54.49,46.99,46.13,40.45,11.97,17.31,17.52,17.39,14.99,14.72,12.91,29501.0,40997.0,40664.0,41257.0,35232.0,35115.0,28380.0,0.703,125.7,31.65,1.3,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,42.73,42.13,44.91,44.12,43.03,43.48,-102.2,42.98,43.42,47.94
2016-08-04 14:35:00-05:00,498.9606,475.66238,473.18628,587467,37.54,0.0,482.4,451.1,28.11,326.3,276.0,275.4,277.1,122.6,124.7,123.5,329.0,348.8,60.15,101.0,1259846.0,326.1,114.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,40.0,446.4,119.6,125.0,119.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,99.2,8.81,99.6,582.0,1215011.0,47089.0,111302.0,0.996,0.772,0.531,0.842,35.96,51.89,51.8,51.52,43.91,43.39,37.29,11.73,16.93,16.9,16.81,14.32,14.15,12.16,29501.0,40998.0,40664.0,41258.0,35233.0,35115.0,28380.0,1.173,107.4,25.65,2.0,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,42.78,42.19,44.72,44.12,42.94,43.38,-103.1,42.62,43.64,47.94
2016-08-04 14:36:00-05:00,552.2159,525.50006,520.0843,587468,37.5,0.0,534.4,496.1,28.2,323.5,276.0,275.6,277.2,135.0,137.3,136.0,323.9,385.2,60.14,111.5,1259848.0,322.9,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,40.01,491.7,132.1,137.9,132.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.5,10.58,110.0,582.0,1215013.0,47089.0,111302.0,0.995,0.772,0.531,0.842,39.6,57.33,58.09,57.2,48.84,48.16,42.18,12.8,18.53,18.78,18.49,15.79,15.57,13.63,29501.0,40998.0,40664.0,41258.0,35233.0,35116.0,28380.0,1.318,146.6,18.13,2.1,3.477,2.0,-1.0,13.18,0.009,0.25,1.0,2.0,0.0,0.001,42.58,42.04,44.72,44.15,42.93,43.38,-101.8,42.48,43.82,47.94
2016-08-04 14:37:00-05:00,523.82025,497.97577,493.3513,587469,37.48,0.0,505.3,468.8,28.43,326.7,276.2,275.7,277.3,124.4,126.6,125.4,326.4,353.9,60.14,102.6,1259850.0,325.9,115.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,39.62,438.0,121.4,126.9,121.4,60.0,59.9,62.9,0.0,274.0,274.0,275.1,100.8,9.06,101.2,582.0,1215015.0,47089.0,111302.0,0.996,0.772,0.531,0.842,35.99,52.71,52.21,52.55,44.95,43.48,38.44,11.76,17.22,17.05,17.16,14.67,14.2,12.55,29502.0,40998.0,40664.0,41258.0,35233.0,35116.0,28380.0,1.06,124.8,18.73,1.6,3.477,2.0,-1.0,13.18,0.005,0.251,1.0,2.0,0.0,0.001,42.44,41.98,44.91,44.23,43.01,43.42,-102.0,42.52,43.95,47.94
2016-08-04 14:38:00-05:00,489.20963,464.83975,460.85684,587470,37.45,0.0,472.0,437.9,28.62,327.3,276.2,276.3,277.9,119.0,121.2,120.1,328.4,339.5,60.19,98.2,1259851.0,326.2,111.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,39.44,274.2,116.1,121.4,116.0,60.0,59.9,62.9,0.0,274.4,274.5,275.9,96.5,8.37,96.9,582.0,1215016.0,47089.0,111302.0,0.996,0.772,0.531,0.842,34.95,50.56,50.51,49.79,42.3,41.94,36.04,11.44,16.55,16.53,16.3,13.84,13.73,11.79,29502.0,40998.0,40665.0,41258.0,35233.0,35116.0,28381.0,1.078,133.2,22.44,2.1,3.477,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,42.31,41.61,44.82,44.23,42.84,43.35,-102.3,42.51,44.15,47.96
2016-08-04 14:39:00-05:00,595.07733,562.9117,553.15497,587471,37.43,0.0,577.8,528.4,28.28,312.6,276.5,276.7,278.3,147.5,149.9,148.2,313.2,432.6,60.15,122.3,1259853.0,312.8,135.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,39.92,559.8,144.8,150.8,144.8,60.0,59.9,62.9,0.0,274.7,274.7,276.0,120.1,12.57,120.8,582.0,1215018.0,47089.0,111302.0,0.995,0.772,0.531,0.842,44.58,65.31,67.13,64.44,54.73,55.99,47.94,13.92,20.39,20.94,20.1,17.07,17.45,14.94,29502.0,40999.0,40665.0,41259.0,35234.0,35116.0,28381.0,1.378,131.8,23.9,2.7,3.477,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,42.54,41.92,44.8,44.09,42.79,43.22,-102.9,42.53,44.01,47.94
2016-08-04 14:40:00-05:00,515.5694,488.0884,481.02185,587472,37.4,0.0,500.3,459.3,28.01,317.5,276.5,276.2,277.8,121.2,123.6,122.3,318.9,353.2,60.14,100.2,1259855.0,316.8,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,40.42,440.9,118.2,123.8,118.3,60.0,59.9,62.9,0.0,274.5,274.9,276.0,98.4,8.74,98.8,582.0,1215020.0,47089.0,111303.0,0.996,0.772,0.531,0.842,37.64,53.66,52.87,52.03,44.41,43.47,38.27,11.95,17.04,16.78,16.51,14.09,13.8,12.14,29502.0,40999.0,40665.0,41259.0,35234.0,35117.0,28381.0,1.458,152.8,19.68,2.3,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,43.04,42.26,44.97,44.28,43.03,43.37,-101.8,42.75,43.94,47.94
2016-08-04 14:41:00-05:00,553.2875,521.49164,513.63153,587473,37.4,0.0,532.3,487.1,28.03,318.8,276.4,276.4,278.0,128.9,131.2,129.8,320.0,373.8,60.15,106.6,1259857.0,318.6,119.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,40.96,494.6,125.8,131.5,125.8,60.0,59.9,62.9,0.0,274.5,274.8,276.0,104.6,9.84,105.0,582.0,1215022.0,47089.0,111303.0,0.996,0.772,0.531,0.842,37.71,55.89,57.18,56.15,47.78,46.78,38.57,12.01,17.79,18.19,17.87,15.21,14.88,12.28,29502.0,40999.0,40666.0,41259.0,35234.0,35117.0,28381.0,1.195,124.7,20.11,2.2,3.477,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,43.31,42.71,45.18,44.38,43.14,43.61,-101.9,42.92,43.99,47.94
2016-08-04 14:42:00-05:00,498.1034,467.512,460.74164,587474,37.36,0.0,479.2,434.1,27.74,316.4,276.6,276.4,278.0,125.4,127.9,126.5,316.9,366.3,60.14,103.8,1259859.0,315.8,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,40.5,490.0,122.5,128.2,122.6,60.0,59.9,62.9,0.0,274.9,275.0,276.0,101.9,9.31,102.4,582.0,1215023.0,47089.0,111303.0,0.996,0.772,0.531,0.842,45.2,62.57,58.42,52.32,39.9,43.12,32.88,14.29,19.77,18.48,16.55,12.63,13.64,10.41,29503.0,41000.0,40666.0,41259.0,35234.0,35117.0,28382.0,1.785,131.3,37.38,2.6,3.477,2.0,-1.0,13.13,-0.026,0.25,1.0,2.0,0.0,0.001,43.3,42.98,45.18,44.25,43.09,43.52,-102.1,42.76,43.73,47.96
2016-08-04 14:43:00-05:00,414.63077,389.48196,386.88007,587475,37.35,0.0,394.2,361.3,27.58,322.4,276.2,276.4,278.0,97.9,100.3,99.1,322.0,287.1,60.14,80.6,1259860.0,322.3,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,40.89,344.6,94.9,99.8,94.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,79.19,5.431,79.38,582.0,1215025.0,47089.0,111303.0,0.998,0.772,0.531,0.842,30.64,44.24,41.14,41.47,34.3,33.47,28.68,9.86,14.24,13.25,13.36,11.05,10.78,9.24,29503.0,41000.0,40666.0,41260.0,35235.0,35117.0,28382.0,1.422,140.1,18.72,1.9,3.477,2.0,-1.0,13.36,0.038,0.248,3.0,2.0,0.0,0.001,43.24,42.98,44.51,43.79,42.8,43.01,-102.5,42.56,43.36,47.94
2016-08-04 14:44:00-05:00,359.33954,338.3082,338.5993,587476,37.35,0.0,340.1,315.7,27.48,331.6,276.2,276.2,277.7,85.4,87.5,86.5,333.3,249.0,60.13,69.95,1259861.0,330.5,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,40.74,306.9,82.5,86.9,82.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,68.91,3.654,69.01,582.0,1215026.0,47089.0,111303.0,0.999,0.772,0.531,0.842,24.25,35.3,35.33,35.35,30.04,29.38,25.8,8.04,11.71,11.72,11.72,9.96,9.74,8.56,29503.0,41000.0,40666.0,41260.0,35235.0,35118.0,28382.0,0.707,96.9,48.32,1.2,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,42.9,42.53,43.95,43.17,42.4,42.4,-103.6,42.25,42.79,47.94
2016-08-04 14:45:00-05:00,344.6595,324.41245,325.46323,587477,37.32,0.0,326.7,303.8,27.46,331.0,276.8,275.8,277.4,82.5,84.8,83.8,332.7,241.8,60.14,67.62,1259862.0,330.4,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,40.59,297.1,79.8,84.1,79.68,60.0,59.9,62.9,0.0,275.0,275.0,276.0,66.66,3.28,66.74,582.0,1215027.0,47089.0,111303.0,0.999,0.772,0.531,0.842,23.46,34.02,34.13,34.27,29.38,28.6,25.04,7.764,11.26,11.3,11.34,9.72,9.47,8.29,29503.0,41000.0,40667.0,41260.0,35235.0,35118.0,28382.0,0.635,354.4,38.53,1.1,3.477,2.0,-1.0,13.4,0.006,0.245,3.0,2.0,0.0,0.0,42.51,42.22,43.07,42.49,41.82,41.8,-105.2,41.68,42.12,47.94
2016-08-04 14:46:00-05:00,325.26468,305.573,307.2571,587478,37.31,0.0,307.6,286.1,27.38,331.4,275.8,276.1,277.7,78.28,80.4,79.43,333.0,230.0,60.13,63.93,1259863.0,332.1,76.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,39.77,282.6,75.48,79.69,75.33,60.0,59.9,62.9,0.0,275.0,275.0,276.0,63.06,2.679,63.12,582.0,1215028.0,47089.0,111303.0,0.999,0.772,0.531,0.842,22.02,32.09,32.35,32.19,27.75,27.29,23.81,7.299,10.64,10.72,10.67,9.2,9.04,7.89,29503.0,41001.0,40667.0,41260.0,35235.0,35118.0,28382.0,0.708,77.47,48.41,1.4,3.475,2.0,-1.0,13.4,0.006,0.245,3.0,2.0,0.0,0.0,42.06,41.63,42.66,41.98,41.36,41.37,-105.0,41.33,41.6,47.94
2016-08-04 14:47:00-05:00,606.7571,568.65704,554.0768,587479,37.31,0.0,599.1,536.7,27.73,315.4,277.0,277.0,278.6,163.0,164.8,163.1,317.0,475.6,60.21,135.4,1259866.0,314.6,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,40.34,666.7,161.6,166.9,161.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,133.6,15.16,134.5,582.0,1215030.0,47089.0,111303.0,0.994,0.772,0.531,0.842,49.11,71.99,79.07,69.35,59.68,64.52,56.54,15.4,22.57,24.8,21.73,18.69,20.24,17.73,29503.0,41001.0,40667.0,41261.0,35236.0,35118.0,28382.0,1.363,176.4,13.43,1.8,3.475,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,42.24,41.87,42.84,42.06,41.38,41.45,-104.7,41.33,41.51,47.94
2016-08-04 14:48:00-05:00,976.1155,906.69806,874.758,587480,37.28,0.0,945.0,831.0,28.17,319.8,278.0,277.7,279.3,223.5,224.6,222.6,321.0,642.6,60.23,186.3,1259869.0,319.2,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,41.73,821.0,222.8,227.8,222.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,183.3,23.96,184.9,582.0,1215033.0,47089.0,111304.0,0.992,0.772,0.531,0.842,63.9,97.3,99.4,97.6,84.3,81.4,74.08,20.41,31.08,31.76,31.2,26.95,26.01,23.68,29504.0,41001.0,40668.0,41261.0,35236.0,35119.0,28383.0,0.967,129.5,33.63,1.4,3.475,2.0,-1.0,13.27,0.007,0.262,1.0,2.0,0.0,0.001,44.13,43.82,45.12,43.86,43.38,43.41,-101.8,42.74,43.23,47.94
2016-08-04 14:49:00-05:00,829.10077,770.94714,744.5497,587481,37.27,0.0,799.0,704.9,28.13,329.4,277.5,277.5,279.0,186.4,187.7,186.1,330.5,523.2,60.22,155.0,1259871.0,328.8,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,42.42,667.6,184.2,189.7,183.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,152.1,18.23,153.2,582.0,1215036.0,47089.0,111304.0,0.993,0.772,0.531,0.842,52.71,77.86,78.79,77.86,69.22,64.89,60.95,17.36,25.63,25.91,25.62,22.77,21.34,20.05,29504.0,41002.0,40668.0,41262.0,35237.0,35119.0,28383.0,1.135,100.6,16.29,2.0,3.475,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,45.23,44.31,46.55,45.3,44.42,44.43,-101.2,44.03,44.58,47.94
2016-08-04 14:50:00-05:00,875.39105,814.1042,781.99896,587482,37.31,0.0,851.0,744.1,28.08,326.4,277.9,277.6,279.1,201.8,202.9,201.1,329.0,570.3,60.15,168.0,1259874.0,326.6,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,43.62,734.8,200.2,205.4,199.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,165.0,20.52,166.3,582.0,1215039.0,47089.0,111304.0,0.992,0.772,0.531,0.842,58.1,87.3,87.9,86.3,73.04,71.2,64.04,18.96,28.49,28.68,28.16,23.83,23.24,20.9,29504.0,41002.0,40669.0,41262.0,35237.0,35120.0,28383.0,1.142,90.2,72.12,2.8,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,46.27,45.27,47.75,46.16,45.37,45.4,-99.9,44.96,45.46,47.94
2016-08-04 14:51:00-05:00,662.5841,615.42163,593.9459,587483,37.32,0.0,636.3,559.4,28.05,332.9,277.1,277.2,278.7,154.3,155.8,154.6,333.5,432.0,60.12,127.9,1259876.0,332.2,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,43.52,560.9,151.3,156.8,150.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,125.4,13.35,126.1,582.0,1215041.0,47089.0,111305.0,0.994,0.772,0.531,0.842,42.28,62.84,64.98,63.35,54.88,53.55,49.28,14.08,20.92,21.61,21.07,18.25,17.8,16.38,29505.0,41003.0,40669.0,41262.0,35237.0,35120.0,28384.0,1.237,125.7,79.06,2.3,3.477,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,46.67,45.76,48.37,46.53,45.7,45.79,-100.8,45.26,45.58,47.94
2016-08-04 14:52:00-05:00,875.39105,811.0311,776.3528,587484,37.37,0.0,853.0,740.6,27.94,325.3,277.6,277.8,279.3,196.2,197.3,195.7,325.8,557.5,60.15,163.3,1259879.0,324.7,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,44.35,696.3,194.6,199.9,193.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,160.5,19.69,161.7,582.0,1215043.0,47089.0,111305.0,0.993,0.772,0.531,0.842,58.57,87.4,86.1,84.7,70.96,68.47,60.78,19.05,28.42,27.98,27.53,23.06,22.25,19.75,29505.0,41003.0,40669.0,41263.0,35238.0,35120.0,28384.0,1.433,112.5,46.88,2.9,3.477,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,46.64,45.92,48.43,46.57,45.74,46.02,-100.2,45.16,45.52,47.94
2016-08-04 14:53:00-05:00,871.1049,805.0185,771.05225,587485,37.42,0.0,843.0,731.2,27.63,323.7,277.9,277.7,279.1,199.3,200.2,198.6,326.3,567.6,60.14,165.8,1259881.0,323.8,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,45.16,727.7,197.5,202.7,196.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,162.9,20.13,164.1,582.0,1215046.0,47089.0,111305.0,0.992,0.772,0.531,0.842,57.78,86.7,88.1,85.3,72.72,71.06,64.27,18.7,28.06,28.52,27.6,23.53,22.99,20.8,29505.0,41004.0,40670.0,41263.0,35238.0,35121.0,28384.0,2.013,112.5,26.25,3.2,3.474,2.0,-1.0,13.39,0.029,0.258,1.0,2.0,0.0,0.0,47.67,46.98,49.41,47.26,46.44,46.66,-99.6,45.52,45.98,47.94
2016-08-04 14:54:00-05:00,892.5357,823.9916,788.4518,587486,37.48,0.0,864.0,746.8,27.66,319.8,277.9,277.2,278.7,202.8,204.0,202.2,322.0,583.9,60.14,168.7,1259884.0,319.3,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,45.55,738.8,201.2,206.4,200.5,60.0,59.9,62.9,0.0,274.9,275.0,276.0,165.7,20.64,167.0,582.0,1215049.0,47089.0,111306.0,0.992,0.772,0.531,0.842,58.95,89.0,90.3,87.8,75.21,72.85,66.48,18.85,28.47,28.89,28.08,24.05,23.3,21.26,29506.0,41004.0,40670.0,41264.0,35239.0,35121.0,28385.0,1.785,86.4,46.15,3.2,3.477,2.0,-1.0,13.3,-0.015,0.26,1.0,2.0,0.0,0.001,48.29,47.47,49.93,47.61,46.77,46.96,-100.7,45.42,46.2,47.94
2016-08-04 14:55:00-05:00,789.5611,728.59186,697.42114,587487,37.56,0.0,762.1,658.6,27.79,325.8,277.7,277.2,278.8,183.5,184.9,183.3,327.4,520.9,60.18,152.5,1259887.0,325.5,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,45.91,681.4,181.1,186.7,180.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,149.6,17.73,150.6,582.0,1215051.0,47089.0,111306.0,0.993,0.772,0.531,0.842,51.97,78.21,80.7,77.13,65.42,65.38,58.58,16.92,25.47,26.26,25.12,21.3,21.29,19.07,29506.0,41004.0,40671.0,41264.0,35239.0,35122.0,28385.0,1.592,117.3,39.34,2.9,3.477,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,48.89,47.49,50.42,47.88,47.09,47.26,-99.7,45.97,46.56,48.04
2016-08-04 14:56:00-05:00,682.19324,629.85187,602.01184,587488,37.68,0.0,663.9,572.1,27.99,331.9,276.7,277.0,278.5,155.2,156.7,155.5,333.1,435.0,60.18,128.6,1259889.0,331.1,144.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,45.79,561.9,152.4,158.0,151.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,126.2,13.5,126.9,582.0,1215054.0,47089.0,111306.0,0.994,0.772,0.531,0.842,46.06,67.15,66.09,64.64,53.91,52.76,46.25,15.27,22.26,21.91,21.44,17.88,17.5,15.35,29506.0,41005.0,40671.0,41265.0,35239.0,35122.0,28385.0,0.81,123.6,62.72,1.6,3.474,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,48.9,47.67,50.68,48.02,47.25,47.26,-99.9,46.25,46.79,48.04
2016-08-04 14:57:00-05:00,662.477,609.409,583.92096,587489,37.77,0.0,639.8,551.3,28.06,322.7,277.0,276.8,278.3,156.1,157.7,156.4,323.9,448.2,60.15,129.4,1259891.0,322.2,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,46.15,584.1,153.2,158.8,153.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,126.9,13.62,127.6,582.0,1215056.0,47089.0,111306.0,0.994,0.772,0.531,0.842,42.91,66.25,69.15,66.2,56.59,56.05,50.91,13.84,21.36,22.29,21.34,18.24,18.06,16.41,29506.0,41005.0,40672.0,41265.0,35240.0,35122.0,28386.0,0.575,157.5,66.07,1.5,3.474,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,48.99,47.65,50.95,48.35,47.44,47.44,-99.5,46.24,47.01,48.04
2016-08-04 14:58:00-05:00,467.45743,427.02725,411.0781,587490,37.86,0.0,444.4,380.8,28.29,323.1,276.2,276.2,277.6,94.0,95.9,95.0,324.3,279.0,60.15,77.14,1259892.0,322.9,90.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,45.89,307.9,90.8,95.3,90.7,60.0,59.9,62.9,0.0,274.8,275.0,276.0,75.57,4.895,75.82,582.0,1215057.0,47089.0,111307.0,0.265,0.772,0.531,0.842,31.22,47.21,38.97,40.03,31.15,28.04,24.18,10.04,15.17,12.53,12.87,10.02,9.02,7.785,29507.0,41006.0,40672.0,41265.0,35240.0,35122.0,28386.0,1.387,111.7,30.26,2.3,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,48.68,47.55,50.75,48.16,47.26,47.19,-99.9,46.35,46.93,48.04
2016-08-04 14:59:00-05:00,213.39636,195.60948,192.48941,587491,37.95,0.0,202.1,177.2,28.16,321.7,275.8,275.6,277.1,48.12,50.14,49.3,323.2,154.4,60.15,38.52,1259893.0,321.4,49.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,43.53,171.3,45.4,48.81,45.22,60.0,59.9,62.9,0.0,274.6,275.0,276.0,37.99,-1.41,38.02,582.0,1215058.0,47089.0,111307.0,-0.999,0.772,0.531,0.842,13.8,20.57,20.3,20.16,17.07,16.59,14.74,4.441,6.617,6.532,6.485,5.492,5.336,4.741,29507.0,41006.0,40672.0,41265.0,35240.0,35122.0,28386.0,1.317,172.6,45.8,2.6,3.475,2.0,-1.0,13.12,-0.029,0.242,1.0,2.0,0.0,0.001,46.48,45.14,48.54,46.14,45.28,45.2,-101.4,44.62,45.26,48.01
2016-08-04 15:00:00-05:00,204.07399,186.65741,185.11478,587492,38.02,0.0,193.4,170.7,28.26,318.9,275.6,275.7,277.2,47.1,49.14,48.24,321.0,152.8,60.14,37.67,1259893.0,318.9,49.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,41.33,167.1,44.42,47.85,44.25,60.0,59.9,62.9,0.0,275.0,275.0,276.0,37.18,-1.557,37.21,582.0,1215058.0,47089.0,111307.0,-0.999,0.772,0.531,0.842,13.53,20.14,20.11,19.87,16.93,16.47,14.69,4.314,6.423,6.414,6.338,5.399,5.253,4.684,29507.0,41006.0,40672.0,41265.0,35240.0,35122.0,28386.0,0.52,36.39,52.1,1.1,3.475,2.0,-1.0,13.4,0.042,0.241,3.0,2.0,0.0,0.001,44.36,42.74,46.41,44.25,43.1,43.32,-102.4,42.73,43.45,48.02
2016-08-04 15:01:00-05:00,215.00365,196.94562,196.29195,587493,38.05,0.0,205.0,182.3,28.06,315.2,275.6,275.8,277.3,50.37,52.48,51.52,316.1,163.0,60.2,40.44,1259894.0,315.0,51.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,40.5,180.1,47.57,51.19,47.41,60.0,59.9,62.9,0.0,274.9,275.0,276.0,39.86,-1.09,39.88,582.0,1215059.0,47089.0,111307.0,-1.0,0.772,0.531,0.842,14.68,21.76,21.82,21.44,18.37,17.95,16.01,4.627,6.857,6.876,6.756,5.79,5.656,5.044,29507.0,41006.0,40672.0,41265.0,35240.0,35122.0,28386.0,0.867,53.39,30.21,1.5,3.477,2.0,-1.0,13.4,0.006,0.242,3.0,2.0,0.0,0.0,43.07,41.72,45.13,43.12,42.13,42.25,-103.6,41.76,42.35,48.04
2016-08-04 15:02:00-05:00,281.76035,260.01096,257.824,587494,38.08,0.0,271.6,243.8,27.84,306.4,276.0,275.8,277.4,60.24,62.37,61.42,308.2,194.9,60.23,48.77,1259895.0,305.7,60.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,39.45,213.6,57.42,61.37,57.33,60.0,59.9,62.9,0.0,275.0,275.0,276.0,48.13,0.283,48.14,582.0,1215060.0,47089.0,111307.0,0.333,0.772,0.531,0.842,17.78,26.97,26.36,26.93,23.7,21.92,20.21,5.441,8.25,8.07,8.24,7.25,6.71,6.186,29507.0,41006.0,40672.0,41265.0,35240.0,35122.0,28386.0,0.833,90.7,54.59,2.2,3.477,2.0,-1.0,13.4,0.006,0.243,3.0,2.0,0.0,0.0,42.03,40.73,44.14,42.37,41.42,41.43,-104.2,40.94,41.21,48.11
2016-08-04 15:03:00-05:00,279.72443,258.274,256.9022,587495,38.08,0.0,269.4,241.7,27.89,312.6,275.7,275.9,277.5,64.88,66.99,65.98,313.6,204.5,60.18,52.65,1259896.0,312.5,64.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,38.81,231.8,62.03,66.06,61.94,60.0,59.9,62.9,0.0,275.0,275.0,276.0,51.97,0.87,51.98,582.0,1215060.0,47089.0,111307.0,1.0,0.772,0.531,0.842,19.65,28.84,28.23,28.12,23.96,23.22,20.68,6.139,9.02,8.83,8.79,7.492,7.261,6.466,29507.0,41006.0,40672.0,41266.0,35240.0,35123.0,28386.0,0.445,145.9,49.08,1.3,3.477,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,41.32,40.19,43.49,41.79,40.99,40.92,-105.3,40.51,40.6,48.1
2016-08-04 15:04:00-05:00,277.79565,256.67062,255.63469,587496,38.06,0.0,268.0,240.8,27.84,326.3,276.0,275.8,277.4,66.89,68.99,68.05,327.1,202.3,60.14,54.34,1259897.0,326.6,66.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,38.39,235.4,64.12,68.08,64.01,60.0,59.9,62.9,0.0,274.9,275.0,276.0,53.67,1.123,53.68,582.0,1215061.0,47089.0,111307.0,1.0,0.772,0.531,0.842,19.04,28.21,28.09,27.83,23.87,23.25,20.68,6.212,9.2,9.17,9.08,7.789,7.586,6.749,29507.0,41006.0,40672.0,41266.0,35240.0,35123.0,28386.0,1.208,126.5,25.41,1.9,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,40.86,39.85,42.67,41.16,40.46,40.34,-105.4,39.93,40.05,48.09
2016-08-04 15:05:00-05:00,285.61786,263.08408,261.74182,587497,38.03,0.0,275.3,246.2,27.91,328.5,276.0,275.7,277.4,68.97,71.09,70.16,329.8,207.1,60.15,56.1,1259898.0,328.1,68.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,37.54,242.4,66.26,70.3,66.17,60.0,59.9,62.9,0.0,275.0,275.0,276.0,55.45,1.446,55.47,582.0,1215062.0,47089.0,111307.0,1.0,0.772,0.531,0.842,19.5,28.96,28.95,28.57,24.42,23.83,21.24,6.404,9.51,9.51,9.38,8.02,7.828,6.975,29507.0,41006.0,40673.0,41266.0,35240.0,35123.0,28387.0,0.435,174.7,59.58,1.1,3.475,2.0,-1.0,13.21,0.006,0.243,1.0,2.0,0.0,0.001,40.09,39.08,42.11,40.6,39.87,39.8,-106.6,39.38,39.59,48.04
2016-08-04 15:06:00-05:00,308.44156,283.52686,280.2936,587498,38.01,0.0,298.6,264.7,27.99,322.3,276.1,275.8,277.4,75.06,77.33,76.28,323.9,226.6,60.14,61.27,1259899.0,322.1,73.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,37.19,267.9,72.32,76.68,72.28,60.0,59.9,62.9,0.0,275.0,275.0,276.0,60.52,2.303,60.57,582.0,1215063.0,47089.0,111307.0,0.999,0.772,0.531,0.842,21.55,32.08,32.57,31.53,27.05,26.7,23.85,6.944,10.33,10.49,10.16,8.72,8.6,7.685,29508.0,41007.0,40673.0,41266.0,35241.0,35123.0,28387.0,0.663,90.9,35.85,1.3,3.477,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,39.63,38.91,41.6,40.2,39.48,39.43,-106.2,38.81,39.35,48.04
2016-08-04 15:07:00-05:00,357.7322,328.68805,321.8911,587499,37.96,0.0,349.2,306.2,27.86,324.2,276.0,276.0,277.6,87.6,89.9,88.8,325.6,258.1,60.14,71.83,1259900.0,324.2,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,37.02,305.1,84.8,89.5,84.7,60.0,59.9,62.9,0.0,274.9,274.7,276.0,70.83,4.03,70.94,582.0,1215064.0,47089.0,111307.0,0.998,0.772,0.531,0.842,25.79,38.38,37.99,36.83,30.96,30.51,27.02,8.35,12.43,12.31,11.93,10.03,9.89,8.76,29508.0,41007.0,40673.0,41267.0,35241.0,35124.0,28387.0,0.687,26.48,55.1,1.4,3.475,2.0,-1.0,13.4,0.006,0.245,3.0,2.0,0.0,0.0,39.36,38.85,41.3,39.82,39.05,39.22,-106.9,38.61,38.97,48.04
2016-08-04 15:08:00-05:00,393.5215,360.48795,352.7724,587500,37.92,0.0,378.5,331.7,27.66,321.7,276.2,275.9,277.6,94.8,97.2,95.9,322.7,278.7,60.15,77.9,1259901.0,321.5,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,36.16,323.4,91.7,96.7,91.7,60.0,59.9,62.9,0.0,274.6,274.5,276.0,76.58,5.01,76.74,582.0,1215066.0,47089.0,111307.0,0.998,0.772,0.531,0.842,26.24,39.87,40.78,39.94,35.05,33.45,31.24,8.43,12.82,13.11,12.84,11.26,10.76,10.04,29508.0,41007.0,40673.0,41267.0,35241.0,35124.0,28387.0,0.525,8.4,92.7,1.1,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,38.94,38.52,41.38,39.89,38.97,39.29,-107.9,38.74,38.72,48.0
2016-08-04 15:09:00-05:00,375.734,344.98883,337.447,587501,37.86,0.0,362.5,317.9,27.74,329.8,276.3,275.9,277.6,91.6,94.0,92.8,332.7,265.0,60.15,75.21,1259903.0,329.6,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,36.09,320.5,88.7,93.5,88.7,60.0,59.9,62.9,0.0,275.0,274.9,276.0,74.08,4.549,74.22,582.0,1215067.0,47089.0,111307.0,0.998,0.772,0.531,0.842,25.47,38.28,39.04,37.66,32.2,31.79,28.72,8.4,12.62,12.87,12.42,10.62,10.48,9.47,29508.0,41007.0,40674.0,41267.0,35241.0,35124.0,28387.0,1.165,129.4,30.08,2.1,3.475,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,38.41,37.98,41.07,39.66,38.75,39.05,-107.3,38.52,38.83,47.94
2016-08-04 15:10:00-05:00,394.27158,362.35855,353.579,587502,37.81,0.0,380.1,332.7,27.74,329.9,276.0,276.1,277.8,95.3,97.8,96.5,331.4,273.8,60.21,78.4,1259904.0,329.9,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,36.32,327.6,92.5,97.5,92.4,60.0,59.9,62.9,0.0,275.0,274.8,276.0,77.19,5.104,77.36,582.0,1215068.0,47089.0,111307.0,0.998,0.772,0.531,0.842,26.83,40.21,40.37,39.36,33.72,32.79,29.8,8.85,13.26,13.32,12.99,11.13,10.82,9.83,29508.0,41008.0,40674.0,41267.0,35242.0,35124.0,28387.0,0.918,142.1,33.33,2.9,3.477,2.0,-1.0,13.35,0.026,0.246,1.0,2.0,0.0,0.0,38.49,37.98,40.75,39.45,38.54,38.72,-107.1,38.22,38.88,47.94
2016-08-04 15:11:00-05:00,480.31586,440.92297,426.74918,587503,37.76,0.0,465.1,403.6,27.83,321.2,276.3,276.1,277.8,112.0,114.4,113.1,322.4,323.7,60.22,92.4,1259905.0,320.1,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,36.15,397.5,108.9,114.5,109.0,60.0,59.9,62.9,0.0,274.7,274.6,276.0,90.8,7.45,91.1,582.0,1215070.0,47089.0,111307.0,0.997,0.772,0.531,0.842,32.45,48.64,49.35,47.41,40.6,39.66,35.84,10.42,15.63,15.85,15.23,13.04,12.74,11.51,29508.0,41008.0,40674.0,41268.0,35242.0,35124.0,28387.0,1.038,112.4,52.29,2.7,3.475,2.0,-1.0,13.03,-0.246,0.252,1.0,2.0,0.0,0.004,38.5,38.11,40.78,39.34,38.62,38.69,-105.9,38.11,38.88,47.94
2016-08-04 15:12:00-05:00,557.7879,511.20343,492.42947,587504,37.71,0.0,542.0,466.9,27.61,309.4,276.6,276.3,277.9,141.9,144.4,142.8,310.7,420.3,60.21,117.6,1259907.0,309.6,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,36.77,546.9,138.9,145.2,139.1,60.0,59.9,62.9,0.0,274.2,274.0,275.6,115.4,11.74,116.0,582.0,1215072.0,47089.0,111307.0,0.995,0.772,0.531,0.842,41.97,62.85,68.97,61.1,51.63,55.32,47.36,12.98,19.42,21.3,18.87,15.94,17.08,14.62,29508.0,41008.0,40674.0,41268.0,35242.0,35125.0,28388.0,1.578,104.0,41.34,3.2,3.475,2.0,-1.0,13.04,0.254,0.252,1.0,2.0,0.0,0.005,38.97,38.67,41.29,39.75,38.93,39.05,-107.3,38.45,39.09,47.87
2016-08-04 15:13:00-05:00,643.2965,588.69904,564.21686,587505,37.63,0.0,626.6,536.1,27.49,307.3,276.7,276.4,278.0,146.6,149.2,147.5,309.1,435.8,60.22,121.6,1259909.0,306.9,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,37.51,527.9,143.6,150.1,143.8,60.0,59.9,62.9,0.0,274.2,274.0,275.7,119.3,12.46,120.0,582.0,1215074.0,47089.0,111308.0,0.995,0.772,0.531,0.842,44.8,67.47,67.87,64.96,55.29,54.1,49.69,13.76,20.72,20.84,19.95,16.98,16.61,15.26,29509.0,41009.0,40675.0,41268.0,35242.0,35125.0,28388.0,1.478,137.6,28.04,2.3,3.477,2.0,-1.0,13.4,0.009,0.252,3.0,2.0,0.0,0.001,39.81,39.5,42.39,40.65,39.81,39.93,-106.1,39.25,39.47,47.84
2016-08-04 15:14:00-05:00,546.00104,498.91104,481.02185,587506,37.57,0.0,523.7,450.7,27.52,314.4,276.6,276.1,277.7,134.5,136.9,135.4,316.4,393.2,60.2,111.3,1259911.0,314.8,124.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,38.22,465.6,131.2,137.3,131.4,60.0,59.9,62.9,0.0,274.1,274.0,275.5,109.1,10.65,109.6,582.0,1215076.0,47089.0,111308.0,0.995,0.772,0.531,0.842,37.7,56.54,62.77,56.11,48.91,51.37,46.02,11.84,17.76,19.7,17.62,15.35,16.12,14.44,29509.0,41009.0,40675.0,41268.0,35243.0,35125.0,28388.0,1.605,105.9,23.87,3.2,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,40.57,40.06,43.13,41.44,40.56,40.82,-105.4,39.86,40.16,47.84
2016-08-04 15:15:00-05:00,560.46674,511.33707,491.5076,587507,37.55,0.0,540.7,462.6,27.48,316.1,276.1,276.4,278.0,138.2,140.9,139.3,316.1,401.5,60.14,114.5,1259913.0,316.9,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,38.82,481.2,135.3,141.3,135.5,60.0,59.9,62.9,0.0,274.1,274.0,275.1,112.3,11.18,112.9,582.0,1215077.0,47089.0,111308.0,0.995,0.772,0.531,0.842,39.63,59.96,63.52,58.48,50.01,50.96,45.95,12.52,18.94,20.06,18.46,15.79,16.09,14.51,29509.0,41009.0,40675.0,41269.0,35243.0,35125.0,28388.0,1.162,81.9,28.53,1.9,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,41.12,40.58,43.4,41.66,40.91,41.15,-105.2,40.27,40.09,47.75
2016-08-04 15:16:00-05:00,449.45566,409.79117,394.94608,587508,37.52,0.0,434.1,371.5,27.68,323.6,275.7,276.0,277.6,104.6,107.0,105.8,326.3,302.4,60.15,86.1,1259914.0,323.8,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,38.82,354.9,101.8,106.9,101.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,84.7,6.382,85.0,582.0,1215079.0,47089.0,111308.0,0.997,0.772,0.531,0.842,30.46,46.22,45.42,44.44,37.27,35.81,32.3,9.85,14.95,14.69,14.37,12.05,11.58,10.45,29509.0,41009.0,40676.0,41269.0,35243.0,35126.0,28388.0,0.905,110.5,19.95,2.0,3.475,2.0,-1.0,13.4,0.006,0.248,3.0,2.0,0.0,0.0,41.38,40.88,43.45,41.71,40.94,41.1,-105.5,40.3,40.21,47.75
2016-08-04 15:17:00-05:00,504.96118,457.89185,439.77,587509,37.5,0.0,485.6,411.3,28.04,321.5,275.8,275.6,277.2,112.1,114.5,113.2,323.7,324.3,60.14,92.3,1259916.0,322.0,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,38.68,358.8,109.0,114.4,109.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.6,7.407,90.9,582.0,1215080.0,47089.0,111308.0,0.997,0.772,0.531,0.842,34.14,51.48,47.76,48.61,39.92,36.66,32.83,10.97,16.54,15.35,15.62,12.82,11.79,10.55,29509.0,41010.0,40676.0,41269.0,35243.0,35126.0,28389.0,1.26,141.6,23.31,2.3,3.477,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,40.99,40.49,43.48,41.65,40.7,40.98,-105.0,40.19,40.47,47.67
2016-08-04 15:18:00-05:00,429.63226,391.75342,375.47244,587510,37.48,0.0,419.2,356.2,27.93,319.7,275.8,275.6,277.2,98.6,100.9,99.7,321.5,290.3,60.18,81.0,1259917.0,320.0,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,38.44,347.8,95.8,100.9,95.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,79.83,5.573,80.0,582.0,1215082.0,47089.0,111308.0,0.998,0.772,0.531,0.842,27.24,42.5,43.53,42.81,36.9,35.07,33.23,8.69,13.54,13.88,13.64,11.75,11.18,10.59,29510.0,41010.0,40676.0,41269.0,35244.0,35126.0,28389.0,1.113,100.4,29.11,2.0,3.477,2.0,-1.0,13.23,0.007,0.246,3.0,2.0,0.0,0.001,40.76,40.05,43.17,41.42,40.62,40.83,-105.5,40.03,40.2,47.65
2016-08-04 15:19:00-05:00,404.45117,365.1644,351.5049,587511,37.48,0.0,384.4,324.3,27.8,319.8,275.5,275.5,277.1,86.2,88.6,87.5,321.2,258.0,60.15,70.58,1259919.0,318.2,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,38.58,282.8,83.2,87.9,83.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,69.42,3.839,69.54,582.0,1215083.0,47089.0,111308.0,0.998,0.772,0.531,0.842,25.9,39.26,36.67,37.17,30.88,28.51,25.6,8.27,12.53,11.7,11.85,9.85,9.09,8.17,29510.0,41010.0,40676.0,41270.0,35244.0,35126.0,28389.0,1.172,101.8,64.74,2.1,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,40.73,39.99,43.12,41.38,40.6,40.81,-78.26,39.93,40.03,47.65
2016-08-04 15:20:00-05:00,337.58734,305.70663,294.46674,587512,37.45,0.0,324.8,274.5,27.69,320.9,275.7,275.5,276.9,80.0,82.4,81.3,322.6,240.0,60.18,65.37,1259920.0,321.0,77.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,37.62,267.1,77.19,81.7,77.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,64.45,2.962,64.52,582.0,1215084.0,47089.0,111308.0,0.999,0.772,0.531,0.842,23.99,35.88,34.93,33.6,28.07,27.45,24.67,7.698,11.51,11.2,10.78,9.0,8.81,7.913,29510.0,41010.0,40677.0,41270.0,35244.0,35127.0,28389.0,1.005,45.39,48.84,2.0,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,39.95,39.39,42.27,40.63,39.78,39.93,-105.8,39.22,39.48,47.55
2016-08-04 15:21:00-05:00,313.15634,282.45795,273.95602,587513,37.44,0.0,297.6,252.8,27.63,327.4,275.5,275.3,276.8,72.22,74.46,73.48,328.8,215.2,60.22,58.76,1259921.0,327.4,70.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,37.03,238.4,69.43,73.61,69.37,60.0,59.9,62.9,0.0,274.0,274.0,275.0,57.98,1.908,58.01,582.0,1215085.0,47089.0,111308.0,0.999,0.772,0.531,0.842,18.89,29.44,30.01,29.73,26.23,24.89,24.45,6.181,9.64,9.83,9.73,8.59,8.15,8.01,29510.0,41011.0,40677.0,41270.0,35244.0,35127.0,28389.0,0.655,185.4,67.66,1.8,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,39.31,38.92,41.79,40.16,39.24,39.43,-106.4,38.97,38.85,47.55
2016-08-04 15:22:00-05:00,311.22757,280.32013,271.65146,587514,37.4,0.0,297.6,252.4,27.74,332.9,275.4,275.6,277.0,73.37,75.5,74.59,334.3,215.5,60.14,59.72,1259922.0,332.8,72.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,36.97,246.1,70.7,74.77,70.58,60.0,59.9,62.9,0.0,274.0,274.0,275.1,59.01,2.038,59.05,582.0,1215086.0,47089.0,111308.0,0.999,0.772,0.531,0.842,18.82,29.67,30.62,30.03,26.22,24.88,23.75,6.262,9.87,10.19,10.0,8.72,8.28,7.903,29510.0,41011.0,40677.0,41270.0,35244.0,35127.0,28389.0,1.048,58.18,74.16,2.3,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,38.8,38.56,41.22,39.21,38.64,38.84,-107.3,38.57,38.2,47.55
2016-08-04 15:23:00-05:00,311.549,279.9193,271.3058,587515,37.37,0.0,298.4,252.6,27.44,331.0,275.4,275.4,276.9,74.23,76.39,75.42,332.2,218.2,60.13,60.41,1259923.0,330.7,72.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,36.84,248.9,71.52,75.67,71.42,60.0,59.9,62.9,0.0,274.0,274.0,275.0,59.66,2.156,59.7,582.0,1215087.0,47089.0,111308.0,0.999,0.772,0.531,0.842,19.79,30.75,31.33,30.41,26.35,25.2,23.74,6.551,10.18,10.37,10.06,8.72,8.34,7.857,29510.0,41011.0,40677.0,41271.0,35245.0,35127.0,28389.0,0.953,70.14,38.12,1.6,3.475,2.0,-1.0,13.09,-0.029,0.243,1.0,2.0,0.0,0.001,38.54,38.4,40.89,38.94,38.43,38.52,-107.6,38.31,37.74,47.55
2016-08-04 15:24:00-05:00,331.05096,297.289,287.4378,587516,37.32,0.0,318.6,268.7,27.4,325.8,275.4,275.5,277.0,79.08,81.4,80.3,328.2,234.1,60.13,64.54,1259924.0,326.2,76.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,36.54,266.6,76.35,80.7,76.26,60.0,59.9,62.9,0.0,274.0,274.0,275.0,63.68,2.833,63.74,582.0,1215088.0,47089.0,111308.0,0.999,0.772,0.531,0.842,22.04,33.96,34.18,32.84,28.01,27.2,25.21,7.178,11.06,11.13,10.7,9.12,8.86,8.21,29510.0,41011.0,40678.0,41271.0,35245.0,35128.0,28390.0,0.84,71.13,62.32,1.5,3.477,2.0,-1.0,13.09,0.041,0.245,1.0,2.0,0.0,0.002,38.24,38.28,40.59,38.72,38.05,38.22,-108.4,37.93,37.33,47.47
2016-08-04 15:25:00-05:00,358.6966,322.14102,310.4835,587517,37.3,0.0,345.4,290.6,27.42,326.7,275.7,275.2,276.8,85.4,87.8,86.7,326.3,250.0,60.15,69.89,1259925.0,326.2,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,36.51,289.3,82.7,87.3,82.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,68.93,3.721,69.03,582.0,1215089.0,47089.0,111309.0,0.999,0.772,0.531,0.842,23.39,36.29,36.84,35.41,30.32,29.32,27.37,7.641,11.85,12.03,11.56,9.9,9.58,8.94,29510.0,41011.0,40678.0,41271.0,35245.0,35128.0,28390.0,1.593,124.0,17.41,3.1,3.477,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,38.23,38.17,40.19,38.39,37.69,37.78,-108.1,37.38,37.21,47.48
2016-08-04 15:26:00-05:00,393.41434,353.94095,339.29065,587518,37.25,0.0,382.1,319.8,27.27,330.0,276.0,275.4,276.9,91.8,94.1,93.0,330.2,263.8,60.13,75.25,1259926.0,329.8,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,36.02,304.0,89.1,93.8,89.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,74.17,4.586,74.31,582.0,1215090.0,47089.0,111309.0,0.998,0.772,0.531,0.842,25.97,39.81,39.18,37.95,31.98,30.62,28.5,8.56,13.12,12.92,12.51,10.55,10.1,9.4,29510.0,41012.0,40678.0,41271.0,35245.0,35128.0,28390.0,1.722,124.8,12.59,3.0,3.477,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,38.0,37.96,39.74,38.07,37.37,37.33,-108.2,36.84,36.94,47.44
