TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 15:27:00-05:00,465.52866,418.476,400.24658,587519,37.21,0.0,449.2,375.5,27.32,323.0,275.5,275.7,277.2,104.3,106.7,105.4,323.9,300.5,60.14,85.7,1259928.0,323.0,97.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,36.22,340.8,101.3,106.4,101.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,84.2,6.323,84.5,582.0,1215092.0,47089.0,111309.0,0.997,0.772,0.531,0.842,28.78,45.36,44.33,44.51,38.46,35.13,34.01,9.3,14.65,14.32,14.37,12.42,11.34,10.98,29511.0,41012.0,40678.0,41271.0,35246.0,35128.0,28390.0,1.247,136.6,22.11,1.9,3.477,2.0,-1.0,13.4,0.006,0.248,3.0,2.0,0.0,0.0,38.02,37.76,39.84,38.29,37.56,37.43,-107.9,36.96,37.2,47.46
2016-08-04 15:28:00-05:00,442.91925,398.70126,381.3491,587520,37.17,0.0,427.5,357.2,27.72,327.2,276.2,275.5,277.0,103.5,105.9,104.7,328.9,295.3,60.15,85.1,1259929.0,327.1,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,36.1,349.6,100.6,105.7,100.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.7,6.201,83.9,582.0,1215093.0,47089.0,111309.0,0.997,0.772,0.531,0.842,28.31,44.09,44.58,42.88,36.7,35.41,33.37,9.26,14.42,14.58,14.03,12.01,11.58,10.91,29511.0,41012.0,40678.0,41272.0,35246.0,35128.0,28390.0,1.23,141.4,38.89,2.5,3.475,2.0,-1.0,13.4,0.006,0.247,3.0,2.0,0.0,0.0,38.06,37.79,40.21,38.59,37.8,37.71,-108.3,37.26,37.68,47.44
2016-08-04 15:29:00-05:00,428.775,385.47357,368.67395,587521,37.14,0.0,411.8,343.6,27.93,330.2,275.7,275.5,277.1,100.9,103.2,102.0,331.9,286.5,60.17,82.9,1259930.0,330.4,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,35.6,330.8,98.0,103.0,97.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,81.5,5.838,81.8,582.0,1215094.0,47089.0,111309.0,0.997,0.772,0.531,0.842,26.91,42.32,42.62,41.65,36.05,33.88,32.63,8.88,13.97,14.07,13.75,11.9,11.18,10.77,29511.0,41012.0,40679.0,41272.0,35246.0,35129.0,28390.0,0.587,118.4,68.82,1.4,3.477,2.0,-1.0,13.07,-0.058,0.247,1.0,2.0,0.0,0.002,37.81,37.63,40.22,38.65,37.8,37.92,-109.1,37.5,37.78,47.48
2016-08-04 15:30:00-05:00,434.347,390.4173,372.3613,587522,37.1,0.0,418.9,348.1,27.69,330.0,275.7,275.7,277.2,104.4,106.7,105.4,331.2,295.1,60.14,85.8,1259932.0,329.8,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,35.66,349.0,101.5,106.5,101.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,84.4,6.313,84.6,582.0,1215096.0,47089.0,111309.0,0.997,0.772,0.531,0.842,28.09,43.98,45.12,42.79,36.6,35.67,33.55,9.27,14.51,14.89,14.12,12.08,11.77,11.07,29511.0,41013.0,40679.0,41272.0,35246.0,35129.0,28391.0,1.322,79.53,41.62,3.2,3.475,2.0,-1.0,13.03,-0.152,0.251,1.0,1.0,0.0,0.004,37.73,37.45,40.35,38.8,38.0,38.15,-108.9,37.64,37.56,47.46
2016-08-04 15:31:00-05:00,517.49817,464.3053,441.3832,587523,37.05,0.0,499.2,413.3,27.65,323.7,276.0,275.8,277.4,118.9,121.3,119.9,324.4,339.0,60.14,98.1,1259933.0,324.1,109.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,35.92,399.5,116.0,121.5,115.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,96.4,8.36,96.7,582.0,1215097.0,47089.0,111309.0,0.996,0.772,0.531,0.842,32.31,51.06,51.7,50.11,43.39,41.13,39.56,10.46,16.52,16.73,16.21,14.04,13.31,12.8,29511.0,41013.0,40679.0,41272.0,35247.0,35129.0,28391.0,1.77,119.2,31.38,2.9,3.475,2.0,-1.0,13.3,0.226,0.249,3.0,1.0,0.0,0.001,38.1,37.65,40.52,38.86,38.04,38.21,-108.6,37.49,37.72,47.39
2016-08-04 15:32:00-05:00,613.9364,550.35205,520.8909,587524,37.02,0.0,593.4,488.4,27.41,321.3,276.2,276.3,277.8,145.7,148.0,146.3,323.3,414.4,60.13,120.6,1259935.0,321.8,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,36.43,507.0,143.0,148.9,142.8,60.0,59.9,62.9,0.0,274.0,274.0,275.1,118.4,12.26,119.0,582.0,1215099.0,47089.0,111309.0,0.995,0.772,0.531,0.842,41.97,64.39,66.39,61.59,52.21,51.26,47.14,13.47,20.66,21.28,19.75,16.74,16.43,15.11,29511.0,41013.0,40680.0,41273.0,35247.0,35129.0,28391.0,1.863,105.2,37.02,3.3,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.001,38.56,38.08,40.6,38.9,38.16,38.36,-107.9,37.53,38.03,47.38
2016-08-04 15:33:00-05:00,586.82654,526.1681,497.38428,587525,36.98,0.0,567.4,466.3,27.33,320.1,276.1,276.1,277.7,136.1,138.5,137.1,321.4,389.3,60.22,112.6,1259937.0,321.0,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,37.59,456.3,133.0,139.0,133.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,110.4,10.81,110.9,582.0,1215101.0,47089.0,111310.0,0.995,0.772,0.531,0.842,38.83,60.45,59.98,57.76,49.1,47.13,44.75,12.42,19.34,19.19,18.48,15.71,15.08,14.32,29512.0,41013.0,40680.0,41273.0,35247.0,35130.0,28391.0,1.665,103.5,39.91,2.8,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,39.6,39.14,41.62,39.76,39.06,39.19,-106.4,38.27,38.53,47.34
2016-08-04 15:34:00-05:00,518.5697,464.3053,440.69183,587526,36.98,0.0,495.1,408.2,27.38,328.3,276.0,275.8,277.3,122.2,124.5,123.2,330.1,344.8,60.23,100.8,1259939.0,327.6,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,37.54,416.9,119.1,124.7,119.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,98.9,8.84,99.3,582.0,1215103.0,47089.0,111310.0,0.996,0.772,0.531,0.842,32.21,50.79,53.11,50.12,43.43,42.15,39.96,10.56,16.65,17.41,16.43,14.23,13.81,13.09,29512.0,41014.0,40680.0,41273.0,35247.0,35130.0,28392.0,1.063,98.9,40.49,1.9,3.477,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,39.94,39.39,42.23,40.26,39.55,39.66,-106.8,38.65,38.83,47.28
2016-08-04 15:35:00-05:00,406.4871,364.8972,348.04803,587527,36.97,0.0,389.0,322.6,27.59,339.8,275.7,275.6,277.1,96.2,98.1,97.2,341.2,270.1,60.21,78.77,1259940.0,340.0,92.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,37.26,323.4,93.2,97.8,92.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,77.47,5.162,77.64,582.0,1215104.0,47089.0,111310.0,0.998,0.772,0.531,0.842,24.63,38.59,39.89,38.11,32.81,31.88,30.29,8.37,13.11,13.55,12.95,11.14,10.83,10.29,29512.0,41014.0,40680.0,41273.0,35248.0,35130.0,28392.0,0.413,57.87,75.81,1.5,3.474,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,39.64,39.2,42.27,40.25,39.45,39.67,-107.3,38.83,39.07,47.28
2016-08-04 15:36:00-05:00,402.84387,361.82407,345.28253,587528,36.94,0.0,387.2,321.5,27.74,333.4,275.6,275.6,277.0,96.6,98.8,97.7,335.0,273.7,60.22,79.2,1259942.0,333.3,91.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,37.71,327.9,93.7,98.4,93.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,77.94,5.232,78.11,582.0,1215106.0,47089.0,111310.0,0.998,0.772,0.531,0.842,25.7,40.1,41.42,39.13,33.34,32.73,30.4,8.57,13.37,13.81,13.05,11.11,10.91,10.13,29512.0,41014.0,40681.0,41274.0,35248.0,35130.0,28392.0,0.438,40.17,97.5,1.0,3.472,2.0,-1.0,13.12,-0.011,0.245,1.0,2.0,0.0,0.001,39.55,39.31,42.17,40.16,39.5,39.59,-106.7,38.96,38.71,47.28
2016-08-04 15:37:00-05:00,408.84445,367.56946,351.1592,587529,36.94,0.0,393.6,327.9,27.74,331.2,275.3,275.6,277.0,96.6,98.7,97.7,331.9,274.5,60.15,79.14,1259943.0,331.3,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,37.77,324.5,93.6,98.4,93.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,77.84,5.211,78.01,582.0,1215107.0,47089.0,111310.0,0.998,0.772,0.531,0.842,25.83,40.44,41.09,39.41,33.73,32.7,30.76,8.55,13.39,13.61,13.05,11.17,10.83,10.19,29512.0,41014.0,40681.0,41274.0,35248.0,35131.0,28392.0,0.858,61.24,51.47,1.7,3.477,2.0,-1.0,13.07,0.022,0.248,1.0,2.0,0.0,0.002,39.79,39.41,42.25,40.06,39.38,39.61,-106.9,38.86,38.44,47.28
2016-08-04 15:38:00-05:00,441.20483,396.8307,379.15976,587530,36.91,0.0,424.7,354.2,27.78,329.0,275.6,275.7,277.1,102.9,105.1,104.0,330.8,292.0,60.13,84.5,1259944.0,329.0,96.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,37.64,344.0,99.9,104.9,99.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.1,6.079,83.3,582.0,1215108.0,47089.0,111310.0,0.997,0.772,0.531,0.842,27.74,43.49,43.92,42.52,36.67,34.93,33.16,9.12,14.31,14.44,13.99,12.06,11.49,10.9,29512.0,41015.0,40681.0,41274.0,35248.0,35131.0,28392.0,0.595,117.8,46.56,1.2,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.001,39.68,39.34,42.21,40.01,39.32,39.64,-106.6,38.76,38.7,47.28
2016-08-04 15:39:00-05:00,446.99112,402.9769,385.4973,587531,36.9,0.0,430.8,360.6,27.92,327.7,275.4,275.8,277.1,107.6,109.9,108.7,330.0,305.3,60.13,88.5,1259946.0,327.3,100.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,37.77,372.2,104.7,109.8,104.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,87.0,6.749,87.2,582.0,1215110.0,47089.0,111310.0,0.997,0.772,0.531,0.842,29.17,45.1,47.02,44.23,38.06,37.45,34.87,9.56,14.78,15.4,14.49,12.47,12.27,11.42,29512.0,41015.0,40681.0,41274.0,35248.0,35131.0,28392.0,0.787,58.46,71.81,2.3,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,39.76,39.39,42.0,39.93,39.13,39.56,-107.2,38.62,38.97,47.28
2016-08-04 15:40:00-05:00,497.67474,449.47424,427.90146,587532,36.89,0.0,485.3,404.6,27.71,330.2,276.2,275.8,277.2,126.2,128.5,127.2,330.5,353.2,60.15,104.2,1259947.0,329.8,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,38.39,464.4,123.6,129.1,123.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,102.5,9.41,103.0,582.0,1215111.0,47089.0,111310.0,0.996,0.772,0.531,0.842,35.73,54.06,57.61,51.2,42.54,44.9,38.9,11.8,17.85,19.02,16.9,14.04,14.82,12.84,29513.0,41015.0,40682.0,41275.0,35249.0,35131.0,28393.0,1.145,71.48,34.52,2.6,3.477,2.0,-1.0,13.4,0.006,0.248,3.0,2.0,0.0,0.0,40.13,39.87,42.25,40.08,39.47,39.77,-106.4,38.86,38.81,47.28
2016-08-04 15:41:00-05:00,690.5512,618.36115,586.68646,587533,36.89,0.0,663.2,547.1,27.99,325.6,276.2,276.4,277.8,164.7,166.5,165.0,326.3,462.3,60.15,136.3,1259950.0,325.5,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,38.66,582.5,162.0,167.8,161.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,133.7,14.94,134.6,582.0,1215114.0,47089.0,111311.0,0.994,0.772,0.531,0.842,44.13,68.96,73.08,67.93,58.39,58.1,54.09,14.37,22.46,23.8,22.12,19.01,18.92,17.6,29513.0,41016.0,40682.0,41275.0,35249.0,35132.0,28393.0,0.61,153.9,39.49,1.1,3.477,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,40.89,40.71,43.51,40.89,40.45,40.64,-105.8,39.52,39.73,47.28
2016-08-04 15:42:00-05:00,586.82654,528.1723,500.72595,587534,36.88,0.0,569.4,470.5,28.45,324.1,276.1,276.0,277.4,133.6,135.8,134.5,325.2,379.2,60.15,110.4,1259952.0,324.6,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,38.79,455.5,130.8,136.4,130.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,108.4,10.42,108.9,582.0,1215115.0,47089.0,111311.0,0.995,0.772,0.531,0.842,37.78,59.04,58.47,56.77,48.28,46.1,42.95,12.23,19.11,18.92,18.37,15.62,14.92,13.9,29513.0,41016.0,40682.0,41275.0,35249.0,35132.0,28393.0,0.86,167.3,36.57,1.9,3.477,2.0,-1.0,13.4,0.025,0.25,3.0,2.0,0.0,0.0,41.15,40.94,44.17,41.43,40.85,41.12,-105.2,40.05,40.55,47.28
2016-08-04 15:43:00-05:00,596.7918,535.78827,507.40915,587535,36.89,0.0,574.9,473.7,28.48,322.6,276.2,276.2,277.5,135.3,137.6,136.3,323.8,385.0,60.22,111.9,1259953.0,321.6,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,38.73,467.5,132.4,138.3,132.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.9,10.68,110.4,582.0,1215117.0,47089.0,111311.0,0.995,0.772,0.531,0.842,38.21,59.81,59.89,57.75,48.69,46.39,43.42,12.32,19.29,19.31,18.62,15.7,14.96,14.0,29513.0,41016.0,40682.0,41276.0,35249.0,35132.0,28393.0,1.367,122.8,48.24,2.3,3.475,2.0,-1.0,13.24,-0.011,0.251,3.0,2.0,0.0,0.001,41.31,41.01,44.58,41.73,41.12,41.49,-104.3,40.27,40.98,47.28
2016-08-04 15:44:00-05:00,555.75195,497.70856,471.57306,587536,36.89,0.0,532.3,437.8,28.27,320.6,276.0,276.2,277.6,125.8,128.1,126.8,321.8,361.4,60.22,103.9,1259955.0,320.1,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,39.16,423.3,122.8,128.5,122.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,102.0,9.34,102.5,582.0,1215119.0,47089.0,111311.0,0.996,0.772,0.531,0.842,35.09,55.06,55.43,53.4,45.88,43.65,41.81,11.24,17.64,17.75,17.1,14.69,13.98,13.39,29513.0,41016.0,40683.0,41276.0,35250.0,35132.0,28394.0,1.6,123.8,40.3,3.1,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,41.52,41.04,44.84,41.97,41.25,41.65,-81.8,40.24,41.02,47.28
2016-08-04 15:45:00-05:00,517.0696,462.70193,437.81113,587537,36.9,0.0,496.6,407.2,27.95,317.0,276.0,276.0,277.4,119.7,122.2,120.8,318.3,348.4,60.22,98.8,1259957.0,316.6,110.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,39.33,441.5,116.7,122.4,116.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,97.1,8.5,97.5,582.0,1215121.0,47089.0,111311.0,0.996,0.772,0.531,0.842,32.7,51.23,54.82,50.09,43.25,43.87,40.93,10.37,16.24,17.37,15.88,13.71,13.9,12.97,29514.0,41017.0,40683.0,41276.0,35250.0,35132.0,28394.0,2.103,81.9,33.47,3.5,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.65,41.19,44.74,41.9,41.13,41.42,-104.8,40.17,40.55,47.28
2016-08-04 15:46:00-05:00,593.1486,528.0387,497.72998,587538,36.9,0.0,571.8,464.2,27.66,319.1,276.2,275.9,277.3,134.8,137.1,135.7,319.7,386.9,60.13,111.4,1259959.0,317.6,123.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,38.51,457.3,131.9,137.7,131.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.4,10.6,109.9,582.0,1215122.0,47089.0,111311.0,0.995,0.772,0.531,0.842,37.65,59.43,60.16,57.53,49.43,47.08,45.27,12.01,18.96,19.19,18.35,15.77,15.01,14.44,29514.0,41017.0,40683.0,41276.0,35250.0,35133.0,28394.0,1.158,103.3,43.91,2.2,3.475,2.0,-1.0,13.4,0.006,0.25,3.0,2.0,0.0,0.0,41.04,40.64,44.62,41.74,41.06,41.28,-106.0,39.95,40.25,47.28
2016-08-04 15:47:00-05:00,664.62006,587.6301,554.192,587539,36.9,0.0,632.1,510.1,27.48,319.2,276.4,276.1,277.5,142.6,144.9,143.4,319.3,409.1,60.13,118.0,1259961.0,317.8,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,38.48,473.9,139.8,145.6,139.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,115.8,11.8,116.4,582.0,1215124.0,47089.0,111312.0,0.995,0.772,0.531,0.842,39.17,62.6,62.48,61.28,53.48,48.98,48.89,12.49,19.96,19.9,19.53,17.04,15.6,15.57,29514.0,41017.0,40684.0,41277.0,35250.0,35133.0,28394.0,1.775,109.6,36.68,3.6,3.477,2.0,-1.0,13.4,0.006,0.253,3.0,2.0,0.0,0.0,40.99,40.45,44.58,41.59,40.99,41.3,-105.0,39.85,40.46,47.28
2016-08-04 15:48:00-05:00,639.86755,567.321,532.2985,587540,36.93,0.0,618.3,497.1,27.68,310.8,276.2,276.3,277.7,145.7,148.1,146.5,312.0,427.7,60.19,120.7,1259962.0,310.0,133.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,38.87,530.6,142.9,149.0,142.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,118.5,12.26,119.1,582.0,1215126.0,47089.0,111312.0,0.995,0.772,0.531,0.842,42.28,66.12,69.27,63.26,53.82,53.71,50.1,13.12,20.52,21.5,19.63,16.7,16.67,15.54,29514.0,41018.0,40684.0,41277.0,35251.0,35133.0,28395.0,0.872,152.9,37.0,2.2,3.477,2.0,-1.0,13.22,0.007,0.251,3.0,2.0,0.0,0.001,41.2,40.71,44.82,41.75,41.07,41.42,-105.1,40.03,40.67,47.28
2016-08-04 15:49:00-05:00,752.3788,665.1257,622.63776,587541,36.94,0.0,726.7,580.4,28.16,310.3,276.4,276.4,277.8,163.1,165.3,163.5,310.6,476.4,60.15,135.2,1259965.0,310.2,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,39.4,557.9,160.5,166.5,160.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,132.6,14.85,133.5,582.0,1215128.0,47089.0,111312.0,0.994,0.772,0.531,0.842,46.88,75.0,74.81,72.3,61.7,57.81,56.39,14.54,23.26,23.2,22.42,19.13,17.93,17.48,29514.0,41018.0,40684.0,41277.0,35251.0,35133.0,28395.0,0.595,132.1,31.7,1.5,3.477,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.001,41.67,41.06,45.62,42.3,41.53,42.02,-105.1,40.4,41.53,47.28
2016-08-04 15:50:00-05:00,552.7517,489.1573,461.66342,587542,36.95,0.0,522.7,422.6,28.14,310.8,275.7,276.1,277.5,123.4,125.9,124.4,312.9,365.3,60.13,101.8,1259966.0,311.0,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,40.15,436.7,120.2,125.8,120.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,99.8,9.01,100.2,582.0,1215130.0,47089.0,111312.0,0.996,0.772,0.531,0.842,32.93,52.81,56.18,52.49,46.37,45.07,44.54,10.24,16.41,17.45,16.3,14.4,14.0,13.83,29515.0,41018.0,40685.0,41278.0,35251.0,35134.0,28395.0,1.432,68.82,43.37,2.5,3.477,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,42.21,41.8,46.34,42.95,42.16,42.5,-104.1,41.02,42.0,47.33
2016-08-04 15:51:00-05:00,715.19653,633.4594,592.44794,587543,36.98,0.0,695.1,555.8,27.9,308.9,276.4,276.2,277.6,151.6,153.7,152.0,311.4,446.4,60.22,125.5,1259968.0,308.8,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,39.65,509.9,148.9,154.9,148.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,123.2,13.17,123.9,582.0,1215132.0,47089.0,111312.0,0.995,0.772,0.531,0.842,45.4,72.07,69.69,68.53,58.12,53.3,51.78,14.01,22.24,21.5,21.14,17.93,16.44,15.97,29515.0,41019.0,40685.0,41278.0,35251.0,35134.0,28395.0,1.747,111.9,28.71,2.8,3.477,2.0,-1.0,13.4,0.006,0.253,3.0,2.0,0.0,0.0,42.08,41.6,46.14,42.94,42.04,42.29,-104.5,40.98,41.77,47.34
2016-08-04 15:52:00-05:00,793.41864,700.1323,655.8236,587544,36.99,0.0,760.7,607.3,28.01,318.7,276.5,276.4,277.9,177.7,179.4,177.6,319.5,508.6,60.22,147.2,1259971.0,318.3,162.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,40.69,606.0,175.2,181.2,174.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,144.5,16.93,145.5,582.0,1215135.0,47089.0,111313.0,0.993,0.772,0.531,0.842,48.92,78.15,80.1,76.11,65.58,62.41,60.73,15.59,24.9,25.51,24.25,20.9,19.88,19.35,29515.0,41019.0,40686.0,41278.0,35252.0,35134.0,28396.0,1.267,106.3,40.64,2.0,3.472,2.0,-1.0,13.4,0.006,0.256,3.0,2.0,0.0,0.0,43.0,42.43,47.3,43.74,43.05,43.16,-102.6,41.74,42.52,47.35
2016-08-04 15:53:00-05:00,748.6284,660.44916,618.6048,587545,37.03,0.0,717.0,572.1,28.16,330.7,276.4,276.1,277.5,166.9,168.4,167.1,331.8,465.6,60.22,138.0,1259973.0,330.5,154.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,41.37,568.2,164.2,169.9,163.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,135.4,15.22,136.3,582.0,1215137.0,47089.0,111313.0,0.994,0.772,0.531,0.842,44.33,70.4,72.29,69.09,59.17,56.6,54.39,14.65,23.27,23.9,22.84,19.55,18.71,17.98,29515.0,41020.0,40686.0,41279.0,35252.0,35134.0,28396.0,1.488,121.9,31.04,2.4,3.477,2.0,-1.0,13.4,0.008,0.255,3.0,2.0,0.0,0.0,43.59,43.06,48.21,44.3,43.65,43.82,-102.0,42.34,43.07,47.36
2016-08-04 15:54:00-05:00,699.7664,616.4905,577.1225,587546,37.08,0.0,669.6,532.9,28.08,333.1,276.3,276.1,277.6,158.0,159.5,158.3,334.5,438.8,60.22,130.6,1259975.0,332.8,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,41.73,535.2,155.1,160.8,154.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,128.1,13.88,128.9,582.0,1215139.0,47089.0,111313.0,0.994,0.772,0.531,0.842,41.33,65.92,67.98,64.69,55.4,53.29,51.34,13.76,21.95,22.63,21.54,18.44,17.74,17.09,29516.0,41020.0,40686.0,41279.0,35252.0,35135.0,28396.0,1.962,108.4,29.48,3.5,3.477,2.0,-1.0,13.09,0.005,0.254,1.0,2.0,0.0,0.002,43.82,43.21,48.38,44.51,43.88,43.96,-102.7,42.39,43.36,47.46
2016-08-04 15:55:00-05:00,702.44525,616.4905,576.2007,587547,37.14,0.0,672.8,531.8,27.78,330.1,276.4,276.0,277.4,154.1,155.8,154.6,331.5,431.5,60.23,127.3,1259977.0,329.8,143.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,41.6,507.8,151.2,157.0,150.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,125.0,13.32,125.7,582.0,1215141.0,47089.0,111313.0,0.994,0.772,0.531,0.842,41.33,66.24,66.11,64.33,54.92,51.26,49.76,13.64,21.86,21.82,21.23,18.13,16.92,16.42,29516.0,41020.0,40687.0,41280.0,35252.0,35135.0,28397.0,2.537,139.5,31.48,4.5,3.477,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,44.01,43.57,48.59,44.58,44.1,44.01,-102.3,42.32,42.99,47.46
2016-08-04 15:56:00-05:00,626.902,548.0807,512.47925,587548,37.2,0.0,597.7,470.0,28.15,328.6,275.8,275.6,277.1,137.1,139.0,137.9,330.2,386.7,60.23,113.1,1259979.0,328.4,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,41.26,462.0,134.2,139.8,134.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.1,10.85,111.6,582.0,1215143.0,47089.0,111314.0,0.995,0.772,0.531,0.842,37.52,59.92,59.89,57.2,47.93,45.36,42.92,12.32,19.68,19.67,18.79,15.74,14.9,14.09,29516.0,41021.0,40687.0,41280.0,35253.0,35135.0,28397.0,0.938,141.8,57.02,2.2,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,43.83,43.11,48.29,44.34,43.67,43.67,-102.6,42.16,43.03,47.55
2016-08-04 15:57:00-05:00,635.36707,553.9596,517.4341,587549,37.3,0.0,606.2,474.5,28.5,324.6,275.6,275.5,277.0,141.6,143.7,142.4,324.9,402.0,60.2,116.8,1259981.0,323.4,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,40.5,475.2,138.7,144.5,138.7,60.0,59.9,62.9,0.0,273.6,273.9,275.0,114.7,11.5,115.3,582.0,1215145.0,47089.0,111314.0,0.995,0.772,0.531,0.842,38.29,61.68,63.14,59.45,50.34,48.39,46.8,12.43,20.01,20.49,19.29,16.33,15.7,15.18,29516.0,41021.0,40687.0,41280.0,35253.0,35135.0,28397.0,0.723,137.8,60.29,2.0,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,43.36,42.62,47.65,43.99,43.2,43.14,-103.6,41.71,43.25,47.59
2016-08-04 15:58:00-05:00,660.54816,575.20404,536.4468,587550,37.36,0.0,631.7,492.8,28.45,327.4,275.7,275.5,277.1,147.1,148.9,147.7,330.5,414.5,60.14,121.3,1259983.0,326.6,137.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,40.95,487.2,144.1,149.9,144.0,60.0,59.9,62.9,0.0,273.5,273.9,275.0,119.1,12.22,119.7,582.0,1215147.0,47089.0,111314.0,0.995,0.772,0.531,0.842,38.96,62.72,64.2,61.43,52.62,49.47,48.42,12.75,20.53,21.01,20.11,17.23,16.19,15.85,29516.0,41021.0,40688.0,41280.0,35253.0,35136.0,28397.0,1.077,86.1,49.86,2.1,3.475,2.0,-1.0,13.4,0.006,0.253,3.0,2.0,0.0,0.0,43.35,42.64,47.69,43.99,43.25,43.06,-102.9,41.69,43.33,47.67
2016-08-04 15:59:00-05:00,658.7266,572.66547,533.5661,587551,37.41,0.0,630.5,490.2,28.11,327.8,275.6,275.2,276.8,146.7,148.6,147.4,331.2,413.1,60.14,121.0,1259985.0,327.7,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,40.8,484.7,143.9,149.6,143.7,60.0,59.9,62.9,0.0,273.0,273.3,274.8,118.8,12.17,119.4,582.0,1215149.0,47089.0,111314.0,0.995,0.772,0.531,0.842,38.72,62.48,64.37,61.2,52.38,49.23,48.72,12.69,20.48,21.1,20.06,17.17,16.14,15.97,29517.0,41021.0,40688.0,41281.0,35253.0,35136.0,28398.0,1.592,110.3,50.66,2.7,3.477,2.0,-1.0,13.4,0.03,0.252,1.0,2.0,0.0,0.0,43.45,42.72,47.52,43.99,43.11,42.96,-102.9,41.65,42.88,47.76
2016-08-04 16:00:00-05:00,650.7972,564.7823,526.07623,587552,37.46,0.0,621.9,482.8,27.74,329.8,275.7,275.3,276.8,144.7,146.6,145.4,330.4,405.6,60.14,119.3,1259987.0,329.8,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,40.85,476.2,141.8,147.4,141.6,60.0,59.9,62.9,0.0,273.3,273.7,274.9,117.1,11.88,117.7,582.0,1215151.0,47089.0,111314.0,0.995,0.772,0.531,0.842,37.72,61.61,62.87,59.68,51.31,48.49,47.74,12.44,20.32,20.73,19.68,16.92,15.99,15.74,29517.0,41022.0,40688.0,41281.0,35253.0,35136.0,28398.0,2.83,61.41,20.61,4.1,3.477,2.0,-1.0,13.28,-0.016,0.252,1.0,2.0,0.0,0.001,43.28,42.63,47.04,43.63,43.06,42.72,-102.9,41.36,42.13,47.84
2016-08-04 16:01:00-05:00,642.2249,556.4982,518.4711,587553,37.51,0.0,614.1,475.6,27.53,329.1,275.4,275.6,277.0,143.1,145.0,143.9,331.3,402.3,60.12,118.0,1259989.0,328.9,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,40.82,470.6,140.3,145.9,140.2,60.0,59.9,62.9,0.0,273.2,273.8,275.0,115.9,11.66,116.5,582.0,1215153.0,47089.0,111315.0,0.995,0.772,0.531,0.842,37.76,61.15,62.57,59.57,51.08,47.93,47.2,12.43,20.12,20.59,19.6,16.81,15.77,15.53,29517.0,41022.0,40688.0,41281.0,35254.0,35136.0,28398.0,1.643,100.9,50.53,2.9,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,43.2,42.53,46.92,43.44,43.02,42.54,-104.0,41.22,41.63,47.96
2016-08-04 16:02:00-05:00,639.4389,553.1579,515.1295,587554,37.56,0.0,611.3,472.2,27.48,329.6,275.4,275.4,276.9,142.0,144.0,142.9,330.7,398.7,60.13,117.1,1259991.0,328.9,131.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,40.7,466.2,139.2,144.8,139.1,60.0,59.9,62.9,0.0,273.1,273.8,275.0,115.0,11.49,115.6,582.0,1215155.0,47089.0,111315.0,0.995,0.772,0.531,0.842,36.97,60.55,62.11,58.58,50.17,47.48,47.06,12.19,19.96,20.47,19.3,16.53,15.65,15.51,29517.0,41022.0,40689.0,41281.0,35254.0,35136.0,28398.0,1.24,83.9,44.98,2.8,3.477,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.1,42.55,47.11,43.62,42.95,42.56,-103.7,41.39,41.55,48.09
2016-08-04 16:03:00-05:00,632.6883,546.3437,508.56146,587555,37.61,0.0,604.9,466.0,27.54,329.7,275.6,275.4,276.9,140.4,142.4,141.3,330.6,394.5,60.22,115.8,1259993.0,329.3,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,40.63,460.4,137.6,143.3,137.5,60.0,59.9,62.9,0.0,273.1,274.0,275.0,113.8,11.32,114.3,582.0,1215156.0,47089.0,111315.0,0.995,0.772,0.531,0.842,36.61,59.83,61.06,58.17,49.8,46.85,46.23,12.07,19.73,20.13,19.18,16.42,15.45,15.24,29518.0,41022.0,40689.0,41282.0,35254.0,35137.0,28399.0,1.838,95.6,18.28,2.8,3.475,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.03,42.63,47.22,43.61,42.82,42.47,-104.1,41.29,41.49,48.21
2016-08-04 16:04:00-05:00,624.22314,538.05963,500.84116,587556,37.66,0.0,596.5,458.6,27.5,330.0,275.7,275.4,277.0,138.3,140.2,139.1,330.7,388.1,60.15,114.0,1259995.0,330.1,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,40.66,452.2,135.3,140.9,135.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.9,10.96,112.5,582.0,1215158.0,47089.0,111315.0,0.995,0.772,0.531,0.842,35.54,58.87,60.35,57.03,48.66,46.13,46.16,11.73,19.43,19.91,18.82,16.05,15.22,15.23,29518.0,41023.0,40689.0,41282.0,35254.0,35137.0,28399.0,1.092,97.9,33.1,1.8,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.0,42.37,46.98,43.33,42.58,42.27,-103.9,41.25,41.49,48.36
2016-08-04 16:05:00-05:00,621.11566,534.7193,497.4995,587557,37.7,0.0,594.2,455.3,27.98,330.4,275.7,275.4,276.9,137.0,139.0,137.9,330.9,384.8,60.19,113.0,1259997.0,330.6,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,40.05,449.2,134.2,139.8,134.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.0,10.81,111.6,582.0,1215160.0,47089.0,111315.0,0.995,0.772,0.531,0.842,35.42,58.42,59.78,56.68,48.18,45.65,45.17,11.7,19.3,19.74,18.72,15.91,15.08,14.92,29518.0,41023.0,40689.0,41282.0,35255.0,35137.0,28399.0,0.832,132.8,59.61,2.2,3.475,2.0,-1.0,13.21,0.007,0.251,3.0,2.0,0.0,0.001,42.69,42.0,47.23,43.41,42.62,42.36,-103.9,41.39,41.89,48.54
2016-08-04 16:06:00-05:00,611.57904,525.9009,488.85736,587558,37.75,0.0,585.2,447.4,28.09,329.9,276.3,276.2,277.6,135.3,137.2,136.1,330.6,381.1,60.14,111.8,1259998.0,327.9,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,40.02,383.4,132.3,137.9,132.3,60.0,59.9,62.9,0.0,274.3,274.6,275.8,109.8,10.53,110.3,582.0,1215162.0,47089.0,111315.0,0.995,0.772,0.531,0.842,35.07,57.79,59.15,56.06,48.08,45.32,45.07,11.56,19.06,19.51,18.49,15.86,14.95,14.86,29518.0,41023.0,40690.0,41282.0,35255.0,35137.0,28399.0,0.808,124.3,76.99,2.9,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.001,42.46,41.77,47.03,43.2,42.18,42.02,-103.6,40.94,41.84,48.68
2016-08-04 16:07:00-05:00,609.9717,523.36224,486.32236,587559,37.8,0.0,582.9,444.0,28.25,332.2,276.8,276.6,277.9,133.8,135.6,134.7,334.9,376.2,60.14,110.7,1260000.0,330.6,125.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,40.11,422.9,130.9,136.3,130.8,60.0,59.9,62.9,0.0,275.0,275.3,276.2,108.8,10.34,109.3,582.0,1215164.0,47089.0,111316.0,0.996,0.772,0.531,0.842,34.47,56.83,57.88,55.09,47.26,44.19,43.97,11.45,18.87,19.22,18.3,15.69,14.68,14.6,29519.0,41023.0,40690.0,41282.0,35255.0,35138.0,28399.0,1.13,68.35,84.9,2.0,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,42.48,41.92,47.05,42.98,42.26,41.85,-104.0,40.93,41.89,48.86
2016-08-04 16:08:00-05:00,608.1501,521.62524,483.90253,587560,37.84,0.0,582.2,442.7,28.07,333.3,277.9,277.7,279.1,131.4,133.2,132.2,335.9,369.4,60.15,109.1,1260002.0,333.3,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,40.14,441.8,128.4,133.7,128.2,60.0,59.9,62.9,0.0,276.0,276.0,277.0,107.1,10.02,107.6,582.0,1215166.0,47089.0,111316.0,0.996,0.772,0.531,0.842,30.27,55.04,57.91,55.1,47.38,44.34,44.64,10.07,18.33,19.28,18.35,15.78,14.77,14.87,29519.0,41024.0,40690.0,41283.0,35255.0,35138.0,28400.0,1.897,61.82,31.26,3.3,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.29,41.73,46.61,42.66,42.09,41.71,-103.9,40.6,41.54,49.05
2016-08-04 16:09:00-05:00,616.07947,527.3706,488.9726,587561,37.88,0.0,589.0,446.3,27.87,331.0,277.8,277.9,279.3,135.1,137.1,136.0,333.0,381.5,60.13,112.3,1260004.0,331.0,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,39.78,442.1,132.2,137.7,132.1,60.0,59.9,62.9,0.0,276.0,276.0,277.0,110.3,10.56,110.8,582.0,1215167.0,47089.0,111316.0,0.995,0.772,0.531,0.842,34.92,57.69,59.28,56.03,48.1,45.07,45.03,11.56,19.1,19.62,18.55,15.92,14.92,14.9,29519.0,41024.0,40690.0,41283.0,35256.0,35138.0,28400.0,1.373,64.5,37.21,3.0,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,42.23,41.37,46.49,42.67,41.87,41.68,-104.7,40.45,41.16,49.19
2016-08-04 16:10:00-05:00,610.4003,521.62524,483.32642,587562,37.93,0.0,582.6,440.6,27.83,330.6,278.0,277.8,279.2,132.5,134.5,133.5,332.7,375.0,60.14,110.2,1260006.0,329.7,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,39.88,424.4,129.7,135.1,129.6,60.0,59.9,62.9,0.0,276.0,276.0,277.0,108.3,10.2,108.7,582.0,1215169.0,47089.0,111316.0,0.996,0.772,0.531,0.842,34.37,56.94,57.82,55.32,47.09,43.44,43.76,11.36,18.82,19.11,18.29,15.57,14.36,14.47,29519.0,41024.0,40691.0,41283.0,35256.0,35138.0,28400.0,1.807,65.01,41.79,3.8,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,42.11,41.3,46.25,42.53,41.76,41.64,-104.7,40.28,41.02,49.4
2016-08-04 16:11:00-05:00,312.94202,267.7605,249.87325,587563,37.98,0.0,297.8,226.2,27.7,333.9,277.1,277.1,278.4,67.85,69.88,68.98,335.2,202.4,60.14,55.39,1260007.0,334.5,67.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,38.96,224.2,65.18,69.06,65.03,60.0,59.9,62.9,0.0,276.0,276.0,277.0,54.57,1.265,54.74,582.0,1215170.0,47089.0,111316.0,-0.065,0.772,0.531,0.842,18.57,31.19,29.55,27.01,21.98,21.34,22.1,6.175,10.37,9.82,8.96,7.29,7.087,7.332,29519.0,41024.0,40691.0,41283.0,35256.0,35138.0,28400.0,1.693,91.6,25.59,3.3,3.477,2.0,-1.0,13.21,0.007,0.244,1.0,2.0,0.0,0.001,41.4,40.54,45.05,41.59,40.98,40.71,-106.5,39.56,40.17,49.55
2016-08-04 16:12:00-05:00,588.8624,501.04886,464.8898,587564,38.01,0.0,561.5,423.0,27.63,327.3,278.0,277.9,279.3,128.7,130.9,129.8,329.0,367.1,60.23,107.1,1260008.0,326.7,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,39.05,423.3,125.9,131.6,125.9,60.0,59.9,62.9,0.0,276.0,276.0,277.0,105.3,9.76,105.7,582.0,1215172.0,47089.0,111316.0,0.996,0.772,0.531,0.842,34.27,56.78,57.61,53.68,45.93,43.22,43.22,11.22,18.58,18.85,17.56,15.03,14.14,14.14,29520.0,41024.0,40691.0,41284.0,35256.0,35139.0,28400.0,1.68,52.14,33.07,3.0,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,41.04,40.21,44.3,41.02,40.56,40.25,-105.5,38.99,39.55,49.73
2016-08-04 16:13:00-05:00,592.61285,503.98834,466.96393,587565,38.03,0.0,564.4,424.3,27.51,334.8,277.7,277.8,279.2,129.9,131.8,130.8,335.7,364.1,60.13,107.8,1260010.0,334.4,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,39.73,420.5,127.0,132.3,126.8,60.0,59.9,62.9,0.0,276.0,276.0,277.0,106.0,9.8,106.4,582.0,1215174.0,47089.0,111317.0,0.996,0.772,0.531,0.842,32.98,55.07,55.79,53.37,45.78,42.59,42.15,11.04,18.43,18.67,17.86,15.32,14.26,14.11,29520.0,41025.0,40691.0,41284.0,35256.0,35139.0,28401.0,2.175,77.94,19.96,3.2,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,41.36,40.5,44.47,41.14,40.71,40.36,-106.5,39.07,39.37,49.89
2016-08-04 16:14:00-05:00,441.63345,374.25012,348.2785,587566,38.05,0.0,415.9,312.2,27.53,339.1,277.1,277.6,279.1,92.0,94.1,93.1,340.2,262.7,60.14,75.83,1260012.0,338.5,89.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,39.04,284.7,89.2,93.7,89.1,60.0,59.9,62.9,0.0,276.0,276.0,277.0,74.76,4.587,74.93,582.0,1215175.0,47089.0,111317.0,0.865,0.772,0.531,0.842,26.17,41.39,37.91,36.67,30.09,27.88,26.62,8.86,14.01,12.84,12.41,10.18,9.44,9.01,29520.0,41025.0,40691.0,41284.0,35257.0,35139.0,28401.0,1.403,89.2,33.33,2.2,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,41.21,40.28,44.15,40.89,40.36,40.04,-106.1,38.9,39.21,50.03
2016-08-04 16:15:00-05:00,400.9151,341.78214,318.20383,587567,38.08,0.0,385.1,291.9,27.73,341.9,277.6,277.3,278.8,87.9,89.9,88.9,342.6,250.5,60.16,72.33,1260013.0,340.5,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,37.85,306.3,85.1,89.4,84.8,60.0,59.9,62.9,0.0,276.0,276.0,277.0,71.2,4.005,71.39,582.0,1215176.0,47089.0,111317.0,0.632,0.772,0.531,0.842,19.52,34.74,37.69,35.88,31.8,29.98,30.12,6.661,11.84,12.86,12.22,10.83,10.22,10.25,29520.0,41025.0,40692.0,41284.0,35257.0,35139.0,28401.0,0.933,76.54,30.39,2.1,3.477,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,40.22,39.42,43.56,40.43,39.76,39.51,-106.7,38.58,38.93,50.19
2016-08-04 16:16:00-05:00,588.43384,499.3119,461.89386,587568,38.09,0.0,562.1,420.4,27.71,333.3,276.2,275.9,277.4,128.4,130.4,129.3,334.2,358.6,60.2,105.9,1260014.0,332.8,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,37.8,415.1,125.4,130.9,125.3,60.0,59.9,62.9,0.0,274.3,274.4,275.4,104.1,9.59,104.6,582.0,1215178.0,47089.0,111317.0,0.996,0.772,0.531,0.842,30.72,53.56,55.91,53.24,45.96,42.42,43.36,10.24,17.85,18.63,17.74,15.32,14.14,14.45,29520.0,41025.0,40692.0,41284.0,35257.0,35139.0,28401.0,1.677,94.4,43.8,2.6,3.477,2.0,-1.0,13.28,0.005,0.25,1.0,2.0,0.0,0.001,40.03,39.41,43.95,40.53,39.81,39.79,-105.8,38.95,38.83,50.3
2016-08-04 16:17:00-05:00,373.37665,315.05954,295.38858,587569,38.12,0.0,344.2,260.5,27.72,340.5,274.6,274.7,276.2,63.33,65.16,64.33,341.7,187.8,60.16,51.05,1260015.0,340.7,63.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,37.88,161.6,61.14,64.91,61.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,50.58,0.726,50.93,582.0,1215179.0,47089.0,111317.0,-0.157,0.772,0.531,0.842,14.44,25.7,21.63,26.18,24.24,17.37,22.38,4.884,8.69,7.31,8.85,8.2,5.873,7.574,29520.0,41025.0,40692.0,41285.0,35257.0,35140.0,28401.0,1.335,78.61,37.22,2.4,3.477,2.0,-1.0,13.4,0.009,0.247,3.0,2.0,0.0,0.001,39.9,39.32,43.81,40.21,39.59,39.6,-107.3,38.78,38.77,50.43
2016-08-04 16:18:00-05:00,445.9196,379.99545,351.62012,587570,38.12,0.0,434.5,326.3,27.69,331.6,274.8,274.8,276.4,101.6,103.8,102.6,333.3,288.2,60.13,83.2,1260017.0,331.6,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,37.29,326.3,98.6,103.5,98.5,60.0,59.9,62.9,0.0,273.1,273.6,275.0,81.8,5.872,82.0,582.0,1215180.0,47089.0,111317.0,0.764,0.772,0.531,0.842,22.32,41.53,44.08,43.27,37.39,35.02,35.39,7.379,13.72,14.59,14.31,12.37,11.6,11.71,29520.0,41026.0,40692.0,41285.0,35257.0,35140.0,28402.0,1.49,90.2,39.0,2.6,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,39.23,38.54,42.98,39.57,38.86,38.9,-107.6,38.06,37.93,50.58
2016-08-04 16:19:00-05:00,389.98544,331.62756,310.4835,587571,38.12,0.0,367.4,280.5,27.85,335.7,274.4,274.4,276.0,69.35,71.47,70.46,337.8,203.3,60.15,56.09,1260018.0,335.6,68.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,37.03,214.4,66.63,70.63,66.43,60.0,59.9,62.9,0.0,273.1,273.7,275.0,55.45,1.482,55.48,582.0,1215181.0,47089.0,111317.0,0.766,0.772,0.531,0.842,11.97,23.68,26.39,29.96,29.14,22.54,28.52,4.02,7.953,8.87,10.05,9.77,7.573,9.56,29520.0,41026.0,40692.0,41285.0,35257.0,35140.0,28402.0,0.772,139.8,38.76,1.7,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,38.9,38.19,42.8,39.37,38.73,38.71,-107.4,37.91,37.78,50.66
2016-08-04 16:20:00-05:00,301.79803,254.66644,240.53975,587572,38.12,0.0,279.1,212.6,27.96,346.4,274.5,274.2,275.9,49.67,51.47,50.67,347.7,150.6,60.2,39.52,1260018.0,345.4,52.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,36.4,140.7,47.43,50.88,47.27,60.0,59.9,62.9,0.0,273.1,273.7,275.0,39.29,-1.143,39.52,582.0,1215182.0,47089.0,111317.0,-0.123,0.772,0.531,0.842,9.12,18.62,17.0,21.0,19.05,13.99,17.51,3.151,6.412,5.851,7.222,6.548,4.815,6.018,29520.0,41026.0,40692.0,41285.0,35258.0,35140.0,28402.0,1.332,130.1,39.56,2.5,3.477,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,38.19,37.61,42.09,38.79,38.25,38.21,-108.3,37.54,37.45,50.74
2016-08-04 16:21:00-05:00,407.66577,344.3208,321.4302,587573,38.09,0.0,387.8,291.2,28.04,341.8,274.5,274.4,276.1,73.49,75.46,74.49,342.8,211.3,60.14,59.52,1260019.0,341.5,72.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,35.6,224.1,70.86,74.89,70.66,60.0,59.9,62.9,0.0,273.0,273.5,275.0,58.74,2.032,58.94,582.0,1215183.0,47090.0,111317.0,0.169,0.772,0.531,0.842,12.97,26.81,28.18,32.27,29.13,23.47,26.81,4.407,9.11,9.6,10.99,9.92,8.0,9.14,29521.0,41026.0,40692.0,41285.0,35258.0,35140.0,28402.0,1.14,103.9,42.75,1.9,3.477,2.0,-1.0,13.4,0.009,0.246,3.0,2.0,0.0,0.0,37.45,36.83,41.39,38.22,37.63,37.64,-108.5,37.05,37.05,50.82
2016-08-04 16:22:00-05:00,321.30002,274.04034,255.63469,587574,38.06,0.0,312.3,236.0,27.9,335.3,274.5,274.6,276.2,76.16,78.34,77.26,337.1,220.8,60.14,61.86,1260020.0,335.6,73.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,35.13,273.5,73.38,77.66,73.29,60.0,59.9,62.9,0.0,273.3,273.7,275.0,60.89,2.392,61.12,582.0,1215184.0,47090.0,111317.0,0.27,0.772,0.531,0.842,16.38,30.02,34.48,31.24,27.69,26.57,27.39,5.451,9.99,11.49,10.4,9.21,8.86,9.13,29521.0,41026.0,40693.0,41285.0,35258.0,35140.0,28402.0,1.995,99.8,27.22,3.4,3.477,2.0,-1.0,13.22,0.006,0.243,3.0,2.0,0.0,0.001,36.97,36.33,40.84,37.73,37.14,37.18,-108.8,36.58,36.69,50.83
2016-08-04 16:23:00-05:00,437.66876,368.23752,341.5952,587575,38.03,0.0,416.3,307.4,27.71,332.7,274.7,274.5,276.2,95.2,97.5,96.3,335.4,270.5,60.14,77.79,1260022.0,332.6,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,35.19,302.4,92.3,97.1,92.2,60.0,59.9,62.9,0.0,273.0,273.3,274.7,76.62,5.025,76.8,582.0,1215185.0,47090.0,111317.0,0.998,0.772,0.531,0.842,24.43,42.25,41.74,38.75,31.68,30.33,31.07,8.12,14.04,13.88,12.88,10.53,10.09,10.33,29521.0,41026.0,40693.0,41286.0,35258.0,35140.0,28402.0,1.583,87.4,27.13,3.5,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.97,36.25,40.56,37.53,36.99,36.98,-109.1,36.2,36.47,50.93
2016-08-04 16:24:00-05:00,481.6017,404.84747,374.78107,587576,37.99,0.0,456.0,336.0,27.78,333.8,274.9,274.6,276.2,97.7,99.9,98.7,337.0,276.3,60.14,79.87,1260023.0,332.8,92.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,35.14,309.0,94.8,99.7,94.7,60.0,59.9,62.9,0.0,273.0,273.3,274.9,78.68,5.378,78.89,582.0,1215186.0,47090.0,111317.0,0.998,0.772,0.531,0.842,22.13,42.03,42.06,41.34,34.7,30.96,31.93,7.371,14.01,14.02,13.78,11.57,10.32,10.64,29521.0,41027.0,40693.0,41286.0,35258.0,35141.0,28403.0,1.418,104.1,57.23,3.6,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,36.96,36.36,40.71,37.6,37.12,37.06,-108.5,36.25,36.71,50.93
2016-08-04 16:25:00-05:00,553.3946,464.3053,428.0167,587577,37.95,0.0,525.9,385.3,27.72,329.9,274.9,275.0,276.6,121.2,123.5,122.2,330.9,339.6,60.14,99.6,1260025.0,330.2,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,35.57,379.8,118.2,123.7,118.2,60.0,59.9,62.9,0.0,273.0,273.1,274.9,97.9,8.62,98.3,582.0,1215188.0,47090.0,111317.0,0.996,0.772,0.531,0.842,28.62,51.48,52.8,49.81,43.43,39.85,41.94,9.44,16.98,17.41,16.43,14.32,13.15,13.83,29521.0,41027.0,40693.0,41286.0,35259.0,35141.0,28403.0,1.235,68.32,75.65,2.8,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,37.27,36.57,40.88,37.82,37.34,37.22,-108.6,36.37,36.78,50.93
2016-08-04 16:26:00-05:00,519.9627,436.38016,401.97504,587578,37.92,0.0,493.3,361.0,27.75,336.9,274.8,275.1,276.7,116.0,118.0,116.9,336.4,320.8,60.14,95.2,1260026.0,336.9,107.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,35.84,363.0,113.0,118.2,112.9,60.0,59.9,62.9,0.0,273.0,273.4,274.9,93.6,7.861,93.9,582.0,1215189.0,47090.0,111318.0,0.997,0.772,0.531,0.842,26.21,48.08,49.67,46.15,40.97,37.82,40.17,8.83,16.19,16.72,15.54,13.79,12.73,13.53,29521.0,41027.0,40694.0,41286.0,35259.0,35141.0,28403.0,1.277,82.4,42.56,2.4,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.62,36.9,41.22,38.03,37.58,37.48,-109.1,36.7,36.9,50.93
2016-08-04 16:27:00-05:00,555.64484,465.24057,427.32532,587579,37.89,0.0,527.9,383.6,27.8,338.2,275.0,274.8,276.4,122.2,124.2,123.1,340.0,336.9,60.14,100.3,1260028.0,337.8,114.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,36.17,382.6,119.3,124.6,119.2,60.0,59.9,62.9,0.0,273.0,273.0,274.2,98.7,8.72,99.1,582.0,1215191.0,47090.0,111318.0,0.996,0.772,0.531,0.842,27.72,51.28,52.81,49.18,42.32,39.23,40.75,9.37,17.34,17.86,16.63,14.31,13.27,13.78,29521.0,41027.0,40694.0,41287.0,35259.0,35141.0,28403.0,1.237,107.3,28.33,1.9,3.477,2.0,-1.0,13.23,0.0,0.25,3.0,2.0,0.0,0.001,37.94,37.23,41.72,38.37,37.81,37.85,-108.6,37.05,37.24,50.93
2016-08-04 16:28:00-05:00,548.037,458.2927,420.4116,587580,37.86,0.0,520.4,376.9,27.89,337.4,274.7,275.0,276.5,120.2,122.1,121.0,338.3,331.9,60.14,98.6,1260030.0,337.3,112.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,36.67,376.1,117.2,122.3,117.0,60.0,59.9,62.9,0.0,273.0,273.1,274.4,96.9,8.44,97.3,582.0,1215193.0,47090.0,111318.0,0.996,0.772,0.531,0.842,27.29,50.45,51.88,48.43,41.62,38.58,40.18,9.21,17.02,17.5,16.34,14.04,13.02,13.56,29521.0,41028.0,40694.0,41287.0,35259.0,35142.0,28403.0,1.575,70.5,42.02,2.9,3.477,2.0,-1.0,13.4,0.013,0.25,3.0,2.0,0.0,0.0,38.32,37.7,42.21,38.75,38.13,38.15,-108.1,37.33,37.45,50.95
2016-08-04 16:29:00-05:00,538.8217,449.8751,412.46082,587581,37.86,0.0,511.3,369.2,27.87,337.1,274.8,275.0,276.5,117.8,119.7,118.7,338.6,325.9,60.15,96.6,1260031.0,336.6,110.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,36.81,369.5,114.8,120.0,114.6,60.0,59.9,62.9,0.0,273.0,273.3,274.6,95.0,8.13,95.4,582.0,1215194.0,47090.0,111318.0,0.996,0.772,0.531,0.842,26.65,49.47,51.02,47.58,40.81,37.76,39.45,8.98,16.67,17.2,16.04,13.75,12.73,13.3,29521.0,41028.0,40694.0,41287.0,35260.0,35142.0,28404.0,1.715,113.4,30.66,3.1,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,38.74,38.01,42.67,39.1,38.4,38.47,-108.4,37.63,37.52,51.03
2016-08-04 16:30:00-05:00,533.0354,444.66415,407.50598,587582,37.86,0.0,505.7,364.0,28.15,336.3,274.8,274.9,276.4,116.3,118.3,117.2,339.4,322.5,60.14,95.4,1260033.0,335.8,109.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,36.54,365.0,113.3,118.5,113.2,60.0,59.9,62.9,0.0,273.0,273.1,274.4,93.8,7.918,94.1,582.0,1215196.0,47090.0,111318.0,0.996,0.772,0.531,0.842,26.27,48.81,50.55,47.14,40.48,37.27,39.11,8.84,16.42,17.0,15.85,13.61,12.53,13.15,29522.0,41028.0,40695.0,41287.0,35260.0,35142.0,28404.0,1.372,143.5,25.34,2.6,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,38.67,37.88,42.91,39.16,38.35,38.55,-108.4,37.59,37.77,51.03
2016-08-04 16:31:00-05:00,507.85437,422.48438,387.341,587583,37.86,0.0,479.4,343.5,28.4,340.6,275.0,274.7,276.2,105.5,107.5,106.4,343.6,293.0,60.12,86.3,1260034.0,340.0,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,36.37,328.1,102.6,107.4,102.3,60.0,59.9,62.9,0.0,273.0,273.3,274.8,85.0,6.413,85.2,582.0,1215197.0,47090.0,111318.0,0.997,0.772,0.531,0.842,25.14,46.16,45.07,42.92,35.16,31.68,31.62,8.56,15.71,15.33,14.59,11.94,10.76,10.73,29522.0,41028.0,40695.0,41288.0,35260.0,35142.0,28404.0,0.548,113.0,85.4,1.3,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,38.44,37.74,42.96,39.09,38.39,38.53,-107.5,37.55,38.08,51.15
2016-08-04 16:32:00-05:00,461.67114,384.00385,351.5049,587584,37.86,0.0,439.9,313.6,28.48,338.2,274.7,274.7,276.3,101.3,103.2,102.2,338.5,283.3,60.14,82.7,1260036.0,337.6,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,36.49,331.4,98.3,103.0,98.0,60.0,59.9,62.9,0.0,273.0,273.4,274.6,81.5,5.823,81.7,582.0,1215199.0,47090.0,111318.0,0.997,0.772,0.531,0.842,24.45,45.22,45.4,41.01,32.91,32.37,30.97,8.26,15.28,15.33,13.84,11.09,10.92,10.42,29522.0,41028.0,40695.0,41288.0,35260.0,35143.0,28404.0,0.653,139.3,69.6,1.6,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,38.47,37.66,42.59,38.92,38.12,38.23,-107.2,37.52,38.16,51.24
2016-08-04 16:33:00-05:00,496.17462,412.59705,379.15976,587585,37.86,0.0,467.9,336.1,28.19,339.4,274.4,274.8,276.3,99.4,101.4,100.4,339.5,278.3,60.19,81.2,1260037.0,338.1,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,36.57,302.0,96.6,101.3,96.3,60.0,59.9,62.9,0.0,273.0,273.3,274.5,80.0,5.593,80.2,582.0,1215200.0,47090.0,111318.0,0.998,0.772,0.531,0.842,18.18,38.02,39.91,41.15,37.73,31.91,36.82,6.161,12.89,13.53,13.96,12.8,10.82,12.49,29522.0,41029.0,40695.0,41288.0,35260.0,35143.0,28405.0,1.377,126.9,19.95,2.3,3.477,2.0,-1.0,13.08,0.006,0.249,1.0,2.0,0.0,0.002,38.55,37.92,42.81,39.1,38.43,38.37,-108.7,37.61,38.12,51.3
2016-08-04 16:34:00-05:00,459.09946,381.198,350.69827,587586,37.86,0.0,433.1,310.5,28.15,341.2,274.7,274.7,276.2,97.6,99.5,98.5,341.5,272.2,60.16,79.66,1260038.0,340.4,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,36.31,311.2,94.7,99.2,94.4,60.0,59.9,62.9,0.0,273.0,273.8,274.9,78.47,5.317,78.66,582.0,1215201.0,47090.0,111319.0,0.998,0.772,0.531,0.842,20.9,39.5,41.61,39.36,34.56,30.91,32.86,7.129,13.47,14.19,13.42,11.79,10.55,11.21,29522.0,41029.0,40695.0,41288.0,35261.0,35143.0,28405.0,1.638,76.71,36.24,2.9,3.475,2.0,-1.0,13.4,0.008,0.248,3.0,2.0,0.0,0.001,38.28,37.77,42.73,38.91,38.3,38.26,-108.8,37.55,38.12,51.38
2016-08-04 16:35:00-05:00,423.95312,350.06616,323.50433,587587,37.86,0.0,393.0,281.7,27.82,339.1,274.7,274.4,276.0,80.2,82.1,81.2,340.3,229.6,60.13,65.11,1260039.0,338.3,77.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,36.18,210.5,77.56,81.8,77.35,60.0,59.9,62.9,0.0,273.0,273.7,274.8,64.31,2.985,64.5,582.0,1215202.0,47090.0,111319.0,0.4,0.772,0.531,0.842,17.43,32.9,30.07,32.06,29.81,22.99,29.61,5.886,11.1,10.15,10.82,10.07,7.76,10.01,29522.0,41029.0,40696.0,41288.0,35261.0,35143.0,28405.0,2.518,110.7,19.0,3.9,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.12,37.59,42.4,38.7,38.12,38.1,-107.8,37.37,37.69,51.44
2016-08-04 16:36:00-05:00,266.65167,222.73293,205.395,587588,37.86,0.0,259.2,186.1,27.64,334.2,274.5,274.6,276.1,67.88,69.88,68.93,334.6,200.0,60.15,54.84,1260040.0,333.8,66.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,35.47,240.7,65.01,68.94,64.81,60.0,59.9,62.9,0.0,273.2,274.0,275.0,54.02,1.261,54.13,582.0,1215203.0,47090.0,111319.0,0.101,0.772,0.531,0.842,18.55,31.7,32.56,25.8,20.17,21.73,22.44,6.161,10.51,10.8,8.55,6.68,7.199,7.443,29522.0,41029.0,40696.0,41288.0,35261.0,35143.0,28405.0,2.175,85.7,28.85,3.0,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,37.3,36.67,41.24,37.91,37.27,37.18,-87.1,36.47,36.96,51.53
2016-08-04 16:37:00-05:00,510.21173,420.88104,385.0364,587589,37.86,0.0,481.8,340.1,27.56,329.9,274.7,274.9,276.4,108.1,110.4,109.2,332.0,305.2,60.15,88.6,1260042.0,329.7,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,35.91,340.8,105.2,110.3,105.1,60.0,59.9,62.9,0.0,273.0,273.4,274.8,87.2,6.809,87.5,582.0,1215205.0,47090.0,111319.0,0.997,0.772,0.531,0.842,23.53,46.25,47.94,44.8,38.87,34.55,38.22,7.762,15.25,15.81,14.77,12.82,11.39,12.6,29522.0,41029.0,40696.0,41289.0,35261.0,35143.0,28405.0,1.052,66.34,20.05,2.5,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.55,36.95,41.44,37.95,37.37,37.33,-110.0,36.39,36.67,51.6
2016-08-04 16:38:00-05:00,513.21204,423.28607,386.0735,587590,37.86,0.0,485.0,341.2,27.73,337.0,274.8,274.8,276.3,110.1,112.2,111.0,338.9,305.7,60.14,90.2,1260043.0,336.6,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,36.31,343.2,107.2,112.1,106.9,60.0,59.9,62.9,0.0,273.0,273.5,274.8,88.8,7.045,89.0,582.0,1215206.0,47090.0,111319.0,0.997,0.772,0.531,0.842,23.75,46.33,47.92,44.77,38.66,34.07,37.66,8.01,15.61,16.15,15.09,13.03,11.48,12.69,29522.0,41030.0,40696.0,41289.0,35261.0,35144.0,28406.0,1.765,68.14,22.94,4.2,3.475,2.0,-1.0,13.4,0.01,0.249,3.0,2.0,0.0,0.0,37.87,37.33,41.83,38.17,37.69,37.7,-109.3,36.72,36.76,51.67
2016-08-04 16:39:00-05:00,501.9609,413.66592,377.20087,587591,37.85,0.0,473.5,332.6,27.67,337.7,274.8,275.0,276.5,107.5,109.5,108.4,340.7,298.8,60.14,88.0,1260045.0,337.8,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,36.2,336.5,104.6,109.4,104.3,60.0,59.9,62.9,0.0,273.0,273.9,274.9,86.7,6.674,86.9,582.0,1215208.0,47090.0,111319.0,0.997,0.772,0.531,0.842,23.04,45.06,46.91,43.61,37.67,33.09,37.0,7.779,15.21,15.84,14.72,12.72,11.17,12.49,29523.0,41030.0,40696.0,41289.0,35262.0,35144.0,28406.0,2.273,80.9,48.71,3.7,3.477,2.0,-1.0,13.12,0.003,0.249,1.0,2.0,0.0,0.001,38.11,37.39,41.92,38.23,37.59,37.69,-108.7,36.75,36.71,51.72
2016-08-04 16:40:00-05:00,499.38925,411.52814,375.01154,587592,37.82,0.0,471.2,330.4,27.71,337.8,274.6,275.1,276.6,106.7,108.6,107.5,339.3,296.4,60.17,87.3,1260046.0,337.4,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,36.49,332.4,103.7,108.5,103.4,60.0,59.9,62.9,0.0,273.0,273.9,274.9,85.9,6.553,86.2,582.0,1215209.0,47090.0,111319.0,0.997,0.772,0.531,0.842,22.83,44.98,46.34,43.17,37.1,32.76,36.49,7.712,15.19,15.65,14.58,12.53,11.07,12.33,29523.0,41030.0,40697.0,41289.0,35262.0,35144.0,28406.0,2.022,87.7,34.76,3.3,3.477,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.001,38.16,37.47,42.18,38.32,37.74,37.86,-108.6,36.92,36.55,51.8
2016-08-04 16:41:00-05:00,484.81635,399.23575,364.06482,587593,37.82,0.0,455.8,319.7,27.72,339.2,274.6,275.0,276.5,102.2,104.3,103.2,340.3,284.5,60.23,83.6,1260048.0,339.4,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,36.21,319.9,99.3,104.1,99.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,82.3,6.007,82.6,582.0,1215210.0,47090.0,111319.0,0.997,0.772,0.531,0.842,21.52,42.88,44.22,41.45,35.73,31.14,34.8,7.299,14.54,15.0,14.06,12.12,10.56,11.8,29523.0,41030.0,40697.0,41290.0,35262.0,35144.0,28406.0,1.137,113.7,47.2,2.2,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.14,37.34,42.18,38.33,37.82,37.86,-109.0,36.97,36.51,51.85
2016-08-04 16:42:00-05:00,486.53076,400.83908,365.33234,587594,37.82,0.0,458.3,321.1,27.86,336.6,275.0,274.5,276.1,102.5,104.7,103.5,336.4,286.6,60.15,83.9,1260049.0,336.7,96.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,35.84,321.5,99.6,104.5,99.4,60.0,59.9,62.9,0.0,273.0,273.2,274.8,82.6,6.024,82.8,582.0,1215212.0,47090.0,111319.0,0.997,0.772,0.531,0.842,21.28,42.77,44.69,42.11,36.58,31.44,35.87,7.163,14.4,15.04,14.17,12.31,10.58,12.07,29523.0,41031.0,40697.0,41290.0,35262.0,35145.0,28407.0,1.045,158.5,36.55,2.1,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,37.83,37.05,42.19,38.32,37.69,37.76,-108.7,36.86,36.73,51.94
