TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 16:43:00-05:00,449.1342,370.37534,339.17545,587595,37.82,0.0,419.9,296.6,28.08,337.8,274.8,274.8,276.3,95.1,97.1,96.1,338.2,267.5,60.14,77.62,1260050.0,337.3,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,35.88,315.2,92.2,96.8,92.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,76.52,5.003,76.69,582.0,1215213.0,47090.0,111319.0,0.998,0.772,0.531,0.842,18.03,37.2,41.87,38.57,34.76,30.12,34.28,6.087,12.55,14.13,13.02,11.73,10.17,11.57,29523.0,41031.0,40697.0,41290.0,35263.0,35145.0,28407.0,0.858,110.0,54.89,1.5,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,37.81,36.97,42.3,38.32,37.64,37.73,-108.9,36.86,36.92,51.99
2016-08-04 16:44:00-05:00,416.55954,344.3208,315.32312,587596,37.82,0.0,394.6,278.6,28.17,337.8,274.5,274.8,276.2,89.7,91.8,90.8,338.6,254.7,60.14,73.16,1260051.0,337.5,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,35.75,276.6,86.9,91.4,86.7,60.0,59.9,62.9,0.0,273.0,273.9,274.9,72.18,4.269,72.31,582.0,1215214.0,47090.0,111319.0,0.998,0.772,0.531,0.842,19.12,37.58,38.54,36.46,31.92,27.12,31.3,6.451,12.68,13.01,12.31,10.78,9.16,10.57,29523.0,41031.0,40698.0,41290.0,35263.0,35145.0,28407.0,0.553,153.1,70.9,1.3,3.477,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,37.75,36.94,42.1,38.22,37.58,37.57,-109.3,36.86,36.86,52.09
2016-08-04 16:45:00-05:00,458.02795,378.1249,345.0521,587597,37.82,0.0,434.1,304.8,28.19,332.0,275.1,274.5,275.9,97.9,100.2,99.1,335.8,278.3,60.14,80.1,1260053.0,331.9,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,35.72,313.7,95.0,99.9,94.9,60.0,59.9,62.9,0.0,273.0,273.5,274.6,78.86,5.405,79.05,582.0,1215216.0,47090.0,111320.0,0.998,0.772,0.531,0.842,20.79,41.85,43.79,40.13,34.79,30.9,35.36,6.896,13.88,14.52,13.31,11.54,10.25,11.73,29523.0,41031.0,40698.0,41291.0,35263.0,35145.0,28407.0,1.51,149.8,15.41,2.8,3.477,2.0,-1.0,13.09,0.005,0.248,1.0,2.0,0.0,0.002,37.62,36.77,42.02,38.16,37.51,37.54,-108.4,36.81,37.03,52.17
2016-08-04 16:46:00-05:00,522.7487,431.3029,391.48923,587598,37.79,0.0,496.4,346.2,28.29,328.4,275.0,275.0,276.4,110.9,113.2,112.0,329.7,313.9,60.23,91.0,1260054.0,327.9,103.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,35.6,354.1,107.9,113.2,107.9,60.0,59.9,62.9,0.0,273.1,274.0,275.0,89.6,7.269,89.8,582.0,1215217.0,47090.0,111320.0,0.997,0.772,0.531,0.842,24.32,48.49,49.86,46.23,39.96,34.78,39.39,7.984,15.92,16.37,15.18,13.12,11.42,12.93,29523.0,41032.0,40698.0,41291.0,35263.0,35146.0,28407.0,2.522,169.4,13.59,4.2,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.69,36.85,42.19,38.2,37.58,37.65,-108.4,36.95,37.23,52.18
2016-08-04 16:47:00-05:00,405.95132,337.6401,309.6769,587599,37.78,0.0,383.5,274.5,28.47,340.0,274.6,274.6,276.0,87.1,89.1,88.1,340.4,246.1,60.18,70.87,1260055.0,339.1,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,35.23,273.8,84.1,88.6,84.0,60.0,59.9,62.9,0.0,273.1,273.5,274.6,69.88,3.944,70.01,582.0,1215218.0,47090.0,111320.0,0.998,0.772,0.531,0.842,15.78,31.7,35.66,34.06,33.27,27.92,35.7,5.349,10.75,12.1,11.56,11.3,9.48,12.13,29523.0,41032.0,40698.0,41291.0,35263.0,35146.0,28408.0,1.142,117.8,53.63,2.7,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,37.24,36.51,41.97,37.95,37.35,37.47,-109.8,36.65,37.11,52.29
2016-08-04 16:48:00-05:00,514.71216,424.6222,385.72778,587600,37.78,0.0,488.5,340.7,28.4,335.5,275.0,274.7,276.2,110.3,112.6,111.4,337.1,307.4,60.14,90.5,1260057.0,335.3,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,35.39,351.2,107.4,112.5,107.2,60.0,59.9,62.9,0.0,273.0,273.4,274.8,89.0,7.135,89.3,582.0,1215220.0,47090.0,111320.0,0.997,0.772,0.531,0.842,23.38,47.22,48.79,45.07,38.82,33.82,38.07,7.845,15.84,16.37,15.12,13.03,11.35,12.77,29524.0,41032.0,40699.0,41291.0,35264.0,35146.0,28408.0,1.042,87.4,40.02,1.9,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.3,36.63,42.18,38.03,37.42,37.48,-108.3,36.75,37.18,52.33
2016-08-04 16:49:00-05:00,512.6763,422.75162,383.65366,587601,37.75,0.0,485.8,338.2,28.32,336.8,274.7,275.0,276.4,109.5,111.5,110.4,337.8,304.6,60.14,89.7,1260058.0,336.2,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,35.93,348.5,106.4,111.5,106.2,60.0,59.9,62.9,0.0,273.0,273.8,275.0,88.2,6.987,88.5,582.0,1215221.0,47090.0,111320.0,0.997,0.772,0.531,0.842,22.91,46.72,48.28,44.51,38.47,33.53,37.74,7.714,15.73,16.26,14.99,12.96,11.29,12.71,29524.0,41032.0,40699.0,41292.0,35264.0,35146.0,28408.0,0.667,73.85,54.02,1.5,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.62,36.83,42.45,38.19,37.52,37.69,-108.9,36.99,37.26,52.38
2016-08-04 16:50:00-05:00,511.06894,420.88104,381.3491,587602,37.74,0.0,483.9,335.7,28.55,338.0,274.9,274.8,276.2,103.4,105.4,104.4,339.1,289.0,60.14,84.6,1260060.0,337.1,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,36.3,309.6,100.5,105.4,100.3,60.0,59.9,62.9,0.0,273.1,273.7,274.7,83.3,6.178,83.6,582.0,1215223.0,47090.0,111320.0,0.997,0.772,0.531,0.842,22.15,45.21,43.74,42.92,36.56,29.84,33.68,7.484,15.27,14.77,14.5,12.35,10.07,11.37,29524.0,41032.0,40699.0,41292.0,35264.0,35146.0,28408.0,0.352,206.3,65.59,1.1,3.477,2.0,-1.0,13.4,0.03,0.249,1.0,2.0,0.0,0.0,37.98,37.17,42.85,38.43,37.66,37.99,-108.6,37.36,37.5,52.5
2016-08-04 16:51:00-05:00,205.35983,171.82635,162.52997,587603,37.74,0.0,190.2,143.1,28.86,345.3,274.3,274.2,275.7,36.8,38.53,37.85,347.4,117.6,60.13,28.74,1260060.0,344.7,40.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,35.29,116.3,34.51,37.51,34.32,60.0,59.9,62.9,0.0,273.6,274.0,275.0,28.58,-2.909,28.76,582.0,1215223.0,47090.0,111320.0,-0.96,0.772,0.531,0.842,10.16,16.18,13.5,14.51,11.57,10.38,9.74,3.508,5.582,4.658,5.007,3.991,3.583,3.361,29524.0,41033.0,40699.0,41292.0,35264.0,35146.0,28408.0,0.523,132.7,61.93,1.2,3.477,2.0,-1.0,13.28,-0.016,0.244,1.0,2.0,0.0,0.001,37.36,36.64,42.31,38.05,37.27,37.58,-109.0,37.03,37.41,52.55
2016-08-04 16:52:00-05:00,157.35503,134.01387,129.45937,587604,37.71,0.0,150.4,118.2,28.4,332.1,274.2,274.1,275.5,34.65,36.51,35.7,332.7,115.1,60.14,26.97,1260061.0,331.7,38.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,34.39,112.9,32.31,35.41,32.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,26.79,-3.196,26.98,582.0,1215224.0,47090.0,111320.0,-0.993,0.772,0.531,0.842,8.99,14.46,14.2,13.79,11.69,11.11,10.7,2.982,4.799,4.712,4.578,3.881,3.688,3.55,29524.0,41033.0,40699.0,41292.0,35264.0,35146.0,28408.0,1.922,100.1,31.63,3.6,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,36.26,35.46,40.6,37.03,36.15,36.54,-110.1,35.99,36.49,52.6
2016-08-04 16:53:00-05:00,160.35533,136.15169,131.76393,587605,37.69,0.0,154.1,120.8,27.67,322.2,274.3,274.2,275.8,39.13,41.17,40.24,324.7,129.6,60.14,30.79,1260061.0,321.8,42.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,34.03,143.6,36.65,39.95,36.49,60.0,59.9,62.9,0.0,273.6,274.0,275.0,30.5,-2.573,30.63,582.0,1215224.0,47090.0,111320.0,-0.962,0.772,0.531,0.842,10.42,16.49,17.66,15.39,13.41,13.83,13.37,3.351,5.305,5.674,4.953,4.313,4.444,4.294,29524.0,41033.0,40699.0,41292.0,35264.0,35146.0,28409.0,1.937,87.9,21.93,2.9,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,35.55,34.89,39.19,36.02,35.29,35.63,-110.1,35.11,35.34,52.67
2016-08-04 16:54:00-05:00,386.12793,317.99902,290.43372,587606,37.63,0.0,370.2,258.7,27.42,306.7,274.6,274.6,276.2,81.4,83.6,82.5,307.2,252.8,60.15,66.2,1260062.0,306.0,77.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,33.98,291.1,78.48,83.0,78.42,60.0,59.9,62.9,0.0,273.0,273.6,274.9,65.32,3.17,65.4,582.0,1215225.0,47090.0,111320.0,0.999,0.772,0.531,0.842,20.28,38.39,41.19,36.43,30.67,27.76,27.73,6.214,11.76,12.63,11.16,9.4,8.51,8.5,29524.0,41033.0,40699.0,41292.0,35264.0,35147.0,28409.0,1.947,70.44,15.07,2.7,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,35.52,34.89,38.51,35.58,34.97,35.28,-111.8,34.62,34.73,52.69
2016-08-04 16:55:00-05:00,379.37726,310.7839,284.2114,587607,37.58,0.0,357.1,248.5,27.4,312.8,274.9,274.6,276.2,77.23,79.5,78.37,313.7,237.7,60.13,62.78,1260064.0,313.2,74.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,33.28,256.1,74.44,78.8,74.37,60.0,59.9,62.9,0.0,273.2,274.0,275.0,62.02,2.607,62.08,582.0,1215226.0,47090.0,111320.0,0.999,0.772,0.531,0.842,16.9,33.37,35.71,33.2,29.79,25.82,30.23,5.279,10.43,11.16,10.38,9.31,8.07,9.45,29524.0,41033.0,40700.0,41292.0,35265.0,35147.0,28409.0,1.263,131.2,38.01,2.8,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.21,34.63,38.7,35.71,35.0,35.34,-111.2,34.69,34.7,52.61
2016-08-04 16:56:00-05:00,301.79803,247.0505,227.17322,587608,37.53,0.0,285.0,199.3,27.75,322.2,274.5,274.1,275.7,63.12,65.16,64.19,324.3,193.1,60.22,50.8,1260064.0,322.0,63.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,33.23,209.1,60.22,64.21,60.07,60.0,59.9,62.9,0.0,273.0,273.1,274.3,50.18,0.737,50.19,582.0,1215227.0,47090.0,111320.0,1.0,0.772,0.531,0.842,12.64,26.16,28.49,26.57,23.43,20.67,23.46,4.071,8.42,9.17,8.55,7.542,6.655,7.55,29524.0,41033.0,40700.0,41292.0,35265.0,35147.0,28409.0,0.638,152.8,40.94,1.2,3.475,2.0,-1.0,13.2,0.009,0.244,3.0,2.0,0.0,0.001,34.93,34.32,38.49,35.56,34.79,35.2,-111.4,34.73,34.76,52.59
2016-08-04 16:57:00-05:00,305.1198,248.52023,227.17322,587609,37.48,0.0,289.8,199.5,27.91,329.3,274.0,274.2,275.8,64.37,66.43,65.47,330.7,193.1,60.18,51.85,1260065.0,329.6,63.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,32.86,200.0,61.62,65.56,61.47,60.0,59.9,62.9,0.0,273.0,273.0,274.2,51.31,0.876,51.31,582.0,1215228.0,47090.0,111320.0,1.0,0.772,0.531,0.842,13.55,27.66,28.35,26.57,23.15,19.89,22.88,4.46,9.1,9.34,8.75,7.623,6.549,7.533,29524.0,41033.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.168,134.4,20.0,2.1,3.477,2.0,-1.0,13.44,0.008,0.244,3.0,2.0,0.0,0.0,34.62,34.01,38.15,35.27,34.5,34.84,-111.7,34.41,34.65,52.54
2016-08-04 16:58:00-05:00,295.15454,239.70178,219.10722,587610,37.43,0.0,280.4,192.2,27.98,332.0,274.2,274.4,275.9,63.57,65.62,64.61,333.0,189.5,60.22,51.2,1260066.0,331.3,63.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,32.45,193.4,60.79,64.75,60.58,60.0,59.9,62.9,0.0,273.0,273.3,274.7,50.63,0.81,50.64,582.0,1215229.0,47090.0,111320.0,0.733,0.772,0.531,0.842,13.23,27.08,27.64,25.82,22.36,19.47,22.4,4.387,8.98,9.17,8.57,7.418,6.456,7.431,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.848,158.3,14.45,3.0,3.477,2.0,-1.0,13.44,0.007,0.244,3.0,2.0,0.0,0.0,34.17,33.64,37.75,34.9,34.22,34.6,-111.5,34.16,34.55,52.49
2016-08-04 16:59:00-05:00,160.14102,130.53992,125.19589,587611,37.37,0.0,148.4,109.2,27.76,341.5,273.8,274.0,275.6,31.45,33.21,32.42,342.9,104.6,60.22,24.23,1260067.0,341.0,35.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,32.06,95.0,29.32,32.37,29.2,60.0,59.9,62.9,0.0,273.0,273.4,274.9,24.19,-3.57,24.48,582.0,1215229.0,47090.0,111320.0,-0.987,0.772,0.531,0.842,6.719,12.01,11.95,12.29,11.04,9.26,10.75,2.294,4.1,4.08,4.195,3.768,3.161,3.67,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.485,152.1,18.71,2.9,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,33.66,33.18,37.17,34.55,33.78,34.17,-112.4,33.79,34.1,52.4
2016-08-04 17:00:00-05:00,130.56664,106.489586,104.109055,587612,37.3,0.0,122.8,92.0,27.9,329.3,273.7,274.0,275.5,28.47,30.28,29.44,330.6,99.6,60.21,21.75,1260067.0,329.1,32.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,31.76,88.2,26.39,29.48,26.36,60.0,59.9,62.9,0.0,273.0,273.3,274.9,21.72,-3.978,22.09,582.0,1215229.0,47090.0,111320.0,-0.984,0.772,0.531,0.842,6.536,11.49,11.69,11.39,10.02,9.04,9.71,2.152,3.785,3.849,3.751,3.3,2.977,3.196,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,0.787,122.9,57.34,1.5,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,33.12,32.75,36.39,33.86,33.17,33.53,-112.3,33.29,33.54,52.31
2016-08-04 17:01:00-05:00,152.1045,123.19121,117.70604,587613,37.23,0.0,144.5,103.7,27.93,323.7,274.1,274.7,276.1,34.23,36.1,35.19,325.1,115.7,60.22,26.64,1260067.0,323.4,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,31.14,117.4,31.82,35.04,31.72,60.0,59.9,62.9,0.0,273.7,274.0,275.0,26.43,-3.229,26.65,582.0,1215230.0,47090.0,111320.0,-0.991,0.772,0.531,0.842,8.29,15.31,15.84,13.87,11.5,10.95,10.89,2.676,4.942,5.115,4.483,3.72,3.541,3.523,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.397,164.1,19.54,2.5,3.475,2.0,-1.0,13.44,0.009,0.24,3.0,2.0,0.0,0.0,32.57,32.3,35.74,33.42,32.73,33.07,-113.0,32.87,33.08,52.25
2016-08-04 17:02:00-05:00,146.31822,117.04501,112.17506,587614,37.15,0.0,136.0,96.7,27.87,327.3,274.7,274.9,276.3,30.31,32.17,31.39,328.2,105.2,60.23,23.42,1260068.0,326.5,34.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,30.57,88.9,28.28,31.44,28.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,23.41,-3.729,23.76,582.0,1215230.0,47090.0,111320.0,-0.983,0.772,0.531,0.842,8.15,14.22,12.74,12.14,9.84,8.82,9.07,2.656,4.635,4.157,3.962,3.214,2.883,2.964,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.577,154.7,14.22,2.4,3.477,2.0,-1.0,13.31,0.006,0.24,1.0,2.0,0.0,0.001,32.12,31.87,35.36,33.08,32.36,32.66,-114.0,32.5,32.69,52.14
2016-08-04 17:03:00-05:00,113.52922,90.99047,89.935936,587615,37.07,0.0,105.7,78.32,27.8,331.7,274.8,274.9,276.4,24.5,26.27,25.52,332.8,88.9,60.17,18.53,1260068.0,331.7,29.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,30.15,75.9,22.69,25.69,22.87,60.0,59.9,62.9,0.0,274.0,274.4,275.7,18.57,-4.545,19.12,582.0,1215231.0,47090.0,111320.0,-0.971,0.772,0.531,0.842,5.712,10.07,10.18,9.73,8.33,7.708,7.931,1.894,3.341,3.378,3.229,2.763,2.556,2.63,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.448,133.5,25.38,2.7,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,31.53,31.29,34.41,32.42,31.73,32.06,-113.4,31.97,32.23,52.02
2016-08-04 17:04:00-05:00,109.45739,87.51653,86.93999,587616,36.98,0.0,101.6,75.69,27.56,331.8,274.4,274.6,276.0,23.64,25.41,24.65,332.9,87.0,60.15,17.78,1260069.0,331.0,28.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,29.92,73.0,21.93,24.91,22.15,60.0,59.9,62.9,0.0,273.9,274.1,275.3,17.86,-4.666,18.46,582.0,1215231.0,47090.0,111320.0,-0.968,0.772,0.531,0.842,5.526,9.71,9.78,9.34,8.03,7.472,7.632,1.833,3.22,3.243,3.098,2.663,2.479,2.532,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.812,135.1,14.97,3.1,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,31.22,31.01,33.75,31.93,31.31,31.53,-114.3,31.52,31.73,51.91
2016-08-04 17:05:00-05:00,108.707306,86.71485,86.59431,587617,36.87,0.0,100.9,75.41,27.23,330.4,274.4,274.2,275.7,23.64,25.49,24.66,331.6,87.2,60.15,17.78,1260069.0,330.2,28.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,29.66,72.77,21.91,24.92,22.15,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.86,-4.646,18.45,582.0,1215231.0,47090.0,111320.0,-0.968,0.772,0.531,0.842,5.554,9.68,9.82,9.4,8.08,7.495,7.674,1.835,3.198,3.244,3.107,2.669,2.476,2.535,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.245,141.6,29.75,2.2,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,30.9,30.68,33.12,31.51,30.87,31.06,-114.5,31.09,31.26,51.78
2016-08-04 17:06:00-05:00,143.74652,115.57527,110.677086,587618,36.77,0.0,137.8,97.7,27.3,325.9,274.8,274.6,276.1,34.33,36.24,35.34,326.9,115.6,60.14,26.77,1260069.0,325.7,37.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,29.56,126.1,32.05,35.27,32.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,26.51,-3.232,26.86,582.0,1215232.0,47090.0,111320.0,-0.749,0.772,0.531,0.842,7.422,14.47,17.24,13.72,11.29,12.21,11.74,2.407,4.684,5.58,4.446,3.661,3.955,3.804,29524.0,41034.0,40700.0,41293.0,35265.0,35147.0,28409.0,1.293,161.5,18.73,2.5,3.477,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,30.68,30.47,32.76,31.19,30.62,30.74,-115.4,30.82,30.9,51.64
2016-08-04 17:07:00-05:00,361.6969,287.40164,257.01743,587619,36.66,0.0,338.9,217.7,27.46,310.8,275.1,275.3,276.8,74.26,76.5,75.4,312.0,229.7,60.15,60.41,1260070.0,310.3,71.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,30.12,251.7,71.4,75.66,71.29,60.0,59.9,62.9,0.0,274.0,274.0,275.0,59.59,2.197,59.63,582.0,1215233.0,47090.0,111320.0,0.999,0.772,0.531,0.842,16.05,34.34,37.01,31.88,27.26,24.6,28.32,4.986,10.67,11.5,9.9,8.47,7.643,8.8,29525.0,41034.0,40701.0,41293.0,35265.0,35147.0,28409.0,0.848,134.2,47.78,1.9,3.477,2.0,-1.0,13.21,-0.003,0.244,3.0,2.0,0.0,0.001,31.14,30.97,33.25,31.46,30.97,31.02,-114.7,31.04,31.08,51.59
2016-08-04 17:08:00-05:00,407.23718,323.7444,287.0921,587620,36.57,0.0,379.5,241.5,27.55,323.9,275.4,275.2,276.7,81.0,83.3,82.1,326.7,239.7,60.14,66.07,1260071.0,323.4,78.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,30.36,253.2,78.15,82.6,78.02,60.0,59.9,62.9,0.0,274.0,274.0,275.0,65.18,3.132,65.25,582.0,1215234.0,47090.0,111320.0,0.999,0.772,0.531,0.842,16.33,36.23,37.52,34.01,29.54,24.86,30.21,5.288,11.74,12.16,11.02,9.57,8.05,9.79,29525.0,41034.0,40701.0,41293.0,35266.0,35148.0,28410.0,1.247,101.2,37.54,2.5,3.477,2.0,-1.0,13.44,0.016,0.246,3.0,2.0,0.0,0.0,31.69,31.44,33.95,31.93,31.4,31.53,-115.1,31.39,31.55,51.48
2016-08-04 17:09:00-05:00,409.70172,325.74857,287.8987,587621,36.48,0.0,381.2,241.7,27.41,340.7,275.4,275.3,276.8,84.0,86.2,85.0,341.3,236.9,60.15,68.54,1260073.0,340.0,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,30.62,254.8,81.2,85.6,81.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,67.62,3.534,67.71,582.0,1215235.0,47090.0,111320.0,0.999,0.772,0.531,0.842,15.37,35.83,37.3,33.62,29.25,24.64,30.1,5.235,12.21,12.71,11.45,9.97,8.39,10.25,29525.0,41034.0,40701.0,41294.0,35266.0,35148.0,28410.0,1.122,115.2,33.92,2.8,3.477,2.0,-1.0,13.44,0.007,0.246,3.0,2.0,0.0,0.0,32.01,31.77,34.69,32.35,31.77,32.06,-114.6,31.79,31.96,51.32
2016-08-04 17:10:00-05:00,405.3084,322.27463,284.2114,587622,36.41,0.0,376.9,238.4,27.65,346.8,275.0,275.5,277.1,83.1,85.2,84.1,347.2,231.5,60.13,67.75,1260074.0,346.3,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,30.81,251.0,80.3,84.6,80.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,66.85,3.375,66.94,582.0,1215236.0,47090.0,111320.0,0.999,0.772,0.531,0.842,14.16,34.88,36.41,32.72,28.29,24.0,29.52,4.911,12.09,12.63,11.35,9.81,8.32,10.24,29525.0,41035.0,40701.0,41294.0,35266.0,35148.0,28410.0,1.265,170.3,21.88,2.6,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,32.24,32.08,35.26,32.73,32.09,32.44,-113.6,32.17,32.41,51.22
2016-08-04 17:11:00-05:00,396.84326,315.46036,277.8738,587623,36.34,0.0,368.5,232.6,27.82,346.9,275.1,275.4,277.0,80.6,82.6,81.6,346.9,225.5,60.14,65.66,1260075.0,347.1,78.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,31.03,243.9,77.91,82.1,77.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,64.87,3.035,64.94,582.0,1215237.0,47090.0,111320.0,0.999,0.772,0.531,0.842,13.69,33.79,35.15,31.92,27.79,23.25,28.59,4.746,11.72,12.19,11.07,9.64,8.06,9.92,29525.0,41035.0,40701.0,41294.0,35266.0,35148.0,28410.0,1.437,131.4,24.19,2.9,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,32.46,32.24,35.58,32.86,32.23,32.63,-113.5,32.3,32.63,51.11
2016-08-04 17:12:00-05:00,379.0558,300.89655,265.54434,587624,36.29,0.0,350.6,221.5,27.79,345.3,275.0,275.3,276.9,76.62,78.63,77.64,347.1,216.0,60.14,62.28,1260076.0,345.3,75.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,31.23,234.2,73.92,78.0,73.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,61.53,2.486,61.58,582.0,1215238.0,47090.0,111320.0,0.999,0.772,0.531,0.842,12.94,32.13,33.79,30.58,26.37,22.05,27.12,4.468,11.09,11.67,10.56,9.1,7.614,9.36,29525.0,41035.0,40702.0,41294.0,35267.0,35148.0,28410.0,0.838,84.1,41.43,1.8,3.477,2.0,-1.0,13.43,0.007,0.245,3.0,2.0,0.0,0.0,32.65,32.4,36.01,33.14,32.46,32.88,-113.0,32.55,32.93,51.01
2016-08-04 17:13:00-05:00,342.19495,272.43698,241.11588,587625,36.24,0.0,317.7,202.5,27.87,345.9,275.2,275.3,276.7,71.2,73.23,72.26,347.1,202.2,60.15,57.77,1260077.0,345.6,70.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,31.16,222.6,68.5,72.42,68.18,60.0,59.9,62.9,0.0,274.0,274.0,275.0,57.08,1.776,57.11,582.0,1215239.0,47090.0,111321.0,0.999,0.772,0.531,0.842,11.45,28.31,31.14,27.71,25.02,21.32,26.82,3.955,9.78,10.76,9.58,8.65,7.37,9.27,29525.0,41035.0,40702.0,41295.0,35267.0,35149.0,28410.0,0.34,106.1,63.83,1.2,3.477,2.0,-1.0,13.31,0.008,0.244,1.0,2.0,0.0,0.001,32.65,32.44,36.3,33.25,32.58,33.0,-112.6,32.68,33.03,50.93
2016-08-04 17:14:00-05:00,388.16382,307.5772,269.6926,587626,36.19,0.0,360.4,225.0,28.06,343.8,275.3,275.1,276.6,78.76,80.8,79.84,345.4,222.2,60.14,64.09,1260078.0,343.6,76.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,31.21,240.8,76.04,80.2,75.76,60.0,59.9,62.9,0.0,274.0,274.0,275.0,63.3,2.808,63.36,582.0,1215240.0,47090.0,111321.0,0.999,0.772,0.531,0.842,13.13,33.28,35.03,31.33,27.2,22.94,28.32,4.516,11.44,12.04,10.77,9.35,7.889,9.74,29525.0,41036.0,40702.0,41295.0,35267.0,35149.0,28410.0,1.132,101.6,47.05,3.0,3.477,2.0,-1.0,13.44,0.007,0.245,3.0,2.0,0.0,0.0,32.7,32.44,36.54,33.37,32.63,33.16,-113.9,32.82,33.17,50.87
2016-08-04 17:15:00-05:00,384.84207,304.37048,266.35095,587627,36.16,0.0,356.7,221.5,27.87,345.1,275.1,275.4,276.8,77.48,79.5,78.57,345.9,218.6,60.14,63.04,1260079.0,344.7,75.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,31.55,237.1,74.79,78.88,74.51,60.0,59.9,62.9,0.0,274.0,274.0,275.0,62.28,2.626,62.34,582.0,1215241.0,47090.0,111321.0,0.999,0.772,0.531,0.842,12.8,32.7,34.31,30.79,26.67,22.42,27.62,4.417,11.28,11.84,10.63,9.2,7.736,9.53,29526.0,41036.0,40702.0,41295.0,35267.0,35149.0,28410.0,1.302,82.5,27.0,2.2,3.477,2.0,-1.0,13.43,0.007,0.245,3.0,2.0,0.0,0.0,32.89,32.67,36.72,33.45,32.76,33.29,-113.5,33.03,33.25,50.79
2016-08-04 17:16:00-05:00,362.87558,286.8672,250.91031,587628,36.12,0.0,336.8,208.9,27.74,345.8,274.6,274.5,276.0,73.24,75.21,74.3,347.0,206.9,60.18,59.29,1260080.0,345.8,71.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,31.87,223.0,70.55,74.51,70.26,60.0,59.9,62.9,0.0,273.1,273.1,274.1,58.62,2.034,58.65,582.0,1215242.0,47090.0,111321.0,0.999,0.772,0.531,0.842,11.88,30.64,32.23,28.84,25.06,21.11,26.21,4.107,10.59,11.15,9.97,8.67,7.302,9.06,29526.0,41036.0,40703.0,41295.0,35268.0,35149.0,28410.0,1.11,93.6,42.72,2.0,3.477,2.0,-1.0,13.43,0.007,0.245,3.0,2.0,0.0,0.0,33.19,32.97,36.81,33.54,32.89,33.38,-113.2,33.08,33.28,50.71
2016-08-04 17:17:00-05:00,365.6616,288.2033,251.60168,587629,36.1,0.0,338.9,208.5,27.87,342.0,274.2,274.3,275.8,73.28,75.31,74.36,343.5,208.7,60.22,59.3,1260081.0,341.2,71.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,31.74,222.8,70.56,74.65,70.32,60.0,59.9,62.9,0.0,273.0,273.0,274.0,58.63,2.078,58.66,582.0,1215243.0,47090.0,111321.0,0.999,0.772,0.531,0.842,11.98,31.06,32.52,29.21,25.38,21.25,26.63,4.097,10.62,11.12,9.99,8.68,7.269,9.11,29526.0,41036.0,40703.0,41296.0,35268.0,35150.0,28411.0,0.667,164.5,35.05,1.6,3.475,2.0,-1.0,13.44,0.007,0.245,3.0,2.0,0.0,0.0,33.15,32.96,37.01,33.69,32.97,33.4,-113.2,33.22,33.35,50.68
2016-08-04 17:18:00-05:00,343.37363,269.7647,235.81535,587630,36.08,0.0,317.6,194.9,28.17,348.4,274.1,274.2,275.7,67.09,68.92,68.1,350.1,190.4,60.19,54.04,1260082.0,348.4,66.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,31.75,202.9,64.43,68.17,64.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,53.49,1.207,53.51,582.0,1215244.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.09,28.57,28.95,26.37,22.51,18.87,23.29,3.86,9.95,10.08,9.18,7.837,6.573,8.11,29526.0,41037.0,40703.0,41296.0,35268.0,35150.0,28411.0,0.445,159.8,50.95,1.5,3.477,2.0,-1.0,13.14,-0.003,0.244,1.0,2.0,0.0,0.001,33.15,32.92,37.29,33.75,33.05,33.56,-111.6,33.29,33.48,50.63
2016-08-04 17:19:00-05:00,291.61847,228.07744,200.67064,587631,36.05,0.0,267.9,165.4,28.44,351.8,273.8,274.1,275.7,55.41,57.2,56.39,353.1,160.4,60.15,44.24,1260083.0,351.3,56.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,31.71,172.4,52.71,56.15,52.37,60.0,59.9,62.9,0.0,273.0,273.0,274.0,43.78,-0.376,43.79,582.0,1215245.0,47090.0,111321.0,-0.233,0.772,0.531,0.842,9.95,24.14,23.66,21.6,17.51,15.05,17.0,3.498,8.48,8.31,7.588,6.148,5.286,5.968,29526.0,41037.0,40703.0,41296.0,35268.0,35150.0,28411.0,0.328,204.0,87.4,1.3,3.477,2.0,-1.0,13.12,0.016,0.245,1.0,2.0,0.0,0.001,33.13,32.84,37.15,33.68,32.95,33.46,-113.5,33.16,33.57,50.58
2016-08-04 17:20:00-05:00,172.678,136.15169,124.50452,587632,36.04,0.0,161.2,106.6,28.63,358.5,274.0,273.6,275.2,30.56,32.32,31.58,359.7,98.8,60.16,23.48,1260083.0,358.1,35.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,31.4,103.2,28.58,31.45,28.46,60.0,59.9,62.9,0.0,273.0,273.0,274.1,23.48,-3.748,23.8,582.0,1215245.0,47090.0,111321.0,-0.986,0.772,0.531,0.842,6.363,12.69,12.11,11.56,9.3,8.11,8.92,2.28,4.549,4.34,4.142,3.331,2.904,3.194,29526.0,41037.0,40703.0,41296.0,35268.0,35150.0,28411.0,0.577,186.8,52.98,1.4,3.477,2.0,-1.0,13.44,0.007,0.241,3.0,2.0,0.0,0.0,32.84,32.52,36.55,33.33,32.65,33.11,-113.8,32.84,33.34,50.58
2016-08-04 17:21:00-05:00,165.92732,130.80716,120.01061,587633,36.0,0.0,157.2,104.0,28.45,341.1,274.1,273.6,275.3,33.87,35.78,34.89,343.2,109.6,60.14,26.3,1260084.0,341.0,37.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,30.98,104.7,31.61,34.77,31.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,26.16,-3.305,26.39,582.0,1215245.0,47090.0,111321.0,-0.991,0.772,0.531,0.842,7.038,14.85,14.27,13.65,11.0,10.0,10.34,2.397,5.052,4.862,4.646,3.742,3.407,3.521,29526.0,41037.0,40703.0,41296.0,35268.0,35150.0,28411.0,1.002,119.3,47.7,2.2,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,32.33,32.14,35.96,33.0,32.28,32.73,-113.5,32.55,32.96,50.48
2016-08-04 17:22:00-05:00,186.71512,146.7071,133.37712,587634,35.99,0.0,176.1,114.3,28.1,335.0,273.9,273.9,275.6,38.7,40.73,39.78,335.7,123.2,60.13,30.39,1260084.0,335.1,41.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,30.64,125.0,36.25,39.57,36.12,60.0,59.9,62.9,0.0,273.0,273.0,274.4,30.13,-2.65,30.27,582.0,1215246.0,47090.0,111321.0,-0.995,0.772,0.531,0.842,8.0,17.24,16.95,15.65,12.89,11.68,12.6,2.674,5.76,5.667,5.232,4.309,3.907,4.215,29526.0,41037.0,40703.0,41296.0,35268.0,35150.0,28411.0,0.822,116.5,47.02,1.8,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,32.07,31.83,35.46,32.72,31.96,32.37,-114.6,32.17,32.58,50.48
2016-08-04 17:23:00-05:00,285.5107,221.79764,195.13966,587635,35.94,0.0,265.2,161.5,28.1,323.2,274.2,274.1,275.8,55.93,58.13,57.06,324.2,172.3,60.13,44.87,1260085.0,322.1,55.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,30.69,186.4,53.15,56.95,52.98,60.0,59.9,62.9,0.0,273.0,273.0,274.7,44.32,-0.296,44.33,582.0,1215247.0,47090.0,111321.0,0.2,0.772,0.531,0.842,11.49,26.71,26.22,23.73,19.35,17.3,18.83,3.708,8.62,8.47,7.658,6.243,5.586,6.077,29526.0,41037.0,40704.0,41296.0,35268.0,35150.0,28411.0,0.613,130.8,39.64,1.5,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,31.95,31.76,35.08,32.39,31.72,32.17,-114.6,31.99,32.44,50.45
2016-08-04 17:24:00-05:00,307.26288,237.56398,208.04527,587636,35.91,0.0,283.0,170.1,27.9,330.7,274.1,274.3,276.0,60.66,62.78,61.75,330.5,181.5,60.15,48.8,1260086.0,330.0,59.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,30.96,196.2,57.94,61.84,57.76,60.0,59.9,62.9,0.0,273.0,273.0,274.7,48.28,0.374,48.29,582.0,1215248.0,47090.0,111321.0,0.867,0.772,0.531,0.842,11.82,28.42,27.73,25.21,20.48,18.31,20.25,3.909,9.4,9.17,8.34,6.774,6.055,6.699,29526.0,41037.0,40704.0,41296.0,35268.0,35150.0,28411.0,1.257,60.8,49.03,3.1,3.477,2.0,-1.0,13.23,-0.02,0.243,1.0,2.0,0.0,0.001,32.12,31.95,35.43,32.49,31.8,32.28,-114.3,32.2,32.43,50.39
2016-08-04 17:25:00-05:00,349.80286,270.16556,235.35445,587637,35.86,0.0,322.1,191.5,27.65,332.5,274.3,274.4,276.1,67.59,69.79,68.73,333.2,199.0,60.14,54.66,1260087.0,331.8,66.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,30.92,208.9,64.91,68.96,64.78,60.0,59.9,62.9,0.0,273.1,273.2,274.9,54.08,1.271,54.1,582.0,1215248.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.96,29.82,29.46,27.77,24.25,20.19,25.54,3.973,9.91,9.79,9.23,8.06,6.712,8.49,29526.0,41037.0,40704.0,41297.0,35268.0,35150.0,28411.0,1.113,115.2,42.17,2.6,3.477,2.0,-1.0,13.42,0.034,0.244,3.0,2.0,0.0,0.001,32.24,32.09,35.62,32.5,31.88,32.33,-113.9,32.23,32.31,50.34
2016-08-04 17:26:00-05:00,343.4808,264.5538,231.09099,587638,35.84,0.0,315.3,187.4,27.52,345.4,274.4,274.3,276.0,66.75,68.77,67.8,348.4,190.3,60.13,53.86,1260088.0,345.2,66.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,30.91,203.5,64.05,67.93,63.82,60.0,59.9,62.9,0.0,273.0,273.0,274.8,53.3,1.133,53.31,582.0,1215249.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.0,28.5,28.03,26.43,22.99,19.14,24.33,3.798,9.84,9.68,9.13,7.939,6.61,8.4,29526.0,41038.0,40704.0,41297.0,35269.0,35150.0,28411.0,1.245,112.4,48.52,3.1,3.477,2.0,-1.0,13.44,0.007,0.244,3.0,2.0,0.0,0.0,32.17,32.04,35.65,32.42,31.83,32.25,-115.7,32.05,32.29,50.29
2016-08-04 17:27:00-05:00,326.55054,251.05888,220.37473,587639,35.8,0.0,299.1,178.7,27.72,344.5,274.7,274.3,275.9,64.4,66.41,65.47,346.0,184.6,60.2,51.9,1260088.0,344.8,63.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,30.8,199.0,61.73,65.56,61.45,60.0,59.9,62.9,0.0,273.0,273.0,274.9,51.37,0.84,51.38,582.0,1215250.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.07,27.72,27.34,25.52,21.98,18.58,22.99,3.813,9.55,9.42,8.79,7.573,6.4,7.921,29526.0,41038.0,40704.0,41297.0,35269.0,35150.0,28412.0,0.895,126.7,29.99,2.2,3.475,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,32.11,32.0,35.77,32.44,31.81,32.23,-114.6,32.1,32.36,50.24
2016-08-04 17:28:00-05:00,342.40927,262.416,229.9387,587640,35.77,0.0,314.4,186.1,27.83,341.4,274.5,274.5,276.1,67.54,69.58,68.59,342.2,194.0,60.19,54.54,1260089.0,341.0,66.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,30.78,208.9,64.81,68.8,64.59,60.0,59.9,62.9,0.0,273.0,273.3,275.0,53.97,1.282,53.98,582.0,1215251.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.6,29.08,28.83,26.94,23.39,19.75,24.8,3.958,9.93,9.84,9.2,7.986,6.743,8.47,29527.0,41038.0,40705.0,41297.0,35269.0,35150.0,28412.0,1.45,143.4,42.93,2.6,3.477,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,32.08,31.88,35.8,32.44,31.79,32.26,-115.3,32.08,32.39,50.19
2016-08-04 17:29:00-05:00,342.62357,261.4807,229.01686,587641,35.74,0.0,314.2,184.5,27.76,345.9,274.7,274.5,276.1,66.72,68.67,67.75,347.1,189.9,60.13,53.84,1260090.0,345.0,65.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,30.9,204.5,64.04,67.84,63.78,60.0,59.9,62.9,0.0,273.0,273.6,275.0,53.28,1.123,53.3,582.0,1215252.0,47090.0,111321.0,1.0,0.772,0.531,0.842,11.12,28.42,27.85,26.29,22.94,19.18,24.34,3.845,9.83,9.63,9.09,7.936,6.634,8.42,29527.0,41038.0,40705.0,41298.0,35269.0,35150.0,28412.0,1.145,111.2,50.32,2.1,3.477,2.0,-1.0,13.44,0.007,0.244,3.0,2.0,0.0,0.0,32.12,32.03,35.93,32.49,31.81,32.36,-114.6,32.25,32.37,50.16
2016-08-04 17:30:00-05:00,328.26498,249.0547,218.53108,587642,35.7,0.0,300.0,175.0,27.89,346.2,274.4,274.4,276.0,63.12,65.0,64.11,347.5,180.6,60.15,50.78,1260091.0,345.4,62.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,30.91,193.0,60.34,64.06,60.06,60.0,59.9,62.9,0.0,273.0,273.3,274.9,50.21,0.634,50.21,582.0,1215253.0,47090.0,111321.0,1.0,0.772,0.531,0.842,10.61,26.66,26.02,24.79,21.57,17.95,23.12,3.674,9.23,9.01,8.58,7.469,6.214,8.01,29527.0,41039.0,40705.0,41298.0,35270.0,35150.0,28412.0,0.538,155.0,40.74,1.3,3.477,2.0,-1.0,13.13,0.005,0.244,1.0,2.0,0.0,0.001,32.17,32.09,36.18,32.55,31.83,32.42,-114.8,32.41,32.39,50.1
2016-08-04 17:31:00-05:00,320.44275,242.24043,212.1935,587643,35.68,0.0,293.6,169.6,28.05,343.0,274.6,274.4,275.9,62.86,64.79,63.91,344.9,181.4,60.16,50.59,1260092.0,342.6,62.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,30.88,196.2,60.15,63.95,59.93,60.0,59.9,62.9,0.0,273.1,273.4,274.9,50.09,0.641,50.1,582.0,1215254.0,47090.0,111321.0,1.0,0.772,0.531,0.842,10.63,26.6,26.22,24.89,21.81,18.31,23.44,3.644,9.12,8.99,8.54,7.482,6.282,8.04,29527.0,41039.0,40705.0,41298.0,35270.0,35150.0,28412.0,1.275,135.9,25.78,2.3,3.477,2.0,-1.0,13.43,0.009,0.244,3.0,2.0,0.0,0.001,32.17,32.06,36.2,32.57,31.9,32.46,-114.3,32.42,32.48,50.1
2016-08-04 17:32:00-05:00,320.44275,240.63707,210.34984,587644,35.66,0.0,292.5,166.5,27.83,346.3,274.6,274.6,276.2,60.94,62.83,61.97,347.0,175.4,60.15,49.01,1260093.0,345.9,60.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,30.93,186.3,58.18,61.88,57.93,60.0,59.9,62.9,0.0,273.9,274.0,275.0,48.48,0.38,48.48,582.0,1215254.0,47090.0,111321.0,0.867,0.772,0.531,0.842,10.09,25.78,24.83,24.07,20.92,17.15,22.54,3.491,8.92,8.6,8.33,7.243,5.935,7.802,29527.0,41039.0,40706.0,41298.0,35270.0,35150.0,28412.0,1.76,90.8,47.22,3.5,3.477,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,32.16,32.03,36.12,32.57,31.9,32.42,-114.2,32.37,32.32,50.1
2016-08-04 17:33:00-05:00,294.083,220.06067,192.95033,587645,35.63,0.0,267.6,152.0,27.55,341.3,274.8,274.4,276.0,57.5,59.52,58.57,343.1,168.4,60.17,46.17,1260094.0,341.1,57.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,30.91,181.8,54.72,58.43,54.46,60.0,59.9,62.9,0.0,273.4,273.8,275.0,45.61,-0.055,45.61,582.0,1215255.0,47090.0,111321.0,-0.1,0.772,0.531,0.842,10.04,24.72,24.08,22.7,19.69,16.76,21.27,3.424,8.44,8.21,7.746,6.718,5.718,7.258,29527.0,41039.0,40706.0,41298.0,35270.0,35150.0,28412.0,2.097,108.1,20.45,3.0,3.477,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,32.08,31.93,36.07,32.49,31.75,32.34,-113.9,32.39,32.05,50.1
2016-08-04 17:34:00-05:00,303.94113,226.20686,197.32901,587646,35.61,0.0,275.5,153.9,27.4,345.0,274.7,274.6,276.1,57.05,59.0,58.08,346.1,165.8,60.17,45.77,1260094.0,344.1,57.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,31.03,174.6,54.21,57.85,53.93,60.0,59.9,62.9,0.0,273.7,274.0,275.0,45.19,-0.116,45.19,582.0,1215256.0,47090.0,111321.0,-0.167,0.772,0.531,0.842,9.8,24.69,23.13,22.65,19.49,16.03,20.58,3.378,8.52,7.978,7.814,6.722,5.529,7.098,29527.0,41040.0,40706.0,41299.0,35270.0,35150.0,28412.0,1.937,126.1,20.32,3.5,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,32.1,31.98,35.92,32.33,31.61,32.18,-115.2,32.2,31.84,50.1
2016-08-04 17:35:00-05:00,289.47537,215.11697,187.76503,587647,35.59,0.0,262.1,145.9,27.61,341.0,274.4,274.5,276.0,54.92,56.91,56.01,342.9,161.7,60.17,44.0,1260095.0,340.4,55.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,30.7,173.5,52.09,55.71,51.85,60.0,59.9,62.9,0.0,273.4,273.9,275.0,43.43,-0.424,43.43,582.0,1215257.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.87,24.22,23.0,21.89,18.54,15.9,19.53,3.365,8.26,7.841,7.462,6.319,5.418,6.655,29527.0,41040.0,40706.0,41299.0,35270.0,35150.0,28413.0,1.332,152.1,10.78,1.8,3.477,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,31.92,31.83,35.59,32.12,31.46,31.98,-114.8,31.97,31.81,50.1
2016-08-04 17:36:00-05:00,303.83395,225.13795,195.7158,587648,35.58,0.0,275.4,151.3,27.64,341.9,274.6,274.6,276.0,57.77,59.74,58.84,345.0,168.6,60.13,46.37,1260096.0,341.9,58.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,30.56,178.0,54.95,58.61,54.7,60.0,59.9,62.9,0.0,273.4,274.0,275.0,45.8,-0.027,45.8,582.0,1215257.0,47090.0,111321.0,0.3,0.772,0.531,0.842,10.02,24.83,23.71,22.89,19.9,16.51,21.64,3.424,8.49,8.1,7.825,6.801,5.642,7.397,29527.0,41040.0,40707.0,41299.0,35270.0,35150.0,28413.0,0.97,121.1,41.16,2.7,3.477,2.0,-1.0,13.23,0.008,0.243,1.0,2.0,0.0,0.001,31.76,31.64,35.54,31.97,31.37,31.9,-114.8,31.88,31.78,50.1
2016-08-04 17:37:00-05:00,308.22726,227.81023,197.32901,587649,35.56,0.0,279.6,152.1,27.67,344.8,274.5,274.6,276.1,58.08,60.08,59.18,345.2,168.4,60.13,46.65,1260097.0,344.7,58.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,30.5,177.9,55.3,58.96,55.03,60.0,59.9,62.9,0.0,273.3,273.9,275.0,46.09,0.025,46.09,582.0,1215258.0,47090.0,111321.0,0.867,0.772,0.531,0.842,9.99,24.76,23.46,22.83,19.94,16.35,21.88,3.446,8.54,8.09,7.873,6.875,5.638,7.544,29527.0,41040.0,40707.0,41299.0,35270.0,35150.0,28413.0,0.495,129.5,71.0,1.8,3.477,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,31.66,31.6,35.22,31.81,31.13,31.7,-114.7,31.77,31.72,50.1
2016-08-04 17:38:00-05:00,307.26288,226.60771,195.94626,587650,35.53,0.0,279.0,150.6,27.68,345.5,274.7,274.7,276.1,57.57,59.48,58.61,347.0,166.8,60.13,46.21,1260097.0,345.4,57.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,30.44,175.6,54.74,58.39,54.49,60.0,59.9,62.9,0.0,273.8,274.0,275.0,45.64,-0.049,45.64,582.0,1215259.0,47090.0,111321.0,0.0,0.772,0.531,0.842,10.01,24.49,23.02,22.55,19.83,16.12,21.66,3.457,8.46,7.954,7.791,6.849,5.569,7.483,29527.0,41041.0,40707.0,41300.0,35270.0,35150.0,28413.0,0.758,162.3,37.94,1.8,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,31.58,31.56,35.3,31.8,31.13,31.64,-115.0,31.77,31.72,50.1
2016-08-04 17:39:00-05:00,302.54813,222.4657,192.14372,587651,35.52,0.0,274.7,147.2,27.99,345.5,274.6,274.8,276.3,56.67,58.57,57.7,347.0,164.5,60.14,45.47,1260098.0,344.9,57.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,29.99,173.4,53.87,57.47,53.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,44.92,-0.186,44.92,582.0,1215260.0,47090.0,111321.0,-0.9,0.772,0.531,0.842,9.91,24.08,22.74,22.19,19.47,15.82,21.31,3.422,8.32,7.856,7.665,6.726,5.466,7.361,29527.0,41041.0,40707.0,41300.0,35270.0,35150.0,28413.0,1.332,181.7,27.59,3.6,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,31.3,31.26,35.41,31.77,31.06,31.62,-115.3,31.76,31.81,50.1
2016-08-04 17:40:00-05:00,298.26196,218.72453,188.4564,587652,35.51,0.0,270.4,143.9,28.12,345.7,274.9,274.8,276.2,55.74,57.71,56.82,346.8,162.0,60.2,44.73,1260099.0,346.1,56.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,29.82,170.6,52.94,56.57,52.68,60.0,59.9,62.9,0.0,274.0,274.0,275.0,44.17,-0.282,44.17,582.0,1215260.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.82,23.64,22.46,21.75,19.02,15.45,20.98,3.393,8.17,7.764,7.517,6.576,5.34,7.253,29527.0,41041.0,40708.0,41300.0,35270.0,35150.0,28413.0,1.552,171.9,20.48,3.2,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,30.96,30.94,35.19,31.56,30.9,31.46,-114.6,31.57,31.65,50.1
2016-08-04 17:41:00-05:00,294.40445,215.2506,185.23001,587653,35.48,0.0,266.5,140.7,28.19,346.1,274.8,274.9,276.4,54.71,56.69,55.75,347.0,159.1,60.14,43.87,1260100.0,346.6,55.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,29.93,167.5,51.88,55.44,51.64,60.0,59.9,62.9,0.0,274.0,274.0,275.0,43.29,-0.48,43.3,582.0,1215261.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.77,23.24,21.9,21.29,18.64,15.04,20.55,3.381,8.04,7.579,7.368,6.45,5.204,7.112,29527.0,41041.0,40708.0,41300.0,35270.0,35150.0,28413.0,0.785,52.02,81.8,1.9,3.477,2.0,-1.0,13.11,-0.015,0.243,1.0,2.0,0.0,0.001,30.92,30.96,35.22,31.51,30.81,31.46,-114.8,31.57,31.6,50.1
2016-08-04 17:42:00-05:00,289.79684,211.24222,181.65791,587654,35.45,0.0,262.0,137.6,27.87,345.8,274.8,274.9,276.4,53.58,55.59,54.67,348.6,156.5,60.13,42.94,1260101.0,345.1,54.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,29.86,164.6,50.82,54.37,50.56,60.0,59.9,62.9,0.0,274.0,274.0,275.0,42.41,-0.625,42.41,582.0,1215262.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.61,22.67,21.46,20.89,18.3,14.61,20.2,3.324,7.84,7.42,7.225,6.329,5.052,6.986,29527.0,41041.0,40708.0,41301.0,35270.0,35150.0,28413.0,1.03,77.9,28.92,2.0,3.477,2.0,-1.0,13.07,0.027,0.245,1.0,2.0,0.0,0.002,30.92,30.96,35.27,31.51,30.82,31.41,-115.6,31.59,31.43,50.1
2016-08-04 17:43:00-05:00,284.22488,206.56575,177.62492,587655,35.44,0.0,256.5,134.0,27.74,345.9,274.8,274.9,276.5,52.35,54.35,53.41,349.2,153.4,60.13,41.92,1260101.0,345.8,53.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,29.78,161.1,49.6,53.13,49.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,41.4,-0.801,41.41,582.0,1215263.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.39,22.13,20.94,20.37,17.84,14.34,19.79,3.249,7.655,7.244,7.045,6.171,4.961,6.845,29527.0,41042.0,40708.0,41301.0,35270.0,35150.0,28413.0,1.757,124.1,29.97,3.1,3.477,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,30.83,30.96,35.3,31.45,30.74,31.37,-115.5,31.52,31.31,50.1
2016-08-04 17:44:00-05:00,280.153,203.09181,174.39851,587656,35.4,0.0,252.4,131.0,27.58,345.7,275.1,275.0,276.5,51.56,53.55,52.6,346.7,151.4,60.22,41.26,1260102.0,345.9,52.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,29.6,159.0,48.79,52.35,48.53,60.0,59.9,62.9,0.0,274.0,274.0,275.0,40.75,-0.89,40.76,582.0,1215263.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.18,21.9,20.6,20.0,17.55,14.28,19.44,3.174,7.572,7.12,6.913,6.068,4.936,6.721,29527.0,41042.0,40708.0,41301.0,35270.0,35150.0,28414.0,1.63,143.2,19.51,2.9,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,30.7,30.7,34.99,31.22,30.57,31.17,-115.4,31.31,31.22,50.1
2016-08-04 17:45:00-05:00,278.33142,201.08763,172.43962,587657,35.39,0.0,250.5,128.7,27.59,346.1,275.2,275.1,276.7,50.91,52.91,51.99,347.3,149.8,60.2,40.74,1260103.0,345.8,52.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,29.54,157.0,48.15,51.7,47.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,40.24,-0.985,40.25,582.0,1215264.0,47090.0,111321.0,-1.0,0.772,0.531,0.842,9.05,21.62,20.35,19.75,17.35,14.02,19.22,3.131,7.48,7.042,6.835,6.002,4.851,6.651,29527.0,41042.0,40708.0,41301.0,35270.0,35150.0,28414.0,1.28,84.3,53.11,3.2,3.477,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,30.57,30.64,34.77,31.1,30.46,31.05,-115.9,31.14,31.09,50.1
2016-08-04 17:46:00-05:00,276.2955,199.21704,170.48074,587658,35.36,0.0,248.4,126.8,27.43,346.0,275.3,275.0,276.5,50.3,52.32,51.39,347.3,148.4,60.2,40.24,1260103.0,345.7,51.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,29.48,155.4,47.57,51.11,47.32,60.0,59.9,62.9,0.0,274.0,274.0,275.0,39.75,-1.059,39.76,582.0,1215265.0,47091.0,111321.0,-1.0,0.772,0.531,0.842,8.95,21.39,20.12,19.52,17.18,13.76,19.0,3.098,7.401,6.962,6.755,5.944,4.761,6.575,29527.0,41042.0,40708.0,41301.0,35270.0,35150.0,28414.0,1.89,117.3,16.59,3.4,3.477,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,30.59,30.61,34.58,30.95,30.34,30.89,-115.5,31.01,30.85,50.1
2016-08-04 17:47:00-05:00,274.15244,197.34645,168.75232,587659,35.36,0.0,246.1,124.9,27.56,346.2,275.3,275.1,276.7,49.77,51.82,50.81,347.2,146.7,60.16,39.8,1260104.0,346.1,50.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,29.26,154.0,47.04,50.54,46.77,60.0,59.9,62.9,0.0,274.0,274.0,275.3,39.3,-1.153,39.32,582.0,1215265.0,47091.0,111321.0,-1.0,0.772,0.531,0.842,8.82,21.15,19.93,19.29,16.98,13.57,18.79,3.052,7.321,6.898,6.677,5.876,4.696,6.505,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28414.0,0.883,153.5,43.23,1.9,3.477,2.0,-1.0,13.44,0.009,0.243,3.0,2.0,0.0,0.0,30.35,30.41,34.34,30.81,30.22,30.74,-115.8,30.83,30.76,50.08
2016-08-04 17:48:00-05:00,271.6879,194.94142,166.3325,587660,35.32,0.0,243.6,122.6,27.59,346.4,275.3,275.2,276.8,49.07,51.13,50.12,347.7,144.6,60.22,39.24,1260105.0,346.0,50.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,29.22,152.2,46.37,49.87,46.06,60.0,59.9,62.9,0.0,274.0,274.0,275.8,38.75,-1.235,38.77,582.0,1215266.0,47091.0,111321.0,-0.999,0.772,0.531,0.842,8.65,20.87,19.72,19.0,16.72,13.29,18.58,2.997,7.228,6.831,6.582,5.79,4.601,6.435,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28414.0,1.413,101.2,25.28,1.9,3.477,2.0,-1.0,13.03,-0.185,0.245,1.0,2.0,0.0,0.004,30.22,30.29,34.18,30.68,30.07,30.6,-115.7,30.71,30.67,50.07
2016-08-04 17:49:00-05:00,267.9375,191.60109,163.10611,587661,35.3,0.0,239.9,119.6,27.52,346.2,275.7,275.3,277.0,48.07,50.09,49.12,347.4,142.4,60.22,38.41,1260105.0,345.9,49.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,29.24,149.6,45.44,48.89,45.14,60.0,59.9,62.9,0.0,274.3,274.3,276.0,37.99,-1.385,38.02,582.0,1215267.0,47091.0,111321.0,-0.999,0.772,0.531,0.842,8.45,20.47,19.4,18.64,16.41,12.98,18.27,2.927,7.087,6.717,6.452,5.681,4.492,6.324,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28414.0,0.683,169.3,82.7,1.8,3.477,2.0,-1.0,13.02,0.179,0.246,1.0,2.0,0.0,0.005,30.16,30.29,34.21,30.65,30.07,30.5,-115.0,30.66,30.58,50.04
2016-08-04 17:50:00-05:00,263.43707,187.45909,159.0731,587662,35.28,0.0,235.6,116.1,27.73,346.5,275.5,275.3,276.9,46.98,49.03,48.02,348.0,139.8,60.21,37.5,1260106.0,346.2,48.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,29.05,146.4,44.35,47.78,44.05,60.0,59.9,62.9,0.0,274.0,274.3,276.0,37.07,-1.538,37.1,582.0,1215267.0,47091.0,111321.0,-0.999,0.772,0.531,0.842,8.18,19.99,18.93,18.17,16.01,12.63,17.88,2.835,6.926,6.558,6.294,5.548,4.375,6.195,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28414.0,0.712,88.1,66.32,1.9,3.477,2.0,-1.0,13.36,0.022,0.242,3.0,2.0,0.0,0.001,30.06,30.18,34.08,30.57,29.98,30.41,-115.7,30.61,30.56,49.97
2016-08-04 17:51:00-05:00,258.82947,183.3171,155.27057,587663,35.25,0.0,231.3,112.7,27.7,346.6,275.5,275.4,277.1,45.86,47.87,46.89,348.1,137.1,60.22,36.56,1260107.0,346.2,47.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,29.06,143.1,43.28,46.69,42.99,60.0,59.9,62.9,0.0,274.2,274.4,276.0,36.18,-1.686,36.22,582.0,1215268.0,47091.0,111321.0,-0.999,0.772,0.531,0.842,7.936,19.54,18.51,17.72,15.62,12.31,17.51,2.75,6.772,6.416,6.14,5.414,4.267,6.069,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28414.0,0.553,99.9,48.11,1.5,3.475,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,30.0,30.12,34.12,30.52,29.99,30.39,-116.0,30.56,30.53,49.96
2016-08-04 17:52:00-05:00,253.47177,178.64062,151.0071,587664,35.23,0.0,226.1,109.0,27.69,346.7,275.3,275.1,276.7,44.69,46.74,45.76,348.1,133.9,60.23,35.56,1260107.0,346.5,46.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,28.9,139.7,42.09,45.49,41.83,60.0,59.9,62.9,0.0,274.0,274.0,275.5,35.16,-1.834,35.21,582.0,1215268.0,47091.0,111321.0,-0.999,0.772,0.531,0.842,7.646,19.01,18.0,17.22,15.17,11.96,17.09,2.651,6.59,6.241,5.969,5.258,4.147,5.923,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.593,150.5,22.57,3.4,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.9,30.01,33.97,30.39,29.86,30.26,-115.2,30.43,30.47,49.9
2016-08-04 17:53:00-05:00,245.86389,172.62804,145.82182,587665,35.2,0.0,219.0,104.6,27.68,347.0,275.3,274.9,276.6,43.05,45.05,44.11,347.9,129.8,60.17,34.15,1260108.0,347.3,45.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,28.76,135.0,40.54,43.87,40.3,60.0,59.9,62.9,0.0,274.0,274.0,275.2,33.83,-2.063,33.9,582.0,1215269.0,47091.0,111321.0,-0.998,0.772,0.531,0.842,7.345,18.24,17.28,16.59,14.63,11.47,16.47,2.549,6.33,5.995,5.758,5.075,3.982,5.715,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.675,96.3,52.2,1.2,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.74,29.85,33.65,30.18,29.66,30.05,-89.0,30.29,30.35,49.84
2016-08-04 17:54:00-05:00,240.07758,167.55075,141.21268,587666,35.18,0.0,213.4,100.6,27.72,346.3,275.3,275.0,276.6,41.71,43.66,42.74,347.7,126.6,60.21,33.01,1260108.0,346.4,44.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,28.75,131.1,39.21,42.52,39.02,60.0,59.9,62.9,0.0,274.0,274.0,275.0,32.73,-2.252,32.81,582.0,1215269.0,47091.0,111321.0,-0.998,0.772,0.531,0.842,7.07,17.77,16.76,16.04,14.17,11.18,16.01,2.448,6.152,5.803,5.554,4.907,3.871,5.546,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.937,72.92,51.53,1.8,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.72,29.78,33.64,30.07,29.6,30.04,-116.4,30.26,30.29,49.79
2016-08-04 17:55:00-05:00,236.00575,163.67596,137.6406,587667,35.16,0.0,209.2,97.1,27.7,346.2,275.4,275.0,276.5,40.64,42.58,41.69,347.7,124.0,60.22,32.12,1260109.0,346.0,43.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,28.7,128.4,38.17,41.44,37.99,60.0,59.9,62.9,0.0,274.0,274.0,275.1,31.86,-2.391,31.95,582.0,1215270.0,47091.0,111321.0,-0.997,0.772,0.531,0.842,6.819,17.32,16.35,15.61,13.81,10.84,15.67,2.36,5.997,5.661,5.403,4.78,3.752,5.426,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.488,119.3,73.21,0.9,3.477,2.0,-1.0,13.07,-0.064,0.242,1.0,2.0,0.0,0.002,29.65,29.77,33.59,30.02,29.55,29.97,-116.8,30.24,30.2,49.78
2016-08-04 17:56:00-05:00,228.50502,157.797,132.45529,587668,35.12,0.0,202.4,93.1,27.88,346.3,275.3,275.3,276.7,39.19,41.14,40.3,347.7,120.4,60.21,30.94,1260110.0,346.1,41.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,28.53,124.8,36.77,39.99,36.61,60.0,59.9,62.9,0.0,274.1,274.1,275.4,30.68,-2.599,30.79,582.0,1215270.0,47091.0,111321.0,-0.996,0.772,0.531,0.842,6.545,16.7,15.82,15.05,13.3,10.36,15.17,2.267,5.785,5.479,5.211,4.605,3.587,5.253,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.507,140.0,54.91,1.0,3.477,2.0,-1.0,13.05,0.076,0.244,1.0,2.0,0.0,0.003,29.49,29.61,33.6,29.93,29.48,29.89,-116.2,30.13,30.19,49.68
2016-08-04 17:57:00-05:00,215.64658,148.17686,124.734985,587669,35.1,0.0,191.1,87.8,28.04,347.8,275.5,275.3,276.9,36.95,38.89,38.04,349.2,114.6,60.21,29.07,1260110.0,347.4,40.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,28.42,119.0,34.63,37.79,34.49,60.0,59.9,62.9,0.0,274.5,274.7,276.0,28.88,-2.899,29.03,582.0,1215271.0,47091.0,111321.0,-0.995,0.772,0.531,0.842,6.082,15.64,14.82,14.07,12.43,9.72,14.28,2.115,5.437,5.155,4.892,4.321,3.379,4.964,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.51,164.4,45.74,1.2,3.477,2.0,-1.0,13.43,0.008,0.241,3.0,2.0,0.0,0.001,29.41,29.48,33.47,29.83,29.36,29.75,-117.8,30.0,30.09,49.63
2016-08-04 17:58:00-05:00,175.46399,120.251724,103.53291,587670,35.07,0.0,157.1,75.38,28.01,351.0,275.4,275.3,276.8,30.13,31.95,31.24,352.1,97.6,60.22,23.32,1260110.0,350.5,34.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,28.25,97.4,28.15,31.16,28.14,60.0,59.9,62.9,0.0,274.9,274.9,276.0,23.33,-3.821,23.65,582.0,1215271.0,47091.0,111321.0,-0.986,0.772,0.531,0.842,4.951,12.41,11.89,11.37,9.99,7.918,11.4,1.737,4.356,4.174,3.989,3.507,2.779,4.002,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.185,144.5,46.01,3.3,3.477,2.0,-1.0,13.44,0.007,0.241,3.0,2.0,0.0,0.0,29.2,29.29,33.01,29.61,29.17,29.54,-117.4,29.71,29.98,49.54
