TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 17:59:00-05:00,119.63697,82.305626,75.18667,587671,35.04,0.0,109.9,59.11,27.52,350.6,275.7,275.2,276.7,21.72,23.42,22.75,352.2,76.99,60.17,16.22,1260111.0,350.3,27.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,28.07,72.27,20.29,23.17,20.59,60.0,59.9,62.9,0.0,274.9,275.0,276.0,16.4,-4.962,17.15,582.0,1215272.0,47091.0,111321.0,-0.955,0.772,0.531,0.842,3.785,8.66,8.62,8.07,7.004,5.896,7.815,1.327,3.038,3.024,2.831,2.457,2.068,2.741,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.628,139.2,17.21,2.5,3.477,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,29.04,29.11,32.4,29.29,28.9,29.2,-117.4,29.44,29.62,49.44
2016-08-04 18:00:00-05:00,81.061676,55.850243,55.482574,587672,35.01,0.0,76.78,47.4,27.33,342.9,275.5,275.2,276.7,16.27,17.87,17.29,344.3,64.3,60.21,11.62,1260111.0,342.7,22.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,27.84,53.27,15.5,18.29,16.13,60.0,59.9,62.9,0.0,275.0,275.0,276.0,11.91,-5.678,13.21,582.0,1215272.0,47091.0,111321.0,-0.901,0.772,0.531,0.842,3.238,6.415,6.498,6.135,5.271,4.668,5.495,1.11,2.2,2.229,2.104,1.808,1.601,1.885,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.292,122.1,41.99,2.4,3.475,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.76,28.84,31.82,29.0,28.63,28.9,-118.0,29.17,29.34,49.31
2016-08-04 18:01:00-05:00,69.16763,47.165398,48.684086,587673,34.97,0.0,66.45,42.56,27.26,332.4,275.3,275.2,276.7,14.53,16.11,15.48,334.1,60.83,60.22,10.13,1260111.0,332.3,20.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,27.6,45.89,13.99,16.78,14.78,60.0,59.9,62.9,0.0,274.7,274.7,275.8,10.44,-5.905,11.99,582.0,1215272.0,47091.0,111321.0,-0.87,0.772,0.531,0.842,3.14,5.921,5.855,5.633,4.864,4.362,4.863,1.043,1.967,1.946,1.872,1.616,1.449,1.616,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.615,281.9,92.2,1.9,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.48,28.57,31.21,28.7,28.36,28.62,-117.2,28.92,28.97,49.2
2016-08-04 18:02:00-05:00,91.66988,61.194767,58.363293,587674,34.92,0.0,85.5,46.64,27.26,316.7,275.0,274.7,276.2,17.0,18.87,18.22,318.4,69.32,60.22,12.33,1260111.0,316.9,22.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,27.35,54.48,15.97,18.99,16.72,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.47,-5.533,13.65,582.0,1215272.0,47091.0,111321.0,-0.912,0.772,0.531,0.842,3.652,7.533,7.168,6.979,6.113,5.169,6.353,1.156,2.382,2.267,2.207,1.933,1.635,2.008,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.837,142.9,17.91,1.9,3.475,2.0,-1.0,13.07,-0.003,0.24,1.0,2.0,0.0,0.002,28.25,28.29,30.72,28.48,28.08,28.37,-118.5,28.65,28.72,49.02
2016-08-04 18:03:00-05:00,102.17093,67.340965,62.511524,587675,34.86,0.0,93.1,47.61,27.29,316.5,274.8,274.7,276.2,18.3,20.16,19.43,318.2,73.04,60.13,13.39,1260112.0,316.0,23.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,27.18,59.44,17.07,20.1,17.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.52,-5.359,14.55,582.0,1215272.0,47091.0,111321.0,-0.929,0.772,0.531,0.842,3.735,8.07,7.719,7.411,6.566,5.467,7.024,1.181,2.552,2.441,2.344,2.076,1.729,2.221,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.598,103.0,21.17,1.1,3.475,2.0,-1.0,13.41,0.014,0.239,3.0,2.0,0.0,0.001,28.04,28.11,30.42,28.3,27.92,28.2,-118.5,28.5,28.57,48.91
2016-08-04 18:04:00-05:00,76.45408,49.837658,49.60592,587676,34.79,0.0,71.21,40.56,27.23,332.6,274.7,274.2,275.7,14.99,16.67,16.04,334.6,62.84,60.13,10.53,1260112.0,331.9,21.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,27.03,48.01,14.4,17.28,15.24,60.0,59.9,62.9,0.0,273.8,273.5,275.0,10.89,-5.77,12.33,582.0,1215273.0,47091.0,111321.0,-0.882,0.772,0.531,0.842,2.993,6.183,6.047,5.769,5.036,4.4,5.295,0.994,2.054,2.009,1.917,1.673,1.462,1.759,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.853,148.0,16.51,1.6,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.88,27.95,30.1,28.17,27.72,28.02,-118.8,28.31,28.37,48.78
2016-08-04 18:05:00-05:00,71.52502,46.230106,46.7252,587677,34.72,0.0,67.54,38.57,27.14,329.2,274.3,274.5,276.1,14.14,15.74,15.07,331.4,61.15,60.12,9.77,1260112.0,329.1,20.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,26.81,44.68,13.59,16.47,14.49,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.1,-5.873,11.69,582.0,1215273.0,47092.0,111321.0,-0.864,0.772,0.531,0.842,2.923,5.875,5.721,5.523,4.816,4.151,4.964,0.961,1.932,1.882,1.817,1.584,1.366,1.632,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.975,152.5,17.89,3.0,3.477,2.0,-1.0,13.44,0.007,0.238,3.0,2.0,0.0,0.0,27.66,27.71,29.65,27.92,27.5,27.79,-119.0,28.04,28.08,48.67
2016-08-04 18:06:00-05:00,110.52892,71.34936,63.894264,587678,34.65,0.0,100.3,46.01,26.99,311.5,274.6,274.6,276.1,18.31,20.1,19.42,313.5,74.46,60.11,13.36,1260112.0,311.5,23.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,26.65,60.45,16.99,20.09,17.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.48,-5.276,14.5,582.0,1215273.0,47092.0,111321.0,-0.928,0.772,0.531,0.842,3.655,8.42,7.946,7.612,6.76,5.423,7.355,1.136,2.616,2.468,2.365,2.1,1.685,2.284,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.293,129.1,19.78,2.5,3.477,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,27.44,27.53,29.33,27.72,27.3,27.57,-119.0,27.83,27.89,48.57
2016-08-04 18:07:00-05:00,152.31882,97.93835,82.21562,587679,34.56,0.0,132.8,53.48,26.95,300.7,274.9,274.7,276.2,22.6,24.54,23.76,300.6,88.7,60.13,17.01,1260113.0,301.0,26.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,26.59,78.94,20.84,24.06,21.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.05,-4.67,17.68,582.0,1215273.0,47092.0,111321.0,-0.964,0.772,0.531,0.842,4.238,10.83,10.4,9.63,8.65,6.724,9.92,1.274,3.256,3.127,2.893,2.601,2.021,2.982,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.235,124.4,32.89,2.2,3.477,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,27.36,27.42,29.22,27.59,27.18,27.44,-118.7,27.76,27.81,48.46
2016-08-04 18:08:00-05:00,160.99825,103.282875,85.32678,587680,34.47,0.0,139.7,54.23,26.98,310.0,275.1,274.8,276.3,24.19,26.11,25.35,312.0,91.2,60.18,18.35,1260113.0,310.5,28.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,26.56,84.0,22.22,25.47,22.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,18.3,-4.428,18.83,582.0,1215274.0,47092.0,111321.0,-0.971,0.772,0.531,0.842,4.326,11.34,10.96,10.02,8.99,6.939,10.41,1.341,3.515,3.396,3.106,2.786,2.151,3.225,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,2.077,146.9,29.29,3.2,3.477,2.0,-1.0,13.22,0.01,0.239,3.0,2.0,0.0,0.001,27.29,27.39,29.22,27.51,27.11,27.38,-119.2,27.69,27.7,48.32
2016-08-04 18:09:00-05:00,181.46458,115.976105,93.85371,587681,34.39,0.0,154.9,57.0,27.01,315.8,275.4,275.1,276.5,26.65,28.65,27.83,317.6,97.3,60.16,20.46,1260113.0,315.6,30.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,26.52,93.1,24.6,27.92,24.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.41,-4.066,20.81,582.0,1215274.0,47092.0,111321.0,-0.981,0.772,0.531,0.842,4.526,12.35,11.97,10.85,9.79,7.488,11.54,1.429,3.901,3.779,3.426,3.091,2.364,3.645,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.757,134.1,45.52,1.9,3.475,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,27.28,27.29,29.22,27.4,27.02,27.33,-119.1,27.6,27.67,48.2
2016-08-04 18:10:00-05:00,174.92822,111.56688,90.281624,587682,34.3,0.0,149.2,54.93,27.12,332.8,275.3,275.2,276.6,26.53,28.55,27.69,333.8,93.6,60.19,20.36,1260114.0,333.6,31.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,26.5,90.2,24.52,27.86,24.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.36,-4.055,20.76,582.0,1215274.0,47092.0,111321.0,-0.981,0.772,0.531,0.842,4.242,11.7,11.15,10.33,9.29,7.127,11.0,1.411,3.892,3.71,3.436,3.091,2.371,3.659,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.663,172.4,41.93,1.5,3.475,2.0,-1.0,13.44,0.005,0.239,3.0,2.0,0.0,0.0,27.2,27.29,29.39,27.4,27.02,27.25,-119.7,27.6,27.6,48.06
2016-08-04 18:11:00-05:00,153.0689,97.27029,80.1415,587683,34.2,0.0,131.8,50.5,27.3,346.5,275.2,275.2,276.7,23.85,25.7,24.95,348.0,84.7,60.15,18.05,1260114.0,346.5,29.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,26.45,80.4,22.05,25.28,22.37,60.0,59.9,62.9,0.0,274.0,274.0,275.1,18.16,-4.401,18.69,582.0,1215275.0,47092.0,111321.0,-0.972,0.772,0.531,0.842,3.591,10.1,9.48,8.94,7.988,6.238,9.55,1.244,3.498,3.284,3.096,2.767,2.161,3.307,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.0,170.2,21.88,2.6,3.477,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,27.17,27.24,29.4,27.34,26.97,27.23,-119.2,27.52,27.6,47.93
2016-08-04 18:12:00-05:00,132.2811,83.641754,70.57753,587684,34.11,0.0,115.1,46.3,27.28,346.6,275.6,275.3,276.8,21.34,23.1,22.41,348.4,78.41,60.2,15.93,1260114.0,345.9,27.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,26.41,72.89,19.66,22.9,20.08,60.0,59.9,62.9,0.0,274.0,274.2,275.7,16.06,-4.689,16.74,582.0,1215275.0,47092.0,111321.0,-0.96,0.772,0.531,0.842,3.299,8.9,8.52,7.976,7.039,5.634,8.37,1.143,3.084,2.953,2.764,2.439,1.952,2.9,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.712,124.7,50.64,1.4,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.08,27.2,29.37,27.27,26.9,27.13,-119.2,27.44,27.51,47.83
2016-08-04 18:13:00-05:00,110.314606,69.478775,60.667862,587685,34.01,0.0,97.6,42.05,27.37,344.7,275.6,275.4,276.8,18.51,20.26,19.55,345.5,71.84,60.13,13.54,1260115.0,344.4,24.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,26.33,63.25,17.13,20.34,17.73,60.0,59.9,62.9,0.0,274.1,274.3,275.8,13.76,-5.062,14.67,582.0,1215275.0,47092.0,111321.0,-0.938,0.772,0.531,0.842,3.011,7.622,7.416,6.966,6.092,4.97,7.08,1.038,2.627,2.556,2.401,2.1,1.713,2.44,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.6,179.0,19.66,0.9,3.475,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,27.01,27.12,29.23,27.18,26.84,27.06,-97.4,27.38,27.44,47.69
2016-08-04 18:14:00-05:00,93.59865,58.388893,53.06278,587686,33.92,0.0,84.1,38.67,27.35,342.7,275.5,275.3,276.8,16.24,17.87,17.27,343.1,66.38,60.13,11.6,1260115.0,342.8,22.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,26.27,54.79,15.16,18.33,15.93,60.0,59.9,62.9,0.0,274.0,274.3,275.7,11.91,-5.33,13.06,582.0,1215275.0,47092.0,111321.0,-0.912,0.772,0.531,0.842,2.775,6.641,6.453,6.094,5.346,4.452,6.048,0.951,2.276,2.211,2.088,1.832,1.526,2.073,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.177,139.5,21.14,2.0,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,26.95,27.06,29.05,27.06,26.77,26.94,-120.5,27.26,27.26,47.58
2016-08-04 18:15:00-05:00,81.490295,50.505722,47.416576,587687,33.82,0.0,74.42,35.97,27.19,338.0,275.6,275.4,276.9,14.56,16.21,15.71,339.5,63.66,60.21,10.25,1260115.0,337.5,21.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,26.16,48.59,13.73,16.93,14.63,60.0,59.9,62.9,0.0,274.5,274.9,276.0,10.58,-5.494,11.92,582.0,1215275.0,47092.0,111321.0,-0.887,0.772,0.531,0.842,2.658,6.041,5.912,5.555,4.86,4.131,5.385,0.898,2.041,1.998,1.877,1.642,1.396,1.82,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.023,152.7,24.93,2.2,3.477,2.0,-1.0,13.33,-0.011,0.238,1.0,2.0,0.0,0.001,26.89,27.03,28.81,26.99,26.67,26.83,-120.2,27.15,27.14,47.52
2016-08-04 18:16:00-05:00,93.92011,57.4536,51.334347,587688,33.72,0.0,83.8,36.2,27.06,328.5,275.3,275.5,277.0,15.79,17.52,16.84,330.4,66.78,60.23,11.26,1260115.0,328.2,22.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,26.06,52.61,14.57,17.94,15.49,60.0,59.9,62.9,0.0,274.1,274.8,276.0,11.48,-5.282,12.64,582.0,1215276.0,47092.0,111321.0,-0.908,0.772,0.531,0.842,2.885,6.744,6.604,6.144,5.441,4.48,6.068,0.947,2.214,2.168,2.017,1.786,1.471,1.992,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.427,119.0,28.06,2.8,3.477,2.0,-1.0,13.38,0.028,0.238,3.0,2.0,0.0,0.001,26.79,26.93,28.52,26.9,26.56,26.73,-119.6,27.02,27.06,47.43
2016-08-04 18:17:00-05:00,107.31431,65.06954,55.828262,587689,33.62,0.0,93.2,36.56,26.95,326.9,275.7,275.3,276.8,17.07,18.98,18.22,326.9,71.46,60.17,12.42,1260116.0,326.4,23.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,25.99,58.74,15.69,19.13,16.55,60.0,59.9,62.9,0.0,274.0,274.1,276.0,12.58,-5.096,13.57,582.0,1215276.0,47093.0,111321.0,-0.927,0.772,0.531,0.842,2.998,7.389,7.342,6.656,5.917,4.784,6.791,0.98,2.416,2.4,2.176,1.934,1.564,2.22,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.943,155.3,12.02,3.1,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.68,26.81,28.35,26.8,26.45,26.73,-119.5,26.92,26.97,47.32
2016-08-04 18:18:00-05:00,103.135315,62.263676,53.523693,587690,33.52,0.0,89.5,35.05,26.89,335.2,275.6,275.3,276.9,16.41,18.35,17.61,338.0,68.13,60.14,11.88,1260116.0,334.9,23.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,25.92,56.57,15.18,18.61,16.09,60.0,59.9,62.9,0.0,274.1,274.2,276.0,12.11,-5.173,13.17,582.0,1215276.0,47093.0,111321.0,-0.92,0.772,0.531,0.842,2.766,6.958,6.878,6.269,5.574,4.513,6.457,0.927,2.332,2.306,2.101,1.868,1.513,2.165,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.627,134.4,15.76,2.5,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.58,26.73,28.19,26.71,26.37,26.62,-119.6,26.8,26.89,47.21
2016-08-04 18:19:00-05:00,109.45739,65.73761,55.136894,587691,33.42,0.0,93.9,34.74,26.79,334.0,275.2,275.1,276.8,16.94,18.8,18.04,335.4,69.54,60.14,12.27,1260116.0,333.7,23.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,25.88,58.04,15.49,19.0,16.42,60.0,59.9,62.9,0.0,274.0,274.0,275.3,12.43,-5.087,13.43,582.0,1215276.0,47093.0,111321.0,-0.925,0.772,0.531,0.842,2.788,7.194,7.075,6.453,5.754,4.606,6.745,0.931,2.403,2.363,2.155,1.922,1.538,2.253,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.158,107.7,26.16,2.0,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.52,26.66,28.08,26.61,26.28,26.54,-119.4,26.74,26.79,47.08
2016-08-04 18:20:00-05:00,111.27899,66.272064,54.906437,587692,33.31,0.0,94.9,33.97,26.82,334.4,275.3,274.8,276.6,17.01,18.87,18.16,335.7,70.04,60.14,12.34,1260116.0,334.4,23.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,25.84,59.04,15.53,19.08,16.46,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.48,-5.037,13.46,582.0,1215276.0,47093.0,111321.0,-0.927,0.772,0.531,0.842,2.746,7.215,7.105,6.449,5.755,4.601,6.807,0.918,2.413,2.376,2.156,1.924,1.538,2.276,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.32,138.3,17.48,2.4,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.46,26.63,28.06,26.55,26.19,26.44,-93.1,26.66,26.73,46.98
2016-08-04 18:21:00-05:00,109.135925,64.53509,53.178005,587693,33.19,0.0,92.9,32.97,26.81,336.4,275.0,275.0,276.7,16.6,18.46,17.74,341.1,68.9,60.14,11.99,1260117.0,336.5,23.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.77,58.55,15.24,18.77,16.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.22,-5.076,13.23,582.0,1215277.0,47093.0,111321.0,-0.923,0.772,0.531,0.842,2.618,7.015,6.969,6.247,5.561,4.477,6.675,0.88,2.359,2.344,2.101,1.87,1.506,2.245,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.503,131.9,11.44,2.5,3.478,2.0,-1.0,13.05,-0.119,0.239,1.0,2.0,0.0,0.003,26.38,26.54,28.0,26.48,26.11,26.39,-120.2,26.64,26.63,46.85
2016-08-04 18:22:00-05:00,98.849174,58.121666,48.684086,587694,33.1,0.0,84.9,31.32,26.74,340.8,275.1,274.9,276.5,15.37,17.13,16.43,342.8,64.83,60.14,10.9,1260117.0,340.5,22.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.73,54.44,14.18,17.63,15.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.19,-5.214,12.35,582.0,1215277.0,47093.0,111321.0,-0.906,0.772,0.531,0.842,2.368,6.34,6.367,5.73,5.038,4.086,6.078,0.807,2.161,2.17,1.953,1.717,1.392,2.071,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.638,148.8,20.32,2.4,3.477,2.0,-1.0,13.02,-0.158,0.243,1.0,2.0,0.0,0.005,26.31,26.52,27.94,26.39,26.02,26.3,-120.4,26.63,26.54,46.77
2016-08-04 18:23:00-05:00,94.67018,55.18218,46.494743,587695,32.99,0.0,81.4,30.15,26.72,339.4,275.5,275.0,276.7,14.55,16.28,15.92,339.4,64.11,60.14,10.31,1260117.0,339.5,21.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,25.69,52.31,13.64,17.07,14.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.67,-5.299,11.92,582.0,1215277.0,47093.0,111321.0,-0.896,0.772,0.531,0.842,2.297,6.101,6.163,5.511,4.835,3.947,5.832,0.779,2.07,2.091,1.87,1.641,1.339,1.979,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.925,151.4,14.54,3.9,3.477,2.0,-1.0,13.07,0.293,0.24,1.0,2.0,0.0,0.005,26.25,26.44,27.79,26.31,25.95,26.22,-120.4,26.54,26.46,46.68
2016-08-04 18:24:00-05:00,104.84978,60.660316,49.145004,587696,32.9,0.0,88.5,29.82,26.73,332.8,275.3,275.3,276.8,15.59,17.29,16.57,334.5,66.53,60.17,11.06,1260117.0,332.2,22.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,25.63,55.72,14.22,17.72,15.3,60.0,59.9,62.9,0.0,274.0,274.0,275.2,11.29,-5.159,12.41,582.0,1215277.0,47093.0,111321.0,-0.909,0.772,0.531,0.842,2.461,6.59,6.627,5.884,5.246,4.213,6.31,0.819,2.193,2.205,1.958,1.746,1.402,2.1,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.742,133.3,36.42,1.7,3.477,2.0,-1.0,13.44,0.012,0.238,3.0,2.0,0.0,0.001,26.2,26.38,27.7,26.24,25.88,26.15,-120.0,26.47,26.4,46.55
2016-08-04 18:25:00-05:00,116.95813,66.940125,52.140945,587697,32.81,0.0,96.7,29.82,26.83,331.0,275.7,275.3,276.8,16.31,18.36,17.6,332.5,68.81,60.2,11.85,1260117.0,330.6,22.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,25.58,60.4,14.96,18.59,16.01,60.0,59.9,62.9,0.0,274.0,274.0,275.1,12.06,-4.975,13.05,582.0,1215277.0,47093.0,111321.0,-0.924,0.772,0.531,0.842,2.53,7.025,7.082,6.255,5.621,4.427,6.876,0.837,2.325,2.344,2.07,1.861,1.465,2.276,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.785,130.4,39.22,1.7,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.15,26.37,27.62,26.16,25.81,26.09,-120.3,26.46,26.31,46.47
2016-08-04 18:26:00-05:00,120.27989,68.14265,52.371403,587698,32.72,0.0,98.6,29.43,26.8,334.2,275.6,275.4,276.9,16.55,18.47,17.63,336.1,69.05,60.21,11.96,1260118.0,333.4,23.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.55,61.89,15.08,18.73,16.1,60.0,59.9,62.9,0.0,274.8,274.1,275.6,12.19,-4.918,13.15,582.0,1215278.0,47093.0,111321.0,-0.927,0.772,0.531,0.842,2.467,7.051,7.062,6.246,5.629,4.425,6.974,0.824,2.356,2.36,2.087,1.881,1.479,2.331,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.007,159.0,29.03,1.8,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.11,26.35,27.71,26.08,25.73,26.01,-119.8,26.36,26.28,46.36
2016-08-04 18:27:00-05:00,121.78004,68.54349,51.79526,587699,32.62,0.0,99.3,29.02,26.82,336.3,275.9,275.5,277.0,16.52,18.46,17.61,335.7,68.4,60.13,11.95,1260118.0,336.7,22.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,25.51,62.93,15.13,18.64,16.17,60.0,59.9,62.9,0.0,275.0,274.7,275.9,12.18,-5.042,13.18,582.0,1215278.0,47093.0,111321.0,-0.924,0.772,0.531,0.842,2.388,7.016,6.974,6.195,5.573,4.406,6.983,0.803,2.359,2.345,2.083,1.874,1.481,2.348,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.27,130.9,15.21,2.0,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.16,26.35,27.73,26.04,25.69,25.97,-120.7,26.36,26.19,46.27
2016-08-04 18:28:00-05:00,119.744125,66.940125,50.412518,587700,32.53,0.0,97.4,28.44,26.79,338.3,275.9,275.5,276.9,16.24,17.95,17.43,340.6,67.91,60.22,11.68,1260118.0,338.5,23.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,25.49,62.97,14.85,18.32,15.85,60.0,59.9,62.9,0.0,275.0,275.0,276.0,11.89,-5.103,12.94,582.0,1215278.0,47093.0,111321.0,-0.919,0.772,0.531,0.842,2.329,6.797,6.749,6.046,5.44,4.27,6.823,0.788,2.299,2.283,2.045,1.84,1.444,2.308,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.688,133.3,32.48,1.0,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.11,26.29,27.73,25.97,25.64,25.9,-121.2,26.3,26.16,46.2
2016-08-04 18:29:00-05:00,116.31521,64.40148,48.3384,587701,32.44,0.0,94.6,27.74,26.94,339.0,275.9,275.7,277.1,15.67,17.46,16.9,340.6,65.57,60.22,11.24,1260118.0,339.3,22.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.46,62.57,14.49,17.87,15.49,60.0,59.9,62.9,0.0,275.0,275.0,276.0,11.49,-5.226,12.62,582.0,1215278.0,47094.0,111321.0,-0.91,0.772,0.531,0.842,2.261,6.58,6.489,5.843,5.264,4.154,6.592,0.766,2.231,2.2,1.981,1.785,1.408,2.235,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.028,182.1,21.83,2.0,3.477,2.0,-1.0,13.26,0.008,0.237,1.0,2.0,0.0,0.001,26.07,26.26,27.71,25.94,25.66,25.82,-120.4,26.24,26.1,46.19
2016-08-04 18:30:00-05:00,112.8863,61.996445,46.494743,587702,32.35,0.0,91.7,27.14,26.92,338.5,275.6,275.4,276.9,15.28,16.97,16.28,340.0,64.13,60.21,10.81,1260119.0,338.4,21.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,25.41,62.14,14.15,17.44,15.16,60.0,59.9,62.9,0.0,274.9,274.7,276.0,11.09,-5.353,12.32,582.0,1215278.0,47094.0,111321.0,-0.901,0.772,0.531,0.842,2.204,6.373,6.292,5.677,5.092,4.042,6.375,0.746,2.157,2.13,1.922,1.724,1.368,2.158,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.245,153.4,29.11,2.3,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.02,26.19,27.69,25.96,25.6,25.8,-121.0,26.17,26.13,46.15
2016-08-04 18:31:00-05:00,109.45739,59.591408,44.53586,587703,32.27,0.0,88.6,26.61,26.98,337.9,275.7,275.4,276.9,14.55,16.34,15.84,339.7,63.44,60.2,10.31,1260119.0,338.1,21.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,25.38,61.01,13.77,16.99,14.8,60.0,59.9,62.9,0.0,275.0,274.7,276.0,10.67,-5.492,12.0,582.0,1215279.0,47094.0,111321.0,-0.889,0.772,0.531,0.842,2.159,6.156,6.038,5.471,4.924,3.93,6.131,0.729,2.08,2.04,1.848,1.663,1.328,2.072,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.415,173.2,17.87,2.2,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.97,26.16,27.61,25.88,25.58,25.78,-120.2,26.09,26.09,46.1
2016-08-04 18:32:00-05:00,105.9213,56.91915,42.57697,587704,32.18,0.0,85.5,26.19,26.87,337.2,275.8,275.4,277.0,14.2,15.86,15.25,338.9,60.6,60.18,9.92,1260119.0,336.9,20.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,25.33,58.2,13.38,16.55,14.44,60.0,59.9,62.9,0.0,275.0,275.0,276.0,10.24,-5.617,11.68,582.0,1215279.0,47094.0,111321.0,-0.877,0.772,0.531,0.842,2.094,5.923,5.793,5.284,4.735,3.789,5.894,0.706,1.997,1.954,1.782,1.597,1.278,1.988,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.952,137.3,30.7,1.9,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.92,26.1,27.55,25.85,25.5,25.66,-121.5,26.08,26.02,46.0
2016-08-04 18:33:00-05:00,102.17093,54.380505,40.502857,587705,32.09,0.0,82.4,25.78,26.84,336.7,275.8,275.5,277.0,13.57,15.33,14.63,338.6,60.18,60.13,9.42,1260119.0,337.1,20.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,25.31,54.97,13.04,16.1,14.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,9.82,-5.761,11.38,582.0,1215279.0,47094.0,111321.0,-0.862,0.772,0.531,0.842,2.028,5.708,5.576,5.071,4.543,3.669,5.671,0.683,1.922,1.877,1.707,1.53,1.235,1.91,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.99,155.7,12.29,2.8,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.88,26.07,27.45,25.79,25.47,25.68,-121.0,25.98,25.94,45.92
2016-08-04 18:34:00-05:00,98.634865,51.841858,38.6592,587706,32.01,0.0,79.27,25.33,26.75,335.8,275.8,275.6,277.2,13.09,14.56,14.29,337.6,58.89,60.23,8.98,1260119.0,335.9,19.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,25.26,52.61,12.64,15.71,13.71,60.0,59.9,62.9,0.0,275.0,275.0,276.0,9.4,-5.818,11.05,582.0,1215279.0,47094.0,111321.0,-0.85,0.772,0.531,0.842,2.001,5.5,5.336,4.917,4.395,3.547,5.443,0.672,1.847,1.791,1.651,1.476,1.191,1.828,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.367,161.4,12.37,2.7,3.477,2.0,-1.0,13.4,0.026,0.236,1.0,2.0,0.0,0.0,25.83,25.97,27.32,25.71,25.41,25.63,-121.2,25.95,25.89,45.89
2016-08-04 18:35:00-05:00,94.991646,49.303207,36.70031,587707,31.93,0.0,76.13,24.84,26.81,334.7,276.0,275.6,277.1,12.61,14.21,13.45,336.4,56.52,60.23,8.51,1260120.0,335.2,19.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,25.22,50.66,12.29,15.32,13.39,60.0,59.9,62.9,0.0,275.0,275.0,276.0,8.99,-5.923,10.77,582.0,1215279.0,47094.0,111321.0,-0.835,0.772,0.531,0.842,1.949,5.284,5.12,4.741,4.23,3.424,5.229,0.652,1.768,1.713,1.587,1.415,1.146,1.75,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.725,143.5,50.25,2.2,3.477,2.0,-1.0,13.12,-0.013,0.239,1.0,2.0,0.0,0.002,25.76,25.97,27.26,25.69,25.34,25.64,-121.1,25.9,25.8,45.81
2016-08-04 18:36:00-05:00,91.34843,46.76456,34.626198,587708,31.85,0.0,73.13,24.31,26.8,333.7,275.7,275.6,277.1,12.2,13.52,13.31,336.3,56.26,60.15,8.17,1260120.0,333.8,18.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,25.16,48.9,12.03,14.93,13.11,60.0,59.9,62.9,0.0,275.0,275.0,276.0,8.6,-6.057,10.52,582.0,1215279.0,47094.0,111321.0,-0.818,0.772,0.531,0.842,1.905,5.08,4.904,4.573,4.069,3.302,5.029,0.636,1.695,1.636,1.526,1.358,1.102,1.678,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.51,147.2,20.03,2.5,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.68,25.89,27.16,25.61,25.29,25.54,-120.6,25.85,25.77,45.79
2016-08-04 18:37:00-05:00,87.91951,44.359524,32.78254,587709,31.77,0.0,70.2,23.72,26.7,333.2,275.8,275.7,277.2,11.46,13.23,12.5,333.9,54.62,60.14,7.653,1260120.0,333.0,18.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,25.09,47.21,11.71,14.58,12.83,60.0,59.9,62.9,0.0,275.0,275.0,276.0,8.22,-6.153,10.27,582.0,1215280.0,47094.0,111321.0,-0.801,0.772,0.531,0.842,1.858,4.876,4.672,4.403,3.918,3.179,4.835,0.619,1.625,1.557,1.467,1.306,1.059,1.611,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.298,151.6,19.08,2.0,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.59,25.81,27.05,25.53,25.21,25.49,-121.3,25.83,25.69,45.71
2016-08-04 18:38:00-05:00,84.49059,41.820877,30.708426,587710,31.69,0.0,67.24,23.12,26.71,332.7,276.2,275.5,277.1,11.38,12.52,12.38,334.6,52.58,60.14,7.398,1260120.0,332.8,17.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,25.05,45.53,11.42,14.26,12.58,60.0,59.9,62.9,0.0,275.0,275.0,276.0,7.845,-6.24,10.02,582.0,1215280.0,47094.0,111321.0,-0.783,0.772,0.531,0.842,1.788,4.671,4.486,4.242,3.76,3.045,4.65,0.595,1.554,1.492,1.411,1.251,1.013,1.547,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.94,154.2,35.73,1.6,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.54,25.78,26.95,25.47,25.15,25.4,-120.4,25.8,25.61,45.65
2016-08-04 18:39:00-05:00,80.74022,39.28223,28.519083,587711,31.62,0.0,64.17,22.49,26.57,332.5,276.2,275.7,277.2,10.55,12.21,11.44,333.9,52.35,60.13,6.825,1260120.0,332.9,17.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,25.02,43.76,11.13,13.92,12.29,60.0,59.9,62.9,0.0,275.0,275.0,276.0,7.468,-6.322,9.78,582.0,1215280.0,47095.0,111321.0,-0.763,0.772,0.531,0.842,1.72,4.459,4.26,4.044,3.591,2.918,4.452,0.572,1.482,1.416,1.345,1.194,0.97,1.48,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.788,158.5,32.34,2.8,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.49,25.68,26.83,25.37,25.05,25.35,-121.7,25.77,25.53,45.6
2016-08-04 18:40:00-05:00,77.3113,36.877193,26.444967,587712,31.55,0.0,61.37,21.97,26.66,331.1,276.2,275.7,277.3,10.27,11.44,11.32,332.8,51.37,60.21,6.495,1260120.0,331.5,17.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.99,42.06,10.76,13.63,11.99,60.0,59.9,62.9,0.0,275.0,275.0,276.0,7.117,-6.326,9.52,582.0,1215280.0,47095.0,111321.0,-0.747,0.772,0.531,0.842,1.684,4.285,4.054,3.881,3.46,2.822,4.258,0.557,1.419,1.342,1.285,1.146,0.934,1.41,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.47,164.5,26.54,2.7,3.477,2.0,-1.0,13.47,0.033,0.236,1.0,2.0,0.0,0.0,25.47,25.68,26.77,25.31,25.02,25.27,-121.2,25.7,25.45,45.55
2016-08-04 18:41:00-05:00,74.311005,34.739388,24.255623,587713,31.48,0.0,58.81,21.4,26.64,330.9,276.1,276.0,277.4,10.15,11.44,10.88,333.0,49.27,60.15,6.339,1260121.0,330.4,16.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.96,40.53,10.48,13.31,11.74,60.0,59.9,62.9,0.0,275.0,275.0,276.0,6.779,-6.359,9.29,582.0,1215280.0,47095.0,111321.0,-0.729,0.772,0.531,0.842,1.617,4.105,3.895,3.723,3.279,2.709,4.096,0.535,1.358,1.289,1.232,1.085,0.896,1.355,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.595,170.1,14.41,2.9,3.477,2.0,-1.0,13.31,-0.018,0.237,1.0,2.0,0.0,0.001,25.4,25.65,26.62,25.28,24.98,25.23,-121.1,25.62,25.4,45.5
2016-08-04 18:42:00-05:00,71.73932,32.868805,22.296736,587714,31.42,0.0,56.36,20.65,26.59,330.4,276.2,276.1,277.5,9.3,10.72,10.16,332.4,48.62,60.17,5.696,1260121.0,330.9,16.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.9,39.27,10.2,13.09,11.5,60.0,59.9,62.9,0.0,275.0,275.0,276.1,6.489,-6.363,9.09,582.0,1215280.0,47095.0,111321.0,-0.714,0.772,0.531,0.842,1.579,3.955,3.722,3.597,3.163,2.614,3.941,0.522,1.307,1.23,1.188,1.045,0.864,1.302,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.867,149.5,39.49,2.0,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,25.38,25.59,26.53,25.21,24.93,25.16,-121.2,25.59,25.3,45.5
2016-08-04 18:43:00-05:00,68.63187,30.597383,20.683537,587715,31.36,0.0,53.92,20.07,26.59,329.9,276.3,276.1,277.5,8.88,10.24,10.16,331.7,48.47,60.22,5.446,1260121.0,329.7,16.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.85,37.84,9.88,12.85,11.26,60.0,59.9,62.9,0.0,275.0,275.0,276.1,6.199,-6.338,8.87,582.0,1215280.0,47095.0,111321.0,-0.699,0.772,0.531,0.842,1.54,3.793,3.574,3.464,3.041,2.527,3.785,0.508,1.251,1.179,1.143,1.003,0.834,1.249,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.378,172.4,23.64,2.3,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.3,25.56,26.45,25.12,24.86,25.09,-121.3,25.51,25.22,45.46
2016-08-04 18:44:00-05:00,64.98864,28.192348,19.53125,587716,31.31,0.0,51.0,19.5,26.52,344.1,276.2,276.2,277.6,6.365,7.34,7.28,345.5,34.72,60.16,3.903,1260121.0,344.2,11.49,4.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,24.78,36.02,9.96,12.24,11.07,60.0,59.9,62.9,0.0,275.0,275.0,276.8,4.153,-7.089,8.75,582.0,1215280.0,47095.0,111321.0,-0.478,0.772,0.531,0.842,0.732,2.566,2.569,2.353,1.988,1.526,2.942,0.226,0.846,0.854,0.776,0.653,0.494,0.989,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.063,124.3,17.14,1.8,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,25.23,25.53,26.32,25.07,24.83,25.01,-121.1,25.43,25.16,45.54
2016-08-04 18:45:00-05:00,55.237667,23.248667,18.033278,587717,31.25,0.0,44.8,18.86,26.38,359.9,276.4,276.2,277.6,4.117,4.935,4.89,361.8,25.1,60.16,2.352,1260121.0,359.7,8.73,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,24.75,31.87,9.93,11.59,10.76,60.0,59.9,62.9,0.0,275.0,275.1,276.7,2.634,-7.599,8.5,582.0,1215280.0,47095.0,111321.0,-0.322,0.772,0.531,0.842,0.316,1.727,1.804,1.614,1.308,0.926,2.236,0.099,0.6,0.632,0.561,0.453,0.315,0.791,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.752,134.0,20.38,3.2,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,25.26,25.47,26.21,25.01,24.75,24.96,-121.2,25.38,25.03,45.54
2016-08-04 18:46:00-05:00,45.48669,18.438597,16.650536,587718,31.2,0.0,38.61,18.1,26.35,356.1,276.0,275.6,277.1,4.295,4.739,4.914,357.5,26.08,60.16,2.254,1260121.0,356.1,8.97,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,24.67,27.78,9.66,11.4,10.64,60.0,59.9,62.9,0.0,275.0,275.0,276.1,2.501,-7.515,8.3,582.0,1215280.0,47095.0,111321.0,-0.317,0.772,0.531,0.842,0.435,1.605,1.672,1.534,1.238,0.952,1.946,0.142,0.551,0.578,0.528,0.424,0.322,0.679,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.032,132.0,27.3,2.0,3.477,2.0,-1.0,13.15,-0.019,0.237,1.0,2.0,0.0,0.001,25.17,25.41,26.04,24.93,24.81,24.88,-120.7,25.32,25.02,45.54
2016-08-04 18:47:00-05:00,32.735416,12.426011,15.037333,587719,31.14,0.0,31.01,17.3,26.31,351.3,275.8,275.8,277.2,4.136,4.691,4.655,353.2,26.61,60.14,1.979,1260121.0,351.5,9.1,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,24.62,22.93,9.27,11.15,10.48,60.0,59.9,62.9,0.0,275.0,275.0,276.0,2.299,-7.421,8.04,582.0,1215280.0,47095.0,111321.0,-0.302,0.772,0.531,0.842,0.623,1.483,1.539,1.474,1.213,1.001,1.569,0.208,0.505,0.525,0.503,0.412,0.338,0.54,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.158,150.6,29.1,2.0,3.477,2.0,-1.0,13.51,0.035,0.236,3.0,2.0,0.0,0.001,25.12,25.31,25.88,24.88,24.74,24.8,-121.8,25.26,24.98,45.54
2016-08-04 18:48:00-05:00,22.234365,7.348717,13.308906,587720,31.09,0.0,24.72,16.4,26.27,348.1,275.9,275.8,277.2,3.252,3.973,4.431,350.4,25.6,60.18,1.516,1260121.0,348.3,8.66,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,24.58,19.29,9.13,10.94,10.44,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.862,-7.508,7.94,582.0,1215280.0,47096.0,111321.0,-0.248,0.772,0.531,0.842,0.653,1.247,1.309,1.289,1.031,0.925,1.181,0.217,0.419,0.441,0.435,0.346,0.31,0.401,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.803,168.5,31.69,2.0,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,25.07,25.28,25.69,24.8,24.65,24.72,-121.6,25.16,24.88,45.54
2016-08-04 18:49:00-05:00,18.376839,5.2109084,12.271848,587721,31.03,0.0,22.29,15.61,26.34,345.2,275.8,275.9,277.3,3.338,3.601,4.134,346.8,26.05,60.17,1.307,1260121.0,345.1,8.71,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.51,17.73,9.05,10.88,10.41,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.742,-7.481,7.852,582.0,1215280.0,47096.0,111321.0,-0.241,0.772,0.531,0.842,0.668,1.18,1.222,1.233,0.991,0.897,1.065,0.221,0.393,0.408,0.413,0.33,0.298,0.358,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.75,161.6,39.19,1.4,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,24.99,25.21,25.46,24.74,24.6,24.63,-122.3,25.1,24.82,45.52
2016-08-04 18:50:00-05:00,15.590844,3.6075516,11.23479,587722,30.97,0.0,20.3,14.87,26.24,349.2,276.4,275.9,277.4,2.653,2.639,2.624,350.9,19.84,60.22,0.794,1260121.0,349.6,6.63,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.46,16.5,9.33,10.86,10.52,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.18,-7.785,8.02,582.0,1215280.0,47096.0,111321.0,-0.166,0.772,0.531,0.842,0.504,0.878,0.924,0.961,0.732,0.682,0.818,0.167,0.292,0.308,0.323,0.244,0.226,0.276,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.983,151.9,26.24,2.1,3.475,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,24.93,25.15,25.3,24.68,24.5,24.55,-121.7,25.01,24.75,45.44
2016-08-04 18:51:00-05:00,12.483391,1.7369694,10.197732,587723,30.91,0.0,18.29,14.09,26.19,347.6,276.4,276.1,277.5,2.653,2.639,2.624,349.7,19.19,60.23,0.793,1260121.0,347.4,6.4,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.43,15.09,9.35,10.84,10.57,60.0,59.9,62.9,0.0,275.0,275.0,276.1,1.045,-7.834,8.03,582.0,1215281.0,47096.0,111321.0,-0.148,0.772,0.531,0.842,0.516,0.806,0.828,0.902,0.678,0.655,0.696,0.171,0.267,0.275,0.302,0.225,0.217,0.233,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.765,153.3,16.34,3.9,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.86,25.1,25.11,24.63,24.44,24.54,-121.8,24.97,24.66,45.44
2016-08-04 18:52:00-05:00,11.304702,0.9352916,9.50636,587724,30.86,0.0,17.17,13.3,26.13,345.5,276.4,276.1,277.5,2.824,2.809,2.794,347.6,20.24,60.23,0.845,1260121.0,345.3,6.738,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.39,14.16,9.21,10.79,10.58,60.0,59.9,62.9,0.0,275.0,275.0,276.1,1.024,-7.783,7.954,582.0,1215281.0,47096.0,111321.0,-0.146,0.772,0.531,0.842,0.551,0.84,0.852,0.913,0.71,0.689,0.695,0.183,0.279,0.283,0.305,0.236,0.229,0.233,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,2.458,166.1,15.93,3.6,3.477,2.0,-1.0,13.07,-0.086,0.236,1.0,2.0,0.0,0.002,24.83,25.05,24.98,24.58,24.38,24.51,-122.4,24.94,24.58,45.44
2016-08-04 18:53:00-05:00,10.66178,0.5344527,9.045446,587725,30.8,0.0,16.24,12.56,26.07,341.1,276.7,276.0,277.6,3.338,3.32,3.302,342.5,23.9,60.22,0.999,1260121.0,340.9,7.905,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.37,13.45,8.88,10.65,10.49,60.0,59.9,62.9,0.0,275.0,275.0,276.7,1.148,-7.605,7.775,582.0,1215281.0,47096.0,111321.0,-0.163,0.772,0.531,0.842,0.601,0.92,0.931,0.976,0.767,0.754,0.743,0.198,0.303,0.307,0.324,0.253,0.249,0.247,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.612,147.1,23.22,2.9,3.477,2.0,-1.0,13.17,0.097,0.236,3.0,2.0,0.0,0.001,24.8,25.02,24.82,24.55,24.36,24.49,-121.7,24.89,24.56,45.34
2016-08-04 18:54:00-05:00,9.911706,-0.1336128,8.469302,587726,30.73,0.0,15.42,11.86,25.99,339.8,276.7,276.1,277.7,3.338,3.32,3.302,341.8,23.91,60.21,1.001,1260121.0,340.1,7.889,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.29,12.84,8.79,10.61,10.46,60.0,59.9,62.9,0.0,275.3,275.0,277.0,1.061,-7.57,7.72,582.0,1215281.0,47096.0,111321.0,-0.152,0.772,0.531,0.842,0.579,0.87,0.88,0.931,0.745,0.717,0.702,0.19,0.286,0.289,0.307,0.245,0.235,0.232,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,2.083,162.2,21.91,4.8,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.73,24.96,24.69,24.49,24.26,24.46,-121.9,24.86,24.51,45.31
2016-08-04 18:55:00-05:00,9.161631,-0.8016778,7.7779307,587727,30.67,0.0,14.65,11.25,25.98,340.2,276.9,276.4,278.0,2.824,3.149,3.132,341.3,22.65,60.22,0.858,1260121.0,340.1,7.425,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,24.25,12.29,8.88,10.62,10.52,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.903,-7.664,7.784,582.0,1215281.0,47096.0,111321.0,-0.13,0.772,0.531,0.842,0.513,0.782,0.796,0.838,0.658,0.646,0.64,0.168,0.256,0.261,0.276,0.215,0.212,0.211,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.608,165.8,18.18,2.4,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.64,24.93,24.58,24.46,24.26,24.43,-121.4,24.86,24.45,45.23
2016-08-04 18:56:00-05:00,8.51871,-1.33613,7.317017,587728,30.61,0.0,13.91,10.63,25.95,338.8,276.1,275.6,277.1,2.995,3.234,3.217,340.6,23.25,60.22,0.902,1260121.0,338.7,7.626,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,24.28,12.12,8.83,10.57,10.48,60.0,59.9,62.9,0.0,275.1,275.1,276.1,0.876,-7.598,7.708,582.0,1215281.0,47097.0,111321.0,-0.127,0.772,0.531,0.842,0.486,0.765,0.803,0.801,0.626,0.628,0.623,0.159,0.25,0.263,0.263,0.204,0.205,0.205,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.308,160.5,17.61,2.5,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.64,24.93,24.47,24.37,24.18,24.32,-121.7,24.85,24.37,45.15
2016-08-04 18:57:00-05:00,7.768635,-2.004195,6.7408743,587729,30.54,0.0,13.26,10.07,26.0,343.1,275.8,275.6,277.1,2.225,2.639,2.624,344.9,18.89,60.22,0.674,1260122.0,343.3,6.204,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,24.25,12.74,9.19,10.66,10.6,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.637,-7.825,7.909,582.0,1215281.0,47097.0,111321.0,-0.094,0.772,0.531,0.842,0.357,0.625,0.74,0.648,0.465,0.509,0.53,0.116,0.205,0.244,0.214,0.151,0.167,0.175,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.388,133.8,37.51,2.7,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.62,24.86,24.34,24.3,24.15,24.3,-121.6,24.77,24.31,45.09
2016-08-04 18:58:00-05:00,7.125712,-2.5386472,6.049502,587730,30.48,0.0,12.62,9.53,25.9,343.0,276.1,275.7,277.1,1.883,2.639,2.624,344.4,18.83,60.22,0.578,1260122.0,342.8,6.179,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,24.18,13.31,9.21,10.67,10.59,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.594,-7.848,7.923,582.0,1215281.0,47097.0,111321.0,-0.088,0.772,0.531,0.842,0.328,0.611,0.782,0.598,0.431,0.497,0.524,0.106,0.2,0.259,0.197,0.14,0.163,0.173,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.762,129.5,11.6,2.5,3.477,2.0,-1.0,13.1,-0.031,0.235,1.0,2.0,0.0,0.001,24.54,24.82,24.26,24.26,24.07,24.2,-122.4,24.75,24.22,44.99
2016-08-04 18:59:00-05:00,6.589945,-2.9394865,5.5885873,587731,30.41,0.0,12.05,8.97,25.91,339.9,276.0,275.7,277.1,1.027,2.979,2.963,341.9,20.95,60.22,0.346,1260122.0,339.7,6.881,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.06,12.78,9.02,10.63,10.55,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.63,-7.744,7.815,582.0,1215281.0,47097.0,111321.0,-0.093,0.772,0.531,0.842,0.384,0.654,0.811,0.658,0.501,0.546,0.557,0.125,0.214,0.268,0.216,0.163,0.179,0.184,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.028,106.4,25.59,1.8,3.477,2.0,-1.0,13.1,0.046,0.236,1.0,2.0,0.0,0.002,24.45,24.7,24.18,24.18,24.01,24.17,-122.1,24.66,24.18,44.91
2016-08-04 19:00:00-05:00,6.054177,-3.4739382,5.012445,587732,30.35,0.0,11.5,8.45,25.97,336.4,276.0,275.9,277.3,0.599,3.32,3.302,337.9,22.76,60.22,0.233,1260122.0,336.4,7.429,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,24.0,11.51,8.79,10.51,10.52,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.64,-7.613,7.675,582.0,1215281.0,47097.0,111321.0,-0.094,0.772,0.531,0.842,0.412,0.661,0.764,0.682,0.539,0.551,0.559,0.134,0.215,0.25,0.223,0.175,0.179,0.183,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.857,137.3,27.39,1.6,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.4,24.62,24.09,24.09,23.88,24.06,-122.0,24.58,24.1,44.81
2016-08-04 19:01:00-05:00,5.411256,-4.142004,4.4363017,587733,30.29,0.0,11.04,7.972,25.97,334.6,276.2,275.7,277.2,0.599,2.979,3.217,335.8,22.09,60.22,0.225,1260122.0,334.8,7.155,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.92,10.21,8.7,10.46,10.51,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.561,-7.575,7.625,582.0,1215281.0,47097.0,111321.0,-0.084,0.772,0.531,0.842,0.398,0.626,0.68,0.659,0.522,0.517,0.525,0.128,0.203,0.221,0.214,0.169,0.167,0.171,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.668,163.5,21.62,26.6,,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.27,24.54,23.96,24.06,23.82,23.96,-122.4,24.48,23.99,44.74
2016-08-04 19:02:00-05:00,4.768334,-4.6764555,3.8601587,587734,30.23,0.0,10.5,7.493,25.89,333.5,276.0,275.8,277.3,0.171,1.617,2.794,334.8,21.72,60.23,0.079,1260122.0,333.8,7.012,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.92,9.22,8.68,10.44,10.54,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.487,-7.576,7.616,582.0,1215281.0,47097.0,111321.0,-0.073,0.772,0.531,0.842,0.378,0.592,0.615,0.639,0.498,0.487,0.499,0.122,0.191,0.198,0.207,0.16,0.157,0.162,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.762,129.1,37.14,1.9,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.26,24.5,23.85,23.91,23.7,23.92,-122.2,24.4,23.92,44.67
2016-08-04 19:03:00-05:00,4.1254125,-5.478134,3.1687868,587735,30.16,0.0,9.95,7.048,25.87,335.7,276.2,275.8,277.4,0.171,0.34,0.847,337.0,18.71,60.22,0.055,1260122.0,335.2,6.03,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.82,8.65,8.91,10.52,10.62,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.322,-7.734,7.762,582.0,1215281.0,47098.0,111321.0,-0.05,0.772,0.531,0.842,0.306,0.47,0.484,0.522,0.401,0.391,0.413,0.098,0.151,0.156,0.169,0.129,0.126,0.135,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.842,160.6,21.67,1.4,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.17,24.46,23.82,23.88,23.71,23.85,-122.9,24.37,23.84,44.63
2016-08-04 19:04:00-05:00,3.3753376,-6.1461987,2.592644,587736,30.1,0.0,9.37,6.55,25.83,336.3,276.0,275.9,277.3,0.0,0.0,0.423,337.9,17.01,60.13,0.0,1260122.0,336.3,5.475,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,23.72,8.18,9.15,10.61,10.68,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.223,-7.883,7.903,582.0,1215281.0,47098.0,111321.0,-0.036,0.772,0.531,0.842,0.265,0.423,0.422,0.462,0.353,0.353,0.367,0.085,0.136,0.136,0.15,0.113,0.113,0.12,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.865,126.7,24.3,1.4,3.477,2.0,-1.0,13.15,-0.037,0.235,1.0,2.0,0.0,0.001,24.13,24.39,23.68,23.82,23.61,23.76,-122.4,24.29,23.73,44.57
2016-08-04 19:05:00-05:00,2.7324162,-6.680651,2.1317294,587737,30.04,0.0,8.79,6.05,25.8,335.4,276.4,275.8,277.3,0.0,0.0,0.0,335.8,17.0,60.14,0.0,1260122.0,335.1,5.422,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.61,7.743,9.15,10.61,10.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.175,-7.887,7.903,582.0,1215281.0,47098.0,111321.0,-0.029,0.772,0.531,0.842,0.263,0.407,0.43,0.453,0.329,0.342,0.369,0.084,0.131,0.138,0.147,0.105,0.11,0.12,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.452,119.4,37.7,0.9,3.477,2.0,-1.0,13.15,0.051,0.236,3.0,2.0,0.0,0.001,24.0,24.31,23.65,23.72,23.57,23.67,-122.9,24.19,23.64,44.49
2016-08-04 19:06:00-05:00,2.1966484,-7.215103,1.4403576,587738,29.97,0.0,8.31,5.599,25.77,330.4,275.7,275.2,276.8,0.0,0.0,0.0,331.1,21.37,60.15,0.0,1260122.0,330.2,6.833,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.56,7.371,8.78,10.46,10.62,60.0,59.9,62.9,0.0,274.2,274.2,275.2,0.236,-7.651,7.665,582.0,1215281.0,47098.0,111321.0,-0.036,0.772,0.531,0.842,0.306,0.461,0.477,0.512,0.396,0.384,0.398,0.098,0.147,0.153,0.165,0.127,0.123,0.128,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.407,189.1,61.87,1.1,3.475,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.96,24.23,23.54,23.61,23.46,23.55,-122.7,24.11,23.59,44.43
2016-08-04 19:07:00-05:00,1.768034,-7.6159425,0.9794431,587739,29.91,0.0,7.915,5.191,25.78,329.1,275.3,275.4,276.8,0.0,0.0,0.0,331.2,21.37,60.14,0.0,1260122.0,328.7,6.842,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.45,7.085,8.68,10.4,10.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.191,-7.583,7.594,582.0,1215281.0,47098.0,111321.0,-0.031,0.772,0.531,0.842,0.292,0.443,0.458,0.484,0.383,0.371,0.381,0.093,0.141,0.146,0.155,0.122,0.118,0.122,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.135,141.6,52.13,1.8,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.88,24.17,23.44,23.58,23.38,23.47,-122.9,24.0,23.58,44.33
2016-08-04 19:08:00-05:00,1.3394196,-7.6159425,0.748986,587740,29.85,0.0,7.501,4.976,25.8,329.0,275.7,275.5,277.0,0.0,0.0,0.0,329.9,20.27,60.14,0.0,1260122.0,328.3,6.421,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.47,6.814,8.8,10.42,10.65,60.0,59.9,62.9,0.0,274.6,274.4,275.7,0.13,-7.664,7.672,582.0,1215281.0,47098.0,111321.0,-0.022,0.772,0.531,0.842,0.26,0.406,0.413,0.441,0.347,0.339,0.35,0.082,0.129,0.131,0.141,0.11,0.107,0.112,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.107,166.4,21.21,1.8,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,23.88,24.15,23.38,23.59,23.36,23.44,-122.8,23.99,23.61,44.26
2016-08-04 19:09:00-05:00,1.1251124,-7.6159425,0.63375735,587741,29.79,0.0,7.151,4.49,25.68,327.0,275.6,275.4,276.9,0.0,0.0,0.0,329.0,21.37,60.14,0.0,1260122.0,326.3,6.786,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.41,6.486,8.67,10.37,10.62,60.0,59.9,62.9,0.0,274.2,274.2,275.5,0.104,-7.587,7.593,582.0,1215281.0,47098.0,111321.0,-0.018,0.772,0.531,0.842,0.264,0.404,0.419,0.44,0.347,0.336,0.351,0.083,0.128,0.133,0.14,0.11,0.106,0.112,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.902,169.6,29.85,1.3,3.475,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.82,24.09,23.3,23.53,23.28,23.34,-122.4,23.92,23.52,44.17
2016-08-04 19:10:00-05:00,0.5893447,-8.150394,-0.057614423,587742,29.73,0.0,6.754,4.172,25.71,330.2,275.7,275.4,276.9,0.0,0.0,0.0,331.3,17.52,60.15,0.0,1260122.0,329.6,5.536,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.41,6.121,9.03,10.5,10.68,60.0,59.9,62.9,0.0,274.1,274.2,276.0,-0.009,-7.796,7.8,582.0,1215281.0,47098.0,111321.0,-0.003,0.772,0.531,0.842,0.189,0.302,0.31,0.338,0.257,0.253,0.275,0.06,0.095,0.098,0.108,0.081,0.08,0.088,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.76,152.3,40.53,1.9,3.475,2.0,-1.0,13.07,-0.067,0.235,1.0,2.0,0.0,0.002,23.79,24.07,23.22,23.47,23.22,23.26,-122.9,23.84,23.45,44.11
2016-08-04 19:11:00-05:00,0.16073029,-8.417621,-0.2880717,587743,29.67,0.0,6.27,3.715,25.7,329.4,275.8,275.3,276.9,0.0,0.0,0.0,331.1,16.93,60.14,0.0,1260122.0,329.3,5.346,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.31,5.757,9.12,10.52,10.76,60.0,59.9,62.9,0.0,274.1,274.0,275.8,-0.052,-7.851,7.854,582.0,1215281.0,47099.0,111321.0,0.003,0.772,0.531,0.842,0.179,0.279,0.292,0.322,0.239,0.235,0.258,0.056,0.088,0.092,0.103,0.075,0.074,0.082,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.985,163.3,35.72,1.7,3.477,2.0,-1.0,13.07,0.08,0.236,1.0,2.0,0.0,0.002,23.75,24.01,23.11,23.41,23.17,23.25,-123.1,23.79,23.39,44.01
2016-08-04 19:12:00-05:00,-0.26788408,-8.417621,-0.86421466,587744,29.61,0.0,5.801,3.352,25.75,327.8,275.8,275.2,276.7,0.0,0.0,0.0,328.3,16.76,60.14,0.0,1260122.0,327.9,5.227,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.32,5.395,9.17,10.52,10.74,60.0,59.9,62.9,0.0,274.0,274.0,275.1,-0.081,-7.872,7.874,582.0,1215281.0,47099.0,111321.0,0.008,0.772,0.531,0.842,0.169,0.256,0.271,0.303,0.227,0.218,0.243,0.053,0.08,0.085,0.096,0.071,0.068,0.077,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.86,188.0,15.35,1.5,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.69,23.88,23.03,23.35,23.12,23.18,-122.7,23.78,23.34,43.93
2016-08-04 19:13:00-05:00,-0.6964983,-8.8184595,-1.094672,587745,29.55,0.0,5.415,2.98,25.67,324.4,274.8,274.5,276.0,0.0,0.0,0.0,325.3,19.3,60.19,0.0,1260122.0,324.1,6.031,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.24,5.052,8.94,10.46,10.75,60.0,59.9,62.9,0.0,273.2,273.2,274.4,-0.091,-7.715,7.716,582.0,1215281.0,47099.0,111321.0,0.01,0.772,0.531,0.842,0.19,0.294,0.301,0.32,0.25,0.246,0.261,0.059,0.092,0.094,0.101,0.079,0.077,0.082,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.01,178.2,9.89,1.6,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,23.63,23.88,22.93,23.26,23.03,23.09,-122.6,23.71,23.27,43.86
2016-08-04 19:14:00-05:00,-1.017959,-9.085686,-1.5555863,587746,29.5,0.0,5.039,2.581,25.66,320.6,271.2,270.7,272.2,0.0,0.0,0.0,323.3,20.41,60.23,0.0,1260122.0,320.9,6.384,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.29,4.705,8.66,10.28,10.7,60.0,59.9,62.9,0.0,270.0,269.7,271.0,-0.113,-7.416,7.418,582.0,1215281.0,47099.0,111321.0,0.014,0.772,0.531,0.842,0.185,0.282,0.292,0.318,0.246,0.237,0.25,0.057,0.087,0.091,0.099,0.076,0.073,0.078,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.453,182.6,35.51,1.1,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.64,23.88,22.88,23.22,23.01,22.99,-122.4,23.62,23.23,43.78
