TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 19:15:00-05:00,-1.5537269,-9.753751,-1.9012722,587747,29.44,0.0,4.599,2.22,25.6,319.3,271.0,270.5,272.1,0.0,0.0,0.0,320.4,20.0,60.21,0.0,1260122.0,318.8,6.183,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.28,4.331,8.64,10.24,10.71,60.0,59.9,62.9,0.0,270.0,269.3,271.0,-0.159,-7.399,7.401,582.0,1215281.0,47099.0,111321.0,0.021,0.772,0.531,0.842,0.172,0.263,0.268,0.289,0.227,0.221,0.23,0.053,0.081,0.083,0.09,0.07,0.068,0.072,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.535,185.6,36.1,1.4,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,23.63,23.88,22.84,23.2,22.95,22.96,-123.2,23.64,23.16,43.72
2016-08-04 19:16:00-05:00,-1.8751875,-10.020977,-2.0165007,587748,29.38,0.0,4.156,1.903,25.56,317.0,272.2,271.7,273.2,0.0,0.0,0.0,318.2,19.55,60.16,0.0,1260122.0,317.3,5.997,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.28,3.99,8.71,10.29,10.73,60.0,59.9,62.9,0.0,270.9,270.8,271.9,-0.207,-7.477,7.48,582.0,1215281.0,47099.0,111321.0,0.027,0.772,0.531,0.842,0.156,0.236,0.24,0.258,0.211,0.2,0.209,0.048,0.072,0.074,0.08,0.065,0.061,0.065,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.872,165.5,31.68,1.6,3.477,2.0,-1.0,13.16,-0.003,0.234,1.0,2.0,0.0,0.001,23.61,23.82,22.79,23.12,22.91,22.95,-123.0,23.69,23.05,43.66
2016-08-04 19:17:00-05:00,-2.0894947,-10.689042,-2.4774153,587749,29.33,0.0,3.765,1.506,25.58,318.5,272.4,272.1,273.5,0.0,0.0,0.0,320.5,16.21,60.16,0.0,1260122.0,318.4,4.964,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.25,3.686,9.03,10.41,10.79,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.249,-7.669,7.673,582.0,1215281.0,47099.0,111321.0,0.033,0.772,0.531,0.842,0.11,0.174,0.181,0.205,0.147,0.151,0.166,0.033,0.053,0.055,0.063,0.045,0.046,0.051,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.07,171.2,21.8,1.8,3.477,2.0,-1.0,13.16,0.018,0.236,1.0,2.0,0.0,0.001,23.59,23.79,22.74,23.07,22.87,22.93,-123.8,23.62,23.0,43.57
2016-08-04 19:18:00-05:00,-2.518109,-10.689042,-2.7078726,587750,29.27,0.0,3.414,1.196,25.52,317.7,272.7,272.1,273.6,0.0,0.0,0.0,319.5,15.1,60.13,0.0,1260122.0,317.3,4.597,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.2,3.398,9.18,10.47,10.81,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.274,-7.757,7.762,582.0,1215281.0,47099.0,111321.0,0.036,0.772,0.531,0.842,0.113,0.162,0.187,0.192,0.142,0.139,0.163,0.034,0.049,0.057,0.059,0.043,0.042,0.05,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.132,169.9,9.33,1.5,3.475,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,23.51,23.79,22.66,23.03,22.82,22.84,-122.8,23.59,22.94,43.53
2016-08-04 19:19:00-05:00,-2.518109,-11.089881,-2.7078726,587751,29.21,0.0,3.063,0.959,25.48,314.9,272.6,272.2,273.7,0.0,0.0,0.0,316.9,15.54,60.16,0.0,1260122.0,314.9,4.702,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.12,3.105,9.18,10.49,10.82,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.299,-7.755,7.76,582.0,1215281.0,47100.0,111321.0,0.039,0.772,0.531,0.842,0.104,0.155,0.171,0.182,0.138,0.135,0.154,0.031,0.047,0.052,0.055,0.042,0.041,0.047,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.935,166.7,13.69,1.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.5,23.7,22.61,22.99,22.74,22.87,-123.2,23.52,22.93,43.43
2016-08-04 19:20:00-05:00,-2.7324162,-11.49072,-2.9383297,587752,29.16,0.0,2.814,0.596,25.42,309.5,272.6,272.2,273.7,0.0,0.0,0.0,311.5,18.39,60.23,0.0,1260122.0,309.8,5.522,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.03,2.837,8.86,10.36,10.79,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.331,-7.574,7.582,582.0,1215281.0,47100.0,111321.0,0.045,0.772,0.531,0.842,0.106,0.159,0.166,0.184,0.141,0.139,0.151,0.032,0.048,0.05,0.055,0.042,0.042,0.046,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.822,168.2,11.89,1.3,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.4,23.59,22.5,22.91,22.66,22.77,-122.9,23.47,22.86,43.35
2016-08-04 19:21:00-05:00,-2.9467232,-11.624333,-3.1687868,587753,29.1,0.0,2.463,0.353,25.39,306.7,272.8,272.0,273.5,0.0,0.0,0.0,310.6,18.85,60.14,0.0,1260122.0,307.0,5.677,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.03,2.58,8.76,10.27,10.79,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.367,-7.522,7.532,582.0,1215281.0,47100.0,111321.0,0.05,0.772,0.531,0.842,0.102,0.146,0.161,0.172,0.131,0.128,0.145,0.03,0.043,0.048,0.052,0.039,0.038,0.043,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.133,168.4,17.6,2.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.33,23.65,22.45,22.84,22.58,22.72,-122.8,23.42,22.75,43.33
2016-08-04 19:22:00-05:00,-3.268184,-11.624333,-3.1687868,587754,29.05,0.0,2.159,0.112,25.34,305.0,272.4,272.1,273.6,0.0,0.0,0.0,308.4,18.84,60.14,0.0,1260122.0,305.6,5.634,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.06,2.318,8.76,10.28,10.8,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.401,-7.518,7.53,582.0,1215281.0,47100.0,111321.0,0.055,0.772,0.531,0.842,0.087,0.132,0.133,0.149,0.116,0.115,0.124,0.026,0.039,0.039,0.044,0.034,0.034,0.037,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.747,173.1,11.83,2.6,3.477,2.0,-1.0,13.28,0.014,0.233,1.0,2.0,0.0,0.0,23.31,23.64,22.45,22.84,22.56,22.68,-123.7,23.42,22.75,43.24
2016-08-04 19:23:00-05:00,-3.589645,-11.624333,-3.2840157,587755,29.0,0.0,1.912,-0.034,25.32,304.7,272.7,272.2,273.6,0.0,0.0,0.0,305.1,18.36,60.13,0.0,1260122.0,305.4,5.405,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.01,2.089,8.86,10.29,10.82,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.431,-7.554,7.568,582.0,1215281.0,47100.0,111321.0,0.059,0.772,0.531,0.842,0.073,0.108,0.106,0.123,0.1,0.095,0.106,0.022,0.032,0.031,0.037,0.03,0.028,0.032,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.942,185.1,15.55,1.5,3.477,2.0,-1.0,13.28,0.001,0.234,1.0,2.0,0.0,0.001,23.32,23.6,22.39,22.82,22.55,22.68,-123.8,23.32,22.75,43.17
2016-08-04 19:24:00-05:00,-3.589645,-12.158786,-3.8601587,587756,28.94,0.0,1.614,-0.051,25.29,306.1,272.6,272.3,273.7,0.0,0.0,0.0,308.2,14.98,60.19,0.0,1260122.0,306.8,4.442,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,22.93,1.878,9.17,10.42,10.85,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.427,-7.748,7.762,582.0,1215281.0,47100.0,111321.0,0.058,0.772,0.531,0.842,0.052,0.077,0.08,0.097,0.074,0.069,0.086,0.015,0.023,0.024,0.029,0.022,0.021,0.026,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.827,169.0,9.61,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.26,23.58,22.34,22.74,22.47,22.58,-123.7,23.32,22.68,43.08
2016-08-04 19:25:00-05:00,-3.9111054,-12.426011,-3.8601587,587757,28.89,0.0,1.426,-0.051,25.28,304.4,272.4,272.3,273.8,0.0,0.0,0.0,305.4,14.98,60.23,0.0,1260122.0,304.8,4.413,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,22.92,1.667,9.19,10.47,10.87,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.446,-7.758,7.774,582.0,1215281.0,47100.0,111321.0,0.061,0.772,0.531,0.842,0.044,0.06,0.067,0.08,0.064,0.056,0.077,0.013,0.018,0.02,0.024,0.019,0.017,0.023,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.21,191.8,21.11,2.1,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.28,23.57,22.29,22.66,22.47,22.5,-123.5,23.23,22.64,43.03
2016-08-04 19:26:00-05:00,-4.018259,-12.426011,-3.8601587,587758,28.84,0.0,1.192,-0.051,25.3,311.8,273.8,273.4,274.9,0.0,0.0,0.0,313.4,0.0,60.16,0.0,1260122.0,311.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,22.95,1.499,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.3,272.3,273.4,-0.262,-8.83,8.84,582.0,1215281.0,47100.0,111321.0,0.03,0.772,0.531,0.842,0.003,0.004,0.013,0.031,0.011,0.01,0.041,0.001,0.001,0.004,0.01,0.004,0.003,0.013,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.178,183.3,24.78,1.9,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.28,23.6,22.33,22.64,22.52,22.53,-123.8,23.23,22.62,42.99
2016-08-04 19:27:00-05:00,-4.232566,-12.426011,-3.9753876,587759,28.79,0.0,0.97,-0.051,25.32,308.2,274.5,273.8,275.2,0.0,0.0,0.0,310.0,0.0,60.13,0.0,1260122.0,308.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,22.93,1.317,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.85,8.86,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.006,0.003,0.01,0.027,0.018,0.011,0.037,0.002,0.001,0.003,0.008,0.006,0.003,0.012,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.94,187.4,13.54,1.5,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.31,23.6,22.25,22.64,22.54,22.49,-124.1,23.23,22.6,42.92
2016-08-04 19:28:00-05:00,-4.33972,-12.426011,-4.321073,587760,28.73,0.0,1.01,-0.051,25.28,304.3,274.2,274.0,275.5,0.0,0.0,0.0,306.4,0.0,60.13,0.0,1260122.0,304.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,22.94,1.151,10.92,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.86,8.86,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.006,0.006,0.007,0.019,0.013,0.01,0.037,0.002,0.002,0.002,0.006,0.004,0.003,0.011,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.437,180.8,19.75,2.5,3.477,2.0,-1.0,13.4,0.008,0.233,1.0,2.0,0.0,0.001,23.31,23.58,22.25,22.66,22.56,22.49,-123.6,23.23,22.56,42.85
2016-08-04 19:29:00-05:00,-4.33972,-12.426011,-4.666759,587761,28.69,0.0,0.644,-0.051,25.24,299.9,274.3,273.8,275.3,0.0,0.0,0.0,301.9,0.0,60.21,0.0,1260122.0,300.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,22.88,1.041,10.96,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.86,8.86,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.007,0.012,0.015,0.025,0.014,0.015,0.037,0.002,0.003,0.004,0.008,0.004,0.004,0.011,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.798,182.7,9.13,1.4,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.25,23.51,22.27,22.7,22.56,22.42,-123.4,23.15,22.54,42.76
2016-08-04 19:30:00-05:00,-4.554027,-12.693237,-4.666759,587762,28.64,0.0,0.456,-0.051,25.2,294.9,274.3,273.8,275.3,0.0,0.0,0.0,296.9,0.0,60.22,0.0,1260122.0,295.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,22.84,0.9,10.97,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.86,8.86,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.008,0.012,0.015,0.028,0.018,0.016,0.035,0.002,0.004,0.005,0.008,0.005,0.005,0.01,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.727,198.4,13.02,1.1,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.2,23.46,22.19,22.7,22.52,22.39,-123.0,23.08,22.49,42.69
2016-08-04 19:31:00-05:00,-4.7683344,-13.361302,-4.666759,587763,28.58,0.0,0.41,-0.053,25.16,289.3,274.2,273.8,275.2,0.0,0.0,0.0,291.3,0.0,60.14,0.0,1260122.0,289.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.68,0.753,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.84,8.85,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.008,0.011,0.016,0.026,0.015,0.015,0.033,0.002,0.003,0.005,0.008,0.004,0.004,0.01,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.738,148.7,42.5,1.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.09,23.33,22.13,22.59,22.41,22.31,-123.2,22.99,22.4,42.63
2016-08-04 19:32:00-05:00,-5.0897946,-13.361302,-5.0124445,587764,28.54,0.0,0.207,-0.051,25.13,283.1,274.2,273.8,275.2,0.0,0.0,0.0,285.0,0.0,60.15,0.0,1260122.0,283.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,22.6,0.661,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.263,-8.84,8.85,582.0,1215281.0,47101.0,111321.0,0.03,0.772,0.531,0.842,0.01,0.011,0.019,0.027,0.017,0.017,0.032,0.003,0.003,0.005,0.008,0.005,0.005,0.009,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.505,160.3,50.25,1.5,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.98,23.22,22.08,22.47,22.3,22.23,-123.9,22.91,22.33,42.62
2016-08-04 19:33:00-05:00,-5.0897946,-13.361302,-5.3581305,587765,28.49,0.0,0.209,-0.051,25.07,277.5,274.1,273.5,274.9,0.0,0.0,0.0,218.6,0.0,60.15,0.0,1260122.0,277.4,0.0,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,22.61,0.58,1.393,1.432,1.407,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.033,-1.097,1.098,582.0,1215281.0,47101.0,111321.0,0.871,0.772,0.531,0.842,0.009,0.012,0.014,0.021,0.017,0.017,0.029,0.003,0.003,0.004,0.006,0.005,0.005,0.008,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.612,160.9,44.48,1.3,3.477,2.0,-1.0,13.53,0.025,0.233,3.0,2.0,0.0,0.0,22.93,23.22,21.98,22.46,22.27,22.22,-123.9,22.84,22.27,42.59
2016-08-04 19:34:00-05:00,-5.1969485,-13.628529,-5.473359,587766,28.44,0.0,-0.015,-0.051,25.02,270.6,273.8,273.5,275.0,0.0,0.0,0.0,107.2,0.0,60.15,0.0,1260122.0,270.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.49,0.445,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.015,0.021,0.018,0.016,0.028,0.003,0.003,0.004,0.006,0.005,0.004,0.007,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.247,174.3,38.05,0.5,3.477,2.0,-1.0,13.09,-0.014,0.235,1.0,2.0,0.0,0.002,22.87,23.14,21.95,22.4,22.24,22.16,-123.6,22.78,22.17,42.58
2016-08-04 19:35:00-05:00,-5.5184093,-14.162981,-5.473359,587767,28.37,0.0,-0.051,-0.055,25.0,262.9,273.9,273.4,274.9,0.0,0.0,0.0,50.2,0.0,60.14,0.0,1260122.0,263.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.38,0.381,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.02,0.018,0.017,0.027,0.003,0.003,0.004,0.005,0.005,0.004,0.007,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.498,138.2,50.13,0.9,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,22.75,23.02,21.88,22.35,22.19,22.16,-124.0,22.75,22.2,42.48
2016-08-04 19:36:00-05:00,-5.732716,-14.296594,-5.473359,587768,28.31,0.0,-0.053,-0.053,24.94,254.6,274.0,273.4,274.8,0.0,0.0,0.0,24.19,0.0,60.14,0.0,1260122.0,254.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,22.26,0.34,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.3,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.015,0.019,0.017,0.017,0.026,0.003,0.003,0.004,0.005,0.004,0.004,0.007,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.687,164.4,13.15,1.2,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.64,22.93,21.8,22.24,22.04,22.11,-124.3,22.67,22.11,42.45
2016-08-04 19:37:00-05:00,-5.732716,-14.296594,-5.473359,587769,28.27,0.0,-0.178,-0.051,24.87,245.3,273.7,273.5,275.0,0.0,0.0,0.0,21.06,0.0,60.14,0.0,1260122.0,245.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,22.25,0.276,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.019,0.018,0.017,0.026,0.003,0.003,0.004,0.005,0.004,0.004,0.006,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.703,161.8,31.02,1.2,3.474,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.63,22.87,21.77,22.17,21.98,22.01,-123.6,22.56,22.08,42.39
2016-08-04 19:38:00-05:00,-5.732716,-14.296594,-5.473359,587770,28.22,0.0,-0.304,-0.053,24.82,235.4,273.7,273.6,275.1,0.0,0.0,0.0,20.96,0.0,60.13,0.0,1260122.0,235.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,22.2,0.264,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.7,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.019,0.018,0.018,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.006,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.702,183.2,15.33,1.2,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.55,22.84,21.69,22.15,21.92,21.98,-124.3,22.56,22.0,42.29
2016-08-04 19:39:00-05:00,-5.732716,-14.296594,-5.473359,587771,28.17,0.0,-0.304,-0.055,24.79,224.8,273.9,273.5,275.0,0.0,0.0,0.0,21.11,0.0,60.15,0.0,1260122.0,224.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,22.14,0.203,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.5,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.018,0.018,0.018,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.733,185.9,27.08,1.1,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.47,22.77,21.63,22.08,21.87,21.92,-124.1,22.47,21.97,42.29
2016-08-04 19:40:00-05:00,-5.732716,-14.296594,-5.473359,587772,28.12,0.0,-0.249,-0.061,24.76,213.6,273.8,273.5,275.0,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1260122.0,213.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,22.1,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.3,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.017,0.019,0.018,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.715,185.1,14.52,1.0,3.477,2.0,-1.0,13.23,0.006,0.234,1.0,2.0,0.0,0.001,22.45,22.7,21.57,22.03,21.79,21.84,-124.6,22.46,21.89,42.19
2016-08-04 19:41:00-05:00,-5.732716,-14.296594,-5.473359,587773,28.08,0.0,-0.304,-0.055,24.73,201.6,274.0,273.4,274.9,0.0,0.0,0.0,21.06,0.0,60.15,0.0,1260122.0,201.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,22.09,0.188,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.018,0.018,0.024,0.002,0.003,0.003,0.004,0.004,0.004,0.005,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.692,188.0,22.52,1.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.37,22.64,21.5,21.98,21.76,21.82,-124.5,22.4,21.81,42.14
2016-08-04 19:42:00-05:00,-5.732716,-14.296594,-5.473359,587774,28.03,0.0,-0.304,-0.055,24.74,188.7,274.2,273.4,274.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1260122.0,188.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,22.16,0.142,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.004,0.003,0.004,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.103,184.6,17.79,1.9,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.45,22.64,21.47,21.98,21.72,21.79,-123.7,22.38,21.8,42.1
2016-08-04 19:43:00-05:00,-5.732716,-14.162981,-5.473359,587775,27.99,0.0,-0.304,-0.061,24.8,175.1,273.7,273.4,274.9,0.0,0.0,0.0,21.13,0.0,60.2,0.0,1260122.0,174.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,22.13,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,272.2,273.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.017,0.019,0.018,0.022,0.002,0.002,0.003,0.003,0.003,0.003,0.004,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.467,195.2,35.99,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.43,22.64,21.44,21.98,21.85,21.78,-124.0,22.38,21.89,42.01
2016-08-04 19:44:00-05:00,-5.732716,-14.296594,-5.473359,587776,27.93,0.0,-0.304,-0.059,24.8,161.4,273.9,273.4,274.8,0.0,0.0,0.0,21.13,0.0,60.15,0.0,1260122.0,160.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,22.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,272.6,273.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.019,0.019,0.022,0.002,0.002,0.003,0.003,0.003,0.003,0.004,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.528,169.7,28.39,1.0,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.42,22.64,21.41,21.98,21.8,21.73,-124.3,22.33,21.83,41.95
2016-08-04 19:45:00-05:00,-5.732716,-14.296594,-5.473359,587777,27.9,0.0,-0.275,-0.07,24.75,147.2,273.8,273.6,275.0,0.0,0.0,0.0,21.04,0.0,60.15,0.0,1260122.0,146.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,22.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.02,0.019,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.003,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.735,189.2,24.83,1.3,3.477,2.0,-1.0,13.31,0.004,0.232,1.0,2.0,0.0,0.001,22.43,22.64,21.41,21.98,21.88,21.73,-124.5,22.38,21.8,41.9
2016-08-04 19:46:00-05:00,-5.732716,-14.162981,-5.473359,587778,27.85,0.0,-0.304,-0.059,24.76,132.3,274.2,274.1,275.5,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1260122.0,131.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.017,0.019,0.019,0.021,0.002,0.002,0.002,0.002,0.003,0.002,0.003,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.628,171.4,36.71,1.2,3.477,2.0,-1.0,13.31,0.011,0.234,3.0,2.0,0.0,0.001,22.36,22.66,21.41,21.96,21.84,21.74,-124.6,22.37,21.8,41.84
2016-08-04 19:47:00-05:00,-5.732716,-13.762142,-5.473359,587779,27.8,0.0,-0.304,-0.063,24.75,116.9,274.4,274.1,275.5,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1260122.0,116.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.019,0.018,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.002,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.775,201.4,16.0,1.5,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.29,22.65,21.39,21.88,21.79,21.71,-124.8,22.31,21.72,41.77
2016-08-04 19:48:00-05:00,-5.732716,-13.494915,-5.473359,587780,27.76,0.0,-0.304,-0.08,24.71,101.8,274.4,274.3,275.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1260122.0,101.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.02,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.652,195.1,24.48,1.5,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.26,22.59,21.37,21.84,21.72,21.63,-124.2,22.28,21.75,41.69
2016-08-04 19:49:00-05:00,-5.5184093,-13.361302,-5.473359,587781,27.71,0.0,-0.304,-0.078,24.73,87.5,274.5,274.3,275.7,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1260122.0,86.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.019,0.021,0.001,0.001,0.001,0.001,0.002,0.002,0.002,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.587,180.4,28.72,0.9,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.21,22.56,21.31,21.79,21.66,21.59,-124.3,22.21,21.7,41.63
2016-08-04 19:50:00-05:00,-5.4112554,-13.361302,-5.473359,587782,27.67,0.0,-0.304,-0.08,24.66,74.44,274.4,274.4,275.8,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1260122.0,73.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,21.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.002,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.428,201.3,41.79,0.8,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.18,22.56,21.31,21.79,21.6,21.53,-124.3,22.18,21.65,41.52
2016-08-04 19:51:00-05:00,-5.732716,-13.494915,-5.473359,587783,27.64,0.0,-0.262,-0.076,24.62,62.68,274.7,274.3,275.9,0.0,0.0,0.0,21.04,0.0,60.14,0.0,1260122.0,61.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.1,274.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.02,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.3,146.7,66.37,0.6,3.477,2.0,-1.0,13.37,0.006,0.233,3.0,2.0,0.0,0.0,22.13,22.49,21.24,21.72,21.58,21.52,-124.6,22.18,21.54,41.45
2016-08-04 19:52:00-05:00,-5.732716,-14.162981,-5.473359,587784,27.59,0.0,-0.304,-0.095,24.52,52.45,274.7,274.6,276.1,0.0,0.0,0.0,21.09,0.0,60.13,0.0,1260122.0,51.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.8,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.388,142.7,30.51,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.16,22.46,21.21,21.61,21.5,21.44,-124.7,22.08,21.52,41.37
2016-08-04 19:53:00-05:00,-5.732716,-14.296594,-5.473359,587785,27.54,0.0,-0.304,-0.087,24.42,43.7,274.9,274.5,276.0,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1260122.0,42.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,21.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.462,168.2,45.92,1.1,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.11,22.46,21.14,21.58,21.41,21.44,-124.5,22.08,21.48,41.31
2016-08-04 19:54:00-05:00,-5.732716,-14.296594,-5.473359,587786,27.51,0.0,-0.301,-0.079,24.31,36.3,274.8,274.6,276.1,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1260122.0,35.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,21.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.001,0.001,0.001,0.001,0.001,0.001,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.892,143.5,11.51,1.2,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.08,22.45,21.12,21.5,21.42,21.44,-124.6,22.05,21.41,41.2
2016-08-04 19:55:00-05:00,-5.732716,-14.296594,-5.473359,587787,27.46,0.0,-0.3,-0.09,24.39,30.12,274.9,274.6,276.1,0.0,0.0,0.0,21.09,0.0,60.12,0.0,1260122.0,29.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.001,0.001,0.001,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.793,141.6,12.42,1.2,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.03,22.36,21.09,21.5,21.34,21.44,-125.1,22.07,21.38,41.13
2016-08-04 19:56:00-05:00,-5.732716,-14.296594,-5.473359,587788,27.42,0.0,-0.288,-0.08,24.35,24.98,274.4,274.0,275.5,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1260122.0,23.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,21.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.1,274.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.001,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.593,137.2,12.44,0.8,3.475,2.0,-1.0,13.13,-0.015,0.232,1.0,2.0,0.0,0.001,21.95,22.28,21.02,21.42,21.29,21.39,-125.1,21.99,21.35,41.03
2016-08-04 19:57:00-05:00,-5.732716,-14.296594,-5.473359,587789,27.38,0.0,-0.292,-0.07,24.25,20.77,274.2,274.0,275.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1260122.0,19.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.54,150.5,16.24,1.0,3.475,2.0,-1.0,13.13,0.027,0.234,1.0,2.0,0.0,0.002,21.84,22.17,20.96,21.41,21.23,21.34,-125.3,21.99,21.32,40.97
2016-08-04 19:58:00-05:00,-5.732716,-14.296594,-5.473359,587790,27.33,0.0,-0.286,-0.09,24.28,17.31,274.4,273.9,275.5,0.0,0.0,0.0,21.13,0.0,60.15,0.0,1260122.0,16.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,21.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.507,151.9,19.11,0.9,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.79,22.15,20.94,21.33,21.2,21.26,-125.2,21.92,21.27,40.93
2016-08-04 19:59:00-05:00,-5.732716,-14.296594,-5.473359,587791,27.29,0.0,-0.282,-0.117,24.26,14.51,274.2,274.0,275.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1260122.0,13.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.353,157.6,38.75,0.6,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,21.71,22.07,20.88,21.25,21.08,21.18,-125.0,21.86,21.17,40.81
2016-08-04 20:00:00-05:00,-5.732716,-14.296594,-5.473359,587792,27.25,0.0,-0.277,-0.083,24.2,12.21,274.6,274.0,275.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1260122.0,11.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.4,162.2,15.8,0.8,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,21.64,21.98,20.82,21.18,21.03,21.05,-124.5,21.8,21.18,40.77
2016-08-04 20:01:00-05:00,-5.732716,-14.296594,-5.473359,587793,27.2,0.0,-0.278,-0.096,24.16,10.32,274.7,274.1,275.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1260122.0,9.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.743,202.1,12.17,1.0,3.474,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,21.6,21.98,20.8,21.15,21.03,21.04,-124.9,21.7,21.08,40.71
2016-08-04 20:02:00-05:00,-5.732716,-14.296594,-5.473359,587794,27.16,0.0,-0.249,-0.095,24.11,8.79,274.6,274.3,275.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1260122.0,8.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,21.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.668,185.6,12.11,1.0,3.477,2.0,-1.0,13.16,-0.003,0.232,1.0,2.0,0.0,0.001,21.6,21.98,20.74,21.13,21.03,20.96,-125.2,21.77,21.08,40.63
2016-08-04 20:03:00-05:00,-5.732716,-14.296594,-5.473359,587795,27.12,0.0,-0.263,-0.099,24.07,7.54,275.2,274.2,275.7,0.0,0.0,0.0,21.42,0.0,60.13,0.0,1260122.0,6.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,274.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.495,195.1,26.89,0.9,3.477,2.0,-1.0,13.15,0.017,0.235,1.0,2.0,0.0,0.001,21.6,21.9,20.74,21.17,21.03,20.96,-125.0,21.7,21.13,40.55
2016-08-04 20:04:00-05:00,-5.732716,-14.296594,-5.473359,587796,27.08,0.0,-0.269,-0.102,24.06,6.514,275.0,274.4,275.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1260122.0,5.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.367,160.6,34.0,0.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.57,21.88,20.73,21.11,20.97,20.92,-124.6,21.61,21.02,40.47
2016-08-04 20:05:00-05:00,-5.732716,-14.296594,-5.473359,587797,27.04,0.0,-0.266,-0.108,24.11,5.68,275.1,274.6,276.0,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1260122.0,5.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.112,158.7,22.88,2.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.57,21.87,20.68,21.13,20.93,20.88,-125.2,21.61,21.07,40.39
2016-08-04 20:06:00-05:00,-5.732716,-13.628529,-5.473359,587798,27.0,0.0,-0.264,-0.11,24.11,4.972,275.1,274.6,276.1,0.0,0.0,0.0,21.14,0.0,60.14,0.0,1260122.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.917,188.4,16.89,1.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.5,21.88,20.74,21.19,21.02,20.98,-125.2,21.61,21.04,40.31
2016-08-04 20:07:00-05:00,-5.4112554,-13.361302,-5.473359,587799,26.96,0.0,-0.263,-0.115,24.15,4.376,275.5,274.6,276.1,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1260122.0,3.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.014,0.014,0.016,0.018,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.29,204.8,71.73,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.48,21.79,20.74,21.2,20.98,21.01,-124.7,21.61,21.09,40.21
2016-08-04 20:08:00-05:00,-5.304102,-13.361302,-5.473359,587800,26.91,0.0,-0.236,-0.114,24.16,3.843,275.3,274.7,276.2,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1260122.0,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,21.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.014,0.014,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.173,195.1,49.91,0.4,3.477,2.0,-1.0,13.34,0.017,0.232,1.0,2.0,0.0,0.0,21.45,21.79,20.74,21.13,20.87,20.95,-124.7,21.51,21.06,40.15
2016-08-04 20:09:00-05:00,-5.4112554,-13.361302,-5.473359,587801,26.88,0.0,-0.26,-0.133,24.11,3.48,275.0,274.8,276.3,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1260122.0,3.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,21.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.443,176.5,20.02,1.0,3.477,2.0,-1.0,13.34,-0.002,0.233,1.0,2.0,0.0,0.001,21.41,21.74,20.65,21.11,20.81,20.93,-124.2,21.55,21.01,40.08
2016-08-04 20:10:00-05:00,-5.4112554,-13.361302,-5.473359,587802,26.84,0.0,-0.259,-0.118,24.07,3.087,275.3,274.7,276.2,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1260122.0,2.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,21.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.013,0.014,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.785,176.1,12.49,1.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.41,21.76,20.61,21.03,20.74,20.87,-124.6,21.51,20.94,40.0
2016-08-04 20:11:00-05:00,-5.304102,-13.361302,-5.473359,587803,26.8,0.0,-0.258,-0.106,24.07,2.785,275.2,274.6,276.2,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1260122.0,2.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.143,188.1,17.02,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.52,21.79,20.55,21.03,20.79,20.87,-124.9,21.46,20.94,39.92
2016-08-04 20:12:00-05:00,-5.0897946,-13.361302,-5.473359,587804,26.76,0.0,-0.258,-0.133,24.1,2.571,275.4,274.6,276.1,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1260122.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.014,0.014,0.014,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.838,174.8,14.12,1.6,3.477,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.53,21.79,20.62,21.08,20.84,20.87,-125.4,21.49,20.94,39.82
2016-08-04 20:13:00-05:00,-5.0897946,-13.361302,-5.3581305,587805,26.73,0.0,-0.257,-0.13,24.04,2.348,275.3,274.6,276.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1260122.0,2.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.2,173.6,10.02,1.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.6,21.79,20.65,21.03,20.84,20.92,-124.8,21.55,20.93,39.75
2016-08-04 20:14:00-05:00,-5.0897946,-12.693237,-4.7819877,587806,26.69,0.0,-0.227,-0.144,24.01,2.22,275.0,274.8,276.3,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1260122.0,1.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.143,181.3,10.75,1.6,3.477,2.0,-1.0,13.42,0.007,0.232,1.0,2.0,0.0,0.001,21.6,21.87,20.65,21.13,20.85,20.97,-125.4,21.58,20.97,39.68
2016-08-04 20:15:00-05:00,-5.0897946,-12.426011,-4.666759,587807,26.65,0.0,-0.256,-0.169,24.09,2.028,275.3,274.8,276.3,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1260122.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.818,164.0,19.53,1.1,3.477,2.0,-1.0,13.56,0.007,0.232,3.0,2.0,0.0,0.0,21.6,21.82,20.66,21.13,20.88,20.97,-124.8,21.63,20.96,39.6
2016-08-04 20:16:00-05:00,-5.0897946,-12.426011,-4.666759,587808,26.62,0.0,-0.256,-0.146,24.08,2.01,275.3,274.8,276.3,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1260122.0,1.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,21.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.672,159.7,13.44,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.5,21.79,20.66,21.09,20.88,20.95,-124.9,21.6,20.94,39.51
2016-08-04 20:17:00-05:00,-5.0897946,-12.426011,-4.666759,587809,26.59,0.0,-0.255,-0.145,24.04,1.858,275.5,274.7,276.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1260122.0,1.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,21.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.28,152.0,34.07,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.45,21.76,20.58,21.03,20.76,20.85,-124.7,21.57,20.86,39.46
2016-08-04 20:18:00-05:00,-5.0897946,-12.826851,-5.0124445,587810,26.55,0.0,-0.255,-0.156,24.0,1.754,275.3,274.8,276.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1260122.0,1.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.38,187.4,32.78,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.41,21.71,20.55,20.95,20.74,20.77,-102.7,21.52,20.85,39.36
2016-08-04 20:19:00-05:00,-5.0897946,-13.361302,-5.3581305,587811,26.52,0.0,-0.208,-0.153,23.99,1.751,275.4,274.8,276.2,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1260122.0,1.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.207,165.9,65.27,0.6,3.475,2.0,-1.0,13.55,0.03,0.232,1.0,2.0,0.0,0.0,21.41,21.63,20.49,20.93,20.68,20.77,-76.55,21.44,20.81,39.3
2016-08-04 20:20:00-05:00,-5.0897946,-13.361302,-5.473359,587812,26.48,0.0,-0.255,-0.147,23.97,1.655,275.5,274.9,276.4,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1260122.0,1.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,21.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.528,146.2,52.38,0.9,3.477,2.0,-1.0,13.35,-0.017,0.232,1.0,2.0,0.0,0.001,21.34,21.58,20.49,20.93,20.66,20.77,-123.9,21.45,20.75,39.21
2016-08-04 20:21:00-05:00,-5.0897946,-13.361302,-5.473359,587813,26.45,0.0,-0.254,-0.164,23.99,1.618,275.4,274.8,276.3,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1260122.0,1.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,21.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.322,185.5,53.18,0.7,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.29,21.52,20.37,20.84,20.64,20.71,-124.6,21.42,20.7,39.15
2016-08-04 20:22:00-05:00,-5.4112554,-13.361302,-5.473359,587814,26.41,0.0,-0.254,-0.174,23.92,1.617,275.3,275.0,276.5,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1260122.0,1.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,21.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.25,190.1,36.78,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.23,21.46,20.38,20.84,20.57,20.66,-123.7,21.34,20.65,39.1
2016-08-04 20:23:00-05:00,-5.4112554,-13.361302,-5.473359,587815,26.38,0.0,-0.254,-0.184,23.89,1.617,275.7,274.8,276.3,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1260122.0,1.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,20.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.867,167.7,26.31,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.25,21.42,20.36,20.74,20.57,20.58,-124.8,21.33,20.62,38.99
2016-08-04 20:24:00-05:00,-5.1969485,-13.361302,-5.473359,587816,26.35,0.0,-0.254,-0.18,23.97,1.617,275.5,274.9,276.3,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1260122.0,1.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.54,189.6,17.91,0.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.22,21.41,20.26,20.76,20.51,20.58,-124.7,21.33,20.65,38.93
2016-08-04 20:25:00-05:00,-5.0897946,-13.361302,-5.473359,587817,26.31,0.0,-0.201,-0.218,23.91,1.617,275.4,275.1,276.6,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1260122.0,1.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,20.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.482,202.3,44.18,1.2,3.477,2.0,-1.0,13.23,0.007,0.232,1.0,2.0,0.0,0.001,21.23,21.42,20.28,20.73,20.45,20.58,-124.5,21.23,20.59,38.86
2016-08-04 20:26:00-05:00,-5.0897946,-13.361302,-5.473359,587818,26.28,0.0,-0.254,-0.197,23.91,1.617,275.6,275.0,276.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1260122.0,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,20.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.432,179.4,26.6,1.1,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.001,21.18,21.44,20.28,20.74,20.49,20.49,-125.4,21.23,20.56,38.81
2016-08-04 20:27:00-05:00,-5.0897946,-13.361302,-5.473359,587819,26.25,0.0,-0.253,-0.176,23.82,1.617,275.5,275.1,276.5,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1260122.0,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,20.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.327,100.3,27.16,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.04,21.4,20.17,20.71,20.41,20.45,-125.2,21.23,20.51,38.73
2016-08-04 20:28:00-05:00,-5.304102,-13.361302,-5.473359,587820,26.21,0.0,-0.249,-0.198,23.74,1.617,275.3,274.9,276.3,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1260122.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.297,114.3,28.77,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.98,21.3,20.1,20.66,20.39,20.39,-125.4,21.17,20.46,38.67
2016-08-04 20:29:00-05:00,-5.5184093,-13.361302,-5.473359,587821,26.18,0.0,-0.25,-0.193,23.68,1.605,275.6,274.9,276.3,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1260122.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.473,141.3,14.69,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.88,21.28,20.09,20.55,20.3,20.39,-125.0,21.12,20.37,38.59
2016-08-04 20:30:00-05:00,-5.732716,-13.361302,-5.473359,587822,26.15,0.0,-0.234,-0.188,23.7,1.586,275.8,274.9,276.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1260122.0,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,20.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.25,150.6,34.44,0.5,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,20.87,21.22,20.11,20.5,20.28,20.36,-124.4,21.07,20.33,38.54
2016-08-04 20:31:00-05:00,-5.732716,-13.361302,-5.473359,587823,26.11,0.0,-0.244,-0.215,23.69,1.549,275.7,275.0,276.5,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1260122.0,1.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,20.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.54,137.4,38.74,1.1,3.475,2.0,-1.0,13.35,0.004,0.232,1.0,2.0,0.0,0.001,20.77,21.15,20.06,20.47,20.27,20.29,-124.7,21.01,20.27,38.46
2016-08-04 20:32:00-05:00,-5.732716,-13.361302,-5.473359,587824,26.08,0.0,-0.242,-0.208,23.66,1.513,275.7,275.1,276.5,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1260122.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.142,133.2,81.5,0.3,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.72,21.13,20.06,20.39,20.24,20.29,-124.9,21.0,20.26,38.38
