TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 20:33:00-05:00,-5.732716,-13.361302,-5.473359,587825,26.04,0.0,-0.235,-0.19,23.62,1.507,275.6,275.0,276.5,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1260122.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,20.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.358,167.4,17.35,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.73,21.04,20.08,20.37,20.17,20.21,-125.1,20.94,20.24,38.35
2016-08-04 20:34:00-05:00,-5.4112554,-13.361302,-5.473359,587826,26.02,0.0,-0.23,-0.192,23.66,1.5,275.7,275.1,276.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1260122.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,20.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.227,115.7,61.81,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.69,21.03,19.98,20.34,20.09,20.2,-124.8,20.88,20.24,38.27
2016-08-04 20:35:00-05:00,-5.4112554,-13.361302,-5.473359,587827,25.98,0.0,-0.227,-0.195,23.65,1.502,275.9,275.1,276.7,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1260122.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.34,187.7,42.37,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.65,20.97,19.96,20.34,20.08,20.17,-125.2,20.85,20.13,38.23
2016-08-04 20:36:00-05:00,-5.304102,-13.361302,-5.473359,587828,25.95,0.0,-0.198,-0.208,23.65,1.488,275.2,274.5,276.1,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1260122.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.305,170.0,51.7,0.9,3.477,2.0,-1.0,13.17,-0.037,0.232,1.0,2.0,0.0,0.001,20.63,20.93,19.89,20.33,20.08,20.12,-98.2,20.85,20.12,38.2
2016-08-04 20:37:00-05:00,-5.4112554,-13.361302,-5.473359,587829,25.92,0.0,-0.219,-0.2,23.61,1.49,275.0,274.5,276.0,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1260122.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.273,165.8,38.02,0.6,3.477,2.0,-1.0,13.21,0.049,0.233,3.0,2.0,0.0,0.001,20.56,20.93,19.89,20.31,20.08,20.04,-125.3,20.81,20.08,38.15
2016-08-04 20:38:00-05:00,-5.4112554,-13.361302,-5.473359,587830,25.89,0.0,-0.217,-0.185,23.55,1.493,275.3,274.4,275.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1260122.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.3,274.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.238,179.2,59.32,0.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.55,20.92,19.87,20.3,20.01,20.02,-125.4,20.75,20.07,38.08
2016-08-04 20:39:00-05:00,-5.732716,-13.361302,-5.473359,587831,25.86,0.0,-0.215,-0.2,23.5,1.486,275.0,274.3,275.7,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1260122.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,20.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.0,274.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.107,313.9,58.2,0.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.45,20.84,19.79,20.27,19.98,20.02,-103.5,20.75,19.98,37.96
2016-08-04 20:40:00-05:00,-5.732716,-13.361302,-5.473359,587832,25.83,0.0,-0.213,-0.188,23.48,1.485,275.1,274.4,275.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.158,206.0,48.97,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.44,20.74,19.79,20.19,19.9,19.91,-103.7,20.69,19.98,37.91
2016-08-04 20:41:00-05:00,-5.732716,-13.361302,-5.473359,587833,25.79,0.0,-0.211,-0.196,23.45,1.485,275.1,274.4,275.9,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1260122.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.3,210.7,31.13,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.41,20.74,19.7,20.19,19.89,19.91,-125.4,20.64,20.0,37.82
2016-08-04 20:42:00-05:00,-5.732716,-13.361302,-5.473359,587834,25.77,0.0,-0.181,-0.202,23.43,1.488,274.6,274.3,275.8,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1260122.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,20.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.142,203.9,26.85,0.3,3.477,2.0,-1.0,13.17,-0.03,0.232,1.0,2.0,0.0,0.001,20.44,20.74,19.7,20.17,19.95,19.88,-124.7,20.62,19.96,37.77
2016-08-04 20:43:00-05:00,-5.5184093,-13.361302,-5.473359,587835,25.73,0.0,-0.209,-0.203,23.41,1.482,274.8,274.2,275.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1260122.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.137,273.4,29.32,0.3,3.477,2.0,-1.0,13.17,0.041,0.233,1.0,2.0,0.0,0.001,20.39,20.71,19.7,20.17,19.89,19.84,-81.4,20.6,19.94,37.72
2016-08-04 20:44:00-05:00,-5.4112554,-13.361302,-5.473359,587836,25.7,0.0,-0.208,-0.204,23.4,1.484,274.7,274.1,275.6,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1260122.0,1.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,20.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.345,133.2,50.25,0.8,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.36,20.71,19.7,20.11,19.81,19.81,-76.42,20.56,19.99,37.68
2016-08-04 20:45:00-05:00,-5.1969485,-13.361302,-5.473359,587837,25.67,0.0,-0.207,-0.197,23.5,1.484,275.1,274.2,275.7,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1260122.0,1.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,20.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.29,196.9,45.54,0.5,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.45,20.81,19.7,20.08,19.79,19.83,-28.44,20.56,19.99,37.58
2016-08-04 20:46:00-05:00,-5.0897946,-13.361302,-5.473359,587838,25.65,0.0,-0.207,-0.202,23.47,1.482,275.8,274.8,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,274.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.137,178.7,74.7,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.5,20.89,19.7,20.16,19.85,19.98,-33.16,20.62,19.96,37.51
2016-08-04 20:47:00-05:00,-5.0897946,-13.361302,-5.3581305,587839,25.62,0.0,-0.208,-0.193,23.48,1.485,275.8,275.2,276.7,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1260122.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.213,195.5,86.4,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.53,20.87,19.7,20.17,19.85,19.96,-54.78,20.65,19.99,37.48
2016-08-04 20:48:00-05:00,-5.0897946,-12.9604645,-5.1276736,587840,25.59,0.0,-0.176,-0.201,23.48,1.484,275.8,275.3,276.7,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1260122.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.373,149.6,20.92,0.6,3.477,2.0,-1.0,13.3,0.002,0.231,3.0,2.0,0.0,0.001,20.5,20.84,19.7,20.17,19.89,20.01,-98.2,20.69,19.99,37.42
2016-08-04 20:49:00-05:00,-5.0897946,-12.693237,-5.0124445,587841,25.56,0.0,-0.207,-0.197,23.47,1.482,275.9,275.3,276.7,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1260122.0,1.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.013,0.018,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.5,166.7,22.73,0.9,3.477,2.0,-1.0,13.55,0.011,0.232,3.0,2.0,0.0,0.0,20.47,20.84,19.7,20.15,19.89,19.99,-71.95,20.65,19.91,37.43
2016-08-04 20:50:00-05:00,-5.0897946,-12.426011,-4.666759,587842,25.54,0.0,-0.205,-0.194,23.44,1.484,275.9,275.3,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.513,176.3,28.23,0.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.55,20.87,19.7,20.17,19.9,20.0,-125.4,20.59,19.91,37.36
2016-08-04 20:51:00-05:00,-5.0897946,-12.426011,-4.666759,587843,25.51,0.0,-0.207,-0.202,23.46,1.482,275.9,275.3,276.7,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1260122.0,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.527,207.0,20.73,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.55,20.89,19.7,20.17,19.94,20.01,-98.9,20.64,19.93,37.35
2016-08-04 20:52:00-05:00,-5.0897946,-12.426011,-4.666759,587844,25.48,0.0,-0.204,-0.198,23.43,1.482,276.0,275.4,276.7,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1260122.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.052,184.2,12.43,1.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.7,20.97,19.7,20.22,19.97,20.0,-125.0,20.66,19.98,37.29
2016-08-04 20:53:00-05:00,-4.7683344,-12.292398,-4.666759,587845,25.46,0.0,-0.17,-0.202,23.5,1.481,276.1,275.3,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1260122.0,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.013,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.855,174.3,15.24,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.74,20.95,19.79,20.27,19.98,20.11,-103.6,20.69,19.99,37.24
2016-08-04 20:54:00-05:00,-4.6611805,-12.025172,-4.666759,587846,25.43,0.0,-0.195,-0.204,23.46,1.484,276.1,275.4,276.8,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1260122.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.3,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.013,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.54,203.4,20.09,0.8,3.477,2.0,-1.0,13.28,0.007,0.231,3.0,2.0,0.0,0.001,20.74,21.03,19.79,20.27,20.0,20.11,-124.8,20.72,20.03,37.19
2016-08-04 20:55:00-05:00,-4.554027,-11.89156,-4.666759,587847,25.41,0.0,-0.204,-0.197,23.5,1.482,276.1,275.4,276.8,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1260122.0,1.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.653,176.6,26.26,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.84,21.13,19.81,20.3,20.1,20.11,-125.0,20.75,20.07,37.11
2016-08-04 20:56:00-05:00,-4.6611805,-12.025172,-4.666759,587848,25.38,0.0,-0.204,-0.199,23.46,1.475,276.5,275.3,276.8,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1260122.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.412,167.2,23.05,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.82,21.06,19.84,20.33,20.08,20.11,-71.44,20.68,20.09,37.09
2016-08-04 20:57:00-05:00,-4.6611805,-12.025172,-4.666759,587849,25.37,0.0,-0.203,-0.199,23.45,1.472,276.1,275.4,276.9,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1260122.0,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,275.5,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.563,175.6,22.05,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.77,21.08,19.79,20.27,20.08,20.11,-125.2,20.67,20.09,37.03
2016-08-04 20:58:00-05:00,-4.6611805,-12.025172,-4.666759,587850,25.34,0.0,-0.203,-0.199,23.46,1.47,276.1,275.5,276.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1260122.0,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,20.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.388,155.7,19.3,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.77,21.05,19.79,20.27,20.03,20.07,-125.4,20.65,20.04,37.0
2016-08-04 20:59:00-05:00,-4.6611805,-12.025172,-4.666759,587851,25.31,0.0,-0.153,-0.203,23.5,1.477,276.2,275.5,277.1,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1260122.0,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.898,176.8,16.1,1.3,3.477,2.0,-1.0,13.29,-0.008,0.231,1.0,2.0,0.0,0.001,20.76,21.03,19.74,20.26,19.95,20.05,-125.6,20.71,19.99,36.92
2016-08-04 21:00:00-05:00,-4.554027,-11.624333,-4.666759,587852,25.3,0.0,-0.208,-0.203,23.45,1.477,276.3,275.8,277.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1260122.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.707,186.5,10.23,1.0,3.477,2.0,-1.0,13.41,0.021,0.232,3.0,2.0,0.0,0.001,20.72,21.03,19.7,20.24,19.96,20.03,-125.2,20.7,20.04,36.92
2016-08-04 21:01:00-05:00,-4.33972,-11.624333,-4.666759,587853,25.28,0.0,-0.205,-0.203,23.45,1.476,276.7,275.7,277.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1260122.0,1.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.56,0.033,0.0,0.0,0.0,60.01,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.245,154.9,47.42,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.73,21.11,19.7,20.17,19.9,20.01,-125.1,20.67,20.09,36.83
2016-08-04 21:02:00-05:00,-4.33972,-11.624333,-4.666759,587854,25.25,0.0,-0.203,-0.203,23.46,1.478,276.7,275.8,277.3,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1260122.0,1.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,20.49,0.037,0.0,0.0,0.0,60.05,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.203,175.2,47.01,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.71,21.08,19.7,20.17,19.89,20.01,-125.7,20.66,20.02,36.76
2016-08-04 21:03:00-05:00,-4.33972,-11.757946,-4.666759,587855,25.23,0.0,-0.205,-0.203,23.49,1.48,276.6,275.8,277.3,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1260122.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,20.38,0.037,0.0,0.0,0.0,60.02,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.293,186.9,55.08,0.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.61,21.02,19.7,20.16,19.91,20.01,-126.6,20.64,19.99,36.72
2016-08-04 21:04:00-05:00,-4.4468737,-11.89156,-4.666759,587856,25.21,0.0,-0.205,-0.201,23.46,1.482,276.7,275.8,277.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1260122.0,1.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.303,118.4,62.3,0.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.56,20.93,19.7,20.08,19.89,20.01,-126.2,20.69,19.99,36.67
2016-08-04 21:05:00-05:00,-4.6611805,-12.025172,-4.666759,587857,25.19,0.0,-0.135,-0.203,23.42,1.481,276.5,275.9,277.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1260122.0,1.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.747,145.6,11.71,1.4,3.475,2.0,-1.0,13.14,-0.037,0.232,1.0,2.0,0.0,0.001,20.47,20.96,19.6,20.08,19.82,19.92,-126.4,20.66,19.99,36.63
2016-08-04 21:06:00-05:00,-4.554027,-11.757946,-4.666759,587858,25.17,0.0,-0.207,-0.203,23.42,1.482,275.9,275.3,276.6,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1260122.0,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,275.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.705,143.9,13.59,2.0,3.477,2.0,-1.0,13.4,0.049,0.232,3.0,2.0,0.0,0.001,20.42,20.91,19.6,20.06,19.79,19.92,-126.0,20.66,19.99,36.6
2016-08-04 21:07:00-05:00,-4.33972,-11.624333,-4.666759,587859,25.15,0.0,-0.203,-0.203,23.53,1.481,275.9,275.1,276.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1260122.0,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.37,107.1,43.48,0.7,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.41,20.88,19.6,20.08,19.73,19.92,-125.3,20.6,20.05,36.53
2016-08-04 21:08:00-05:00,-4.33972,-11.624333,-4.666759,587860,25.13,0.0,-0.207,-0.203,23.51,1.484,276.0,275.3,276.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1260122.0,1.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.535,166.5,12.31,0.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.38,20.91,19.62,20.08,19.71,19.92,-125.3,20.57,20.07,36.48
2016-08-04 21:09:00-05:00,-4.33972,-11.624333,-4.666759,587861,25.1,0.0,-0.209,-0.203,23.41,1.481,276.0,275.4,276.7,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1260122.0,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.43,153.6,12.51,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.51,20.97,19.62,20.01,19.73,19.92,-125.5,20.57,19.99,36.43
2016-08-04 21:10:00-05:00,-4.33972,-11.624333,-4.666759,587862,25.07,0.0,-0.214,-0.203,23.35,1.481,276.2,275.4,276.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1260122.0,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.662,187.0,20.3,1.1,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.63,21.04,19.6,20.08,19.83,19.92,-126.2,20.57,19.99,36.34
2016-08-04 21:11:00-05:00,-4.33972,-11.624333,-4.666759,587863,25.06,0.0,-0.184,-0.203,23.35,1.48,276.3,275.6,276.9,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1260122.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,20.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,275.6,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.583,185.8,20.27,1.1,3.477,2.0,-1.0,13.38,-0.001,0.231,1.0,2.0,0.0,0.001,20.72,21.04,19.62,20.16,19.97,19.95,-125.3,20.66,19.99,36.34
2016-08-04 21:12:00-05:00,-4.33972,-11.624333,-4.666759,587864,25.04,0.0,-0.207,-0.203,23.38,1.485,276.2,275.7,277.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1260122.0,1.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.64,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.137,193.0,15.67,1.6,3.477,2.0,-1.0,13.44,0.016,0.231,3.0,2.0,0.0,0.0,20.81,21.1,19.72,20.22,20.07,20.01,-125.7,20.66,20.07,36.29
2016-08-04 21:13:00-05:00,-4.33972,-11.624333,-4.4363017,587865,25.02,0.0,-0.207,-0.203,23.42,1.479,276.6,275.5,276.8,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1260122.0,1.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.642,168.6,17.52,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.91,21.13,19.73,20.27,20.1,20.03,-126.3,20.76,20.14,36.24
2016-08-04 21:14:00-05:00,-4.33972,-11.624333,-4.321073,587866,25.01,0.0,-0.207,-0.203,23.4,1.477,276.4,275.8,277.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1260122.0,1.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.96,186.6,15.01,2.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.01,21.2,19.75,20.31,20.13,20.05,-126.2,20.76,20.16,36.19
2016-08-04 21:15:00-05:00,-4.33972,-11.223495,-4.321073,587867,24.98,0.0,-0.207,-0.203,23.46,1.475,276.3,275.8,277.1,0.0,0.0,0.0,21.51,0.0,60.17,0.0,1260122.0,1.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.883,164.1,15.51,1.7,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,21.04,21.28,19.83,20.37,20.08,20.11,-125.7,20.8,20.18,36.15
2016-08-04 21:16:00-05:00,-4.33972,-11.089881,-4.321073,587868,24.96,0.0,-0.203,-0.203,23.47,1.472,276.0,275.2,276.6,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1260122.0,1.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.1,275.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.747,160.7,24.21,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.07,21.23,19.81,20.37,20.11,20.11,-125.5,20.84,20.2,36.11
2016-08-04 21:17:00-05:00,-4.33972,-11.089881,-4.2058444,587869,24.95,0.0,-0.18,-0.203,23.45,1.476,276.4,274.9,276.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1260122.0,1.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,20.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.98,182.8,16.07,1.5,3.477,2.0,-1.0,13.34,0.005,0.231,1.0,2.0,0.0,0.001,21.13,21.31,19.83,20.37,20.11,20.11,-125.8,20.85,20.2,36.05
2016-08-04 21:18:00-05:00,-4.33972,-11.089881,-4.2058444,587870,24.93,0.0,-0.216,-0.203,23.46,1.477,275.7,274.7,276.1,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1260122.0,1.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,20.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.493,174.3,23.6,0.9,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.1,21.28,19.86,20.38,20.11,20.11,-125.9,20.84,20.21,36.0
2016-08-04 21:19:00-05:00,-4.33972,-10.956268,-4.2058444,587871,24.92,0.0,-0.211,-0.203,23.45,1.478,275.5,274.8,276.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1260122.0,1.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.117,173.2,16.49,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.13,21.33,19.81,20.39,20.1,20.11,-125.8,20.79,20.27,35.95
2016-08-04 21:20:00-05:00,-4.33972,-10.689042,-4.0906157,587872,24.9,0.0,-0.207,-0.203,23.47,1.476,275.4,274.6,275.9,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1260122.0,1.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,274.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.945,189.2,15.18,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.15,21.33,19.85,20.4,20.17,20.14,-126.4,20.85,20.39,35.94
2016-08-04 21:21:00-05:00,-4.232566,-10.689042,-3.8601587,587873,24.89,0.0,-0.211,-0.203,23.5,1.477,275.4,274.5,275.9,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1260122.0,1.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,274.7,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.327,186.2,10.95,2.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.18,21.38,19.89,20.47,20.23,20.17,-126.0,20.9,20.41,35.86
2016-08-04 21:22:00-05:00,-4.018259,-10.689042,-3.8601587,587874,24.87,0.0,-0.188,-0.203,23.56,1.477,275.3,274.7,276.0,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1260122.0,1.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.87,181.4,16.27,1.3,3.477,2.0,-1.0,13.55,0.024,0.231,3.0,2.0,0.0,0.0,21.23,21.41,19.92,20.52,20.34,20.2,-126.2,20.95,20.48,35.84
2016-08-04 21:23:00-05:00,-4.018259,-10.689042,-3.8601587,587875,24.86,0.0,-0.203,-0.203,23.63,1.471,275.5,274.6,276.0,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1260122.0,1.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,20.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.57,204.3,22.63,1.5,3.477,2.0,-1.0,13.32,-0.009,0.231,3.0,2.0,0.0,0.001,21.2,21.4,19.89,20.48,20.32,20.2,-126.0,20.89,20.51,35.77
2016-08-04 21:24:00-05:00,-4.018259,-10.689042,-3.8601587,587876,24.84,0.0,-0.205,-0.203,23.63,1.465,275.4,274.8,276.2,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1260122.0,1.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,20.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.225,225.6,61.59,0.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.15,21.36,19.89,20.43,20.24,20.2,-126.2,20.85,20.56,35.76
2016-08-04 21:25:00-05:00,-4.1254125,-10.689042,-3.9753876,587877,24.84,0.0,-0.207,-0.203,23.61,1.476,275.6,274.5,276.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1260122.0,1.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.7,274.7,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.415,134.2,61.49,1.5,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.05,21.33,19.89,20.38,20.24,20.19,-125.9,20.85,20.48,35.66
2016-08-04 21:26:00-05:00,-4.33972,-10.689042,-4.2058444,587878,24.81,0.0,-0.207,-0.203,23.62,1.47,275.6,274.8,276.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,274.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.022,180.1,19.9,1.7,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.12,21.39,19.97,20.45,20.31,20.27,-125.7,20.89,20.48,35.66
2016-08-04 21:27:00-05:00,-4.33972,-10.689042,-4.2058444,587879,24.81,0.0,-0.205,-0.203,23.58,1.475,275.8,275.0,276.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1260122.0,1.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.825,182.4,20.53,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.05,21.34,20.02,20.48,20.35,20.3,-125.8,20.92,20.48,35.58
2016-08-04 21:28:00-05:00,-4.33972,-10.689042,-4.2058444,587880,24.78,0.0,-0.171,-0.203,23.58,1.47,275.8,275.1,276.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1260122.0,1.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.433,177.6,34.21,0.8,3.475,2.0,-1.0,13.3,0.005,0.232,1.0,2.0,0.0,0.001,21.04,21.31,20.04,20.5,20.31,20.24,-126.0,20.92,20.51,35.57
2016-08-04 21:29:00-05:00,-4.33972,-10.689042,-4.2058444,587881,24.78,0.0,-0.205,-0.203,23.58,1.478,275.7,275.1,276.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.602,189.6,22.58,1.0,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.94,21.23,19.97,20.46,20.21,20.2,-125.3,20.85,20.48,35.57
2016-08-04 21:30:00-05:00,-4.33972,-10.822656,-4.321073,587882,24.75,0.0,-0.205,-0.203,23.56,1.467,275.8,275.0,276.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1260122.0,1.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.535,181.3,16.98,0.7,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.86,21.2,19.97,20.4,20.28,20.19,-125.4,20.85,20.48,35.47
2016-08-04 21:31:00-05:00,-4.33972,-10.956268,-4.321073,587883,24.75,0.0,-0.222,-0.203,23.57,1.476,275.6,275.1,276.6,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1260122.0,1.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.73,179.6,8.22,1.0,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.85,21.13,19.94,20.4,20.18,20.19,-125.5,20.85,20.38,35.47
2016-08-04 21:32:00-05:00,-4.33972,-11.089881,-4.321073,587884,24.72,0.0,-0.203,-0.203,23.51,1.479,275.9,275.1,276.7,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1260122.0,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.522,186.1,15.5,0.9,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.85,21.13,19.84,20.3,20.16,20.13,-125.6,20.79,20.38,35.37
2016-08-04 21:33:00-05:00,-4.33972,-11.089881,-4.321073,587885,24.72,0.0,-0.205,-0.203,23.5,1.475,276.1,275.3,276.8,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1260122.0,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.655,166.9,11.33,1.2,3.475,2.0,-1.0,13.58,0.008,0.231,3.0,2.0,0.0,0.0,20.81,21.13,19.89,20.33,20.16,20.13,-125.5,20.76,20.38,35.37
2016-08-04 21:34:00-05:00,-4.33972,-11.357107,-4.321073,587886,24.7,0.0,-0.205,-0.203,23.46,1.477,276.1,275.3,276.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1260122.0,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,20.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.525,174.4,9.55,0.8,3.475,2.0,-1.0,13.38,0.003,0.232,1.0,2.0,0.0,0.001,20.76,21.12,19.89,20.35,20.18,20.11,-125.9,20.76,20.38,35.36
2016-08-04 21:35:00-05:00,-4.33972,-11.624333,-4.4363017,587887,24.69,0.0,-0.214,-0.203,23.45,1.48,276.1,275.3,276.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1260122.0,1.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.298,160.4,53.15,0.6,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.72,21.04,19.89,20.3,20.18,20.16,-125.1,20.76,20.32,35.28
2016-08-04 21:36:00-05:00,-4.33972,-11.624333,-4.666759,587888,24.67,0.0,-0.203,-0.203,23.43,1.478,275.9,275.4,276.8,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1260122.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.317,125.2,32.14,0.5,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.65,20.96,19.88,20.28,20.12,20.13,-125.6,20.73,20.29,35.21
2016-08-04 21:37:00-05:00,-4.6611805,-11.624333,-4.666759,587889,24.66,0.0,-0.216,-0.203,23.43,1.473,275.5,274.9,276.3,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1260122.0,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.153,158.3,59.84,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.59,20.91,19.86,20.24,20.09,20.03,-125.4,20.66,20.22,35.18
2016-08-04 21:38:00-05:00,-4.6611805,-11.624333,-4.666759,587890,24.65,0.0,-0.222,-0.203,23.35,1.473,275.6,274.9,276.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,20.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.353,161.5,56.72,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.49,20.85,19.81,20.17,20.09,20.05,-124.9,20.66,20.19,35.18
2016-08-04 21:39:00-05:00,-4.6611805,-11.624333,-4.666759,587891,24.63,0.0,-0.195,-0.203,23.35,1.479,275.8,275.1,276.5,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1260122.0,1.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.473,194.1,26.32,0.7,3.477,2.0,-1.0,13.16,-0.007,0.231,1.0,2.0,0.0,0.001,20.46,20.85,19.8,20.21,20.0,20.06,-125.8,20.66,20.19,35.1
2016-08-04 21:40:00-05:00,-4.6611805,-11.624333,-4.666759,587892,24.61,0.0,-0.228,-0.201,23.3,1.481,276.2,275.2,276.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.315,177.7,45.62,0.7,3.477,2.0,-1.0,13.09,0.019,0.234,1.0,2.0,0.0,0.002,20.56,20.85,19.8,20.13,19.99,20.1,-126.1,20.64,20.22,35.09
2016-08-04 21:41:00-05:00,-4.6611805,-11.624333,-4.666759,587893,24.6,0.0,-0.216,-0.203,23.31,1.481,275.6,275.4,276.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1260122.0,1.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.547,197.2,24.74,1.1,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.59,20.85,19.8,20.15,20.04,20.02,-125.4,20.58,20.14,35.05
2016-08-04 21:42:00-05:00,-4.6611805,-11.624333,-4.666759,587894,24.59,0.0,-0.216,-0.203,23.29,1.481,276.0,275.2,276.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1260122.0,1.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.575,178.7,30.74,1.1,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.56,20.85,19.8,20.16,20.03,20.0,-125.7,20.57,20.13,34.99
2016-08-04 21:43:00-05:00,-4.4468737,-11.624333,-4.666759,587895,24.57,0.0,-0.216,-0.203,23.24,1.482,276.2,275.4,276.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1260122.0,1.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.423,176.4,43.95,0.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.86,19.77,20.18,20.07,19.99,-126.1,20.57,20.17,34.99
2016-08-04 21:44:00-05:00,-4.33972,-11.624333,-4.666759,587896,24.55,0.0,-0.218,-0.203,23.25,1.485,276.2,275.3,276.5,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1260122.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.518,187.5,43.79,0.9,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.85,19.78,20.26,20.07,20.0,-125.6,20.58,20.13,34.91
2016-08-04 21:45:00-05:00,-4.33972,-11.624333,-4.666759,587897,24.54,0.0,-0.188,-0.203,23.22,1.485,276.1,275.4,276.7,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1260122.0,1.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.567,185.1,11.95,0.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.85,19.8,20.23,20.04,20.0,-125.5,20.57,20.13,34.91
2016-08-04 21:46:00-05:00,-4.33972,-11.624333,-4.666759,587898,24.53,0.0,-0.205,-0.203,23.16,1.494,276.1,275.5,276.8,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1260122.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.385,203.1,58.66,1.1,3.477,2.0,-1.0,13.13,0.002,0.233,1.0,2.0,0.0,0.001,20.65,20.85,19.8,20.21,19.99,20.0,-125.9,20.58,20.09,34.83
2016-08-04 21:47:00-05:00,-4.33972,-11.624333,-4.666759,587899,24.51,0.0,-0.224,-0.203,23.15,1.517,276.4,275.5,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,275.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.84,182.7,43.36,1.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.65,20.85,19.8,20.23,19.99,20.0,-125.5,20.58,20.09,34.82
2016-08-04 21:48:00-05:00,-4.33972,-11.624333,-4.4363017,587900,24.49,0.0,-0.23,-0.203,23.16,1.521,276.3,275.6,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1260122.0,1.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,275.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.683,188.3,18.75,1.1,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.85,19.8,20.25,19.99,19.99,-125.6,20.62,20.14,34.8
2016-08-04 21:49:00-05:00,-4.33972,-11.357107,-4.321073,587901,24.48,0.0,-0.218,-0.203,23.25,1.497,276.6,275.5,276.8,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1260122.0,1.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,275.6,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.48,171.0,12.71,0.9,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.88,19.8,20.28,19.99,20.0,-126.0,20.57,20.14,34.76
2016-08-04 21:50:00-05:00,-4.33972,-11.089881,-4.321073,587902,24.48,0.0,-0.222,-0.203,23.19,1.505,276.4,275.6,276.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1260122.0,1.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.7,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.617,161.2,17.84,0.9,3.475,2.0,-1.0,13.56,0.007,0.231,3.0,2.0,0.0,0.0,20.75,20.94,19.8,20.28,20.04,20.02,-125.8,20.6,20.19,34.72
2016-08-04 21:51:00-05:00,-4.33972,-11.089881,-4.321073,587903,24.46,0.0,-0.22,-0.203,23.24,1.506,276.4,275.7,276.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1260122.0,1.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.5,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.42,172.5,22.44,0.8,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.75,20.94,19.8,20.28,20.09,20.06,-125.7,20.68,20.16,34.7
2016-08-04 21:52:00-05:00,-4.33972,-11.089881,-4.321073,587904,24.45,0.0,-0.22,-0.203,23.19,1.511,276.3,275.7,277.0,0.0,0.0,0.0,21.5,0.0,60.24,0.0,1260122.0,1.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.673,171.7,22.53,1.2,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.65,20.94,19.8,20.28,20.02,19.99,-125.3,20.6,20.16,34.71
