TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 21:53:00-05:00,-4.33972,-11.089881,-4.321073,587905,24.43,0.0,-0.222,-0.203,23.2,1.509,276.3,275.7,277.0,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1260122.0,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.565,195.4,16.76,0.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.69,20.94,19.8,20.26,19.99,20.0,-125.6,20.67,20.11,34.62
2016-08-04 21:54:00-05:00,-4.33972,-10.956268,-4.321073,587906,24.42,0.0,-0.222,-0.203,23.23,1.529,276.5,275.5,277.0,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1260122.0,1.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.68,176.6,17.1,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.7,20.97,19.8,20.28,20.02,19.98,-125.9,20.75,20.12,34.64
2016-08-04 21:55:00-05:00,-4.33972,-11.089881,-4.321073,587907,24.42,0.0,-0.165,-0.203,23.2,1.563,276.3,275.6,276.9,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1260122.0,1.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.635,179.5,18.67,1.1,3.477,2.0,-1.0,13.45,0.006,0.231,1.0,2.0,0.0,0.001,20.75,21.01,19.8,20.28,20.17,20.02,-125.9,20.69,20.09,34.59
2016-08-04 21:56:00-05:00,-4.33972,-11.089881,-4.321073,587908,24.4,0.0,-0.228,-0.203,23.16,1.57,276.6,275.5,276.9,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1260122.0,1.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,275.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.332,233.3,41.58,0.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.65,20.94,19.8,20.28,20.15,20.02,-124.9,20.73,20.11,34.56
2016-08-04 21:57:00-05:00,-4.33972,-11.089881,-4.321073,587909,24.39,0.0,-0.228,-0.203,23.12,1.582,276.2,275.5,276.8,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1260122.0,1.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.162,230.2,79.54,0.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.59,20.85,19.77,20.28,20.05,19.99,-125.7,20.65,20.16,34.53
2016-08-04 21:58:00-05:00,-4.33972,-11.089881,-4.321073,587910,24.37,0.0,-0.224,-0.203,23.14,1.607,276.2,275.5,276.9,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1260122.0,1.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.2,275.6,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.362,198.7,25.63,1.1,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.61,20.86,19.7,20.2,19.99,19.97,-125.8,20.67,20.09,34.5
2016-08-04 21:59:00-05:00,-4.33972,-11.089881,-4.321073,587911,24.36,0.0,-0.222,-0.203,23.18,1.617,276.2,275.6,276.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1260122.0,1.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.785,183.9,35.87,1.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.67,20.96,19.78,20.2,19.99,19.97,-125.1,20.65,20.09,34.44
2016-08-04 22:00:00-05:00,-4.33972,-11.089881,-4.321073,587912,24.36,0.0,-0.207,-0.203,23.16,1.618,276.2,275.8,277.1,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1260122.0,1.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,20.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.477,130.7,40.26,1.0,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,20.7,20.99,19.8,20.28,19.99,20.02,-125.1,20.77,20.09,34.45
2016-08-04 22:01:00-05:00,-4.33972,-10.822656,-4.0906157,587913,24.34,0.0,-0.228,-0.203,23.15,1.786,276.5,275.9,277.2,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1260122.0,1.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.48,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.637,159.5,27.48,1.1,3.477,2.0,-1.0,13.41,0.004,0.231,1.0,2.0,0.0,0.001,20.65,20.94,19.8,20.28,20.02,20.05,-125.2,20.75,20.09,34.37
2016-08-04 22:02:00-05:00,-4.232566,-10.689042,-3.8601587,587914,24.33,0.0,-0.222,-0.203,23.13,2.131,276.6,275.9,277.2,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1260122.0,2.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.48,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.387,159.1,35.25,0.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.69,20.94,19.8,20.28,20.01,20.12,-125.2,20.75,20.09,34.42
2016-08-04 22:03:00-05:00,-4.018259,-10.689042,-3.8601587,587915,24.33,0.0,-0.23,-0.203,23.14,2.673,276.9,275.8,277.1,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1260122.0,2.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.51,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.4,167.2,25.65,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.75,21.04,19.83,20.3,20.02,20.12,-124.6,20.75,20.09,34.32
2016-08-04 22:04:00-05:00,-3.9111054,-10.689042,-3.8601587,587916,24.31,0.0,-0.216,-0.203,23.14,3.264,276.9,275.8,277.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1260122.0,3.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.582,162.3,29.58,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.75,21.04,19.89,20.36,20.09,20.2,-125.5,20.77,20.11,34.33
2016-08-04 22:05:00-05:00,-3.6967986,-10.421816,-3.8601587,587917,24.3,0.0,-0.224,-0.203,23.17,3.724,276.8,276.0,277.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,3.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.55,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.475,163.0,28.02,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.8,21.1,19.99,20.42,20.14,20.21,-125.2,20.86,20.25,34.33
2016-08-04 22:06:00-05:00,-3.589645,-10.020977,-3.7449298,587918,24.3,0.0,-0.209,-0.203,23.16,4.089,276.7,276.0,277.2,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1260122.0,3.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.453,241.1,38.23,0.7,3.477,2.0,-1.0,13.41,0.005,0.231,1.0,2.0,0.0,0.001,20.91,21.21,20.05,20.52,20.2,20.31,-125.1,20.88,20.34,34.24
2016-08-04 22:07:00-05:00,-3.589645,-9.753751,-3.5144727,587919,24.3,0.0,-0.23,-0.203,23.17,4.368,276.5,275.8,277.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1260122.0,4.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.23,245.0,22.69,0.6,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.04,21.31,20.15,20.6,20.3,20.4,-125.8,20.97,20.49,34.21
2016-08-04 22:08:00-05:00,-3.3753376,-9.753751,-3.2840157,587920,24.28,0.0,-0.224,-0.203,23.19,4.604,276.7,275.8,277.0,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1260122.0,4.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.178,211.0,63.87,0.5,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,21.12,21.38,20.21,20.73,20.44,20.53,-125.5,21.09,20.59,34.21
2016-08-04 22:09:00-05:00,-3.268184,-9.352912,-3.1687868,587921,24.25,0.0,-0.23,-0.203,23.25,4.755,276.3,275.8,277.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1260122.0,4.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.267,203.8,28.95,0.7,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,21.17,21.45,20.31,20.82,20.52,20.6,-124.2,21.18,20.69,34.15
2016-08-04 22:10:00-05:00,-2.9467232,-9.352912,-3.1687868,587922,24.25,0.0,-0.237,-0.203,23.3,4.821,276.7,275.9,277.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1260122.0,4.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.433,241.9,30.53,0.8,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.23,21.57,20.41,20.95,20.68,20.69,-125.0,21.28,20.8,34.13
2016-08-04 22:11:00-05:00,-2.9467232,-8.952073,-3.1687868,587923,24.25,0.0,-0.195,-0.203,23.32,4.67,276.9,275.7,277.0,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1260122.0,4.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.492,222.8,50.48,0.9,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.33,21.63,20.47,21.01,20.76,20.79,-124.6,21.34,20.86,34.13
2016-08-04 22:12:00-05:00,-2.9467232,-8.952073,-3.1687868,587924,24.25,0.0,-0.224,-0.203,23.33,4.334,276.8,276.0,277.3,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1260122.0,4.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,21.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.232,236.1,52.17,0.4,3.475,2.0,-1.0,13.41,0.004,0.231,1.0,2.0,0.0,0.001,21.33,21.68,20.55,21.06,20.8,20.81,-124.7,21.36,20.93,34.12
2016-08-04 22:13:00-05:00,-2.9467232,-8.952073,-3.1687868,587925,24.25,0.0,-0.224,-0.203,23.35,3.898,277.1,275.9,277.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1260122.0,3.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.07,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.105,264.6,78.91,0.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.39,21.71,20.57,21.06,20.84,20.87,-124.8,21.44,20.97,33.98
2016-08-04 22:14:00-05:00,-2.9467232,-8.952073,-3.1687868,587926,24.25,0.0,-0.23,-0.203,23.33,3.476,277.1,275.9,277.2,0.0,0.0,0.0,21.7,0.0,60.17,0.0,1260122.0,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,21.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.318,200.7,15.62,0.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.39,21.71,20.57,21.14,20.85,20.82,-124.4,21.44,21.04,34.02
2016-08-04 22:15:00-05:00,-3.1610305,-9.352912,-3.1687868,587927,24.25,0.0,-0.233,-0.203,23.25,3.0,277.0,276.1,277.4,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1260122.0,3.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.25,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.35,196.0,33.43,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.49,21.77,20.57,21.14,20.89,20.87,-124.6,21.44,20.97,34.0
2016-08-04 22:16:00-05:00,-3.268184,-9.753751,-3.1687868,587928,24.25,0.0,-0.222,-0.203,23.26,2.56,277.0,276.0,277.4,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1260122.0,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.25,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.43,192.2,33.17,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.5,21.82,20.57,21.14,20.95,20.88,-124.9,21.52,20.96,33.96
2016-08-04 22:17:00-05:00,-3.268184,-9.753751,-3.399244,587929,24.25,0.0,-0.163,-0.203,23.29,2.166,277.2,276.0,277.4,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1260122.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.009,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.353,217.6,34.42,0.7,3.477,2.0,-1.0,13.1,-0.049,0.231,1.0,2.0,0.0,0.001,21.49,21.81,20.57,21.17,20.97,20.88,-124.4,21.5,20.96,33.93
2016-08-04 22:18:00-05:00,-3.482491,-9.753751,-3.5144727,587930,24.25,0.0,-0.235,-0.203,23.31,1.972,277.1,276.3,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1260122.0,2.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.258,197.5,47.13,0.4,3.475,2.0,-1.0,13.1,0.058,0.233,1.0,2.0,0.0,0.002,21.49,21.71,20.57,21.14,20.95,20.88,-124.2,21.44,20.97,33.92
2016-08-04 22:19:00-05:00,-3.589645,-10.020977,-3.5144727,587931,24.24,0.0,-0.218,-0.203,23.28,1.77,277.3,276.3,277.6,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1260122.0,1.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,21.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.448,227.9,17.37,0.8,3.475,2.0,-1.0,13.58,0.007,0.231,3.0,2.0,0.0,0.0,21.42,21.69,20.48,21.14,20.95,20.79,-124.8,21.44,20.96,33.89
2016-08-04 22:20:00-05:00,-3.589645,-10.288203,-3.8601587,587932,24.23,0.0,-0.216,-0.203,23.22,1.752,277.4,276.4,277.7,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1260122.0,2.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.887,223.9,10.93,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.42,21.63,20.47,21.11,20.95,20.79,-124.9,21.36,20.92,33.83
2016-08-04 22:21:00-05:00,-3.589645,-10.5554285,-3.8601587,587933,24.22,0.0,-0.23,-0.203,23.23,1.752,277.4,276.5,277.8,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1260122.0,1.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.4,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.738,192.5,20.07,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.42,21.61,20.45,21.06,20.92,20.79,-124.7,21.34,20.88,33.85
2016-08-04 22:22:00-05:00,-3.589645,-10.689042,-3.8601587,587934,24.22,0.0,-0.243,-0.203,23.23,1.752,277.4,276.5,277.8,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1260122.0,1.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.452,157.4,44.88,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.42,21.61,20.37,21.05,20.9,20.71,-124.7,21.34,20.86,33.81
2016-08-04 22:23:00-05:00,-3.6967986,-10.689042,-3.8601587,587935,24.22,0.0,-0.209,-0.203,23.23,1.752,277.3,276.6,277.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1260122.0,1.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,21.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.242,181.3,24.85,0.5,3.477,2.0,-1.0,13.32,0.003,0.23,3.0,2.0,0.0,0.001,21.39,21.58,20.37,20.98,20.8,20.69,-124.6,21.28,20.83,33.73
2016-08-04 22:24:00-05:00,-4.018259,-10.689042,-3.8601587,587936,24.22,0.0,-0.239,-0.203,23.19,1.752,277.4,276.5,277.8,0.0,0.0,0.0,21.61,0.0,60.2,0.0,1260122.0,1.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.5,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.198,138.1,38.91,0.5,3.477,2.0,-1.0,13.32,0.009,0.231,3.0,2.0,0.0,0.001,21.26,21.54,20.32,20.93,20.73,20.6,-125.3,21.23,20.72,33.73
2016-08-04 22:25:00-05:00,-4.1254125,-10.956268,-3.8601587,587937,24.22,0.0,-0.233,-0.203,23.19,1.752,277.2,276.6,277.9,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1260122.0,2.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.3,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.107,37.04,62.83,0.3,3.475,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,21.26,21.48,20.28,20.85,20.71,20.6,-124.5,21.16,20.67,33.72
2016-08-04 22:26:00-05:00,-4.33972,-11.49072,-4.2058444,587938,24.22,0.0,-0.224,-0.203,23.13,1.855,276.9,276.1,277.4,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1260122.0,2.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.098,120.6,70.03,0.2,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.23,21.42,20.23,20.85,20.66,20.58,-125.6,21.15,20.57,33.72
2016-08-04 22:27:00-05:00,-4.33972,-11.624333,-4.4363017,587939,24.22,0.0,-0.218,-0.203,23.16,1.953,276.9,276.0,277.4,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1260122.0,2.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.135,296.6,64.54,0.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.21,21.42,20.18,20.85,20.66,20.53,-125.0,21.1,20.51,33.63
2016-08-04 22:28:00-05:00,-4.6611805,-11.624333,-4.666759,587940,24.21,0.0,-0.237,-0.203,23.13,1.99,276.9,276.1,277.4,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1260122.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,20.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.22,181.1,87.4,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.2,21.38,20.18,20.8,20.64,20.5,-124.9,21.05,20.53,33.63
2016-08-04 22:29:00-05:00,-4.4468737,-11.624333,-4.666759,587941,24.21,0.0,-0.203,-0.203,23.17,1.886,277.1,276.2,277.5,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1260122.0,2.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.145,159.2,60.06,0.4,3.477,2.0,-1.0,13.32,0.006,0.23,3.0,2.0,0.0,0.001,21.13,21.41,20.18,20.76,20.58,20.5,-124.4,21.05,20.57,33.58
2016-08-04 22:30:00-05:00,-4.33972,-11.624333,-4.666759,587942,24.19,0.0,-0.22,-0.203,23.06,1.754,277.1,276.3,277.5,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1260122.0,2.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.287,78.84,26.57,0.5,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.1,21.28,20.12,20.73,20.48,20.42,-124.9,21.04,20.48,33.57
2016-08-04 22:31:00-05:00,-4.4468737,-11.624333,-4.666759,587943,24.19,0.0,-0.233,-0.203,23.0,1.737,277.1,276.4,277.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1260122.0,1.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.167,120.5,92.0,0.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.04,21.2,20.02,20.61,20.37,20.37,-125.5,20.96,20.4,33.54
2016-08-04 22:32:00-05:00,-4.6611805,-11.757946,-4.666759,587944,24.19,0.0,-0.233,-0.203,22.94,1.626,277.1,276.4,277.6,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1260122.0,1.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.158,229.6,73.33,0.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.91,21.09,19.97,20.57,20.28,20.28,-125.5,20.91,20.3,33.56
2016-08-04 22:33:00-05:00,-4.875488,-12.158786,-4.666759,587945,24.19,0.0,-0.237,-0.203,22.93,1.617,277.1,276.4,277.6,0.0,0.0,0.0,21.73,0.0,60.18,0.0,1260122.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,20.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.118,231.1,62.84,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.83,21.01,19.89,20.55,20.28,20.21,-124.9,20.86,20.22,33.56
2016-08-04 22:34:00-05:00,-5.0897946,-12.426011,-4.666759,587946,24.17,0.0,-0.201,-0.203,22.85,1.617,277.4,276.3,277.5,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1260122.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.103,264.9,46.61,0.4,3.477,2.0,-1.0,13.32,0.005,0.23,3.0,2.0,0.0,0.001,20.75,20.96,19.89,20.57,20.28,20.21,-125.6,20.83,20.19,33.45
2016-08-04 22:35:00-05:00,-5.0897946,-12.426011,-5.0124445,587947,24.16,0.0,-0.224,-0.203,22.79,1.617,277.3,276.6,277.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1260122.0,1.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.3,239.7,38.79,1.0,3.475,2.0,-1.0,13.32,0.009,0.231,3.0,2.0,0.0,0.001,20.75,20.96,19.84,20.52,20.28,20.21,-125.3,20.77,20.09,33.46
2016-08-04 22:36:00-05:00,-5.0897946,-12.426011,-5.0124445,587948,24.16,0.0,-0.235,-0.203,22.79,1.591,277.1,275.9,277.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1260122.0,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.447,215.1,20.52,0.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.75,20.94,19.8,20.47,20.28,20.12,-125.7,20.75,20.09,33.46
2016-08-04 22:37:00-05:00,-5.0897946,-12.426011,-5.0124445,587949,24.16,0.0,-0.237,-0.203,22.75,1.584,277.0,276.0,277.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1260122.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.587,206.8,11.68,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.75,20.96,19.8,20.47,20.34,20.13,-125.3,20.67,20.09,33.39
2016-08-04 22:38:00-05:00,-5.0897946,-12.292398,-4.7819877,587950,24.14,0.0,-0.235,-0.203,22.68,1.585,277.0,276.0,277.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1260122.0,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.747,205.5,25.52,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.75,20.94,19.8,20.47,20.37,20.12,-126.0,20.67,20.09,33.36
2016-08-04 22:39:00-05:00,-4.875488,-12.025172,-4.666759,587951,24.13,0.0,-0.252,-0.203,22.66,1.57,276.9,276.1,277.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1260122.0,1.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.41,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,1.083,205.5,13.08,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.75,20.97,19.8,20.47,20.37,20.12,-126.1,20.67,20.09,33.36
2016-08-04 22:40:00-05:00,-4.6611805,-11.624333,-4.666759,587952,24.12,0.0,-0.199,-0.203,22.61,1.573,277.1,276.0,277.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1260122.0,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.45,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.902,209.9,16.32,1.2,3.477,2.0,-1.0,13.32,0.007,0.23,3.0,2.0,0.0,0.001,20.74,21.01,19.8,20.47,20.37,20.12,-125.1,20.67,20.09,33.35
2016-08-04 22:41:00-05:00,-4.6611805,-11.624333,-4.666759,587953,24.1,0.0,-0.249,-0.203,22.57,1.6,277.0,276.0,277.3,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1260122.0,1.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.88,217.3,12.97,1.2,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.69,20.88,19.73,20.47,20.37,20.12,-125.2,20.67,20.09,33.32
2016-08-04 22:42:00-05:00,-4.554027,-11.624333,-4.666759,587954,24.1,0.0,-0.241,-0.203,22.56,1.606,276.8,275.9,277.2,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1260122.0,1.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,20.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.24,233.2,40.1,0.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.59,20.89,19.7,20.45,20.34,20.03,-125.4,20.61,20.09,33.27
2016-08-04 22:43:00-05:00,-4.6611805,-11.624333,-4.666759,587955,24.1,0.0,-0.249,-0.203,22.58,1.611,276.9,276.0,277.3,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1260122.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,20.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.009,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.337,214.5,21.03,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.46,20.75,19.7,20.34,20.21,19.99,-124.9,20.54,20.08,33.25
2016-08-04 22:44:00-05:00,-4.6611805,-11.624333,-4.666759,587956,24.07,0.0,-0.239,-0.203,22.63,1.617,277.0,276.0,277.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1260122.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,20.05,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.338,184.6,28.59,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.38,20.62,19.61,20.23,20.11,19.91,-125.2,20.48,20.0,33.2
2016-08-04 22:45:00-05:00,-4.6611805,-11.624333,-4.666759,587957,24.07,0.0,-0.165,-0.203,22.6,1.617,277.0,276.1,277.4,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1260122.0,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.123,298.3,74.51,0.3,3.477,2.0,-1.0,13.32,0.003,0.229,3.0,2.0,0.0,0.001,20.27,20.53,19.57,20.18,20.05,19.83,-124.3,20.38,19.97,33.17
2016-08-04 22:46:00-05:00,-4.6611805,-11.757946,-4.666759,587958,24.05,0.0,-0.26,-0.203,22.62,1.611,276.8,276.3,277.5,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1260122.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,19.88,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.205,321.3,50.31,0.4,3.477,2.0,-1.0,13.32,0.009,0.231,3.0,2.0,0.0,0.001,20.19,20.48,19.51,20.14,19.97,19.83,-125.2,20.38,19.9,33.17
2016-08-04 22:47:00-05:00,-4.7683344,-12.025172,-4.666759,587959,24.04,0.0,-0.245,-0.203,22.54,1.591,276.0,275.5,276.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1260122.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.3,275.3,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.083,293.1,65.69,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.09,20.39,19.51,20.09,19.84,19.8,-125.8,20.33,19.87,33.09
2016-08-04 22:48:00-05:00,-5.0897946,-12.426011,-4.666759,587960,24.03,0.0,-0.258,-0.203,22.51,1.535,271.5,270.6,272.0,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1260122.0,1.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.5,270.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.108,38.67,52.86,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.05,20.34,19.43,20.0,19.8,19.71,-125.6,20.29,19.79,33.07
2016-08-04 22:49:00-05:00,-5.0897946,-12.426011,-5.0124445,587961,24.01,0.0,-0.245,-0.203,22.46,1.497,271.6,270.6,272.0,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1260122.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.8,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.31,50.56,13.64,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.95,20.24,19.38,19.94,19.7,19.64,-125.5,20.29,19.71,33.07
2016-08-04 22:50:00-05:00,-5.0897946,-12.426011,-5.0124445,587962,23.99,0.0,-0.252,-0.203,22.33,1.521,271.6,270.8,272.1,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1260122.0,1.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.407,54.79,9.73,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.85,20.15,19.3,19.83,19.61,19.6,-125.9,20.19,19.61,32.98
2016-08-04 22:51:00-05:00,-5.0897946,-12.426011,-5.0124445,587963,23.99,0.0,-0.209,-0.203,22.21,1.514,271.9,270.7,272.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,19.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.23,87.2,12.17,0.3,3.477,2.0,-1.0,13.24,0.007,0.23,1.0,2.0,0.0,0.001,19.77,20.1,19.22,19.78,19.49,19.54,-126.1,20.16,19.55,32.98
2016-08-04 22:52:00-05:00,-5.0897946,-12.426011,-5.0124445,587964,23.98,0.0,-0.273,-0.203,22.19,1.516,271.6,270.8,272.1,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1260122.0,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.205,49.99,19.76,0.3,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.001,19.71,20.02,19.17,19.7,19.41,19.44,-125.6,20.09,19.5,32.98
2016-08-04 22:53:00-05:00,-5.0897946,-12.426011,-5.0124445,587965,23.96,0.0,-0.254,-0.203,22.23,1.526,271.6,270.9,272.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1260122.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.252,29.29,5.491,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.65,20.0,19.13,19.65,19.33,19.44,-125.6,20.03,19.5,32.91
2016-08-04 22:54:00-05:00,-5.0897946,-12.426011,-5.0124445,587966,23.94,0.0,-0.264,-0.203,22.23,1.551,271.7,271.1,272.4,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1260122.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.103,100.2,40.55,0.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,19.6,19.91,19.03,19.59,19.29,19.38,-126.2,20.01,19.45,32.88
2016-08-04 22:55:00-05:00,-5.0897946,-12.426011,-5.0124445,587967,23.93,0.0,-0.262,-0.203,22.18,1.588,271.6,271.1,272.4,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1260122.0,1.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.167,90.3,35.7,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.55,19.86,19.03,19.51,19.22,19.35,-126.6,19.93,19.34,32.86
2016-08-04 22:56:00-05:00,-5.0897946,-12.426011,-5.0124445,587968,23.91,0.0,-0.26,-0.203,22.12,1.593,273.2,272.4,273.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1260122.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,19.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.7,271.1,272.3,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.345,72.83,15.23,0.5,3.477,2.0,-1.0,13.56,0.025,0.23,1.0,2.0,0.0,0.0,19.5,19.82,19.01,19.49,19.14,19.27,-126.1,19.9,19.33,32.85
2016-08-04 22:57:00-05:00,-5.0897946,-12.426011,-5.0124445,587969,23.9,0.0,-0.279,-0.203,21.98,1.596,274.5,273.5,274.7,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1260122.0,1.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.275,90.5,9.55,0.3,3.477,2.0,-1.0,13.19,-0.015,0.232,1.0,2.0,0.0,0.001,19.43,19.73,18.93,19.41,19.09,19.25,-126.5,19.87,19.33,32.79
2016-08-04 22:58:00-05:00,-5.0897946,-12.426011,-5.0124445,587970,23.87,0.0,-0.269,-0.203,21.93,1.604,274.5,273.5,274.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1260122.0,1.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.3,273.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.148,122.9,39.32,0.3,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.39,19.7,18.95,19.36,19.08,19.16,-125.9,19.81,19.29,32.79
2016-08-04 22:59:00-05:00,-5.0897946,-12.426011,-5.0124445,587971,23.87,0.0,-0.304,-0.203,21.93,1.605,274.3,273.8,275.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1260122.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.125,130.2,21.25,0.3,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.35,19.71,18.93,19.3,19.04,19.16,-126.3,19.77,19.23,32.74
2016-08-04 23:00:00-05:00,-5.0897946,-12.426011,-5.0124445,587972,23.84,0.0,-0.269,-0.203,21.91,1.613,274.4,273.9,275.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1260122.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.193,158.2,18.0,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.35,19.7,18.91,19.29,19.0,19.11,-126.3,19.71,19.18,32.69
2016-08-04 23:01:00-05:00,-5.0897946,-12.426011,-5.0124445,587973,23.83,0.0,-0.275,-0.203,21.86,1.612,274.8,273.9,275.2,0.0,0.0,0.0,21.34,0.0,60.12,0.0,1260122.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.28,152.3,9.59,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.35,19.62,18.83,19.22,18.96,19.06,-126.7,19.71,19.13,32.69
2016-08-04 23:02:00-05:00,-5.0897946,-12.426011,-5.0124445,587974,23.81,0.0,-0.256,-0.203,21.85,1.614,275.3,273.8,275.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1260122.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.313,156.1,14.1,0.5,3.477,2.0,-1.0,13.29,-0.01,0.23,3.0,2.0,0.0,0.001,19.36,19.71,18.76,19.21,18.94,19.04,-127.2,19.64,19.12,32.61
2016-08-04 23:03:00-05:00,-5.0897946,-12.426011,-5.0124445,587975,23.79,0.0,-0.294,-0.203,21.83,1.611,274.9,274.0,275.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1260122.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.285,158.6,9.93,0.4,3.475,2.0,-1.0,13.58,0.022,0.23,3.0,2.0,0.0,0.001,19.35,19.71,18.81,19.13,18.89,19.01,-126.6,19.61,19.04,32.59
2016-08-04 23:04:00-05:00,-5.0897946,-12.426011,-5.0124445,587976,23.78,0.0,-0.271,-0.203,21.79,1.611,274.8,274.2,275.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1260122.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.292,159.1,15.94,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.35,19.61,18.76,19.13,18.8,18.96,-127.1,19.61,19.04,32.59
2016-08-04 23:05:00-05:00,-5.0897946,-12.426011,-4.8972163,587977,23.75,0.0,-0.279,-0.203,21.74,1.612,275.0,274.3,275.6,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1260122.0,1.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.222,145.7,13.98,0.3,3.474,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.33,19.65,18.72,19.08,18.81,18.96,-126.0,19.61,19.02,32.59
2016-08-04 23:06:00-05:00,-5.0897946,-12.426011,-4.666759,587978,23.75,0.0,-0.282,-0.2,21.7,1.615,275.0,274.3,275.7,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1260122.0,1.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,19.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.287,147.3,7.794,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.31,19.63,18.75,19.03,18.77,18.9,-126.2,19.52,18.94,32.5
2016-08-04 23:07:00-05:00,-5.0897946,-12.426011,-4.666759,587979,23.72,0.0,-0.283,-0.198,21.74,1.608,275.0,274.3,275.6,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1260122.0,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.328,122.6,11.73,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.31,19.63,18.73,19.03,18.75,18.87,-127.0,19.52,18.94,32.5
2016-08-04 23:08:00-05:00,-5.0897946,-12.426011,-4.666759,587980,23.71,0.0,-0.241,-0.199,21.73,1.603,275.0,274.4,275.7,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1260122.0,1.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,19.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.352,106.0,7.526,0.5,3.477,2.0,-1.0,13.33,0.006,0.23,3.0,2.0,0.0,0.001,19.3,19.65,18.73,18.95,18.75,18.87,-127.5,19.52,18.88,32.46
2016-08-04 23:09:00-05:00,-4.982641,-12.426011,-4.666759,587981,23.69,0.0,-0.288,-0.2,21.68,1.609,274.9,274.3,275.7,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1260122.0,1.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.445,84.2,5.338,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.29,19.74,18.75,18.93,18.75,18.87,-126.0,19.52,18.85,32.4
2016-08-04 23:10:00-05:00,-4.875488,-12.426011,-4.666759,587982,23.68,0.0,-0.275,-0.197,21.65,1.614,275.1,274.2,275.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1260122.0,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.323,94.0,8.36,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.23,19.62,18.7,18.95,18.73,18.85,-126.4,19.49,18.85,32.4
2016-08-04 23:11:00-05:00,-4.7683344,-12.426011,-4.666759,587983,23.66,0.0,-0.281,-0.194,21.63,1.604,275.0,274.2,275.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1260122.0,1.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.353,99.1,9.24,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.23,19.76,18.65,18.92,18.69,18.83,-127.0,19.42,18.85,32.37
2016-08-04 23:12:00-05:00,-4.875488,-12.426011,-4.666759,587984,23.64,0.0,-0.302,-0.192,21.67,1.612,274.9,274.4,275.8,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1260122.0,1.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.3,110.1,18.43,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.23,19.78,18.65,18.96,18.64,18.79,-127.1,19.46,18.76,32.3
