TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-04 23:13:00-05:00,-4.7683344,-12.426011,-4.666759,587985,23.62,0.0,-0.266,-0.194,21.62,1.612,275.3,274.3,275.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1260122.0,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.387,125.9,6.159,0.5,3.477,2.0,-1.0,13.2,-0.027,0.23,1.0,2.0,0.0,0.001,19.22,19.76,18.64,18.91,18.62,18.77,-127.6,19.44,18.75,32.29
2016-08-04 23:14:00-05:00,-4.6611805,-12.426011,-4.666759,587986,23.61,0.0,-0.274,-0.192,21.7,1.608,275.1,274.4,275.8,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1260122.0,1.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.287,137.7,9.69,0.4,3.477,2.0,-1.0,13.38,0.037,0.231,3.0,2.0,0.0,0.001,19.23,19.78,18.59,18.87,18.62,18.77,-127.2,19.52,18.75,32.22
2016-08-04 23:15:00-05:00,-4.6611805,-12.158786,-4.666759,587987,23.59,0.0,-0.308,-0.191,21.74,1.614,275.3,274.5,275.9,0.0,0.0,0.0,21.75,0.0,60.12,0.0,1260122.0,1.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.24,160.8,14.81,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.25,19.8,18.56,18.89,18.56,18.72,-126.9,19.52,18.75,32.21
2016-08-04 23:16:00-05:00,-4.6611805,-12.025172,-4.666759,587988,23.58,0.0,-0.314,-0.193,21.75,1.608,275.3,274.5,275.9,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1260122.0,1.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.315,173.2,6.428,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.25,19.8,18.56,18.89,18.56,18.68,-127.0,19.5,18.75,32.21
2016-08-04 23:17:00-05:00,-4.6611805,-12.025172,-4.666759,587989,23.55,0.0,-0.302,-0.19,21.74,1.611,275.3,274.5,275.8,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1260122.0,1.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.477,183.3,3.96,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.25,19.8,18.56,18.77,18.53,18.68,-127.1,19.45,18.73,32.13
2016-08-04 23:18:00-05:00,-4.4468737,-12.025172,-4.666759,587990,23.53,0.0,-0.302,-0.185,21.7,1.607,275.3,274.5,275.8,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1260122.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.407,185.0,5.348,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.38,19.78,18.56,18.85,18.56,18.68,-127.1,19.45,18.68,32.11
2016-08-04 23:19:00-05:00,-4.33972,-12.025172,-4.666759,587991,23.52,0.0,-0.233,-0.182,21.72,1.603,275.3,274.5,275.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1260122.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.253,180.3,7.864,0.4,3.477,2.0,-1.0,13.28,0.006,0.23,1.0,2.0,0.0,0.001,19.38,19.78,18.56,18.85,18.56,18.68,-126.6,19.49,18.69,32.11
2016-08-04 23:20:00-05:00,-4.4468737,-12.025172,-4.666759,587992,23.51,0.0,-0.277,-0.181,21.67,1.609,275.4,274.6,275.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1260122.0,1.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.2,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.277,163.8,19.7,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.4,19.8,18.56,18.93,18.56,18.68,-127.6,19.45,18.67,32.05
2016-08-04 23:21:00-05:00,-4.554027,-11.89156,-4.666759,587993,23.49,0.0,-0.296,-0.176,21.71,1.614,275.5,274.4,275.8,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1260122.0,1.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.175,138.9,61.1,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.41,19.8,18.56,18.85,18.58,18.68,-127.5,19.42,18.69,32.02
2016-08-04 23:22:00-05:00,-4.6611805,-12.025172,-4.666759,587994,23.47,0.0,-0.274,-0.173,21.69,1.615,275.5,274.5,275.7,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1260122.0,1.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,19.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.212,116.6,31.14,0.3,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.41,19.8,18.51,18.85,18.56,18.68,-127.3,19.36,18.62,32.02
2016-08-04 23:23:00-05:00,-4.6611805,-12.025172,-4.666759,587995,23.47,0.0,-0.29,-0.17,21.64,1.612,275.5,274.5,275.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1260122.0,1.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.332,124.0,12.33,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.4,19.75,18.51,18.85,18.56,18.68,-127.4,19.39,18.56,31.92
2016-08-04 23:24:00-05:00,-4.6611805,-12.025172,-4.666759,587996,23.44,0.0,-0.26,-0.167,21.62,1.607,275.3,274.6,275.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,274.2,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.39,124.6,8.79,0.5,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,19.41,19.78,18.56,18.85,18.56,18.69,-127.5,19.38,18.58,31.92
2016-08-04 23:25:00-05:00,-4.6611805,-12.025172,-4.666759,587997,23.43,0.0,-0.285,-0.169,21.6,1.613,275.5,274.6,275.9,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1260122.0,1.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,274.4,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.647,117.4,7.004,0.8,3.478,2.0,-1.0,13.49,0.004,0.23,1.0,2.0,0.0,0.001,19.41,19.8,18.56,18.85,18.6,18.71,-127.8,19.42,18.56,31.89
2016-08-04 23:26:00-05:00,-4.4468737,-11.757946,-4.55153,587998,23.41,0.0,-0.306,-0.173,21.68,1.609,275.4,274.6,276.0,0.0,0.0,0.0,21.25,0.0,60.12,0.0,1260122.0,1.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.72,109.6,21.32,1.0,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.38,19.8,18.56,18.85,18.65,18.69,-127.0,19.42,18.69,31.82
2016-08-04 23:27:00-05:00,-4.33972,-11.49072,-4.321073,587999,23.41,0.0,-0.29,-0.176,21.93,1.615,275.4,274.6,276.0,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1260122.0,1.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.388,137.0,33.99,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.39,19.8,18.56,18.91,18.65,18.74,-127.2,19.52,18.69,31.82
2016-08-04 23:28:00-05:00,-4.33972,-11.089881,-3.9753876,588000,23.38,0.0,-0.301,-0.176,21.92,1.616,275.2,274.8,276.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1260122.0,1.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.422,124.0,51.15,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.4,19.8,18.56,18.94,18.65,18.73,-127.2,19.52,18.79,31.82
2016-08-04 23:29:00-05:00,-4.018259,-11.089881,-3.8601587,588001,23.37,0.0,-0.293,-0.177,22.07,1.612,275.2,274.8,276.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1260122.0,1.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,19.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,274.8,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.228,130.8,46.06,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.41,19.8,18.56,18.94,18.65,18.79,-127.2,19.52,18.82,31.8
2016-08-04 23:30:00-05:00,-4.018259,-11.089881,-3.8601587,588002,23.35,0.0,-0.259,-0.177,22.07,1.613,275.5,274.8,276.1,0.0,0.0,0.0,21.51,0.0,60.16,0.0,1260122.0,1.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.333,109.0,24.99,0.7,3.477,2.0,-1.0,13.33,-0.005,0.23,1.0,2.0,0.0,0.001,19.38,19.8,18.56,18.94,18.65,18.86,-127.6,19.52,18.85,31.73
2016-08-04 23:31:00-05:00,-4.018259,-11.089881,-3.8601587,588003,23.34,0.0,-0.304,-0.175,22.06,1.614,275.6,274.8,276.1,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1260122.0,1.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.228,136.4,55.88,0.5,3.477,2.0,-1.0,13.5,0.017,0.23,3.0,2.0,0.0,0.0,19.32,19.78,18.56,18.94,18.65,18.86,-127.2,19.45,18.85,31.73
2016-08-04 23:32:00-05:00,-4.33972,-11.089881,-3.9753876,588004,23.32,0.0,-0.288,-0.172,22.0,1.604,275.5,274.9,276.2,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1260122.0,1.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.217,106.5,55.01,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.32,19.7,18.56,18.94,18.65,18.82,-126.6,19.47,18.85,31.71
2016-08-04 23:33:00-05:00,-4.33972,-11.089881,-4.2058444,588005,23.3,0.0,-0.306,-0.168,21.92,1.615,275.5,274.8,276.1,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1260122.0,1.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.212,91.7,42.67,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.3,19.68,18.54,18.92,18.65,18.76,-127.0,19.44,18.85,31.64
2016-08-04 23:34:00-05:00,-4.33972,-11.089881,-4.321073,588006,23.29,0.0,-0.292,-0.169,21.93,1.612,275.7,274.9,276.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1260122.0,1.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,18.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.078,52.5,33.98,0.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.24,19.62,18.48,18.94,18.65,18.74,-127.8,19.42,18.85,31.63
2016-08-04 23:35:00-05:00,-4.33972,-11.357107,-4.321073,588007,23.28,0.0,-0.279,-0.169,21.89,1.617,275.7,275.0,276.2,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1260122.0,1.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,18.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.212,73.54,12.12,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.17,19.61,18.46,18.88,18.58,18.78,-127.6,19.39,18.79,31.63
2016-08-04 23:36:00-05:00,-4.33972,-11.624333,-4.321073,588008,23.27,0.0,-0.261,-0.166,21.84,1.617,275.9,275.1,276.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1260122.0,1.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,18.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.242,78.33,26.09,0.4,3.477,2.0,-1.0,13.14,0.001,0.231,1.0,2.0,0.0,0.001,19.16,19.61,18.46,18.85,18.56,18.78,-127.1,19.33,18.76,31.6
2016-08-04 23:37:00-05:00,-4.33972,-11.624333,-4.321073,588009,23.25,0.0,-0.301,-0.164,21.74,1.617,275.7,275.3,276.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1260122.0,1.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.015,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.202,97.2,36.49,0.4,3.477,2.0,-1.0,13.62,0.009,0.23,3.0,2.0,0.0,0.0,19.13,19.52,18.46,18.85,18.56,18.78,-127.3,19.33,18.74,31.53
2016-08-04 23:38:00-05:00,-4.33972,-11.624333,-4.4363017,588010,23.24,0.0,-0.268,-0.162,21.7,1.615,276.1,275.2,276.4,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1260122.0,1.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.26,81.2,12.59,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.08,19.45,18.4,18.85,18.54,18.71,-127.0,19.33,18.69,31.53
2016-08-04 23:39:00-05:00,-4.33972,-11.624333,-4.666759,588011,23.23,0.0,-0.296,-0.161,21.65,1.615,275.8,275.4,276.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1260122.0,1.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,18.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.16,80.2,35.36,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.03,19.41,18.37,18.85,18.46,18.68,-127.2,19.23,18.66,31.48
2016-08-04 23:40:00-05:00,-4.4468737,-11.624333,-4.666759,588012,23.21,0.0,-0.303,-0.159,21.64,1.617,276.0,275.3,276.6,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1260122.0,1.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,18.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.278,79.35,7.293,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.95,19.35,18.37,18.81,18.46,18.68,-126.5,19.23,18.66,31.44
2016-08-04 23:41:00-05:00,-4.6611805,-11.624333,-4.666759,588013,23.19,0.0,-0.276,-0.158,21.62,1.616,276.2,275.2,276.5,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1260122.0,1.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,18.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.163,69.75,18.15,0.4,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.93,19.32,18.37,18.83,18.48,18.68,-127.1,19.29,18.66,31.44
2016-08-04 23:42:00-05:00,-4.6611805,-11.624333,-4.666759,588014,23.18,0.0,-0.28,-0.157,21.55,1.616,275.9,274.9,276.3,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1260122.0,1.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.207,87.6,47.01,0.4,3.477,2.0,-1.0,13.35,0.006,0.229,3.0,2.0,0.0,0.0,18.93,19.3,18.37,18.83,18.46,18.67,-127.4,19.23,18.66,31.44
2016-08-04 23:43:00-05:00,-4.6611805,-11.89156,-4.666759,588015,23.17,0.0,-0.308,-0.158,21.57,1.617,275.8,274.9,276.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1260122.0,1.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,18.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.09,83.2,60.4,0.3,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.93,19.22,18.37,18.76,18.4,18.62,-127.1,19.2,18.65,31.42
2016-08-04 23:44:00-05:00,-4.6611805,-12.025172,-4.666759,588016,23.15,0.0,-0.309,-0.161,21.46,1.614,275.9,274.9,276.2,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1260122.0,1.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,18.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.257,173.4,15.19,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.93,19.22,18.37,18.75,18.37,18.59,-127.0,19.18,18.61,31.34
2016-08-04 23:45:00-05:00,-4.6611805,-12.025172,-4.666759,588017,23.13,0.0,-0.312,-0.159,21.47,1.617,275.6,275.0,276.2,0.0,0.0,0.0,21.5,0.0,60.24,0.0,1260122.0,1.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.173,247.1,53.76,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.9,19.22,18.35,18.75,18.37,18.59,-127.7,19.18,18.58,31.34
2016-08-04 23:46:00-05:00,-4.4468737,-11.757946,-4.55153,588018,23.12,0.0,-0.287,-0.158,21.48,1.616,275.6,274.9,276.2,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1260122.0,1.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.313,99.4,25.48,0.5,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.93,19.22,18.37,18.75,18.41,18.59,-127.1,19.23,18.64,31.34
2016-08-04 23:47:00-05:00,-4.33972,-11.624333,-4.321073,588019,23.11,0.0,-0.257,-0.157,21.52,1.616,275.8,274.8,276.1,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1260122.0,1.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.177,112.8,73.97,0.3,3.477,2.0,-1.0,13.14,-0.042,0.23,1.0,2.0,0.0,0.001,18.9,19.22,18.37,18.75,18.37,18.59,-126.8,19.18,18.63,31.29
2016-08-04 23:48:00-05:00,-4.33972,-11.624333,-4.321073,588020,23.1,0.0,-0.288,-0.157,21.51,1.614,276.1,274.8,276.1,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1260122.0,1.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.24,109.8,20.85,0.4,3.477,2.0,-1.0,13.14,0.051,0.232,1.0,2.0,0.0,0.001,18.93,19.22,18.34,18.75,18.41,18.59,-126.9,19.15,18.65,31.24
2016-08-04 23:49:00-05:00,-4.33972,-11.49072,-4.321073,588021,23.07,0.0,-0.323,-0.161,21.61,1.616,275.8,275.0,276.3,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1260122.0,1.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.338,194.5,60.12,1.1,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,18.93,19.25,18.37,18.75,18.43,18.59,-127.1,19.18,18.64,31.24
2016-08-04 23:50:00-05:00,-4.018259,-10.956268,-3.9753876,588022,23.07,0.0,-0.308,-0.16,21.73,1.615,275.9,274.9,276.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1260122.0,1.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,18.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.723,166.3,12.33,1.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.99,19.3,18.37,18.83,18.54,18.65,-127.4,19.28,18.66,31.23
2016-08-04 23:51:00-05:00,-4.018259,-10.689042,-3.8601587,588023,23.06,0.0,-0.306,-0.16,21.73,1.616,276.0,274.9,276.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1260122.0,1.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,18.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.343,180.5,33.24,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.03,19.41,18.37,18.85,18.56,18.68,-127.5,19.31,18.74,31.18
2016-08-04 23:52:00-05:00,-4.018259,-10.689042,-3.8601587,588024,23.04,0.0,-0.319,-0.163,21.7,1.617,276.1,275.0,276.3,0.0,0.0,0.0,21.69,0.0,60.17,0.0,1260122.0,1.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,18.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.412,127.3,37.51,0.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.03,19.41,18.37,18.85,18.56,18.67,-127.7,19.25,18.76,31.15
2016-08-04 23:53:00-05:00,-3.9111054,-10.689042,-3.8601587,588025,23.03,0.0,-0.307,-0.166,21.72,1.616,275.8,275.1,276.4,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1260122.0,2.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,18.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.562,161.8,52.96,1.2,3.477,2.0,-1.0,13.18,-0.006,0.229,1.0,2.0,0.0,0.001,19.13,19.41,18.37,18.85,18.56,18.68,-128.0,19.23,18.72,31.15
2016-08-04 23:54:00-05:00,-3.6967986,-10.421816,-3.8601587,588026,23.01,0.0,-0.327,-0.164,21.75,1.616,275.9,275.2,276.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1260122.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,18.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.927,178.4,13.35,1.8,3.477,2.0,-1.0,13.14,0.014,0.233,1.0,2.0,0.0,0.001,19.16,19.46,18.43,18.85,18.59,18.76,-127.3,19.23,18.76,31.13
2016-08-04 23:55:00-05:00,-3.589645,-10.288203,-3.7449298,588027,23.01,0.0,-0.302,-0.162,21.75,1.612,276.2,275.1,276.4,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1260122.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.658,169.1,29.58,1.1,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,19.27,19.57,18.49,18.94,18.65,18.8,-127.1,19.36,18.82,31.05
2016-08-04 23:56:00-05:00,-3.589645,-10.288203,-3.5144727,588028,22.99,0.0,-0.3,-0.161,21.8,1.614,276.1,275.2,276.5,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1260122.0,1.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.602,185.8,28.56,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.37,19.67,18.61,19.02,18.74,18.89,-127.9,19.47,18.82,31.05
2016-08-04 23:57:00-05:00,-3.589645,-10.288203,-3.5144727,588029,22.98,0.0,-0.303,-0.159,21.85,1.614,276.0,275.3,276.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1260122.0,1.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.347,182.0,18.31,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.32,19.61,18.65,19.04,18.75,18.87,-127.4,19.46,18.84,31.05
2016-08-04 23:58:00-05:00,-3.589645,-10.288203,-3.5144727,588030,22.98,0.0,-0.308,-0.158,21.88,1.612,276.0,275.2,276.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1260122.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.395,192.5,27.86,0.7,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.32,19.61,18.56,19.04,18.75,18.87,-127.4,19.49,18.85,31.02
2016-08-04 23:59:00-05:00,-3.589645,-10.288203,-3.5144727,588031,22.95,0.0,-0.276,-0.157,21.88,1.603,276.1,275.2,276.6,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1260122.0,1.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,582.0,1215281.0,47101.0,111321.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29527.0,41043.0,40708.0,41301.0,35270.0,35150.0,28415.0,0.417,171.7,57.88,0.8,3.475,2.0,-1.0,13.62,0.029,0.23,1.0,2.0,0.0,0.0,19.32,19.61,18.56,19.02,18.75,18.87,-127.5,19.46,18.85,30.99
