TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 00:00:00-05:00,-4.018259,-11.089881,-3.8601587,602431.0,26.07,0.0,-0.208,-0.17,24.5,2.823,275.7,275.2,276.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1270813.0,3.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,22.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.615,263.1,7.706,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,22.82,22.85,22.09,22.6,22.29,22.17,-121.8,22.76,22.51,33.15
2016-08-15 00:01:00-05:00,-3.9111054,-11.089881,-3.8601587,602432.0,26.04,0.0,-0.148,-0.193,24.48,2.831,275.8,275.2,276.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1270813.0,3.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,22.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.89,258.7,5.991,1.1,3.477,2.0,-1.0,13.36,0.008,0.231,1.0,2.0,0.0,0.001,22.79,22.85,22.09,22.59,22.29,22.12,-122.2,22.76,22.49,33.15
2016-08-15 00:02:00-05:00,-3.803952,-11.089881,-3.8601587,602433.0,26.04,0.0,-0.207,-0.185,24.48,2.831,275.9,275.0,276.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1270813.0,3.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.998,259.2,5.096,1.2,3.478,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.76,22.85,22.09,22.64,22.38,22.17,-121.8,22.76,22.53,33.15
2016-08-15 00:03:00-05:00,-3.6967986,-10.956268,-3.8601587,602434.0,26.04,0.0,-0.206,-0.183,24.4,2.911,276.6,275.7,277.3,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1270813.0,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.8,275.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.013,263.7,6.329,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.83,22.09,22.67,22.38,22.23,-122.1,22.76,22.59,33.13
2016-08-15 00:04:00-05:00,-3.6967986,-10.956268,-3.8601587,602435.0,26.04,0.0,-0.206,-0.178,24.34,2.966,276.4,275.8,277.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1270813.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.145,271.7,5.396,1.5,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.85,22.11,22.7,22.48,22.25,-121.8,22.76,22.54,33.11
2016-08-15 00:05:00-05:00,-3.589645,-10.822656,-3.8601587,602436.0,26.03,0.0,-0.205,-0.184,24.38,2.964,276.5,275.6,277.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1270813.0,3.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,22.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.262,278.5,9.87,1.7,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.83,22.19,22.67,22.48,22.29,-100.2,22.76,22.61,33.09
2016-08-15 00:06:00-05:00,-3.589645,-10.689042,-3.8601587,602437.0,26.01,0.0,-0.179,-0.194,24.42,2.957,276.5,275.8,277.7,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1270813.0,3.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,22.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.055,266.4,10.34,1.4,3.478,2.0,-1.0,13.14,-0.018,0.231,1.0,2.0,0.0,0.001,22.76,22.82,22.19,22.72,22.46,22.33,-121.9,22.76,22.62,33.05
2016-08-15 00:07:00-05:00,-3.589645,-10.689042,-3.8601587,602438.0,26.01,0.0,-0.205,-0.188,24.41,2.853,276.5,275.8,277.7,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1270813.0,3.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,22.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.875,276.9,6.093,1.1,3.477,2.0,-1.0,13.1,0.029,0.234,1.0,2.0,0.0,0.002,22.76,22.85,22.19,22.76,22.48,22.33,-95.4,22.76,22.61,33.05
2016-08-15 00:08:00-05:00,-3.589645,-10.689042,-3.8601587,602439.0,26.01,0.0,-0.204,-0.175,24.41,2.838,276.7,275.9,277.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1270813.0,3.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,22.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.045,280.7,7.39,1.3,3.478,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.84,22.19,22.73,22.41,22.36,-121.7,22.76,22.64,33.03
2016-08-15 00:09:00-05:00,-3.589645,-10.689042,-3.8601587,602440.0,26.0,0.0,-0.204,-0.187,24.32,2.83,276.8,275.9,277.7,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1270813.0,3.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,22.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.045,291.4,13.69,1.4,3.478,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.76,22.84,22.19,22.67,22.38,22.36,-122.0,22.76,22.65,33.05
2016-08-15 00:10:00-05:00,-3.589645,-10.689042,-3.8601587,602441.0,25.98,0.0,-0.204,-0.183,24.31,2.83,276.6,276.0,277.8,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1270813.0,3.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,22.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.017,281.6,6.05,1.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.83,22.19,22.7,22.38,22.4,-122.4,22.76,22.66,32.97
2016-08-15 00:11:00-05:00,-3.589645,-10.689042,-3.8601587,602442.0,25.98,0.0,-0.204,-0.181,24.31,2.83,276.6,276.1,277.9,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1270813.0,3.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,22.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.897,284.7,8.38,1.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.85,22.16,22.67,22.38,22.28,-122.1,22.76,22.68,32.95
2016-08-15 00:12:00-05:00,-3.6967986,-10.822656,-3.8601587,602443.0,25.98,0.0,-0.172,-0.18,24.2,2.814,276.7,276.1,277.9,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1270813.0,3.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,22.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.618,313.0,17.0,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.76,22.82,22.09,22.67,22.38,22.28,-121.9,22.76,22.66,32.95
2016-08-15 00:13:00-05:00,-3.9111054,-11.089881,-3.8601587,602444.0,25.97,0.0,-0.203,-0.189,24.27,2.784,276.7,276.1,277.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1270813.0,3.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,22.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.808,321.2,15.75,1.2,3.477,2.0,-1.0,13.32,0.007,0.231,1.0,2.0,0.0,0.001,22.76,22.83,22.09,22.67,22.36,22.3,-122.3,22.67,22.58,32.95
2016-08-15 00:14:00-05:00,-3.9111054,-11.089881,-3.8601587,602445.0,25.95,0.0,-0.203,-0.178,24.29,2.79,277.0,276.0,277.9,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1270813.0,3.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,22.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.011,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.73,331.4,17.9,1.5,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.09,22.57,22.37,22.3,-95.8,22.68,22.58,32.92
2016-08-15 00:15:00-05:00,-3.803952,-11.089881,-3.8601587,602446.0,25.95,0.0,-0.203,-0.191,24.34,2.781,276.3,275.6,277.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,2.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,22.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.2,276.2,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.89,304.2,12.27,2.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.09,22.57,22.32,22.23,-122.1,22.73,22.57,32.86
2016-08-15 00:16:00-05:00,-3.6967986,-10.822656,-3.8601587,602447.0,25.94,0.0,-0.203,-0.182,24.39,2.711,276.5,275.7,277.5,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1270813.0,2.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.713,309.4,10.64,1.5,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.09,22.57,22.29,22.17,-121.8,22.67,22.58,32.86
2016-08-15 00:17:00-05:00,-3.9111054,-10.956268,-3.8601587,602448.0,25.92,0.0,-0.203,-0.191,24.36,2.676,275.9,275.3,277.0,0.0,0.0,0.0,21.79,0.0,60.14,0.0,1270813.0,2.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,22.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.3,275.3,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.462,293.0,20.06,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.01,22.57,22.24,22.19,-122.1,22.67,22.58,32.86
2016-08-15 00:18:00-05:00,-3.9111054,-11.089881,-3.8601587,602449.0,25.92,0.0,-0.161,-0.193,24.36,2.628,275.9,274.9,276.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,2.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,22.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.953,303.7,16.0,1.2,3.477,2.0,-1.0,13.42,0.006,0.231,1.0,2.0,0.0,0.001,22.66,22.76,22.0,22.57,22.19,22.09,-121.7,22.67,22.56,32.78
2016-08-15 00:19:00-05:00,-3.9111054,-11.089881,-3.8601587,602450.0,25.92,0.0,-0.203,-0.188,24.35,2.586,275.8,275.0,276.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1270813.0,2.926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,22.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.923,288.5,7.158,1.5,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.0,22.54,22.19,22.11,-121.6,22.67,22.58,32.76
2016-08-15 00:20:00-05:00,-3.803952,-11.089881,-3.8601587,602451.0,25.91,0.0,-0.203,-0.18,24.34,2.567,275.9,275.1,276.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1270813.0,2.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,22.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.362,274.6,48.84,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.0,22.54,22.19,22.13,-122.5,22.67,22.56,32.76
2016-08-15 00:21:00-05:00,-3.9111054,-11.089881,-3.8601587,602452.0,25.9,0.0,-0.203,-0.188,24.38,2.561,276.0,275.1,276.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,2.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,22.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.588,290.7,42.59,1.1,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.0,22.54,22.19,22.13,-122.6,22.69,22.5,32.76
2016-08-15 00:22:00-05:00,-4.018259,-11.223495,-3.8601587,602453.0,25.89,0.0,-0.203,-0.188,24.42,2.561,275.3,274.4,276.1,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1270813.0,2.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,22.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.3,275.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.532,288.7,23.53,1.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,22.0,22.53,22.19,22.09,-122.3,22.62,22.49,32.76
2016-08-15 00:23:00-05:00,-4.018259,-11.223495,-3.8601587,602454.0,25.89,0.0,-0.152,-0.186,24.37,2.561,275.2,274.3,275.9,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1270813.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,22.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.523,264.8,23.65,0.8,3.478,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,22.66,22.79,22.0,22.48,22.19,22.13,-122.7,22.59,22.49,32.73
2016-08-15 00:24:00-05:00,-4.018259,-11.49072,-3.8601587,602455.0,25.88,0.0,-0.197,-0.201,24.37,2.561,275.2,274.4,276.0,0.0,0.0,0.0,21.42,0.0,60.16,0.0,1270813.0,2.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,22.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.32,253.7,23.55,0.7,3.477,2.0,-1.0,13.08,-0.094,0.234,1.0,2.0,0.0,0.003,22.71,22.77,21.92,22.48,22.19,22.13,-95.9,22.57,22.49,32.66
2016-08-15 00:25:00-05:00,-4.232566,-11.624333,-3.8601587,602456.0,25.86,0.0,-0.203,-0.18,24.31,2.557,275.4,274.4,276.0,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1270813.0,2.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.297,290.5,49.98,0.6,3.477,2.0,-1.0,13.49,0.102,0.232,3.0,2.0,0.0,0.001,22.71,22.82,21.9,22.46,22.12,22.01,-122.6,22.57,22.49,32.66
2016-08-15 00:26:00-05:00,-4.33972,-11.624333,-3.8601587,602457.0,25.85,0.0,-0.203,-0.195,24.39,2.501,275.3,274.5,276.1,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1270813.0,2.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,22.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.428,337.9,8.02,0.5,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.66,22.77,21.9,22.41,22.09,22.03,-95.9,22.59,22.39,32.66
2016-08-15 00:27:00-05:00,-4.33972,-11.624333,-3.8601587,602458.0,25.85,0.0,-0.203,-0.192,24.33,2.47,275.0,274.3,275.8,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1270813.0,2.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,22.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.2,274.3,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.59,303.0,16.16,0.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,21.9,22.38,22.09,22.03,-122.8,22.57,22.39,32.66
2016-08-15 00:28:00-05:00,-4.1254125,-11.624333,-3.8601587,602459.0,25.85,0.0,-0.203,-0.192,24.36,2.442,274.7,274.2,275.7,0.0,0.0,0.0,21.78,0.0,60.16,0.0,1270813.0,2.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,22.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.808,308.8,8.59,1.1,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,21.88,22.38,22.01,22.03,-122.6,22.54,22.39,32.66
2016-08-15 00:29:00-05:00,-4.018259,-11.624333,-3.8601587,602460.0,25.85,0.0,-0.203,-0.186,24.4,2.416,274.2,274.3,275.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1270813.0,2.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,22.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.77,323.8,8.48,1.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.66,22.76,21.9,22.38,22.08,22.01,-122.6,22.48,22.39,32.66
2016-08-15 00:30:00-05:00,-4.018259,-11.49072,-3.8601587,602461.0,25.83,0.0,-0.19,-0.195,24.34,2.37,274.6,274.3,275.8,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1270813.0,2.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.728,332.7,12.57,1.1,3.477,2.0,-1.0,13.12,-0.027,0.231,1.0,2.0,0.0,0.001,22.66,22.67,21.88,22.38,22.0,22.03,-122.2,22.48,22.39,32.58
2016-08-15 00:31:00-05:00,-4.018259,-11.357107,-3.8601587,602462.0,25.83,0.0,-0.203,-0.192,24.32,2.348,274.7,274.3,275.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1270813.0,2.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.433,342.5,26.13,0.7,3.477,2.0,-1.0,13.08,0.027,0.235,1.0,2.0,0.0,0.003,22.66,22.66,21.81,22.38,22.0,21.97,-122.4,22.48,22.39,32.57
2016-08-15 00:32:00-05:00,-4.018259,-11.624333,-3.8601587,602463.0,25.83,0.0,-0.203,-0.195,24.22,2.291,274.7,274.3,275.8,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1270813.0,2.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,22.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.885,332.6,11.1,1.2,3.477,2.0,-1.0,13.47,0.016,0.232,3.0,2.0,0.0,0.001,22.66,22.66,21.81,22.33,22.0,21.93,-123.2,22.45,22.39,32.57
2016-08-15 00:33:00-05:00,-4.018259,-11.624333,-3.8601587,602464.0,25.81,0.0,-0.203,-0.184,24.2,2.291,274.6,274.3,275.8,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1270813.0,2.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.732,341.7,10.54,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.6,22.66,21.81,22.3,22.0,21.93,-122.4,22.38,22.37,32.57
2016-08-15 00:34:00-05:00,-4.018259,-11.624333,-3.8601587,602465.0,25.79,0.0,-0.203,-0.195,24.23,2.291,274.7,274.5,276.0,0.0,0.0,0.0,21.75,0.0,60.16,0.0,1270813.0,2.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.6,345.0,13.72,1.1,3.478,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.81,22.32,21.98,21.93,-122.4,22.4,22.29,32.54
2016-08-15 00:35:00-05:00,-4.018259,-11.49072,-3.8601587,602466.0,25.79,0.0,-0.203,-0.199,24.23,2.291,274.8,274.6,276.0,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1270813.0,2.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.985,331.7,16.73,1.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.81,22.29,21.97,21.92,-122.5,22.44,22.33,32.47
2016-08-15 00:36:00-05:00,-4.018259,-11.223495,-3.8601587,602467.0,25.79,0.0,-0.203,-0.188,24.27,2.275,274.9,274.6,276.1,0.0,0.0,0.0,21.42,0.0,60.12,0.0,1270813.0,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.01,325.4,11.25,1.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.81,22.29,22.0,21.93,-122.7,22.4,22.39,32.47
2016-08-15 00:37:00-05:00,-3.803952,-10.822656,-3.8601587,602468.0,25.79,0.0,-0.18,-0.199,24.25,2.191,274.7,274.6,276.0,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1270813.0,2.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.333,318.0,10.71,2.0,3.478,2.0,-1.0,13.26,0.006,0.231,1.0,2.0,0.0,0.001,22.56,22.66,21.81,22.32,22.0,21.93,-58.83,22.42,22.39,32.47
2016-08-15 00:38:00-05:00,-3.589645,-10.689042,-3.8601587,602469.0,25.79,0.0,-0.203,-0.195,24.23,2.16,274.8,274.6,276.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1270813.0,2.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.057,307.3,10.52,1.4,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.001,22.56,22.66,21.81,22.31,22.0,21.93,-25.85,22.43,22.39,32.38
2016-08-15 00:39:00-05:00,-3.589645,-10.689042,-3.8601587,602470.0,25.76,0.0,-0.203,-0.188,24.23,2.137,275.6,275.0,276.4,0.0,0.0,0.0,21.63,0.0,60.2,0.0,1270813.0,2.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.782,295.2,15.01,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.81,22.29,22.0,21.93,-100.6,22.42,22.39,32.38
2016-08-15 00:40:00-05:00,-3.589645,-10.689042,-3.8601587,602471.0,25.76,0.0,-0.203,-0.197,24.19,2.042,275.5,275.3,276.8,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1270813.0,2.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.958,296.7,14.13,1.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.81,22.29,22.0,21.93,-122.6,22.43,22.39,32.38
2016-08-15 00:41:00-05:00,-3.589645,-10.689042,-3.8601587,602472.0,25.76,0.0,-0.203,-0.184,24.2,2.022,275.8,275.2,276.7,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1270813.0,2.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.73,270.5,9.46,1.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.79,22.29,22.0,21.93,-74.37,22.49,22.39,32.38
2016-08-15 00:42:00-05:00,-3.589645,-10.689042,-3.8601587,602473.0,25.76,0.0,-0.178,-0.199,24.21,2.022,276.0,275.2,276.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1270813.0,2.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.67,284.7,19.45,1.1,3.477,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.71,22.29,22.0,21.9,-122.7,22.42,22.32,32.36
2016-08-15 00:43:00-05:00,-3.589645,-10.822656,-3.8601587,602474.0,25.75,0.0,-0.203,-0.201,24.24,2.022,275.8,275.2,276.8,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1270813.0,2.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,22.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.76,309.2,16.16,1.2,3.477,2.0,-1.0,13.19,-0.008,0.233,1.0,2.0,0.0,0.001,22.56,22.66,21.73,22.29,22.0,21.92,-121.9,22.43,22.36,32.31
2016-08-15 00:44:00-05:00,-3.589645,-10.956268,-3.8601587,602475.0,25.73,0.0,-0.203,-0.199,24.19,2.022,275.9,275.1,276.7,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1270813.0,2.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.665,329.4,14.59,1.0,3.478,2.0,-1.0,13.48,0.017,0.231,3.0,2.0,0.0,0.001,22.56,22.66,21.79,22.29,22.0,21.93,-95.7,22.45,22.39,32.28
2016-08-15 00:45:00-05:00,-3.589645,-11.089881,-3.8601587,602476.0,25.73,0.0,-0.203,-0.197,24.21,2.022,275.9,275.1,276.7,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1270813.0,2.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.785,329.2,9.93,1.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.66,21.79,22.29,22.0,21.93,-100.6,22.42,22.37,32.28
2016-08-15 00:46:00-05:00,-3.6967986,-11.089881,-3.8601587,602477.0,25.73,0.0,-0.203,-0.186,24.16,2.022,276.1,275.1,276.7,0.0,0.0,0.0,21.77,0.0,60.15,0.0,1270813.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.777,341.2,9.41,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.61,21.81,22.29,22.0,21.92,-122.2,22.42,22.34,32.26
2016-08-15 00:47:00-05:00,-3.803952,-11.223495,-3.8601587,602478.0,25.73,0.0,-0.207,-0.186,24.13,2.022,276.0,275.2,276.8,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1270813.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.347,338.0,52.82,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.58,21.76,22.29,21.95,21.9,-95.4,22.4,22.29,32.24
2016-08-15 00:48:00-05:00,-4.018259,-11.624333,-3.8601587,602479.0,25.72,0.0,-0.203,-0.199,24.14,2.022,276.1,275.3,277.0,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1270813.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,21.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.683,330.7,27.99,1.1,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.5,22.58,21.71,22.25,21.9,21.86,-122.4,22.42,22.29,32.18
2016-08-15 00:49:00-05:00,-4.018259,-11.49072,-3.8601587,602480.0,25.7,0.0,-0.169,-0.201,24.13,1.982,276.2,275.3,276.9,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.918,343.0,21.33,1.5,3.477,2.0,-1.0,13.17,-0.017,0.232,1.0,2.0,0.0,0.001,22.5,22.56,21.71,22.21,21.9,21.87,-122.0,22.43,22.29,32.18
2016-08-15 00:50:00-05:00,-3.9111054,-11.223495,-3.8601587,602481.0,25.7,0.0,-0.203,-0.192,24.13,1.982,276.0,275.3,276.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.74,331.3,24.99,1.5,3.477,2.0,-1.0,13.48,0.028,0.231,3.0,2.0,0.0,0.001,22.49,22.56,21.71,22.19,21.9,21.84,-122.5,22.45,22.34,32.18
2016-08-15 00:51:00-05:00,-3.6967986,-11.089881,-3.8601587,602482.0,25.7,0.0,-0.203,-0.197,24.11,2.022,275.8,275.5,277.0,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1270813.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,21.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.92,314.6,12.61,1.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.71,22.29,21.9,21.89,-122.1,22.42,22.39,32.18
2016-08-15 00:52:00-05:00,-3.589645,-10.689042,-3.8601587,602483.0,25.7,0.0,-0.203,-0.199,24.14,2.017,276.1,275.4,276.9,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.867,312.8,11.99,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.71,22.27,21.9,21.85,-122.5,22.45,22.39,32.17
2016-08-15 00:53:00-05:00,-3.589645,-10.689042,-3.8601587,602484.0,25.68,0.0,-0.203,-0.203,24.13,1.985,276.2,275.4,276.9,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,21.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.147,340.2,18.41,1.7,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.74,22.29,21.92,21.9,-122.2,22.38,22.39,32.18
2016-08-15 00:54:00-05:00,-3.589645,-10.689042,-3.8601587,602485.0,25.67,0.0,-0.203,-0.195,24.19,1.901,276.1,275.6,277.1,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,21.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.635,333.5,19.73,1.0,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.81,22.29,21.98,21.93,-122.5,22.4,22.39,32.14
2016-08-15 00:55:00-05:00,-3.589645,-10.689042,-3.8601587,602486.0,25.67,0.0,-0.156,-0.203,24.16,1.887,276.5,275.6,277.1,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.137,325.7,17.53,2.0,3.477,2.0,-1.0,13.13,0.003,0.232,1.0,2.0,0.0,0.001,22.47,22.58,21.81,22.29,21.9,21.93,-122.4,22.42,22.39,32.09
2016-08-15 00:56:00-05:00,-3.589645,-10.689042,-3.8601587,602487.0,25.67,0.0,-0.203,-0.199,24.13,1.873,276.4,275.5,277.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,21.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.788,313.3,9.88,1.0,3.475,2.0,-1.0,13.55,0.009,0.231,3.0,2.0,0.0,0.001,22.47,22.58,21.81,22.29,21.98,21.93,-122.2,22.4,22.37,32.09
2016-08-15 00:57:00-05:00,-3.589645,-10.689042,-3.8601587,602488.0,25.67,0.0,-0.203,-0.195,24.15,1.804,276.2,275.6,277.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,21.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.227,303.5,12.86,2.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.81,22.29,22.0,21.93,-122.2,22.38,22.29,32.07
2016-08-15 00:58:00-05:00,-3.589645,-10.689042,-3.8601587,602489.0,25.67,0.0,-0.203,-0.188,24.17,1.752,276.2,275.5,277.1,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.403,301.3,9.69,1.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.49,22.58,21.81,22.29,22.0,21.93,-95.8,22.42,22.39,31.99
2016-08-15 00:59:00-05:00,-3.589645,-10.689042,-3.8601587,602490.0,25.65,0.0,-0.203,-0.197,24.16,1.752,276.4,275.6,277.1,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.197,294.9,10.67,1.6,3.478,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.48,22.56,21.81,22.29,22.0,21.93,-95.7,22.4,22.37,31.99
2016-08-15 01:00:00-05:00,-3.589645,-10.689042,-3.8601587,602491.0,25.64,0.0,-0.203,-0.195,24.16,1.752,276.4,275.6,277.1,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1270813.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.072,314.0,18.73,1.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.81,22.29,22.0,21.93,-78.95,22.41,22.39,31.99
2016-08-15 01:01:00-05:00,-3.589645,-10.689042,-3.8601587,602492.0,25.64,0.0,-0.144,-0.195,24.19,1.752,276.2,275.6,277.1,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1270813.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.805,314.2,15.34,1.4,3.477,2.0,-1.0,13.42,0.007,0.231,1.0,2.0,0.0,0.001,22.47,22.56,21.81,22.29,22.0,21.93,-101.0,22.4,22.39,31.99
2016-08-15 01:02:00-05:00,-3.589645,-10.689042,-3.8601587,602493.0,25.64,0.0,-0.203,-0.19,24.17,1.752,276.2,275.7,277.2,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1270813.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,21.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.865,309.3,19.75,1.6,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.58,21.81,22.29,22.0,21.93,-122.2,22.38,22.39,31.99
2016-08-15 01:03:00-05:00,-3.589645,-10.689042,-3.8601587,602494.0,25.64,0.0,-0.203,-0.192,24.24,1.752,276.5,275.7,277.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1270813.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,21.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.748,298.5,21.52,1.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.56,21.79,22.29,22.0,21.93,-122.1,22.38,22.42,31.96
2016-08-15 01:04:00-05:00,-3.589645,-10.689042,-3.8601587,602495.0,25.62,0.0,-0.203,-0.201,24.2,1.744,276.6,275.7,277.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,2.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,21.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.297,305.2,56.08,0.8,3.478,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.49,22.56,21.71,22.29,22.0,21.93,-123.0,22.43,22.42,31.89
2016-08-15 01:05:00-05:00,-3.803952,-10.689042,-3.8601587,602496.0,25.61,0.0,-0.203,-0.197,24.09,1.735,276.8,275.8,277.4,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1270813.0,2.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.692,313.5,37.33,1.5,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.55,22.56,21.71,22.29,22.0,21.93,-122.0,22.4,22.39,31.89
2016-08-15 01:06:00-05:00,-3.9111054,-10.689042,-3.8601587,602497.0,25.61,0.0,-0.173,-0.199,24.2,1.706,276.5,275.9,277.5,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1270813.0,2.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.16,310.9,18.29,1.9,3.477,2.0,-1.0,13.16,-0.011,0.231,1.0,2.0,0.0,0.001,22.56,22.58,21.71,22.29,22.0,21.92,-122.5,22.41,22.39,31.89
2016-08-15 01:07:00-05:00,-3.589645,-10.689042,-3.8601587,602498.0,25.61,0.0,-0.199,-0.199,24.17,1.634,276.5,275.9,277.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1270813.0,2.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,22.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.867,318.6,15.31,1.2,3.477,2.0,-1.0,13.08,0.008,0.236,1.0,2.0,0.0,0.003,22.56,22.6,21.71,22.27,22.0,21.91,-96.3,22.42,22.39,31.89
2016-08-15 01:08:00-05:00,-3.589645,-10.689042,-3.8601587,602499.0,25.61,0.0,-0.203,-0.199,24.15,1.617,277.1,275.8,277.4,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1270813.0,1.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.875,301.0,10.8,1.2,3.477,2.0,-1.0,13.42,0.018,0.232,3.0,2.0,0.0,0.001,22.55,22.56,21.71,22.23,22.0,21.84,-122.4,22.38,22.39,31.83
2016-08-15 01:09:00-05:00,-3.589645,-10.689042,-3.8601587,602500.0,25.61,0.0,-0.203,-0.188,24.11,1.617,276.7,276.1,277.7,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1270813.0,2.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.577,305.5,21.97,1.1,3.478,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.56,21.71,22.19,22.0,21.84,-100.7,22.37,22.37,31.8
2016-08-15 01:10:00-05:00,-3.6967986,-10.689042,-3.8601587,602501.0,25.58,0.0,-0.205,-0.199,24.14,1.617,277.0,276.1,277.6,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1270813.0,2.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.388,321.1,51.9,0.8,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.56,21.71,22.19,22.0,21.84,-122.3,22.38,22.39,31.8
2016-08-15 01:11:00-05:00,-3.9111054,-10.956268,-3.8601587,602502.0,25.58,0.0,-0.203,-0.199,24.22,1.617,276.7,276.2,277.6,0.0,0.0,0.0,21.64,0.0,60.19,0.0,1270813.0,1.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,22.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.528,296.1,23.99,1.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.58,21.69,22.19,22.0,21.84,-122.3,22.35,22.39,31.8
2016-08-15 01:12:00-05:00,-4.018259,-11.089881,-3.8601587,602503.0,25.58,0.0,-0.203,-0.203,24.18,1.617,276.6,276.2,277.6,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1270813.0,1.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,22.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.675,292.6,15.38,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.58,21.71,22.24,22.01,21.84,-122.7,22.38,22.37,31.8
2016-08-15 01:13:00-05:00,-4.018259,-11.223495,-3.8601587,602504.0,25.58,0.0,-0.161,-0.201,24.16,1.617,276.7,276.1,277.5,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1270813.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.252,274.1,14.55,2.1,3.477,2.0,-1.0,13.08,-0.091,0.232,1.0,2.0,0.0,0.002,22.6,22.56,21.71,22.29,22.08,21.84,-122.6,22.38,22.37,31.73
2016-08-15 01:14:00-05:00,-3.6967986,-10.822656,-3.8601587,602505.0,25.55,0.0,-0.203,-0.201,24.22,1.617,276.6,276.1,277.4,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1270813.0,1.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.992,297.2,18.97,1.8,3.477,2.0,-1.0,13.08,0.099,0.234,1.0,2.0,0.0,0.003,22.64,22.65,21.71,22.29,22.09,21.84,-122.7,22.42,22.39,31.7
2016-08-15 01:15:00-05:00,-3.589645,-10.689042,-3.8601587,602506.0,25.55,0.0,-0.203,-0.192,24.2,1.617,276.6,276.0,277.3,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1270813.0,1.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.007,289.3,26.57,1.8,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.001,22.66,22.66,21.71,22.27,22.09,21.84,-122.7,22.42,22.39,31.7
2016-08-15 01:16:00-05:00,-3.589645,-10.689042,-3.8601587,602507.0,25.55,0.0,-0.203,-0.199,24.24,1.617,276.8,276.0,277.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1270813.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,22.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.99,294.7,9.2,1.3,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.68,22.66,21.71,22.29,22.19,21.84,-95.8,22.38,22.49,31.7
2016-08-15 01:17:00-05:00,-3.589645,-10.689042,-3.8601587,602508.0,25.55,0.0,-0.203,-0.197,24.22,1.617,276.7,276.2,277.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1270813.0,1.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,22.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.698,273.8,38.73,1.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.68,22.68,21.71,22.29,22.16,21.84,-123.0,22.38,22.49,31.67
2016-08-15 01:18:00-05:00,-3.589645,-10.689042,-3.8601587,602509.0,25.55,0.0,-0.203,-0.195,24.21,1.615,276.8,276.1,277.5,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1270813.0,1.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,22.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.488,308.3,18.9,1.9,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.73,22.68,21.71,22.36,22.19,21.84,-122.3,22.38,22.49,31.61
2016-08-15 01:19:00-05:00,-3.589645,-10.689042,-3.8601587,602510.0,25.55,0.0,-0.152,-0.203,24.29,1.613,276.7,276.3,277.6,0.0,0.0,0.0,21.6,0.0,60.17,0.0,1270813.0,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.233,323.4,13.96,2.3,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.67,21.71,22.37,22.19,21.82,-123.1,22.4,22.49,31.61
