TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 01:20:00-05:00,-3.589645,-10.689042,-3.8601587,602511.0,25.54,0.0,-0.203,-0.201,24.24,1.595,277.0,276.3,277.6,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1270813.0,1.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.813,291.5,27.38,1.6,3.477,2.0,-1.0,13.42,0.005,0.231,1.0,2.0,0.0,0.001,22.78,22.68,21.66,22.3,22.19,21.74,-96.1,22.4,22.49,31.61
2016-08-15 01:21:00-05:00,-3.589645,-10.689042,-3.8601587,602512.0,25.52,0.0,-0.203,-0.201,24.21,1.548,276.7,276.5,277.8,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1270813.0,1.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.695,274.2,17.89,1.3,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.76,22.68,21.69,22.37,22.19,21.74,-122.7,22.42,22.49,31.61
2016-08-15 01:22:00-05:00,-3.589645,-10.689042,-3.8601587,602513.0,25.52,0.0,-0.203,-0.203,24.17,1.497,277.2,276.3,277.7,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1270813.0,1.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,22.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.182,282.1,16.37,1.7,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.79,22.71,21.71,22.38,22.29,21.74,-122.8,22.42,22.49,31.61
2016-08-15 01:23:00-05:00,-3.589645,-10.689042,-3.8601587,602514.0,25.52,0.0,-0.203,-0.195,24.21,1.486,277.1,276.3,277.7,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1270813.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.67,287.4,28.54,1.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.77,22.68,21.67,22.38,22.26,21.74,-122.9,22.4,22.49,31.57
2016-08-15 01:24:00-05:00,-3.589645,-10.689042,-3.8601587,602515.0,25.52,0.0,-0.203,-0.199,24.13,1.482,277.0,276.4,277.8,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1270813.0,1.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.96,289.5,6.927,1.4,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.78,22.71,21.65,22.38,22.19,21.74,-122.9,22.43,22.49,31.51
2016-08-15 01:25:00-05:00,-3.589645,-10.689042,-3.8601587,602516.0,25.52,0.0,-0.188,-0.201,24.2,1.482,277.5,276.4,277.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1270813.0,1.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,22.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,276.5,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.862,289.3,37.27,1.8,3.477,2.0,-1.0,13.36,0.004,0.231,1.0,2.0,0.0,0.001,22.69,22.68,21.61,22.38,22.19,21.74,-123.1,22.38,22.49,31.51
2016-08-15 01:26:00-05:00,-3.589645,-10.689042,-3.8601587,602517.0,25.52,0.0,-0.203,-0.199,24.24,1.48,277.3,276.5,277.9,0.0,0.0,0.0,21.58,0.0,60.23,0.0,1270813.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,276.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.788,285.6,40.71,1.2,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.68,22.66,21.61,22.38,22.19,21.74,-123.3,22.41,22.49,31.51
2016-08-15 01:27:00-05:00,-3.589645,-10.689042,-3.8601587,602518.0,25.5,0.0,-0.205,-0.203,24.2,1.454,277.3,276.5,278.0,0.0,0.0,0.0,21.67,0.0,60.21,0.0,1270813.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.068,299.2,12.39,1.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.66,22.68,21.69,22.38,22.24,21.74,-123.3,22.43,22.49,31.51
2016-08-15 01:28:00-05:00,-3.589645,-10.689042,-3.8601587,602519.0,25.49,0.0,-0.203,-0.199,24.2,1.396,277.4,276.4,277.9,0.0,0.0,0.0,21.35,0.0,60.17,0.0,1270813.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,22.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.062,277.4,9.26,1.3,3.474,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.66,22.68,21.71,22.38,22.2,21.74,-122.6,22.45,22.49,31.45
2016-08-15 01:29:00-05:00,-3.589645,-10.689042,-3.8601587,602520.0,25.49,0.0,-0.203,-0.199,24.06,1.366,277.1,276.4,277.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1270813.0,1.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,22.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,276.4,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.037,280.7,4.413,1.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.66,22.68,21.71,22.38,22.21,21.74,-123.2,22.43,22.49,31.41
2016-08-15 01:30:00-05:00,-3.589645,-10.689042,-3.8601587,602521.0,25.49,0.0,-0.184,-0.201,24.09,1.361,277.1,276.4,277.9,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1270813.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,22.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.99,273.6,8.86,1.2,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.59,22.66,21.65,22.38,22.19,21.71,-122.8,22.47,22.4,31.41
2016-08-15 01:31:00-05:00,-3.589645,-10.689042,-3.8601587,602522.0,25.49,0.0,-0.205,-0.203,24.01,1.35,277.1,276.4,277.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1270813.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,22.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.885,268.9,7.451,1.1,3.475,2.0,-1.0,13.18,-0.008,0.232,1.0,2.0,0.0,0.001,22.6,22.58,21.61,22.38,22.21,21.65,-123.1,22.43,22.39,31.41
2016-08-15 01:32:00-05:00,-3.589645,-10.956268,-3.8601587,602523.0,25.49,0.0,-0.203,-0.197,24.0,1.353,277.1,276.6,277.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,1.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,22.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.06,277.3,7.75,1.5,3.477,2.0,-1.0,13.49,0.016,0.231,3.0,2.0,0.0,0.001,22.56,22.56,21.61,22.38,22.14,21.65,-123.1,22.47,22.39,31.41
2016-08-15 01:33:00-05:00,-3.589645,-10.822656,-3.8601587,602524.0,25.47,0.0,-0.205,-0.199,24.04,1.348,277.4,276.4,277.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1270813.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,22.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.137,283.8,8.76,1.4,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.58,22.58,21.61,22.38,22.11,21.68,-123.2,22.45,22.39,31.38
2016-08-15 01:34:00-05:00,-3.589645,-10.689042,-3.8601587,602525.0,25.46,0.0,-0.203,-0.195,24.06,1.349,277.5,276.4,277.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1270813.0,1.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.2,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.023,279.8,13.7,1.5,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.56,22.6,21.63,22.35,22.11,21.66,-123.7,22.49,22.39,31.32
2016-08-15 01:35:00-05:00,-3.589645,-10.689042,-3.8601587,602526.0,25.46,0.0,-0.205,-0.192,24.06,1.348,277.3,276.6,277.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1270813.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,22.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.055,291.5,11.62,1.6,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.55,22.58,21.61,22.38,22.09,21.65,-101.3,22.44,22.39,31.32
2016-08-15 01:36:00-05:00,-3.589645,-10.689042,-3.8601587,602527.0,25.46,0.0,-0.205,-0.199,24.12,1.348,277.2,276.5,277.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1270813.0,1.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,22.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.812,294.2,19.09,1.5,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.5,22.55,21.61,22.38,22.09,21.65,-123.0,22.47,22.39,31.32
2016-08-15 01:37:00-05:00,-3.589645,-10.689042,-3.8601587,602528.0,25.45,0.0,-0.178,-0.203,24.08,1.349,277.3,276.6,277.9,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1270813.0,1.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,22.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.627,299.3,21.46,0.9,3.477,2.0,-1.0,13.08,-0.127,0.233,1.0,2.0,0.0,0.003,22.47,22.51,21.61,22.32,22.04,21.65,-101.3,22.45,22.39,31.32
2016-08-15 01:38:00-05:00,-3.589645,-10.689042,-3.8601587,602529.0,25.43,0.0,-0.203,-0.203,24.01,1.348,277.5,276.6,277.9,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1270813.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.878,285.3,13.46,1.2,3.475,2.0,-1.0,13.11,0.135,0.233,1.0,2.0,0.0,0.002,22.48,22.49,21.61,22.29,22.0,21.65,-122.9,22.36,22.39,31.22
2016-08-15 01:39:00-05:00,-3.6967986,-10.689042,-3.8601587,602530.0,25.43,0.0,-0.205,-0.201,24.03,1.348,277.4,276.8,278.1,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1270813.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.7,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.135,281.0,9.32,1.4,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.001,22.49,22.47,21.61,22.29,22.02,21.65,-122.5,22.39,22.39,31.22
2016-08-15 01:40:00-05:00,-3.6967986,-10.689042,-3.8601587,602531.0,25.43,0.0,-0.203,-0.203,23.97,1.348,277.1,276.8,278.1,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1270813.0,1.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.9,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.445,289.2,9.76,2.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.47,22.47,21.61,22.29,22.0,21.65,-123.0,22.39,22.39,31.22
2016-08-15 01:41:00-05:00,-3.589645,-10.689042,-3.8601587,602532.0,25.43,0.0,-0.203,-0.203,23.99,1.348,277.4,276.7,278.0,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1270813.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,21.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.1,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.298,295.2,7.162,2.0,3.478,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.49,22.51,21.64,22.29,22.03,21.65,-123.0,22.47,22.44,31.22
2016-08-15 01:42:00-05:00,-3.589645,-10.689042,-3.8601587,602533.0,25.43,0.0,-0.203,-0.201,23.98,1.348,277.5,276.7,278.1,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1270813.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.7,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.082,313.8,8.63,1.4,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.48,22.5,21.66,22.29,22.01,21.65,-96.4,22.45,22.47,31.22
2016-08-15 01:43:00-05:00,-3.589645,-10.689042,-3.8601587,602534.0,25.41,0.0,-0.176,-0.197,23.89,1.349,277.4,276.9,278.2,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1270813.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.695,298.6,23.24,1.0,3.477,2.0,-1.0,13.42,0.02,0.23,1.0,2.0,0.0,0.0,22.49,22.5,21.68,22.29,22.01,21.65,-122.6,22.42,22.42,31.22
2016-08-15 01:44:00-05:00,-3.6967986,-10.689042,-3.8601587,602535.0,25.4,0.0,-0.203,-0.201,23.88,1.348,277.4,276.8,278.1,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1270813.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.72,314.8,13.38,0.9,3.475,2.0,-1.0,13.08,-0.027,0.235,1.0,2.0,0.0,0.003,22.47,22.52,21.71,22.29,22.03,21.65,-122.8,22.43,22.39,31.13
2016-08-15 01:45:00-05:00,-3.803952,-10.689042,-3.8601587,602536.0,25.4,0.0,-0.199,-0.203,23.89,1.348,277.3,276.8,278.1,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1270813.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.3,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.625,328.7,23.53,1.0,3.475,2.0,-1.0,13.38,0.023,0.231,3.0,2.0,0.0,0.001,22.5,22.52,21.71,22.29,22.0,21.65,-122.9,22.44,22.39,31.13
2016-08-15 01:46:00-05:00,-4.018259,-10.689042,-3.8601587,602537.0,25.4,0.0,-0.203,-0.199,23.82,1.348,277.5,276.8,278.3,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1270813.0,1.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.185,328.9,14.63,2.0,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.49,22.49,21.71,22.29,22.02,21.65,-123.1,22.39,22.31,31.13
2016-08-15 01:47:00-05:00,-3.803952,-10.689042,-3.8601587,602538.0,25.38,0.0,-0.203,-0.197,23.91,1.348,277.6,276.9,278.4,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1270813.0,1.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.295,313.7,13.64,2.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.45,22.47,21.71,22.25,22.01,21.65,-122.7,22.39,22.39,31.13
2016-08-15 01:48:00-05:00,-3.589645,-10.689042,-3.8601587,602539.0,25.37,0.0,-0.203,-0.201,23.87,1.348,277.9,276.8,278.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1270813.0,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.095,332.7,12.73,1.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.37,22.42,21.71,22.22,22.0,21.65,-122.9,22.39,22.39,31.13
2016-08-15 01:49:00-05:00,-3.589645,-10.689042,-3.8601587,602540.0,25.37,0.0,-0.203,-0.201,23.89,1.348,277.5,277.0,278.5,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1270813.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.242,328.8,7.451,1.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.37,22.42,21.71,22.19,21.97,21.65,-122.8,22.39,22.39,31.06
2016-08-15 01:50:00-05:00,-3.589645,-10.689042,-3.8601587,602541.0,25.37,0.0,-0.159,-0.203,23.85,1.348,277.6,277.0,278.5,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1270813.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.445,311.5,46.09,0.8,3.477,2.0,-1.0,13.32,0.004,0.231,1.0,2.0,0.0,0.001,22.31,22.44,21.75,22.19,21.9,21.65,-122.6,22.39,22.39,31.03
2016-08-15 01:51:00-05:00,-3.589645,-10.689042,-3.8601587,602542.0,25.35,0.0,-0.203,-0.197,23.82,1.348,277.5,277.1,278.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1270813.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.613,294.0,50.61,1.2,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.33,22.43,21.71,22.19,21.9,21.65,-122.6,22.37,22.39,31.03
2016-08-15 01:52:00-05:00,-3.6967986,-10.689042,-3.8601587,602543.0,25.34,0.0,-0.203,-0.203,23.76,1.348,278.5,277.7,279.1,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1270813.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.8,276.8,277.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.61,286.4,23.72,1.0,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.33,22.44,21.63,22.19,21.94,21.65,-122.9,22.39,22.34,31.03
2016-08-15 01:53:00-05:00,-3.9111054,-10.689042,-3.8601587,602544.0,25.34,0.0,-0.203,-0.203,23.78,1.348,278.6,277.9,279.3,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1270813.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.51,300.4,28.94,1.1,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.28,22.46,21.65,22.19,21.94,21.65,-122.8,22.39,22.29,31.03
2016-08-15 01:54:00-05:00,-4.018259,-10.956268,-3.8601587,602545.0,25.34,0.0,-0.205,-0.201,23.79,1.348,278.9,278.0,279.4,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1270813.0,1.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.535,297.4,16.99,0.9,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,22.33,22.45,21.65,22.19,21.94,21.65,-122.9,22.37,22.29,30.98
2016-08-15 01:55:00-05:00,-4.33972,-11.089881,-3.8601587,602546.0,25.31,0.0,-0.178,-0.203,23.78,1.348,278.9,278.2,279.5,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1270813.0,1.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.803,299.3,9.81,1.0,3.477,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,22.3,22.46,21.65,22.19,21.9,21.65,-122.1,22.39,22.28,30.95
2016-08-15 01:56:00-05:00,-4.232566,-11.089881,-3.8601587,602547.0,25.31,0.0,-0.205,-0.203,23.76,1.348,277.5,276.8,278.1,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1270813.0,1.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.8,276.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.707,304.3,10.54,1.0,3.477,2.0,-1.0,13.36,0.007,0.23,1.0,2.0,0.0,0.001,22.28,22.36,21.63,22.19,21.93,21.65,-122.7,22.39,22.2,30.93
2016-08-15 01:57:00-05:00,-4.1254125,-10.956268,-3.8601587,602548.0,25.31,0.0,-0.203,-0.203,23.76,1.348,276.8,275.9,277.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,1.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.79,291.6,11.03,1.1,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.29,22.35,21.63,22.16,21.86,21.63,-122.9,22.34,22.2,30.93
2016-08-15 01:58:00-05:00,-4.018259,-10.689042,-3.8601587,602549.0,25.31,0.0,-0.203,-0.201,23.77,1.348,276.6,276.0,277.3,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1270813.0,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.767,307.1,14.36,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.31,22.35,21.61,22.17,21.91,21.65,-122.5,22.29,22.2,30.93
2016-08-15 01:59:00-05:00,-4.018259,-10.689042,-3.8601587,602550.0,25.3,0.0,-0.211,-0.201,23.77,1.333,276.7,275.9,277.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1270813.0,1.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.518,313.1,19.35,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.31,22.37,21.65,22.09,21.85,21.65,-122.9,22.29,22.2,30.88
2016-08-15 02:00:00-05:00,-4.018259,-10.822656,-3.8601587,602551.0,25.28,0.0,-0.203,-0.203,23.77,1.316,276.4,275.9,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1270813.0,1.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,21.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.167,315.9,59.6,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.28,22.35,21.66,22.09,21.84,21.65,-122.6,22.29,22.1,30.84
2016-08-15 02:01:00-05:00,-4.1254125,-11.223495,-3.9753876,602552.0,25.28,0.0,-0.167,-0.201,23.75,1.274,276.5,275.8,277.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1270813.0,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.12,333.8,59.64,0.3,3.477,2.0,-1.0,13.36,0.005,0.23,1.0,2.0,0.0,0.001,22.3,22.38,21.67,22.09,21.82,21.61,-123.0,22.29,22.1,30.84
2016-08-15 02:02:00-05:00,-4.33972,-11.624333,-4.2058444,602553.0,25.28,0.0,-0.205,-0.203,23.78,1.25,276.3,275.9,277.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1270813.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.165,344.9,39.71,0.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.29,22.36,21.63,22.04,21.79,21.55,-123.0,22.29,22.07,30.84
2016-08-15 02:03:00-05:00,-4.33972,-11.624333,-4.321073,602554.0,25.28,0.0,-0.203,-0.201,23.74,1.231,276.4,275.9,277.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1270813.0,1.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.33,253.4,17.66,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.23,22.38,21.65,22.01,21.79,21.55,-122.6,22.28,22.01,30.84
2016-08-15 02:04:00-05:00,-4.33972,-11.624333,-4.4363017,602555.0,25.26,0.0,-0.203,-0.203,23.72,1.223,276.4,275.8,277.1,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,1.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.372,293.2,65.89,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.23,22.38,21.6,22.08,21.82,21.58,-122.9,22.24,22.01,30.84
2016-08-15 02:05:00-05:00,-4.33972,-11.624333,-4.321073,602556.0,25.25,0.0,-0.203,-0.201,23.71,1.22,276.5,275.8,277.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1270813.0,1.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.802,286.8,30.53,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.26,22.38,21.62,22.09,21.82,21.65,-123.3,22.28,22.01,30.84
2016-08-15 02:06:00-05:00,-4.33972,-11.624333,-4.321073,602557.0,25.25,0.0,-0.161,-0.203,23.66,1.233,276.5,275.7,276.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.463,319.9,29.89,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.31,22.37,21.57,22.09,21.82,21.65,-123.1,22.29,22.01,30.84
2016-08-15 02:07:00-05:00,-4.33972,-11.624333,-4.321073,602558.0,25.25,0.0,-0.201,-0.203,23.66,1.239,276.3,275.6,276.9,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1270813.0,1.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.5,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.5,289.9,34.69,0.9,3.477,2.0,-1.0,13.36,0.005,0.23,1.0,2.0,0.0,0.001,22.3,22.36,21.53,22.09,21.87,21.65,-122.8,22.29,22.01,30.82
2016-08-15 02:08:00-05:00,-4.33972,-11.624333,-4.321073,602559.0,25.24,0.0,-0.205,-0.201,23.65,1.246,276.4,275.7,277.1,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1270813.0,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.518,273.0,25.43,0.8,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.28,22.38,21.54,22.09,21.86,21.63,-122.7,22.24,22.01,30.74
2016-08-15 02:09:00-05:00,-4.33972,-11.49072,-4.2058444,602560.0,25.22,0.0,-0.205,-0.203,23.65,1.231,276.6,275.6,277.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1270813.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.6,266.5,13.83,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.22,22.37,21.59,22.03,21.81,21.55,-123.2,22.21,22.01,30.74
2016-08-15 02:10:00-05:00,-4.232566,-11.357107,-3.9753876,602561.0,25.22,0.0,-0.203,-0.203,23.68,1.23,276.4,275.8,277.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1270813.0,1.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.67,276.4,14.39,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.2,22.33,21.56,22.01,21.75,21.55,-122.9,22.2,21.99,30.74
2016-08-15 02:11:00-05:00,-4.018259,-11.089881,-3.8601587,602562.0,25.22,0.0,-0.207,-0.203,23.69,1.226,276.7,275.7,277.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.867,270.2,19.45,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.17,22.27,21.57,22.0,21.71,21.55,-123.4,22.2,22.01,30.74
2016-08-15 02:12:00-05:00,-4.018259,-10.689042,-3.8601587,602563.0,25.2,0.0,-0.15,-0.203,23.67,1.225,276.3,275.9,277.3,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1270813.0,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.698,274.3,15.71,0.9,3.477,2.0,-1.0,13.14,-0.048,0.231,1.0,2.0,0.0,0.001,22.12,22.29,21.5,22.0,21.71,21.55,-123.0,22.2,21.98,30.74
2016-08-15 02:13:00-05:00,-3.803952,-10.689042,-3.8601587,602564.0,25.19,0.0,-0.209,-0.203,23.68,1.229,276.5,275.9,277.3,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.385,261.2,32.39,0.8,3.475,2.0,-1.0,13.39,0.058,0.232,3.0,2.0,0.0,0.001,22.14,22.29,21.48,21.98,21.63,21.52,-123.0,22.2,21.96,30.73
2016-08-15 02:14:00-05:00,-3.803952,-10.689042,-3.8601587,602565.0,25.19,0.0,-0.203,-0.203,23.69,1.244,276.6,275.8,277.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,1.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,21.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.553,283.8,41.46,0.8,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.15,22.29,21.47,21.92,21.64,21.45,-122.8,22.18,21.91,30.74
2016-08-15 02:15:00-05:00,-4.018259,-10.822656,-3.8601587,602566.0,25.19,0.0,-0.205,-0.203,23.6,1.242,276.5,275.9,277.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1270813.0,1.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.855,281.3,4.554,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.1,22.27,21.46,21.9,21.64,21.45,-123.1,22.12,21.91,30.74
2016-08-15 02:16:00-05:00,-4.018259,-10.822656,-3.8601587,602567.0,25.19,0.0,-0.203,-0.201,23.55,1.233,276.7,275.9,277.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1270813.0,1.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,21.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.122,288.9,3.922,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.07,22.19,21.41,21.9,21.63,21.45,-123.4,22.1,21.95,30.69
2016-08-15 02:17:00-05:00,-3.9111054,-10.689042,-3.8601587,602568.0,25.18,0.0,-0.205,-0.201,23.54,1.222,276.7,276.0,277.4,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1270813.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.977,300.5,8.32,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.19,21.41,21.9,21.61,21.45,-123.6,22.1,21.96,30.64
2016-08-15 02:18:00-05:00,-3.803952,-10.689042,-3.8601587,602569.0,25.16,0.0,-0.197,-0.203,23.55,1.216,276.7,275.9,277.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1270813.0,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,21.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.898,294.5,7.912,1.2,3.477,2.0,-1.0,13.15,-0.036,0.231,1.0,2.0,0.0,0.001,22.11,22.19,21.44,21.9,21.65,21.45,-123.0,22.1,21.93,30.64
2016-08-15 02:19:00-05:00,-3.6967986,-10.689042,-3.8601587,602570.0,25.16,0.0,-0.207,-0.203,23.56,1.214,276.3,276.1,277.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,21.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.743,289.3,10.03,0.9,3.477,2.0,-1.0,13.15,0.046,0.232,1.0,2.0,0.0,0.001,22.17,22.19,21.41,21.95,21.63,21.45,-123.4,22.1,21.91,30.64
2016-08-15 02:20:00-05:00,-3.9111054,-10.689042,-3.8601587,602571.0,25.16,0.0,-0.209,-0.203,23.5,1.214,276.8,275.8,277.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1270813.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,21.58,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.708,298.8,5.842,0.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.14,22.19,21.42,21.92,21.65,21.45,-122.8,22.1,22.04,30.68
2016-08-15 02:21:00-05:00,-4.018259,-10.689042,-3.8601587,602572.0,25.14,0.0,-0.205,-0.203,23.49,1.213,276.7,275.9,277.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1270813.0,1.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,21.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.592,307.2,10.33,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.07,22.19,21.39,21.9,21.63,21.45,-123.1,22.1,21.92,30.64
2016-08-15 02:22:00-05:00,-4.018259,-10.689042,-3.8601587,602573.0,25.13,0.0,-0.205,-0.199,23.52,1.212,276.7,276.0,277.4,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1270813.0,1.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.44,315.2,16.92,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.08,22.19,21.38,21.85,21.6,21.45,-123.0,22.1,21.98,30.6
2016-08-15 02:23:00-05:00,-4.018259,-10.689042,-3.8601587,602574.0,25.13,0.0,-0.205,-0.203,23.49,1.214,276.6,276.1,277.5,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1270813.0,1.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.658,302.7,8.16,1.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.12,21.36,21.82,21.61,21.45,-123.6,22.1,21.94,30.63
2016-08-15 02:24:00-05:00,-4.018259,-10.689042,-3.8601587,602575.0,25.13,0.0,-0.19,-0.203,23.52,1.213,277.0,276.1,277.4,0.0,0.0,0.0,21.71,0.0,60.17,0.0,1270813.0,1.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.518,306.5,7.252,0.8,3.477,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,22.08,22.11,21.34,21.89,21.57,21.45,-123.3,22.1,21.86,30.55
2016-08-15 02:25:00-05:00,-4.018259,-10.689042,-3.8601587,602576.0,25.12,0.0,-0.207,-0.203,23.49,1.213,277.0,276.0,277.4,0.0,0.0,0.0,21.29,0.0,60.16,0.0,1270813.0,1.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.65,306.4,10.15,1.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.33,21.86,21.52,21.42,-123.2,22.05,21.85,30.55
2016-08-15 02:26:00-05:00,-4.018259,-10.689042,-3.8601587,602577.0,25.1,0.0,-0.207,-0.203,23.5,1.213,277.3,276.0,277.4,0.0,0.0,0.0,21.63,0.0,60.17,0.0,1270813.0,1.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.572,300.9,15.94,0.8,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.34,21.82,21.52,21.36,-123.1,22.01,21.9,30.55
2016-08-15 02:27:00-05:00,-4.018259,-10.689042,-3.8601587,602578.0,25.1,0.0,-0.211,-0.201,23.48,1.213,276.9,276.2,277.6,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1270813.0,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.542,286.5,13.6,0.8,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.31,21.86,21.52,21.36,-123.0,22.01,21.88,30.55
2016-08-15 02:28:00-05:00,-4.018259,-10.689042,-3.8601587,602579.0,25.1,0.0,-0.205,-0.203,23.47,1.213,277.1,276.2,277.5,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1270813.0,1.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.637,260.3,7.666,0.9,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.26,21.82,21.52,21.39,-123.0,22.01,21.9,30.48
2016-08-15 02:29:00-05:00,-4.018259,-10.822656,-3.8601587,602580.0,25.07,0.0,-0.18,-0.203,23.44,1.213,276.8,276.3,277.6,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1270813.0,1.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.838,271.3,8.12,1.1,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.01,22.09,21.3,21.86,21.52,21.44,-122.7,22.01,21.83,30.45
2016-08-15 02:30:00-05:00,-4.018259,-10.689042,-3.8601587,602581.0,25.07,0.0,-0.203,-0.203,23.45,1.213,276.8,276.3,277.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1270813.0,1.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,21.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.98,285.3,8.69,1.2,3.477,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,22.05,22.09,21.33,21.84,21.58,21.45,-123.3,22.01,21.87,30.47
2016-08-15 02:31:00-05:00,-4.018259,-10.689042,-3.8601587,602582.0,25.07,0.0,-0.207,-0.203,23.45,1.213,277.1,276.1,277.4,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1270813.0,1.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.003,281.8,5.637,1.2,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.03,22.09,21.34,21.86,21.6,21.45,-122.9,22.01,21.87,30.47
2016-08-15 02:32:00-05:00,-3.9111054,-10.689042,-3.8601587,602583.0,25.07,0.0,-0.205,-0.203,23.37,1.212,277.1,276.2,277.5,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1270813.0,1.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.882,286.4,10.61,1.2,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.33,21.82,21.58,21.45,-123.2,22.01,21.92,30.47
2016-08-15 02:33:00-05:00,-3.803952,-10.689042,-3.8601587,602584.0,25.05,0.0,-0.209,-0.203,23.4,1.213,276.7,276.2,277.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1270813.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,21.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.952,302.1,12.51,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.34,21.84,21.67,21.45,-122.9,22.01,21.87,30.49
2016-08-15 02:34:00-05:00,-3.6967986,-10.689042,-3.8601587,602585.0,25.04,0.0,-0.205,-0.203,23.37,1.208,276.7,276.3,277.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1270813.0,1.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,21.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.758,296.8,12.94,1.0,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.09,21.33,21.81,21.55,21.44,-123.1,22.01,21.88,30.47
2016-08-15 02:35:00-05:00,-3.6967986,-10.689042,-3.8601587,602586.0,25.04,0.0,-0.184,-0.201,23.39,1.212,276.8,276.3,277.6,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1270813.0,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,21.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.758,310.3,20.25,1.2,3.477,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,22.0,22.06,21.29,21.87,21.54,21.4,-123.4,22.01,21.92,30.45
2016-08-15 02:36:00-05:00,-3.6967986,-10.689042,-3.8601587,602587.0,25.04,0.0,-0.205,-0.203,23.39,1.211,277.4,276.2,277.5,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1270813.0,1.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,21.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.752,313.2,15.26,1.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.0,22.01,21.33,21.84,21.54,21.4,-123.3,21.99,21.88,30.37
2016-08-15 02:37:00-05:00,-3.6967986,-10.689042,-3.8601587,602588.0,25.02,0.0,-0.205,-0.203,23.36,1.212,277.1,276.3,277.6,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1270813.0,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,21.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.535,312.5,15.03,0.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.0,22.0,21.28,21.84,21.52,21.36,-123.4,22.01,21.9,30.37
2016-08-15 02:38:00-05:00,-3.9111054,-10.689042,-3.8601587,602589.0,25.01,0.0,-0.203,-0.203,23.33,1.212,277.1,276.3,277.5,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1270813.0,1.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,21.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.006,0.012,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.588,311.7,22.96,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.0,22.0,21.25,21.78,21.44,21.36,-123.9,22.01,21.82,30.36
