TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 02:39:00-05:00,-4.018259,-10.689042,-3.8601587,602590.0,25.01,0.0,-0.205,-0.203,23.34,1.212,277.3,276.3,277.5,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1270813.0,1.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,21.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.68,313.9,10.56,1.0,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.9,22.0,21.26,21.71,21.42,21.36,-122.9,21.97,21.82,30.36
2016-08-15 02:40:00-05:00,-4.018259,-10.689042,-3.8601587,602591.0,25.01,0.0,-0.182,-0.203,23.29,1.208,277.1,276.4,277.6,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1270813.0,1.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,21.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.512,305.9,16.1,0.7,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.9,22.0,21.25,21.71,21.44,21.36,-123.1,21.96,21.82,30.34
2016-08-15 02:41:00-05:00,-4.018259,-10.689042,-3.8601587,602592.0,24.99,0.0,-0.207,-0.201,23.27,1.21,277.1,276.3,277.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,1.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,21.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.708,294.8,10.18,1.0,3.477,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,21.9,22.0,21.25,21.71,21.47,21.36,-122.5,21.97,21.8,30.34
2016-08-15 02:42:00-05:00,-4.018259,-10.689042,-3.8601587,602593.0,24.98,0.0,-0.207,-0.203,23.25,1.204,277.2,276.4,277.6,0.0,0.0,0.0,21.42,0.0,60.16,0.0,1270813.0,1.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,21.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.85,281.3,6.831,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.9,21.9,21.27,21.73,21.47,21.28,-123.2,21.91,21.81,30.3
2016-08-15 02:43:00-05:00,-4.018259,-10.689042,-3.8601587,602594.0,24.98,0.0,-0.203,-0.203,23.24,1.201,277.1,276.4,277.6,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1270813.0,1.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.33,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.747,289.3,17.38,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.9,21.97,21.25,21.74,21.42,21.26,-123.3,21.91,21.82,30.28
2016-08-15 02:44:00-05:00,-4.018259,-10.689042,-3.8601587,602595.0,24.97,0.0,-0.207,-0.203,23.27,1.197,276.9,276.5,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1270813.0,1.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,21.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.757,290.3,15.55,1.2,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,21.88,21.92,21.23,21.72,21.43,21.26,-123.0,21.91,21.82,30.33
2016-08-15 02:45:00-05:00,-4.018259,-10.689042,-3.8601587,602596.0,24.95,0.0,-0.207,-0.203,23.3,1.193,276.7,276.2,277.5,0.0,0.0,0.0,21.63,0.0,60.19,0.0,1270813.0,1.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,21.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.77,292.0,11.38,1.1,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,21.9,21.9,21.24,21.69,21.45,21.26,-122.9,21.91,21.82,30.3
2016-08-15 02:46:00-05:00,-4.018259,-10.689042,-3.8601587,602597.0,24.95,0.0,-0.182,-0.203,23.28,1.199,277.1,276.0,277.4,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1270813.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.507,279.2,10.03,0.7,3.478,2.0,-1.0,13.17,-0.04,0.231,1.0,2.0,0.0,0.001,21.9,21.9,21.16,21.73,21.49,21.26,-124.0,21.91,21.8,30.31
2016-08-15 02:47:00-05:00,-4.018259,-10.689042,-3.8601587,602598.0,24.95,0.0,-0.205,-0.203,23.27,1.189,277.1,276.1,277.4,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1270813.0,1.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.383,303.1,42.82,0.6,3.477,2.0,-1.0,13.27,0.05,0.231,3.0,2.0,0.0,0.001,21.9,21.9,21.19,21.74,21.44,21.26,-123.4,21.91,21.77,30.24
2016-08-15 02:48:00-05:00,-4.018259,-10.689042,-3.8601587,602599.0,24.95,0.0,-0.207,-0.203,23.31,1.193,277.1,276.1,277.4,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1270813.0,1.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.547,295.7,37.9,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.9,21.9,21.18,21.71,21.48,21.26,-123.5,21.91,21.8,30.23
2016-08-15 02:49:00-05:00,-4.018259,-10.689042,-3.8601587,602600.0,24.93,0.0,-0.209,-0.203,23.26,1.195,276.9,276.1,277.5,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1270813.0,1.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.723,284.6,15.78,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.9,21.9,21.2,21.71,21.51,21.26,-123.8,21.85,21.82,30.22
2016-08-15 02:50:00-05:00,-4.018259,-10.689042,-3.8601587,602601.0,24.92,0.0,-0.211,-0.201,23.27,1.201,276.9,276.1,277.5,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1270813.0,1.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,21.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.62,296.0,13.35,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.84,21.9,21.15,21.71,21.49,21.26,-123.3,21.81,21.82,30.2
2016-08-15 02:51:00-05:00,-4.018259,-10.689042,-3.8601587,602602.0,24.92,0.0,-0.211,-0.203,23.21,1.203,276.8,276.2,277.6,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1270813.0,1.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.348,312.1,27.44,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.9,21.9,21.19,21.69,21.49,21.26,-123.2,21.81,21.82,30.16
2016-08-15 02:52:00-05:00,-4.018259,-10.689042,-3.8601587,602603.0,24.92,0.0,-0.186,-0.203,23.19,1.207,277.0,276.1,277.5,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1270813.0,1.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.56,296.2,11.52,0.8,3.477,2.0,-1.0,13.11,-0.078,0.232,1.0,2.0,0.0,0.002,21.81,21.9,21.24,21.69,21.46,21.26,-123.6,21.81,21.77,30.22
2016-08-15 02:53:00-05:00,-4.1254125,-10.689042,-3.8601587,602604.0,24.89,0.0,-0.205,-0.203,23.14,1.21,277.0,276.3,277.7,0.0,0.0,0.0,21.6,0.0,60.2,0.0,1270813.0,1.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.6,305.0,11.38,0.8,3.475,2.0,-1.0,13.13,0.087,0.232,1.0,2.0,0.0,0.001,21.87,21.9,21.24,21.63,21.41,21.26,-123.0,21.81,21.73,30.18
2016-08-15 02:54:00-05:00,-4.232566,-10.689042,-3.8601587,602605.0,24.89,0.0,-0.209,-0.203,23.12,1.208,277.0,276.3,277.6,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1270813.0,1.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,21.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.608,290.7,14.32,0.8,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.85,21.9,21.21,21.61,21.41,21.28,-123.4,21.81,21.73,30.08
2016-08-15 02:55:00-05:00,-4.33972,-10.822656,-3.9753876,602606.0,24.89,0.0,-0.211,-0.203,23.09,1.203,277.1,276.2,277.6,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1270813.0,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,21.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.343,311.9,35.17,0.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,21.9,21.22,21.65,21.43,21.28,-123.5,21.81,21.68,30.09
2016-08-15 02:56:00-05:00,-4.33972,-10.956268,-3.9753876,602607.0,24.89,0.0,-0.216,-0.203,23.17,1.206,277.0,276.4,277.8,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1270813.0,1.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.558,313.7,45.13,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,21.9,21.22,21.65,21.43,21.28,-123.4,21.81,21.68,30.07
2016-08-15 02:57:00-05:00,-4.33972,-10.689042,-3.8601587,602608.0,24.87,0.0,-0.214,-0.203,23.16,1.204,277.0,276.4,277.7,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1270813.0,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,21.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.852,336.5,18.78,1.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,21.88,21.24,21.65,21.43,21.28,-123.6,21.81,21.73,30.13
2016-08-15 02:58:00-05:00,-4.018259,-10.689042,-3.8601587,602609.0,24.87,0.0,-0.167,-0.203,23.11,1.207,277.3,276.3,277.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1270813.0,1.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.668,332.0,17.29,1.2,3.477,2.0,-1.0,13.31,-0.004,0.23,3.0,2.0,0.0,0.001,21.81,21.88,21.24,21.61,21.35,21.26,-123.7,21.81,21.66,30.08
2016-08-15 02:59:00-05:00,-4.018259,-10.689042,-3.8601587,602610.0,24.87,0.0,-0.214,-0.203,23.12,1.213,277.0,276.3,277.7,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1270813.0,1.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.837,341.2,9.56,1.1,3.477,2.0,-1.0,13.59,0.015,0.23,3.0,2.0,0.0,0.0,21.74,21.85,21.17,21.64,21.33,21.2,-123.0,21.78,21.66,30.05
2016-08-15 03:00:00-05:00,-3.9111054,-10.689042,-3.8601587,602611.0,24.85,0.0,-0.216,-0.203,23.12,1.213,277.2,276.4,277.7,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1270813.0,1.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.587,350.2,22.17,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.16,21.63,21.33,21.17,-123.4,21.75,21.65,30.07
2016-08-15 03:01:00-05:00,-3.9111054,-10.689042,-3.8601587,602612.0,24.84,0.0,-0.211,-0.203,23.13,1.211,277.3,276.4,277.7,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1270813.0,1.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.768,329.9,17.28,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.52,21.33,21.22,-123.3,21.72,21.63,30.0
2016-08-15 03:02:00-05:00,-3.6967986,-10.689042,-3.8601587,602613.0,24.84,0.0,-0.214,-0.203,23.13,1.21,277.1,276.3,277.6,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1270813.0,1.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.743,332.3,11.29,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.55,21.24,21.2,-123.6,21.72,21.63,30.0
2016-08-15 03:03:00-05:00,-3.589645,-10.689042,-3.8601587,602614.0,24.84,0.0,-0.19,-0.203,23.2,1.212,277.2,276.0,277.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1270813.0,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.328,330.3,11.29,2.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.55,21.32,21.22,-75.3,21.72,21.63,29.97
2016-08-15 03:04:00-05:00,-3.589645,-10.5554285,-3.8601587,602615.0,24.83,0.0,-0.199,-0.203,23.2,1.213,276.9,276.1,277.3,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1270813.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.205,334.4,9.09,1.9,3.477,2.0,-1.0,13.12,0.004,0.231,1.0,2.0,0.0,0.002,21.71,21.81,21.14,21.62,21.33,21.2,-5.151,21.72,21.73,29.97
2016-08-15 03:05:00-05:00,-3.589645,-10.288203,-3.8601587,602616.0,24.81,0.0,-0.207,-0.203,23.21,1.212,276.7,276.1,277.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1270813.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.398,333.9,18.82,0.9,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.001,21.71,21.81,21.14,21.62,21.33,21.3,21.43,21.75,21.73,29.95
2016-08-15 03:06:00-05:00,-3.589645,-10.288203,-3.8601587,602617.0,24.81,0.0,-0.218,-0.203,23.19,1.211,276.7,276.1,277.3,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1270813.0,1.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.837,333.7,12.94,1.2,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.6,21.33,21.21,21.43,21.75,21.73,29.97
2016-08-15 03:07:00-05:00,-3.589645,-10.689042,-3.8601587,602618.0,24.81,0.0,-0.209,-0.203,23.18,1.208,276.9,276.0,277.3,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1270813.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.35,333.3,36.5,0.9,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.59,21.32,21.25,21.41,21.72,21.66,29.93
2016-08-15 03:08:00-05:00,-3.6967986,-10.689042,-3.8601587,602619.0,24.8,0.0,-0.218,-0.203,23.16,1.213,276.6,276.1,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,1.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,21.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.382,343.7,9.41,0.7,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.14,21.62,21.24,21.22,21.33,21.72,21.62,29.87
2016-08-15 03:09:00-05:00,-3.9111054,-10.689042,-3.8601587,602620.0,24.78,0.0,-0.186,-0.203,23.19,1.211,276.7,276.0,277.3,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1270813.0,1.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,21.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.438,320.6,43.01,0.9,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.71,21.79,21.14,21.57,21.24,21.17,21.33,21.72,21.63,29.89
2016-08-15 03:10:00-05:00,-3.9111054,-10.689042,-3.8601587,602621.0,24.78,0.0,-0.214,-0.203,23.2,1.213,276.6,276.0,277.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.48,328.6,41.99,0.8,3.478,2.0,-1.0,13.1,-0.013,0.233,1.0,2.0,0.0,0.002,21.71,21.81,21.14,21.57,21.24,21.17,21.33,21.72,21.6,29.87
2016-08-15 03:11:00-05:00,-4.018259,-10.689042,-3.8601587,602622.0,24.78,0.0,-0.211,-0.203,23.23,1.212,276.7,275.9,277.2,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1270813.0,1.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.002,326.6,16.75,1.6,3.478,2.0,-1.0,13.44,0.018,0.232,3.0,2.0,0.0,0.001,21.71,21.81,21.14,21.57,21.24,21.15,-5.346,21.72,21.63,29.89
2016-08-15 03:12:00-05:00,-3.6967986,-10.689042,-3.8601587,602623.0,24.77,0.0,-0.205,-0.203,23.24,1.212,275.8,274.6,275.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1270813.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,21.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.6,274.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.83,333.9,13.06,1.2,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.77,21.14,21.59,21.24,21.14,21.33,21.72,21.63,29.87
2016-08-15 03:13:00-05:00,-3.589645,-10.689042,-3.8601587,602624.0,24.75,0.0,-0.209,-0.203,23.24,1.212,274.9,274.3,275.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1270813.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,21.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.872,335.0,14.78,1.7,3.475,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.79,21.14,21.57,21.24,21.15,21.33,21.72,21.63,29.82
2016-08-15 03:14:00-05:00,-3.589645,-10.5554285,-3.8601587,602625.0,24.75,0.0,-0.218,-0.203,23.25,1.212,274.9,274.2,275.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1270813.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,21.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.945,339.8,15.79,1.6,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,21.69,21.77,21.14,21.59,21.24,21.16,21.33,21.72,21.63,29.79
2016-08-15 03:15:00-05:00,-3.589645,-10.288203,-3.8601587,602626.0,24.75,0.0,-0.214,-0.203,23.25,1.212,274.9,274.2,275.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1270813.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,21.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.612,332.0,17.47,1.0,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.76,21.13,21.6,21.24,21.14,21.33,21.72,21.63,29.79
2016-08-15 03:16:00-05:00,-3.589645,-10.288203,-3.8601587,602627.0,24.75,0.0,-0.173,-0.203,23.27,1.212,275.0,274.2,275.6,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1270813.0,1.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.633,349.0,14.89,0.8,3.475,2.0,-1.0,13.09,-0.086,0.232,1.0,2.0,0.0,0.002,21.71,21.81,21.14,21.59,21.24,21.12,21.33,21.72,21.63,29.79
2016-08-15 03:17:00-05:00,-3.589645,-10.421816,-3.8601587,602628.0,24.73,0.0,-0.209,-0.203,23.24,1.21,274.8,274.1,275.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1270813.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.537,348.6,16.48,0.9,3.475,2.0,-1.0,13.27,0.096,0.232,3.0,2.0,0.0,0.001,21.71,21.74,21.09,21.51,21.24,21.12,21.33,21.72,21.63,29.81
2016-08-15 03:18:00-05:00,-3.589645,-10.689042,-3.8601587,602629.0,24.72,0.0,-0.218,-0.203,23.27,1.211,274.8,274.1,275.6,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1270813.0,1.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.588,317.8,21.48,1.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.71,21.76,21.05,21.53,21.17,21.14,-22.46,21.7,21.63,29.76
2016-08-15 03:19:00-05:00,-3.589645,-10.421816,-3.8601587,602630.0,24.72,0.0,-0.214,-0.203,23.3,1.212,275.0,274.1,275.5,0.0,0.0,0.0,21.77,0.0,60.15,0.0,1270813.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,21.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.628,350.8,35.32,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.73,21.05,21.49,21.22,21.14,-96.6,21.72,21.63,29.73
2016-08-15 03:20:00-05:00,-3.589645,-10.288203,-3.8601587,602631.0,24.72,0.0,-0.218,-0.203,23.32,1.213,274.8,274.3,275.7,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1270813.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,21.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.887,341.7,37.74,1.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.05,21.52,21.24,21.15,-121.2,21.72,21.63,29.7
2016-08-15 03:21:00-05:00,-3.589645,-10.288203,-3.8601587,602632.0,24.72,0.0,-0.218,-0.203,23.34,1.213,274.9,274.3,275.7,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1270813.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,21.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.41,330.4,27.03,0.8,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.05,21.53,21.21,21.15,-5.234,21.72,21.63,29.74
2016-08-15 03:22:00-05:00,-3.589645,-10.288203,-3.8601587,602633.0,24.71,0.0,-0.154,-0.203,23.31,1.213,275.1,274.3,275.7,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1270813.0,1.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.607,342.4,23.49,1.4,3.478,2.0,-1.0,13.33,-0.015,0.23,1.0,2.0,0.0,0.001,21.71,21.81,21.05,21.53,21.17,21.17,-100.8,21.72,21.63,29.7
2016-08-15 03:23:00-05:00,-3.589645,-10.288203,-3.8601587,602634.0,24.71,0.0,-0.218,-0.203,23.34,1.213,275.4,274.3,275.7,0.0,0.0,0.0,21.77,0.0,60.15,0.0,1270813.0,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.593,326.9,15.93,1.3,3.478,2.0,-1.0,13.56,0.026,0.231,3.0,2.0,0.0,0.001,21.71,21.81,21.05,21.58,21.22,21.17,-43.55,21.72,21.63,29.7
2016-08-15 03:24:00-05:00,-3.589645,-10.288203,-3.8601587,602635.0,24.69,0.0,-0.209,-0.203,23.36,1.213,275.3,274.3,275.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.455,328.7,16.61,2.0,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.06,21.61,21.24,21.14,-69.8,21.72,21.69,29.7
2016-08-15 03:25:00-05:00,-3.589645,-9.887364,-3.7449298,602636.0,24.69,0.0,-0.207,-0.203,23.42,1.213,275.1,274.2,275.7,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1270813.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,21.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.23,333.5,11.67,2.0,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.73,21.81,21.14,21.65,21.27,21.19,21.35,21.8,21.76,29.73
2016-08-15 03:26:00-05:00,-3.589645,-9.753751,-3.5144727,602637.0,24.69,0.0,-0.214,-0.203,23.46,1.213,275.0,274.3,275.7,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1270813.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,21.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.6,306.0,21.47,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.81,21.14,21.7,21.33,21.25,-22.05,21.81,21.79,29.62
2016-08-15 03:27:00-05:00,-3.589645,-9.753751,-3.5144727,602638.0,24.69,0.0,-0.216,-0.203,23.43,1.212,275.4,274.3,275.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1270813.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,21.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.625,255.0,23.07,1.8,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.85,21.14,21.7,21.33,21.13,21.33,21.81,21.73,29.65
2016-08-15 03:28:00-05:00,-3.589645,-9.753751,-3.6297014,602639.0,24.68,0.0,-0.152,-0.203,23.46,1.213,275.2,274.4,275.8,0.0,0.0,0.0,21.75,0.0,60.19,0.0,1270813.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,21.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.887,291.2,42.05,1.5,3.478,2.0,-1.0,13.37,0.006,0.23,1.0,2.0,0.0,0.001,21.81,21.9,21.14,21.72,21.33,21.16,21.33,21.81,21.79,29.64
2016-08-15 03:29:00-05:00,-3.589645,-9.753751,-3.5144727,602640.0,24.67,0.0,-0.216,-0.203,23.48,1.213,275.2,274.3,275.7,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1270813.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,21.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.622,278.8,31.52,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.33,21.14,21.33,21.83,21.79,29.61
2016-08-15 03:30:00-05:00,-3.589645,-9.753751,-3.6297014,602641.0,24.66,0.0,-0.214,-0.203,23.49,1.213,275.1,274.3,275.7,0.0,0.0,0.0,21.2,0.0,60.11,0.0,1270813.0,1.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.978,269.7,12.73,1.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.33,21.14,21.33,21.81,21.82,29.59
2016-08-15 03:31:00-05:00,-3.589645,-9.753751,-3.5144727,602642.0,24.66,0.0,-0.216,-0.203,23.48,1.213,275.2,274.3,275.7,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1270813.0,1.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.9,233.7,17.34,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.37,21.14,21.33,21.83,21.82,29.62
2016-08-15 03:32:00-05:00,-3.589645,-9.753751,-3.6297014,602643.0,24.66,0.0,-0.209,-0.203,23.42,1.213,275.1,274.2,275.6,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1270813.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.81,236.1,15.94,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.45,21.14,21.35,21.83,21.82,29.64
2016-08-15 03:33:00-05:00,-3.589645,-9.753751,-3.6297014,602644.0,24.66,0.0,-0.195,-0.203,23.43,1.213,274.9,274.2,275.6,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,21.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.023,244.6,11.74,1.5,3.477,2.0,-1.0,13.37,-0.018,0.23,1.0,2.0,0.0,0.001,21.81,21.92,21.14,21.72,21.53,21.16,23.32,21.81,21.76,29.65
2016-08-15 03:34:00-05:00,-3.589645,-10.020977,-3.8601587,602645.0,24.66,0.0,-0.214,-0.203,23.38,1.212,275.1,274.1,275.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1270813.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,21.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.837,246.3,14.36,1.2,3.477,2.0,-1.0,13.53,0.028,0.231,3.0,2.0,0.0,0.001,21.85,22.0,21.14,21.72,21.53,21.12,-4.601,21.81,21.73,29.6
2016-08-15 03:35:00-05:00,-3.589645,-10.288203,-3.8601587,602646.0,24.66,0.0,-0.211,-0.203,23.36,1.213,275.0,274.2,275.6,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1270813.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,21.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.017,250.4,11.5,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,22.0,21.14,21.72,21.53,21.15,21.43,21.83,21.73,29.57
2016-08-15 03:36:00-05:00,-3.589645,-10.288203,-3.8601587,602647.0,24.65,0.0,-0.209,-0.203,23.33,1.212,275.2,274.1,275.5,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1270813.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,21.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.958,265.8,6.676,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,22.0,21.14,21.72,21.53,21.12,16.37,21.81,21.73,29.52
2016-08-15 03:37:00-05:00,-3.589645,-10.288203,-3.8601587,602648.0,24.65,0.0,-0.216,-0.203,23.37,1.213,274.8,274.1,275.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1270813.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,21.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.528,290.5,20.99,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,22.0,21.14,21.72,21.53,21.15,-0.291,21.81,21.73,29.54
2016-08-15 03:38:00-05:00,-3.589645,-10.288203,-3.8601587,602649.0,24.63,0.0,-0.211,-0.203,23.38,1.213,275.2,274.2,275.6,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1270813.0,1.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.067,306.2,7.2,1.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,21.92,21.14,21.72,21.53,21.12,-0.319,21.81,21.73,29.56
2016-08-15 03:39:00-05:00,-3.589645,-10.020977,-3.8601587,602650.0,24.63,0.0,-0.186,-0.203,23.46,1.212,275.6,274.6,276.0,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1270813.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.388,331.5,16.17,1.8,3.477,2.0,-1.0,13.37,0.006,0.23,1.0,2.0,0.0,0.001,21.79,21.9,21.14,21.72,21.53,21.1,21.43,21.81,21.73,29.56
2016-08-15 03:40:00-05:00,-3.589645,-9.753751,-3.7449298,602651.0,24.63,0.0,-0.211,-0.203,23.48,1.211,275.7,274.9,276.3,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1270813.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.003,324.2,15.64,1.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.79,21.9,21.14,21.72,21.49,21.12,20.13,21.83,21.81,29.56
2016-08-15 03:41:00-05:00,-3.589645,-9.753751,-3.7449298,602652.0,24.63,0.0,-0.211,-0.203,23.44,1.211,275.9,274.7,276.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1270813.0,1.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,21.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.823,302.7,8.3,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.46,21.16,21.43,21.83,21.77,29.56
2016-08-15 03:42:00-05:00,-3.589645,-9.753751,-3.8601587,602653.0,24.63,0.0,-0.216,-0.203,23.38,1.213,275.8,274.9,276.3,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1270813.0,1.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.49,296.3,25.3,0.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.81,21.9,21.14,21.72,21.43,21.03,21.43,21.78,21.76,29.54
2016-08-15 03:43:00-05:00,-3.589645,-10.020977,-3.8601587,602654.0,24.61,0.0,-0.22,-0.203,23.41,1.213,275.8,275.0,276.3,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1270813.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,21.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.282,310.7,34.38,0.8,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.81,21.88,21.14,21.72,21.43,21.05,21.43,21.76,21.73,29.53
2016-08-15 03:44:00-05:00,-3.589645,-10.288203,-3.8601587,602655.0,24.6,0.0,-0.184,-0.203,23.41,1.212,275.9,274.9,276.3,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1270813.0,1.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.315,298.3,34.06,0.6,3.477,2.0,-1.0,13.37,-0.018,0.23,1.0,2.0,0.0,0.001,21.81,21.84,21.14,21.72,21.43,21.04,21.41,21.72,21.73,29.58
2016-08-15 03:45:00-05:00,-3.9111054,-10.5554285,-3.8601587,602656.0,24.6,0.0,-0.214,-0.203,23.45,1.213,276.0,274.9,276.3,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1270813.0,1.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.098,267.0,63.15,0.2,3.477,2.0,-1.0,13.53,0.028,0.231,3.0,2.0,0.0,0.001,21.76,21.81,21.14,21.72,21.33,21.01,21.33,21.74,21.71,29.52
2016-08-15 03:46:00-05:00,-4.018259,-10.689042,-3.8601587,602657.0,24.6,0.0,-0.214,-0.203,23.44,1.213,275.8,275.0,276.4,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1270813.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,21.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.082,273.9,53.43,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.11,21.64,21.33,20.94,21.33,21.75,21.63,29.6
2016-08-15 03:47:00-05:00,-4.018259,-10.689042,-3.8601587,602658.0,24.6,0.0,-0.218,-0.203,23.51,1.213,276.0,275.0,276.4,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1270813.0,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.197,221.6,22.99,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.05,21.62,21.33,20.96,21.33,21.72,21.63,29.54
2016-08-15 03:48:00-05:00,-4.018259,-10.689042,-3.8601587,602659.0,24.6,0.0,-0.214,-0.203,23.47,1.213,275.8,275.0,276.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1270813.0,1.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.568,247.8,7.221,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.71,21.81,21.05,21.6,21.33,20.95,21.33,21.74,21.63,29.56
2016-08-15 03:49:00-05:00,-4.018259,-10.689042,-3.8601587,602660.0,24.6,0.0,-0.214,-0.203,23.4,1.213,275.8,275.0,276.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1270813.0,1.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,21.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.642,248.6,7.288,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.05,21.62,21.33,20.95,21.33,21.7,21.63,29.55
2016-08-15 03:50:00-05:00,-4.018259,-10.689042,-3.8601587,602661.0,24.6,0.0,-0.18,-0.203,23.4,1.213,276.0,275.0,276.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1270813.0,1.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.477,243.9,12.18,0.7,3.477,2.0,-1.0,13.37,0.006,0.23,1.0,2.0,0.0,0.001,21.71,21.81,21.03,21.62,21.33,20.95,21.33,21.74,21.62,29.5
2016-08-15 03:51:00-05:00,-4.018259,-10.689042,-3.8601587,602662.0,24.59,0.0,-0.209,-0.203,23.37,1.212,275.7,275.1,276.4,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1270813.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.54,249.5,9.43,0.7,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.0,21.62,21.33,20.96,21.33,21.72,21.6,29.48
2016-08-15 03:52:00-05:00,-4.018259,-10.689042,-3.8601587,602663.0,24.57,0.0,-0.211,-0.203,23.32,1.212,275.8,274.9,276.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1270813.0,1.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,21.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.72,241.3,12.42,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.81,20.95,21.6,21.35,20.95,21.28,21.77,21.55,29.48
2016-08-15 03:53:00-05:00,-4.018259,-10.689042,-3.8601587,602664.0,24.57,0.0,-0.222,-0.203,23.31,1.213,275.9,274.9,276.2,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1270813.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,21.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.13,252.1,6.623,1.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.81,20.95,21.62,21.33,20.96,21.24,21.76,21.55,29.5
2016-08-15 03:54:00-05:00,-3.9111054,-10.689042,-3.8601587,602665.0,24.57,0.0,-0.214,-0.203,23.33,1.212,275.8,274.9,276.3,0.0,0.0,0.0,21.73,0.0,60.17,0.0,1270813.0,1.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,21.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.025,254.3,6.546,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.81,21.0,21.62,21.33,20.93,21.24,21.71,21.61,29.5
2016-08-15 03:55:00-05:00,-3.589645,-10.689042,-3.8601587,602666.0,24.57,0.0,-0.178,-0.203,23.36,1.213,275.7,274.8,276.3,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1270813.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.873,261.5,8.33,1.2,3.477,2.0,-1.0,13.13,-0.024,0.23,1.0,2.0,0.0,0.001,21.71,21.81,21.01,21.62,21.25,20.97,21.24,21.75,21.61,29.5
2016-08-15 03:56:00-05:00,-3.589645,-10.689042,-3.8601587,602667.0,24.57,0.0,-0.214,-0.203,23.38,1.213,275.7,274.9,276.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1270813.0,1.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.485,273.8,35.15,0.9,3.477,2.0,-1.0,13.09,0.03,0.234,1.0,2.0,0.0,0.002,21.65,21.81,21.05,21.6,21.25,20.97,21.24,21.72,21.63,29.5
2016-08-15 03:57:00-05:00,-3.589645,-10.689042,-3.8601587,602668.0,24.57,0.0,-0.22,-0.203,23.37,1.213,275.7,274.9,276.2,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1270813.0,1.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,21.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.562,296.1,17.63,0.8,3.477,2.0,-1.0,13.58,0.008,0.231,3.0,2.0,0.0,0.001,21.61,21.81,21.05,21.62,21.29,21.01,21.3,21.75,21.63,29.5
2016-08-15 03:58:00-05:00,-3.589645,-10.689042,-3.8601587,602669.0,24.57,0.0,-0.224,-0.203,23.33,1.213,275.7,274.8,276.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1270813.0,1.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.47,300.7,18.56,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.61,21.81,21.03,21.57,21.24,20.94,21.25,21.78,21.57,29.48
