TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 03:59:00-05:00,-3.589645,-10.689042,-3.8601587,602670.0,24.56,0.0,-0.222,-0.203,23.31,1.213,275.6,274.8,276.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1270813.0,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.683,300.8,14.72,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.61,21.71,20.96,21.53,21.24,20.91,21.24,21.68,21.53,29.5
2016-08-15 04:00:00-05:00,-3.589645,-10.689042,-3.8601587,602671.0,24.54,0.0,-0.224,-0.203,23.29,1.213,275.5,274.8,276.2,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1270813.0,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.643,267.8,21.44,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.61,21.71,20.95,21.53,21.22,20.98,21.24,21.69,21.53,29.5
2016-08-15 04:01:00-05:00,-3.589645,-10.689042,-3.8601587,602672.0,24.54,0.0,-0.171,-0.203,23.26,1.213,275.8,274.6,276.0,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1270813.0,1.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,21.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.537,274.9,34.89,0.9,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.56,21.71,20.95,21.53,21.14,20.95,21.24,21.67,21.53,29.5
2016-08-15 04:02:00-05:00,-3.803952,-10.689042,-3.8601587,602673.0,24.54,0.0,-0.209,-0.203,23.23,1.213,275.5,274.5,275.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1270813.0,1.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,274.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.005,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.415,249.9,12.96,0.6,3.475,2.0,-1.0,13.41,0.003,0.23,1.0,2.0,0.0,0.001,21.53,21.71,20.95,21.49,21.14,20.93,21.24,21.67,21.52,29.5
2016-08-15 04:03:00-05:00,-3.9111054,-10.689042,-3.8601587,602674.0,24.54,0.0,-0.22,-0.203,23.25,1.213,275.0,274.4,275.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.353,263.1,14.19,0.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.58,21.71,20.95,21.51,21.14,20.87,21.22,21.69,21.45,29.5
2016-08-15 04:04:00-05:00,-4.018259,-10.689042,-3.8601587,602675.0,24.54,0.0,-0.224,-0.203,23.27,1.213,275.2,274.2,275.6,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1270813.0,1.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.285,259.6,36.99,0.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.6,21.71,20.95,21.53,21.14,20.83,21.24,21.64,21.44,29.48
2016-08-15 04:05:00-05:00,-4.018259,-10.689042,-3.8601587,602676.0,24.54,0.0,-0.214,-0.203,23.24,1.216,275.0,274.3,275.7,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1270813.0,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,21.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.353,253.4,13.55,0.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.95,21.46,21.09,20.85,21.16,21.67,21.44,29.5
2016-08-15 04:06:00-05:00,-4.018259,-10.689042,-3.8601587,602677.0,24.53,0.0,-0.216,-0.203,23.22,1.216,275.0,274.1,275.5,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1270813.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,21.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.312,262.1,10.2,0.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.9,21.43,21.05,20.88,21.14,21.68,21.44,29.5
2016-08-15 04:07:00-05:00,-4.018259,-10.689042,-3.8601587,602678.0,24.52,0.0,-0.203,-0.203,23.23,1.228,275.0,274.0,275.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1270813.0,1.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,21.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.302,251.7,14.71,0.5,3.477,2.0,-1.0,13.41,0.004,0.23,1.0,2.0,0.0,0.001,21.52,21.71,20.89,21.43,21.05,20.82,21.16,21.59,21.41,29.5
2016-08-15 04:08:00-05:00,-4.018259,-10.689042,-3.8601587,602679.0,24.51,0.0,-0.214,-0.203,23.2,1.242,275.0,274.0,275.5,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1270813.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.425,233.2,16.59,0.7,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.85,21.43,21.05,20.87,21.14,21.54,21.39,29.48
2016-08-15 04:09:00-05:00,-4.018259,-10.689042,-3.8601587,602680.0,24.51,0.0,-0.22,-0.203,23.2,1.261,275.0,273.9,275.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1270813.0,1.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,21.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.573,248.7,22.06,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.52,21.71,20.85,21.43,21.05,20.87,21.14,21.61,21.34,29.49
2016-08-15 04:10:00-05:00,-4.018259,-10.689042,-3.8601587,602681.0,24.51,0.0,-0.216,-0.203,23.21,3.35,274.9,273.9,275.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1270813.0,3.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.187,296.4,55.42,0.4,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.85,21.35,21.05,20.88,21.14,21.61,21.34,29.44
2016-08-15 04:11:00-05:00,-4.018259,-10.689042,-3.8601587,602682.0,24.51,0.0,-0.224,-0.203,23.2,1.258,275.1,273.7,275.2,0.0,0.0,0.0,21.67,0.0,60.19,0.0,1270813.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.16,273.2,67.69,0.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.85,21.33,21.0,20.87,21.08,21.61,21.34,29.42
2016-08-15 04:12:00-05:00,-4.018259,-10.689042,-3.8601587,602683.0,24.51,0.0,-0.169,-0.203,23.19,1.261,274.8,273.8,275.3,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1270813.0,1.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,21.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.148,309.7,25.93,0.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.53,21.79,20.89,21.33,21.01,20.87,21.13,21.63,21.31,29.4
2016-08-15 04:13:00-05:00,-4.018259,-10.689042,-3.8601587,602684.0,24.5,0.0,-0.211,-0.203,23.22,1.27,274.8,273.7,275.2,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1270813.0,1.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,21.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.2,279.2,37.19,0.4,3.477,2.0,-1.0,13.41,0.003,0.23,1.0,2.0,0.0,0.001,21.52,21.74,20.92,21.33,21.05,20.87,21.14,21.69,21.32,29.4
2016-08-15 04:14:00-05:00,-4.018259,-10.689042,-3.8601587,602685.0,24.48,0.0,-0.224,-0.203,23.24,1.341,274.7,273.8,275.2,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1270813.0,2.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,21.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.455,231.9,10.08,0.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.52,21.73,20.95,21.4,21.08,20.92,21.16,21.64,21.34,29.4
2016-08-15 04:15:00-05:00,-4.018259,-10.689042,-3.8601587,602686.0,24.48,0.0,-0.22,-0.203,23.26,1.348,274.9,273.6,275.0,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1270813.0,1.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.492,236.7,18.86,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.52,21.71,20.9,21.37,21.06,20.97,21.14,21.71,21.34,29.4
2016-08-15 04:16:00-05:00,-4.018259,-10.689042,-3.8601587,602687.0,24.48,0.0,-0.216,-0.203,23.27,1.348,274.7,273.6,275.1,0.0,0.0,0.0,21.7,0.0,60.18,0.0,1270813.0,2.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,21.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.3,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.408,234.8,16.46,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.61,21.76,20.92,21.37,21.14,20.95,21.14,21.73,21.34,29.4
2016-08-15 04:17:00-05:00,-3.803952,-10.689042,-3.8601587,602688.0,24.48,0.0,-0.226,-0.203,23.29,1.351,274.4,273.7,275.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1270813.0,2.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,21.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.533,237.3,12.6,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.6,21.81,20.87,21.41,21.09,20.88,21.13,21.63,21.34,29.4
2016-08-15 04:18:00-05:00,-3.589645,-10.689042,-3.8601587,602689.0,24.48,0.0,-0.156,-0.203,23.24,1.397,274.3,273.4,274.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1270813.0,2.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.0,273.5,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.607,223.0,15.18,1.2,3.477,2.0,-1.0,13.45,0.004,0.23,1.0,2.0,0.0,0.001,21.6,21.81,20.85,21.35,21.05,20.88,21.09,21.59,21.34,29.4
2016-08-15 04:19:00-05:00,-3.589645,-10.689042,-3.8601587,602690.0,24.48,0.0,-0.224,-0.203,23.22,1.481,274.4,273.5,275.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,2.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.76,208.1,16.72,1.3,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.61,21.81,20.87,21.4,21.11,20.98,21.14,21.63,21.34,29.4
2016-08-15 04:20:00-05:00,-3.589645,-10.689042,-3.8601587,602691.0,24.48,0.0,-0.228,-0.203,23.22,1.568,274.6,273.4,275.0,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1270813.0,2.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,21.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.377,195.6,22.43,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.61,21.81,20.94,21.33,21.09,20.96,21.12,21.66,21.34,29.4
2016-08-15 04:21:00-05:00,-3.589645,-10.689042,-3.8601587,602692.0,24.48,0.0,-0.228,-0.203,23.27,1.617,274.7,273.4,274.9,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1270813.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,21.18,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.313,179.7,16.48,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.61,21.81,20.94,21.33,21.06,20.98,21.1,21.73,21.34,29.4
2016-08-15 04:22:00-05:00,-3.589645,-10.689042,-3.8601587,602693.0,24.48,0.0,-0.239,-0.203,23.34,1.617,274.5,273.4,274.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1270813.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.425,234.5,25.32,0.6,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.6,21.81,20.87,21.35,21.08,20.96,21.06,21.69,21.34,29.4
2016-08-15 04:23:00-05:00,-3.589645,-10.689042,-3.8601587,602694.0,24.48,0.0,-0.199,-0.203,23.34,1.648,274.2,273.4,274.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,21.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,272.0,273.2,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.292,218.9,65.91,0.7,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.61,21.81,20.94,21.37,21.06,20.97,21.1,21.65,21.34,29.4
2016-08-15 04:24:00-05:00,-3.589645,-10.689042,-3.8601587,602695.0,24.46,0.0,-0.23,-0.203,23.3,1.752,274.7,273.3,274.8,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1270813.0,2.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,21.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.127,287.9,63.93,0.3,3.477,2.0,-1.0,13.45,0.004,0.23,1.0,2.0,0.0,0.001,21.61,21.81,20.95,21.35,21.06,20.98,21.08,21.65,21.34,29.4
2016-08-15 04:25:00-05:00,-3.589645,-10.689042,-3.8601587,602696.0,24.45,0.0,-0.218,-0.203,23.3,1.851,274.5,273.4,274.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1270813.0,2.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,21.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,273.7,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.472,262.6,13.34,0.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.52,21.79,20.95,21.38,21.08,20.98,21.14,21.71,21.34,29.4
2016-08-15 04:26:00-05:00,-3.589645,-10.689042,-3.8601587,602697.0,24.45,0.0,-0.22,-0.203,23.28,2.023,275.1,274.0,275.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1270813.0,2.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.8,273.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.422,256.5,12.61,0.6,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.52,21.71,20.87,21.38,21.12,20.91,21.11,21.64,21.34,29.4
2016-08-15 04:27:00-05:00,-3.589645,-10.689042,-3.8601587,602698.0,24.45,0.0,-0.222,-0.203,23.25,2.22,275.3,274.1,275.6,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1270813.0,2.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,21.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.273,258.9,33.15,0.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.71,20.87,21.41,21.11,20.96,21.11,21.61,21.31,29.4
2016-08-15 04:28:00-05:00,-3.589645,-10.689042,-3.8601587,602699.0,24.45,0.0,-0.218,-0.203,23.18,2.489,275.0,274.2,275.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1270813.0,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,21.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.298,298.3,36.41,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.49,21.71,20.85,21.36,21.05,20.95,21.09,21.63,21.25,29.4
2016-08-15 04:29:00-05:00,-3.6967986,-10.689042,-3.8601587,602700.0,24.45,0.0,-0.211,-0.203,23.14,2.782,274.8,274.3,275.8,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1270813.0,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,21.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.005,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.543,287.5,10.34,0.6,3.475,2.0,-1.0,13.09,-0.059,0.231,1.0,2.0,0.0,0.002,21.42,21.61,20.85,21.33,20.95,20.88,21.11,21.63,21.25,29.39
2016-08-15 04:30:00-05:00,-3.9111054,-10.689042,-3.8601587,602701.0,24.44,0.0,-0.224,-0.203,23.09,3.148,275.2,274.2,275.7,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1270813.0,3.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.518,282.0,5.65,0.6,3.475,2.0,-1.0,13.09,0.066,0.233,1.0,2.0,0.0,0.002,21.42,21.61,20.85,21.33,20.95,20.88,21.08,21.63,21.23,29.36
2016-08-15 04:31:00-05:00,-3.9111054,-10.689042,-3.8601587,602702.0,24.42,0.0,-0.228,-0.203,23.04,3.571,275.2,274.1,275.6,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1270813.0,4.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,20.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.552,278.6,6.686,0.7,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.42,21.61,20.82,21.33,20.95,20.88,21.06,21.58,21.25,29.39
2016-08-15 04:32:00-05:00,-3.9111054,-10.689042,-3.8601587,602703.0,24.42,0.0,-0.226,-0.203,23.04,4.115,274.9,274.1,275.5,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1270813.0,4.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,20.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.345,275.3,14.48,0.5,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.39,21.61,20.76,21.25,20.95,20.82,21.1,21.6,21.25,29.34
2016-08-15 04:33:00-05:00,-4.018259,-10.689042,-3.8601587,602704.0,24.42,0.0,-0.224,-0.203,22.98,4.727,274.7,273.8,275.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1270813.0,5.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.232,287.0,37.16,0.4,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.34,21.53,20.76,21.24,20.95,20.8,21.1,21.52,21.2,29.31
2016-08-15 04:34:00-05:00,-4.018259,-10.689042,-3.8601587,602705.0,24.42,0.0,-0.214,-0.203,22.99,5.477,274.8,273.7,275.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1270813.0,5.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.26,249.0,37.87,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.33,21.52,20.76,21.24,20.93,20.79,20.98,21.53,21.21,29.31
2016-08-15 04:35:00-05:00,-4.232566,-10.822656,-3.8601587,602706.0,24.42,0.0,-0.192,-0.203,23.01,6.363,274.8,273.6,275.1,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1270813.0,6.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.3,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.25,308.1,37.81,0.8,3.477,2.0,-1.0,13.37,0.015,0.23,1.0,2.0,0.0,0.0,21.33,21.52,20.76,21.24,20.9,20.79,20.98,21.5,21.15,29.31
2016-08-15 04:36:00-05:00,-4.33972,-10.956268,-3.8601587,602707.0,24.42,0.0,-0.222,-0.203,22.95,7.394,274.5,273.8,275.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1270813.0,7.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.288,275.7,45.14,0.6,3.477,2.0,-1.0,13.37,-0.004,0.231,1.0,2.0,0.0,0.001,21.33,21.52,20.76,21.24,20.9,20.77,20.97,21.53,21.15,29.31
2016-08-15 04:37:00-05:00,-4.33972,-11.089881,-3.9753876,602708.0,24.4,0.0,-0.239,-0.203,22.94,8.64,274.6,273.8,275.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1270813.0,8.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.49,271.8,10.05,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.33,21.52,20.76,21.24,20.9,20.79,20.98,21.48,21.15,29.31
2016-08-15 04:38:00-05:00,-4.232566,-10.956268,-3.8601587,602709.0,24.39,0.0,-0.216,-0.203,22.87,10.11,275.2,274.4,275.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,10.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,272.9,274.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.583,254.9,16.32,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.33,21.52,20.76,21.24,20.9,20.79,21.0,21.42,21.15,29.29
2016-08-15 04:39:00-05:00,-4.018259,-10.689042,-3.8601587,602710.0,24.39,0.0,-0.233,-0.203,22.85,11.87,275.6,274.6,276.0,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1270813.0,11.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,20.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.637,277.0,6.601,0.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.28,21.52,20.66,21.24,20.85,20.79,20.97,21.44,21.15,29.29
2016-08-15 04:40:00-05:00,-4.018259,-10.689042,-3.8601587,602711.0,24.39,0.0,-0.226,-0.203,22.87,13.97,275.6,274.6,276.0,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1270813.0,13.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.67,285.4,4.732,0.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.23,21.52,20.66,21.22,20.85,20.79,20.97,21.44,21.15,29.29
2016-08-15 04:41:00-05:00,-4.018259,-10.689042,-3.8601587,602712.0,24.39,0.0,-0.184,-0.203,22.87,16.52,275.6,274.6,276.0,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1270813.0,16.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.5,277.6,23.93,0.8,3.477,2.0,-1.0,13.09,-0.095,0.232,1.0,2.0,0.0,0.002,21.23,21.44,20.66,21.16,20.85,20.79,21.02,21.44,21.15,29.26
2016-08-15 04:42:00-05:00,-4.018259,-10.689042,-3.8601587,602713.0,24.37,0.0,-0.222,-0.203,22.86,19.63,275.5,274.6,276.0,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1270813.0,19.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.642,270.6,9.3,0.9,3.475,2.0,-1.0,13.12,0.103,0.231,1.0,2.0,0.0,0.002,21.23,21.42,20.66,21.21,20.87,20.79,21.02,21.44,21.15,29.21
2016-08-15 04:43:00-05:00,-3.803952,-10.689042,-3.8601587,602714.0,24.36,0.0,-0.233,-0.203,22.88,23.45,275.4,274.8,276.1,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1270813.0,23.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,20.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.738,275.0,12.27,1.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.23,21.42,20.66,21.16,20.85,20.79,21.03,21.44,21.15,29.21
2016-08-15 04:44:00-05:00,-3.589645,-10.689042,-3.8601587,602715.0,24.36,0.0,-0.228,-0.203,22.92,28.09,275.5,274.4,275.8,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1270813.0,27.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,274.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.527,299.4,14.75,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.18,21.41,20.66,21.22,20.85,20.79,21.02,21.44,21.15,29.21
2016-08-15 04:45:00-05:00,-3.589645,-10.689042,-3.8601587,602716.0,24.36,0.0,-0.226,-0.203,22.95,33.62,275.4,274.3,275.7,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1270813.0,33.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.678,296.9,5.04,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.4,20.66,21.14,20.85,20.79,21.04,21.44,21.15,29.21
2016-08-15 04:46:00-05:00,-3.589645,-10.689042,-3.8601587,602717.0,24.36,0.0,-0.222,-0.203,23.01,40.11,275.4,274.5,275.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1270813.0,39.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.762,302.9,10.47,1.1,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.13,21.41,20.66,21.14,20.85,20.79,21.03,21.44,21.15,29.21
2016-08-15 04:47:00-05:00,-3.589645,-10.288203,-3.8601587,602718.0,24.35,0.0,-0.197,-0.203,23.05,47.55,275.3,274.5,275.9,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1270813.0,47.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.423,315.0,45.73,1.0,3.477,2.0,-1.0,13.17,-0.041,0.231,1.0,2.0,0.0,0.001,21.13,21.39,20.66,21.14,20.8,20.74,21.03,21.42,21.15,29.21
2016-08-15 04:48:00-05:00,-3.589645,-10.288203,-3.8601587,602719.0,24.33,0.0,-0.228,-0.203,23.06,55.98,275.5,274.3,275.7,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1270813.0,55.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.387,309.2,17.38,0.7,3.477,2.0,-1.0,13.27,0.05,0.232,3.0,2.0,0.0,0.001,21.13,21.33,20.66,21.14,20.85,20.77,20.99,21.34,21.16,29.18
2016-08-15 04:49:00-05:00,-3.589645,-10.288203,-3.8601587,602720.0,24.33,0.0,-0.23,-0.203,23.05,65.45,275.2,274.5,275.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1270813.0,65.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.597,305.4,11.05,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.66,21.14,20.84,20.79,21.02,21.34,21.15,29.19
2016-08-15 04:50:00-05:00,-3.589645,-10.288203,-3.8601587,602721.0,24.33,0.0,-0.228,-0.203,23.09,75.9,275.3,274.4,275.9,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1270813.0,75.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.001,0.001,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.418,295.1,23.58,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.66,21.14,20.85,20.79,21.02,21.34,21.15,29.13
2016-08-15 04:51:00-05:00,-3.589645,-10.288203,-3.8601587,602722.0,24.33,0.0,-0.22,-0.203,23.02,87.2,275.3,274.4,275.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1270813.0,86.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.328,279.9,39.77,0.6,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.66,21.14,20.87,20.79,21.02,21.34,21.15,29.12
2016-08-15 04:52:00-05:00,-3.589645,-10.5554285,-3.8601587,602723.0,24.32,0.0,-0.226,-0.203,23.06,99.2,275.2,274.5,275.9,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1270813.0,99.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.0,274.4,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.223,301.9,24.93,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.32,20.61,21.14,20.85,20.77,21.05,21.34,21.15,29.12
2016-08-15 04:53:00-05:00,-3.803952,-10.689042,-3.8601587,602724.0,24.3,0.0,-0.184,-0.203,23.03,111.9,275.5,274.6,276.0,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1270813.0,111.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.001,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.215,324.7,16.51,0.3,3.477,2.0,-1.0,13.38,0.003,0.23,1.0,2.0,0.0,0.001,21.12,21.23,20.57,21.14,20.84,20.72,21.02,21.34,21.13,29.12
2016-08-15 04:54:00-05:00,-4.018259,-10.689042,-3.8601587,602725.0,24.3,0.0,-0.224,-0.203,23.04,124.9,275.5,274.4,276.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1270813.0,124.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.007,0.01,0.006,0.006,0.0,0.0,0.001,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.123,330.0,24.34,0.2,3.478,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.04,21.23,20.57,21.1,20.76,20.69,20.94,21.34,21.05,29.12
2016-08-15 04:55:00-05:00,-4.018259,-10.689042,-3.8601587,602726.0,24.3,0.0,-0.235,-0.203,23.03,138.3,275.4,274.5,276.0,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1270813.0,138.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.138,330.4,12.99,0.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.06,21.23,20.57,21.06,20.76,20.69,20.94,21.34,21.05,29.05
2016-08-15 04:56:00-05:00,-4.018259,-10.689042,-3.8601587,602727.0,24.3,0.0,-0.239,-0.203,23.04,151.8,275.3,274.3,275.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1270813.0,152.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.002,0.005,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.165,307.1,31.13,0.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.06,21.23,20.57,21.05,20.76,20.69,20.93,21.34,21.04,29.04
2016-08-15 04:57:00-05:00,-4.232566,-10.689042,-3.8601587,602728.0,24.26,0.0,-0.245,-0.203,23.01,165.5,275.3,274.3,275.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1270813.0,165.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,20.73,0.041,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.0,274.1,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.007,0.008,0.005,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.238,227.6,20.18,0.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.23,20.57,21.05,20.74,20.69,20.86,21.34,20.97,29.02
2016-08-15 04:58:00-05:00,-4.232566,-10.689042,-3.8601587,602729.0,24.25,0.0,-0.171,-0.203,23.05,179.1,275.4,274.4,275.9,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1270813.0,179.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.76,0.137,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.007,0.009,0.006,0.007,0.001,0.001,0.001,0.001,0.002,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.28,234.4,25.0,0.5,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.13,21.23,20.57,21.05,20.76,20.69,20.85,21.34,20.96,29.02
2016-08-15 04:59:00-05:00,-4.018259,-10.689042,-3.8601587,602730.0,24.25,0.0,-0.216,-0.203,23.04,192.5,275.5,274.3,275.8,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1270813.0,192.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.77,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.0,274.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.008,0.008,0.006,0.006,0.001,0.001,0.001,0.001,0.002,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.447,271.7,29.96,0.8,3.477,2.0,-1.0,13.38,0.003,0.23,1.0,2.0,0.0,0.001,21.12,21.23,20.57,21.05,20.74,20.68,20.88,21.34,20.96,29.02
2016-08-15 05:00:00-05:00,-3.803952,-10.689042,-3.8601587,602731.0,24.25,0.0,-0.239,-0.203,23.05,205.5,275.2,274.2,275.8,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1270813.0,205.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.76,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.007,0.002,0.004,0.007,0.007,0.005,0.006,0.001,0.0,0.001,0.002,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.523,274.6,9.51,0.7,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.13,21.23,20.57,21.05,20.69,20.65,20.88,21.34,20.96,29.02
2016-08-15 05:01:00-05:00,-3.589645,-10.689042,-3.8601587,602732.0,24.25,0.0,-0.233,-0.203,23.05,217.9,275.3,274.0,275.5,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1270813.0,218.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.77,0.209,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.007,0.007,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.447,272.8,27.65,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.26,20.57,21.05,20.76,20.69,20.91,21.33,20.96,29.02
2016-08-15 05:02:00-05:00,-3.589645,-10.689042,-3.8601587,602733.0,24.23,0.0,-0.237,-0.203,23.06,229.9,275.0,273.8,275.4,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1270813.0,230.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.75,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.008,0.002,0.003,0.008,0.007,0.006,0.005,0.002,0.001,0.001,0.002,0.002,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.58,263.7,19.38,0.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.13,21.25,20.57,21.05,20.76,20.69,20.88,21.32,20.96,29.02
2016-08-15 05:03:00-05:00,-3.589645,-10.288203,-3.5144727,602734.0,24.22,0.0,-0.233,-0.203,23.01,241.7,274.8,273.7,275.3,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1270813.0,242.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.71,0.298,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.01,0.002,0.003,0.009,0.006,0.006,0.004,0.002,0.0,0.001,0.002,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.358,233.8,20.38,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.23,20.57,21.05,20.76,20.69,20.89,21.34,20.96,29.02
2016-08-15 05:04:00-05:00,-3.589645,-10.15459,-3.5144727,602735.0,24.22,0.0,-0.19,-0.203,23.01,253.0,274.4,273.6,275.2,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1270813.0,253.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.8,0.36,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.011,0.002,0.001,0.01,0.005,0.006,0.003,0.003,0.001,0.0,0.003,0.001,0.002,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.405,254.9,11.07,0.6,3.477,2.0,-1.0,13.14,-0.049,0.231,1.0,2.0,0.0,0.001,21.15,21.33,20.57,21.05,20.76,20.69,20.86,21.34,20.96,29.02
2016-08-15 05:05:00-05:00,-3.589645,-9.887364,-3.399244,602736.0,24.22,0.0,-0.201,-0.203,23.07,263.0,277.8,276.9,278.5,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1270813.0,263.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,20.82,0.443,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.6,276.9,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.014,0.002,0.002,0.01,0.003,0.005,0.002,0.004,0.001,0.0,0.003,0.001,0.001,0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.127,256.2,37.52,0.5,3.477,2.0,-1.0,13.14,0.057,0.232,1.0,2.0,0.0,0.001,21.23,21.39,20.55,21.03,20.74,20.67,20.86,21.33,20.96,28.99
2016-08-15 05:06:00-05:00,-3.589645,-9.753751,-3.1687868,602737.0,24.22,0.0,-0.178,-0.203,23.03,271.5,277.5,276.4,277.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,272.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.84,0.58,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.3,276.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.015,0.002,0.001,0.012,0.003,0.006,0.001,0.004,0.001,0.0,0.003,0.001,0.002,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.777,226.1,11.86,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.23,21.44,20.57,21.01,20.73,20.69,-100.5,21.34,20.96,28.96
2016-08-15 05:07:00-05:00,-3.3753376,-9.753751,-3.1687868,602738.0,24.22,0.0,0.032,-0.203,23.06,279.5,276.9,275.5,277.0,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1270813.0,280.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,20.84,0.673,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.018,0.001,0.0,0.012,0.001,0.006,0.0,0.005,0.0,0.0,0.003,0.0,0.002,0.0,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.503,250.1,21.26,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.23,21.42,20.57,21.05,20.76,20.69,21.13,21.34,20.96,28.92
2016-08-15 05:08:00-05:00,-2.9467232,-9.753751,-3.1687868,602739.0,24.22,0.0,0.051,-0.203,23.04,287.2,276.3,275.4,276.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1270813.0,288.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,20.84,0.783,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.7,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.022,0.001,-0.001,0.015,0.0,0.006,-0.004,0.006,0.0,0.0,0.004,0.0,0.002,-0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.47,236.5,13.09,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.23,21.45,20.57,21.05,20.76,20.69,-27.4,21.34,20.96,28.92
2016-08-15 05:09:00-05:00,-2.9467232,-9.753751,-3.1687868,602740.0,24.22,0.0,0.127,-0.203,23.06,294.0,276.2,275.5,277.0,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1270813.0,295.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.82,0.985,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.024,0.001,-0.002,0.016,-0.001,0.006,-0.003,0.007,0.0,0.0,0.005,0.0,0.002,-0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.113,259.0,60.28,0.4,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,21.23,21.46,20.57,21.06,20.76,20.71,20.96,21.34,20.97,28.92
2016-08-15 05:10:00-05:00,-2.9467232,-9.753751,-3.0535583,602741.0,24.19,0.0,0.344,-0.203,23.03,299.7,276.4,275.4,276.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1270813.0,300.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.82,1.101,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.026,0.002,-0.003,0.017,-0.003,0.005,-0.005,0.008,0.001,-0.001,0.005,-0.001,0.001,-0.002,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.133,140.6,90.5,0.3,3.477,2.0,-1.0,13.37,-0.018,0.23,1.0,2.0,0.0,0.001,21.21,21.42,20.57,21.05,20.76,20.71,-75.88,21.34,20.96,28.92
2016-08-15 05:11:00-05:00,-2.9467232,-9.753751,-2.7078726,602742.0,24.19,0.0,0.452,-0.203,22.99,304.6,276.4,275.3,276.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1270813.0,305.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.79,1.219,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.3,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.029,0.001,-0.004,0.019,-0.004,0.005,-0.006,0.009,0.0,-0.001,0.006,-0.001,0.002,-0.002,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.235,35.64,38.22,0.4,3.477,2.0,-1.0,13.53,0.028,0.231,3.0,2.0,0.0,0.001,21.17,21.44,20.57,21.05,20.76,20.72,-124.4,21.34,20.96,28.92
2016-08-15 05:12:00-05:00,-2.9467232,-9.486525,-2.7078726,602743.0,24.19,0.0,0.558,-0.203,22.99,308.8,276.2,275.4,276.9,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1270813.0,309.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.75,1.396,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.6,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.03,0.0,-0.005,0.021,-0.005,0.004,-0.006,0.009,0.0,-0.001,0.006,-0.002,0.001,-0.002,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.35,335.0,19.16,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.41,20.57,21.05,20.73,20.69,-123.9,21.34,20.96,28.92
2016-08-15 05:13:00-05:00,-2.9467232,-9.219298,-2.7078726,602744.0,24.19,0.0,0.71,-0.203,22.96,312.6,276.6,275.3,276.8,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1270813.0,313.5,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,20.72,1.531,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.5,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.031,-0.001,-0.005,0.023,-0.006,0.003,-0.006,0.01,0.0,-0.002,0.007,-0.002,0.001,-0.002,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.497,321.0,11.38,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.57,21.05,20.66,20.69,-124.6,21.34,20.96,28.92
2016-08-15 05:14:00-05:00,-2.6252627,-8.952073,-2.7078726,602745.0,24.19,0.0,0.985,-0.203,22.97,316.0,276.3,275.3,276.9,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1270813.0,317.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.69,1.684,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,275.4,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.032,-0.002,-0.006,0.024,-0.006,0.004,-0.006,0.01,-0.001,-0.002,0.008,-0.002,0.001,-0.002,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.408,301.1,8.77,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.57,21.05,20.66,20.69,-124.2,21.33,20.96,28.92
2016-08-15 05:15:00-05:00,-2.518109,-8.952073,-2.592644,602746.0,24.19,0.0,1.065,-0.203,23.03,319.1,276.2,275.4,276.9,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1270813.0,320.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.66,1.842,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,275.2,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.03,-0.003,-0.007,0.025,-0.006,0.003,-0.005,0.009,-0.001,-0.002,0.008,-0.002,0.001,-0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.418,287.6,8.02,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.07,21.35,20.57,21.05,20.66,20.61,-124.1,21.25,20.96,28.92
2016-08-15 05:16:00-05:00,-2.518109,-8.952073,-2.246958,602747.0,24.19,0.0,1.266,-0.144,23.04,322.0,276.2,275.1,276.6,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1270813.0,323.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.67,1.98,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.029,-0.005,-0.007,0.026,-0.007,0.004,-0.004,0.009,-0.002,-0.002,0.008,-0.002,0.001,-0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.375,296.1,18.05,0.6,3.475,2.0,-1.0,13.09,-0.013,0.233,1.0,2.0,0.0,0.002,21.04,21.33,20.48,21.03,20.57,20.6,-124.7,21.25,20.96,28.92
2016-08-15 05:17:00-05:00,-2.303802,-8.551233,-2.0165007,602748.0,24.19,0.0,1.484,0.044,23.09,324.8,276.3,275.2,276.7,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1270813.0,325.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.68,2.209,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,585.0,1225827.0,47373.0,112299.0,1.0,0.772,0.531,0.842,0.031,-0.007,-0.008,0.029,-0.007,0.004,-0.003,0.01,-0.002,-0.003,0.009,-0.002,0.001,-0.001,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.342,309.5,52.84,0.8,3.477,2.0,-1.0,13.48,0.021,0.231,3.0,2.0,0.0,0.001,21.06,21.32,20.47,21.05,20.65,20.6,-124.0,21.25,20.96,28.92
