TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 05:18:00-05:00,-1.8751875,-8.417621,-2.0165007,602749.0,24.17,0.0,1.655,0.237,23.01,320.2,276.5,275.4,276.9,0.0,0.0,0.0,217.6,-0.174,60.19,0.0,1270813.0,322.1,0.0,3.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.63,2.391,5.718,6.147,6.222,60.0,59.9,62.9,0.0,274.8,274.0,275.0,-0.202,-4.716,4.723,585.0,1225827.0,47374.0,112299.0,0.473,0.772,0.531,0.842,0.063,0.039,0.032,0.069,0.026,0.042,0.024,0.019,0.011,0.009,0.021,0.008,0.013,0.007,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.428,289.7,16.3,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.04,21.29,20.47,21.05,20.66,20.6,-124.1,21.25,20.96,28.92
2016-08-15 05:19:00-05:00,-1.8751875,-8.417621,-1.670815,602750.0,24.16,0.0,1.917,0.501,23.02,308.8,276.5,275.6,277.1,0.0,0.0,0.0,312.3,-0.468,60.13,0.0,1270813.0,309.9,0.001,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.64,2.63,9.72,10.9,11.27,60.0,59.9,62.9,0.0,274.9,274.0,275.1,-0.383,-8.25,8.26,585.0,1225827.0,47374.0,112299.0,0.047,0.772,0.531,0.842,0.127,0.127,0.117,0.154,0.108,0.116,0.079,0.038,0.037,0.035,0.046,0.032,0.035,0.023,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.38,255.2,10.7,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.04,21.23,20.57,21.05,20.61,20.6,-124.7,21.25,20.96,28.92
2016-08-15 05:20:00-05:00,-1.6608804,-8.016782,-1.5555863,602751.0,24.16,0.0,2.105,0.723,23.03,311.1,276.4,275.6,277.0,0.0,0.0,0.0,313.9,-0.231,60.14,0.0,1270813.0,312.0,0.012,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.67,2.836,9.71,10.9,11.27,60.0,59.9,62.9,0.0,274.7,274.0,275.2,-0.359,-8.25,8.25,585.0,1225827.0,47374.0,112299.0,0.044,0.772,0.531,0.842,0.134,0.133,0.129,0.172,0.111,0.122,0.086,0.04,0.04,0.039,0.052,0.033,0.037,0.026,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.325,258.1,30.23,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.07,21.31,20.55,21.05,20.64,20.6,-124.4,21.25,20.96,28.89
2016-08-15 05:21:00-05:00,-1.4465733,-7.6159425,-1.5555863,602752.0,24.16,0.0,2.361,1.059,23.03,316.3,276.4,275.7,277.3,0.605,0.56,0.169,318.6,-0.032,60.19,0.326,1270813.0,317.3,0.024,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.68,3.062,9.91,10.97,11.26,60.0,59.9,62.9,0.0,275.0,274.0,276.0,-0.329,-8.36,8.36,585.0,1225827.0,47374.0,112299.0,0.04,0.772,0.531,0.842,0.134,0.129,0.125,0.168,0.1,0.117,0.081,0.041,0.039,0.038,0.051,0.03,0.035,0.024,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.162,289.4,40.78,0.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.33,20.53,21.05,20.61,20.6,-124.6,21.25,20.96,28.83
2016-08-15 05:22:00-05:00,-1.4465733,-7.6159425,-1.094672,602753.0,24.16,0.0,2.625,1.291,23.01,319.5,276.3,275.7,277.2,0.437,0.296,0.667,322.6,0.183,60.15,0.347,1270813.0,320.9,0.07,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.68,3.307,10.0,11.0,11.28,60.0,59.9,62.9,0.0,274.8,274.0,275.5,-0.309,-8.41,8.41,585.0,1225827.0,47374.0,112299.0,0.037,0.772,0.531,0.842,0.14,0.124,0.123,0.172,0.099,0.112,0.081,0.043,0.037,0.037,0.053,0.03,0.034,0.024,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.357,273.2,6.068,0.4,3.477,2.0,-1.0,13.33,0.005,0.23,1.0,2.0,0.0,0.001,21.13,21.37,20.48,21.05,20.58,20.6,-124.8,21.25,20.96,28.83
2016-08-15 05:23:00-05:00,-1.2322662,-7.4823294,-0.86421466,602754.0,24.16,0.0,2.919,1.608,23.01,320.8,276.4,275.6,277.1,0.669,0.782,0.456,322.8,0.373,60.13,0.442,1270813.0,322.9,0.13,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.66,3.565,10.0,11.02,11.25,60.0,59.9,62.9,0.0,274.9,274.0,275.5,-0.287,-8.4,8.4,585.0,1225827.0,47374.0,112299.0,0.034,0.772,0.531,0.842,0.156,0.139,0.123,0.171,0.119,0.127,0.083,0.048,0.042,0.037,0.053,0.036,0.039,0.025,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.483,277.0,6.087,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.13,21.28,20.5,21.01,20.57,20.6,-124.6,21.25,20.97,28.83
2016-08-15 05:24:00-05:00,-0.80365187,-7.0814905,-0.4033001,602755.0,24.16,0.0,3.177,1.974,22.97,319.3,276.7,275.6,277.1,0.234,0.12,0.189,321.4,1.073,60.17,0.082,1270813.0,320.0,0.338,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.67,3.89,9.67,10.89,11.22,60.0,59.9,62.9,0.0,274.9,274.1,275.7,-0.256,-8.23,8.23,585.0,1225827.0,47374.0,112299.0,0.031,0.772,0.531,0.842,0.198,0.198,0.179,0.218,0.158,0.175,0.116,0.062,0.061,0.055,0.067,0.049,0.054,0.036,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.46,279.2,5.443,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.12,21.27,20.49,21.05,20.6,20.6,-124.3,21.25,21.02,28.83
2016-08-15 05:25:00-05:00,-0.48219106,-7.0814905,-0.057614423,602756.0,24.15,0.0,3.506,2.371,23.0,321.2,276.9,275.8,277.2,0.086,0.12,0.169,323.5,1.53,60.15,0.059,1270813.0,322.4,0.481,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.66,4.247,9.66,10.88,11.21,60.0,59.9,62.9,0.0,275.0,274.3,276.0,-0.216,-8.22,8.22,585.0,1225827.0,47375.0,112299.0,0.026,0.772,0.531,0.842,0.223,0.223,0.21,0.259,0.176,0.194,0.133,0.07,0.069,0.065,0.081,0.054,0.06,0.041,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.322,293.1,24.15,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.34,20.57,21.05,20.66,20.6,-124.1,21.25,21.05,28.83
2016-08-15 05:26:00-05:00,-0.053576894,-6.547038,0.51852876,602757.0,24.15,0.0,3.872,2.76,22.99,322.6,276.6,275.9,277.3,0.0,0.0,0.0,325.1,1.676,60.14,0.0,1270813.0,323.6,0.529,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.69,4.602,9.63,10.88,11.2,60.0,59.9,62.9,0.0,274.8,274.4,275.8,-0.17,-8.2,8.2,585.0,1225827.0,47375.0,112299.0,0.02,0.772,0.531,0.842,0.246,0.251,0.228,0.283,0.198,0.218,0.145,0.077,0.078,0.071,0.089,0.061,0.068,0.045,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.107,316.0,41.0,0.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.1,21.38,20.57,21.05,20.66,20.6,-124.8,21.25,21.05,28.83
2016-08-15 05:27:00-05:00,0.26788387,-6.2798123,0.748986,602758.0,24.13,0.0,4.25,3.162,22.95,325.4,276.9,275.9,277.4,0.0,0.0,0.0,327.8,1.655,60.15,0.0,1270813.0,326.1,0.524,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.66,4.958,9.63,10.91,11.21,60.0,59.9,62.9,0.0,275.0,274.7,276.0,-0.133,-8.22,8.22,585.0,1225827.0,47375.0,112299.0,0.015,0.772,0.531,0.842,0.258,0.255,0.241,0.297,0.199,0.22,0.151,0.082,0.08,0.075,0.094,0.062,0.069,0.047,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.09,313.1,37.79,0.3,3.475,2.0,-1.0,13.35,0.005,0.23,3.0,2.0,0.0,0.0,21.12,21.34,20.57,21.05,20.64,20.6,-124.1,21.25,20.97,28.83
2016-08-15 05:28:00-05:00,0.6964983,-6.2798123,1.2099004,602759.0,24.13,0.0,4.555,3.553,22.99,330.4,277.0,276.0,277.6,0.257,0.0,0.0,332.6,1.401,60.2,0.0,1270813.0,331.5,0.445,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.66,5.282,9.92,11.02,11.23,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.131,-8.38,8.39,585.0,1225827.0,47375.0,112299.0,0.014,0.772,0.531,0.842,0.242,0.225,0.209,0.272,0.172,0.194,0.13,0.078,0.071,0.065,0.087,0.054,0.061,0.041,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.365,327.9,22.79,0.7,3.477,2.0,-1.0,13.35,0.004,0.231,3.0,2.0,0.0,0.0,21.12,21.36,20.57,21.05,20.65,20.6,-124.1,21.25,20.96,28.83
2016-08-15 05:29:00-05:00,1.1251124,-5.478134,1.6708149,602760.0,24.13,0.0,5.024,3.988,22.96,331.9,276.7,276.2,277.7,0.428,0.0,0.0,334.3,1.411,60.22,0.0,1270813.0,332.9,0.45,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.67,5.618,9.9,11.01,11.22,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.101,-8.38,8.38,585.0,1225827.0,47375.0,112299.0,0.01,0.772,0.531,0.842,0.256,0.247,0.227,0.295,0.176,0.211,0.14,0.082,0.078,0.071,0.094,0.055,0.067,0.044,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.493,347.5,45.77,0.8,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.38,20.53,21.03,20.57,20.6,-124.2,21.25,21.01,28.83
2016-08-15 05:30:00-05:00,1.6608802,-4.943682,2.2469578,602761.0,24.13,0.0,5.352,4.464,22.95,331.5,276.8,276.0,277.5,0.257,0.0,0.0,334.0,1.508,60.16,0.0,1270813.0,333.3,0.481,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.7,6.008,9.72,10.93,11.2,60.0,59.9,62.9,0.0,275.0,274.6,276.0,-0.041,-8.26,8.26,585.0,1225827.0,47375.0,112299.0,0.003,0.772,0.531,0.842,0.297,0.287,0.274,0.351,0.217,0.244,0.172,0.096,0.091,0.087,0.112,0.068,0.077,0.054,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.423,345.8,29.19,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.36,20.57,21.05,20.6,20.66,-123.9,21.34,21.02,28.83
2016-08-15 05:31:00-05:00,2.1966484,-4.4092298,2.9383297,602762.0,24.13,0.0,5.815,5.024,22.95,330.8,276.8,276.0,277.5,0.342,0.0,0.0,332.4,1.795,60.13,0.0,1270813.0,331.9,0.575,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.71,6.428,9.53,10.89,11.15,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.041,-8.16,8.16,585.0,1225827.0,47375.0,112299.0,-0.007,0.772,0.531,0.842,0.348,0.356,0.338,0.406,0.269,0.298,0.212,0.112,0.113,0.108,0.131,0.085,0.095,0.067,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.933,310.8,10.74,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.15,21.38,20.57,21.05,20.62,20.69,-124.2,21.34,21.05,28.83
2016-08-15 05:32:00-05:00,2.8395696,-3.6075516,3.5144725,602763.0,24.13,0.0,6.284,5.472,22.97,331.7,276.7,275.9,277.5,0.257,0.0,0.0,334.0,1.8,60.15,0.0,1270813.0,332.8,0.58,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.72,6.878,9.53,10.86,11.13,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.108,-8.13,8.14,585.0,1225827.0,47375.0,112299.0,-0.016,0.772,0.531,0.842,0.379,0.392,0.369,0.444,0.299,0.33,0.231,0.123,0.125,0.118,0.143,0.095,0.105,0.073,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.767,302.2,12.13,1.0,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.13,21.38,20.57,21.05,20.69,20.74,-124.7,21.34,21.13,28.89
2016-08-15 05:33:00-05:00,3.482491,-2.8058734,4.0906157,602764.0,24.13,0.0,6.916,6.146,22.96,333.0,276.6,275.8,277.3,0.941,0.0,0.0,335.5,1.809,60.15,0.0,1270813.0,334.1,0.586,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.75,7.333,9.5,10.84,11.12,60.0,59.9,62.9,0.0,275.0,274.1,275.9,0.174,-8.11,8.12,585.0,1225827.0,47376.0,112299.0,-0.025,0.772,0.531,0.842,0.406,0.424,0.395,0.476,0.321,0.356,0.249,0.132,0.136,0.127,0.154,0.102,0.114,0.08,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.925,304.7,8.7,1.4,3.477,2.0,-1.0,13.41,0.005,0.231,1.0,2.0,0.0,0.001,21.23,21.44,20.62,21.14,20.76,20.79,-124.2,21.34,21.16,28.92
2016-08-15 05:34:00-05:00,4.0182586,-2.1378083,4.666759,602765.0,24.11,0.0,7.237,6.542,22.91,337.1,276.8,275.8,277.2,1.027,0.085,0.0,339.8,1.641,60.14,0.002,1270813.0,338.3,0.534,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.79,7.785,9.67,10.9,11.12,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.182,-8.2,8.21,585.0,1225827.0,47376.0,112299.0,-0.026,0.772,0.531,0.842,0.401,0.396,0.371,0.466,0.299,0.332,0.229,0.131,0.128,0.119,0.152,0.096,0.107,0.073,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.812,304.1,15.83,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.25,21.46,20.66,21.14,20.84,20.79,-124.0,21.42,21.25,28.92
2016-08-15 05:35:00-05:00,4.554027,-1.7369694,5.242902,602766.0,24.1,0.0,7.7,7.106,22.85,340.5,276.8,275.8,277.3,0.77,0.0,0.0,342.9,1.65,60.21,0.0,1270813.0,341.4,0.539,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.8,8.27,9.83,10.99,11.12,60.0,59.9,62.9,0.0,275.0,274.2,276.0,0.174,-8.29,8.31,585.0,1225827.0,47376.0,112299.0,-0.026,0.772,0.531,0.842,0.389,0.386,0.361,0.452,0.274,0.32,0.223,0.128,0.125,0.117,0.148,0.088,0.104,0.072,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.528,277.7,7.543,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.23,21.47,20.66,21.14,20.87,20.87,-124.2,21.44,21.25,28.92
2016-08-15 05:36:00-05:00,5.089795,-0.9352911,5.9342732,602767.0,24.1,0.0,8.27,7.727,22.86,341.2,276.8,275.6,277.1,2.225,0.17,0.0,344.2,2.093,60.14,0.003,1270813.0,342.1,0.686,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.8,8.81,9.83,10.97,11.11,60.0,59.9,62.9,0.0,274.9,274.0,275.9,0.233,-8.27,8.29,585.0,1225827.0,47376.0,112299.0,-0.034,0.772,0.531,0.842,0.42,0.421,0.388,0.483,0.297,0.35,0.243,0.138,0.136,0.125,0.158,0.095,0.113,0.078,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.733,264.8,9.88,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.25,21.46,20.66,21.22,20.87,20.88,-123.7,21.44,21.25,28.92
2016-08-15 05:37:00-05:00,5.732716,-0.4008389,6.6256456,602768.0,24.1,0.0,8.85,8.43,22.83,338.8,276.7,275.8,277.3,2.739,0.851,0.423,341.2,3.283,60.21,0.11,1270813.0,339.5,1.079,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.83,9.41,9.5,10.93,11.07,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.409,-8.08,8.11,585.0,1225827.0,47376.0,112299.0,-0.056,0.772,0.531,0.842,0.523,0.553,0.521,0.614,0.415,0.461,0.326,0.173,0.18,0.17,0.202,0.135,0.15,0.106,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.94,270.4,8.17,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.34,21.45,20.76,21.24,20.95,20.88,-124.0,21.44,21.25,28.94
2016-08-15 05:38:00-05:00,6.4827914,0.4008394,7.432246,602769.0,24.1,0.0,9.46,9.19,22.86,340.0,276.7,275.6,277.2,3.252,2.979,1.693,342.6,4.046,60.19,0.512,1270813.0,341.2,1.337,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.83,10.11,9.44,10.88,11.02,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.523,-8.04,8.08,585.0,1225827.0,47376.0,112299.0,-0.071,0.772,0.531,0.842,0.571,0.602,0.573,0.67,0.451,0.502,0.355,0.189,0.197,0.188,0.221,0.147,0.165,0.116,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.812,278.5,16.48,1.2,3.477,2.0,-1.0,13.15,-0.013,0.23,1.0,2.0,0.0,0.001,21.33,21.49,20.78,21.29,20.95,20.93,-123.7,21.44,21.26,29.02
2016-08-15 05:39:00-05:00,7.232866,1.0689049,8.238846,602770.0,24.1,0.0,10.11,9.96,22.89,340.8,276.8,275.6,277.2,3.252,3.32,3.302,343.9,4.263,60.19,0.974,1270813.0,342.2,1.416,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,20.88,10.82,9.41,10.9,10.99,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.626,-8.02,8.07,585.0,1225827.0,47376.0,112299.0,-0.085,0.772,0.531,0.842,0.624,0.654,0.615,0.725,0.489,0.543,0.38,0.207,0.215,0.202,0.24,0.16,0.178,0.124,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.765,268.1,17.73,1.1,3.478,2.0,-1.0,13.14,0.02,0.234,1.0,2.0,0.0,0.001,21.36,21.52,20.76,21.33,21.01,20.98,-124.1,21.44,21.34,29.02
2016-08-15 05:40:00-05:00,7.9829407,1.8705827,9.045446,602771.0,24.1,0.0,10.72,10.68,22.91,342.2,276.7,275.6,277.2,3.081,3.234,3.132,343.9,4.224,60.15,0.901,1270813.0,343.7,1.396,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,20.94,11.47,9.43,10.91,10.97,60.0,59.9,62.9,0.0,274.9,274.0,276.0,0.719,-8.0,8.07,585.0,1225827.0,47377.0,112299.0,-0.097,0.772,0.531,0.842,0.634,0.664,0.615,0.716,0.486,0.551,0.379,0.211,0.218,0.202,0.237,0.159,0.181,0.124,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.962,277.8,10.39,1.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.42,21.59,20.81,21.33,21.12,20.98,-123.8,21.52,21.34,29.02
2016-08-15 05:41:00-05:00,8.625863,2.6722605,9.852047,602772.0,24.1,0.0,11.39,11.45,22.83,347.9,276.7,275.6,277.1,2.567,2.639,2.624,350.5,3.435,60.12,0.769,1270813.0,348.7,1.147,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.98,12.14,9.78,11.0,11.04,60.0,59.9,62.9,0.0,274.9,274.0,275.9,0.582,-8.2,8.27,585.0,1225827.0,47377.0,112299.0,-0.08,0.772,0.531,0.842,0.6,0.571,0.529,0.664,0.416,0.474,0.321,0.202,0.189,0.174,0.222,0.136,0.157,0.105,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.77,269.1,10.15,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.48,21.63,20.87,21.33,21.09,21.08,-123.9,21.53,21.34,29.02
2016-08-15 05:42:00-05:00,9.2687845,3.4739394,10.543418,602773.0,24.1,0.0,11.94,12.09,22.8,348.7,276.5,275.5,277.1,2.653,2.639,2.624,351.0,3.492,60.13,0.793,1270813.0,349.6,1.166,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.99,12.78,9.78,11.02,11.03,60.0,59.9,62.9,0.0,274.4,274.0,275.4,0.643,-8.19,8.27,585.0,1225827.0,47377.0,112299.0,-0.088,0.772,0.531,0.842,0.634,0.612,0.556,0.7,0.437,0.505,0.331,0.214,0.203,0.183,0.234,0.143,0.167,0.109,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.725,280.2,10.1,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.49,21.61,20.85,21.43,21.21,21.08,-123.7,21.53,21.36,29.12
2016-08-15 05:43:00-05:00,9.911706,3.741165,11.11956,602774.0,24.1,0.0,12.36,12.6,22.82,348.0,276.4,275.4,277.0,2.824,2.894,2.878,350.2,3.899,60.14,0.846,1270813.0,349.1,1.306,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.01,13.22,9.69,11.03,10.99,60.0,59.9,62.9,0.0,274.3,274.0,275.3,0.75,-8.11,8.2,585.0,1225827.0,47377.0,112299.0,-0.102,0.772,0.531,0.842,0.703,0.701,0.654,0.782,0.496,0.569,0.389,0.237,0.233,0.217,0.262,0.163,0.189,0.128,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.633,270.9,10.93,0.9,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.57,21.61,20.9,21.43,21.21,21.09,-124.1,21.63,21.44,29.12
2016-08-15 05:44:00-05:00,10.34032,4.40923,11.465247,602775.0,24.1,0.0,12.73,13.05,22.81,345.8,276.7,275.4,277.0,3.338,3.32,3.302,348.2,4.707,60.15,0.998,1270813.0,347.0,1.581,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,21.04,13.53,9.44,10.94,10.92,60.0,59.9,62.9,0.0,274.6,274.0,275.7,0.976,-7.942,8.06,585.0,1225827.0,47377.0,112299.0,-0.131,0.772,0.531,0.842,0.793,0.83,0.781,0.899,0.598,0.678,0.47,0.267,0.277,0.26,0.302,0.198,0.226,0.156,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.54,275.4,22.12,0.8,3.477,2.0,-1.0,13.5,0.022,0.231,1.0,2.0,0.0,0.0,21.55,21.63,20.94,21.48,21.21,21.17,-123.5,21.62,21.44,29.15
2016-08-15 05:45:00-05:00,10.66178,4.676456,12.156618,602776.0,24.1,0.0,13.18,13.49,22.79,345.9,276.3,275.4,277.0,3.338,3.32,3.302,347.9,5.205,60.14,0.998,1270813.0,347.4,1.745,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.07,13.9,9.46,10.95,10.92,60.0,59.9,62.9,0.0,274.4,274.0,275.3,1.047,-7.932,8.07,585.0,1225827.0,47377.0,112299.0,-0.141,0.772,0.531,0.842,0.821,0.856,0.799,0.924,0.626,0.703,0.487,0.277,0.285,0.266,0.31,0.208,0.234,0.162,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.657,268.9,15.81,0.9,3.477,2.0,-1.0,13.45,-0.012,0.231,1.0,2.0,0.0,0.001,21.54,21.68,21.0,21.53,21.31,21.17,-123.6,21.63,21.44,29.18
2016-08-15 05:46:00-05:00,11.411856,5.3445215,12.84799,602777.0,24.1,0.0,13.63,14.08,22.79,346.3,276.4,275.5,277.1,3.338,3.32,3.302,348.7,5.941,60.2,0.998,1270813.0,347.5,1.996,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,21.09,14.41,9.47,10.95,10.92,60.0,59.9,62.9,0.0,274.8,274.0,275.3,1.133,-7.922,8.08,585.0,1225827.0,47377.0,112299.0,-0.152,0.772,0.531,0.842,0.846,0.593,0.71,0.892,0.632,0.477,0.422,0.285,0.187,0.232,0.297,0.209,0.15,0.137,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.763,268.9,4.398,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.62,21.71,20.97,21.53,21.31,21.19,-123.9,21.63,21.44,29.21
2016-08-15 05:47:00-05:00,12.054777,6.146199,13.424132,602778.0,24.08,0.0,14.08,14.59,22.82,349.6,276.5,275.5,277.0,2.995,2.979,2.963,352.2,5.726,60.23,0.895,1270813.0,350.8,1.933,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,21.11,14.88,9.62,11.0,10.93,60.0,59.9,62.9,0.0,274.7,274.0,275.3,1.07,-8.01,8.16,585.0,1225827.0,47377.0,112299.0,-0.144,0.772,0.531,0.842,0.836,0.825,0.759,0.888,0.582,0.665,0.45,0.284,0.276,0.253,0.3,0.193,0.222,0.15,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.915,261.8,2.831,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.63,21.72,21.02,21.54,21.31,21.27,-123.4,21.69,21.44,29.23
2016-08-15 05:48:00-05:00,12.590544,6.413426,13.769819,602779.0,24.07,0.0,14.39,14.85,22.82,352.5,276.7,275.5,277.0,2.653,2.639,2.624,355.0,5.194,60.22,0.793,1270813.0,353.7,1.756,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,21.13,15.21,9.84,11.08,10.98,60.0,59.9,62.9,0.0,274.9,274.0,275.8,0.925,-8.14,8.29,585.0,1225827.0,47378.0,112299.0,-0.125,0.772,0.531,0.842,0.793,0.729,0.681,0.541,0.492,0.581,0.397,0.271,0.244,0.227,0.174,0.163,0.194,0.132,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.848,249.6,4.795,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.64,21.73,20.97,21.62,21.34,21.27,-123.9,21.73,21.44,29.29
2016-08-15 05:49:00-05:00,12.804852,7.0814905,14.345962,602780.0,24.07,0.0,14.68,15.18,22.81,352.8,276.7,275.5,277.0,2.653,2.639,2.624,355.2,5.316,60.22,0.793,1270813.0,353.8,1.798,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,21.15,15.38,9.86,11.07,10.98,60.0,59.9,62.9,0.0,274.7,274.0,275.4,0.955,-8.14,8.29,585.0,1225827.0,47378.0,112299.0,-0.129,0.772,0.531,0.842,0.636,0.58,0.6,0.774,0.248,0.453,0.339,0.212,0.189,0.197,0.261,0.072,0.147,0.11,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.777,254.5,13.21,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.63,21.82,21.02,21.6,21.37,21.27,-124.1,21.73,21.45,29.31
2016-08-15 05:50:00-05:00,13.340619,7.0814905,14.46119,602781.0,24.07,0.0,14.81,15.31,22.84,349.7,276.4,275.6,277.1,3.252,3.234,3.217,352.6,6.547,60.22,0.972,1270813.0,351.1,2.228,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,21.17,15.54,9.57,11.03,10.92,60.0,59.9,62.9,0.0,274.7,274.0,275.7,1.217,-7.946,8.14,585.0,1225827.0,47378.0,112299.0,-0.163,0.772,0.531,0.842,1.013,0.608,0.692,0.915,0.618,0.472,0.396,0.346,0.194,0.227,0.308,0.206,0.149,0.129,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.593,246.1,19.02,0.8,3.477,2.0,-1.0,13.38,-0.001,0.232,1.0,2.0,0.0,0.001,21.76,21.81,21.07,21.62,21.35,21.27,-124.0,21.76,21.53,29.4
2016-08-15 05:51:00-05:00,13.447773,7.2151036,14.806877,602782.0,24.07,0.0,15.03,15.48,22.87,349.3,276.6,275.4,276.9,3.338,3.32,3.302,352.0,6.816,60.14,0.998,1270813.0,350.1,2.317,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.2,15.58,9.48,11.02,10.87,60.0,59.9,62.9,0.0,274.2,274.0,275.0,1.331,-7.882,8.09,585.0,1225827.0,47378.0,112299.0,-0.177,0.772,0.531,0.842,1.14,0.98,0.912,1.033,0.681,0.771,0.547,0.392,0.33,0.307,0.35,0.228,0.26,0.184,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.312,229.7,26.21,0.6,3.477,2.0,-1.0,13.55,0.01,0.231,3.0,2.0,0.0,0.0,21.74,21.82,21.13,21.62,21.29,21.27,-123.6,21.82,21.53,29.4
2016-08-15 05:52:00-05:00,13.554927,7.6159425,15.037333,602783.0,24.07,0.0,15.25,15.61,22.87,350.0,276.3,275.5,277.1,3.252,3.234,3.217,352.9,6.687,60.14,0.972,1270813.0,351.2,2.275,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,21.22,15.59,9.55,11.02,10.88,60.0,59.9,62.9,0.0,274.1,274.0,275.1,1.318,-7.91,8.12,585.0,1225827.0,47378.0,112299.0,-0.176,0.772,0.531,0.842,1.174,0.957,0.885,1.003,0.657,0.748,0.534,0.404,0.322,0.298,0.34,0.219,0.251,0.179,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.138,329.6,37.99,0.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.78,21.9,21.08,21.62,21.34,21.27,-123.6,21.82,21.47,29.4
2016-08-15 05:53:00-05:00,14.090694,8.016782,15.267791,602784.0,24.07,0.0,15.49,15.88,22.94,349.5,276.7,275.8,277.4,3.338,3.32,3.302,351.8,6.878,60.15,0.998,1270813.0,350.7,2.334,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,21.25,15.7,9.51,11.02,10.87,60.0,59.9,62.9,0.0,275.0,274.0,276.0,1.412,-7.882,8.12,585.0,1225827.0,47378.0,112299.0,-0.187,0.772,0.531,0.842,1.268,1.002,0.928,1.053,0.699,0.775,0.567,0.437,0.337,0.312,0.357,0.233,0.26,0.19,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.597,256.6,13.94,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.78,21.9,21.1,21.62,21.29,21.27,-123.8,21.82,21.53,29.5
2016-08-15 05:54:00-05:00,14.305001,8.150394,15.728706,602785.0,24.07,0.0,15.86,16.25,22.95,354.6,276.8,276.0,277.5,2.739,2.724,2.709,356.9,5.64,60.17,0.82,1270813.0,355.8,1.921,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,21.26,15.98,9.79,11.11,10.93,60.0,59.9,62.9,0.0,275.0,274.5,276.0,1.182,-8.07,8.28,585.0,1225827.0,47378.0,112299.0,-0.157,0.772,0.531,0.842,1.268,0.784,0.686,0.85,0.494,0.578,0.412,0.444,0.264,0.23,0.289,0.164,0.194,0.137,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.455,270.3,9.77,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.82,21.94,21.1,21.62,21.33,21.27,-123.3,21.82,21.53,29.53
2016-08-15 05:55:00-05:00,14.947923,8.8184595,16.07439,602786.0,24.07,0.0,16.22,16.59,22.99,355.9,276.5,275.8,277.5,2.722,2.639,2.624,358.5,5.495,60.23,0.813,1270813.0,356.9,1.877,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,21.22,16.22,9.87,11.15,10.96,60.0,59.9,62.9,0.0,275.0,274.0,276.0,1.146,-8.11,8.32,585.0,1225827.0,47379.0,112299.0,-0.153,0.772,0.531,0.842,1.398,0.815,0.686,0.843,0.486,0.577,0.411,0.492,0.276,0.23,0.287,0.16,0.193,0.137,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.875,269.6,5.896,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.82,21.92,21.08,21.62,21.31,21.27,-123.9,21.82,21.53,29.6
2016-08-15 05:56:00-05:00,15.376538,9.352911,16.880991,602787.0,24.07,0.0,16.59,17.1,22.96,356.1,276.8,275.6,277.3,2.739,2.724,2.709,358.6,5.696,60.22,0.819,1270813.0,357.1,1.95,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,21.23,16.55,9.9,11.18,10.95,60.0,59.9,62.9,0.0,275.0,274.0,276.0,1.195,-8.09,8.32,585.0,1225827.0,47379.0,112299.0,-0.159,0.772,0.531,0.842,1.518,0.901,0.743,0.898,0.534,0.627,0.449,0.535,0.307,0.25,0.307,0.178,0.211,0.151,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.867,271.8,4.607,1.0,3.477,2.0,-1.0,13.31,0.005,0.231,3.0,2.0,0.0,0.001,21.86,21.95,21.13,21.65,21.34,21.37,-123.4,21.82,21.55,29.63
2016-08-15 05:57:00-05:00,16.019459,10.154591,17.572363,602788.0,24.07,0.0,17.11,17.63,22.99,353.4,276.6,275.6,277.3,3.372,3.425,3.51,355.8,7.26,60.22,1.096,1270813.0,354.6,2.493,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.26,17.08,9.57,11.1,10.87,60.0,59.9,62.9,0.0,275.0,274.0,276.0,1.678,-7.831,8.16,585.0,1225827.0,47379.0,112299.0,-0.22,0.772,0.531,0.842,1.898,1.128,0.915,1.064,0.678,0.774,0.554,0.667,0.385,0.309,0.363,0.228,0.261,0.186,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.988,277.5,4.498,1.2,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.89,22.0,21.19,21.72,21.42,21.37,-123.8,21.82,21.63,29.69
2016-08-15 05:58:00-05:00,16.769533,10.689042,18.263735,602789.0,24.08,0.0,17.5,18.08,22.98,354.5,276.7,275.6,277.3,3.442,4.269,4.377,357.2,8.25,60.22,1.594,1270814.0,355.6,2.842,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,21.28,17.49,9.59,11.16,10.88,60.0,59.9,62.9,0.0,275.0,274.0,276.0,1.861,-7.796,8.19,585.0,1225827.0,47379.0,112299.0,-0.242,0.772,0.531,0.842,2.425,1.189,0.915,1.06,0.659,0.76,0.538,0.854,0.407,0.309,0.361,0.22,0.256,0.181,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.205,284.8,2.445,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.92,22.0,21.16,21.72,21.44,21.37,-123.7,21.85,21.63,29.73
2016-08-15 05:59:00-05:00,17.090996,11.49072,18.839878,602790.0,24.1,0.0,17.79,18.31,22.95,357.0,276.5,275.4,277.1,4.12,4.384,4.389,358.7,8.64,60.23,1.903,1270814.0,357.2,2.965,4.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,21.31,17.85,9.72,11.24,10.9,60.0,59.9,62.9,0.0,274.7,274.0,275.7,1.908,-7.818,8.26,585.0,1225827.0,47379.0,112299.0,-0.247,0.772,0.531,0.842,2.81,1.228,0.904,1.025,0.612,0.725,0.515,0.997,0.424,0.307,0.352,0.205,0.246,0.174,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.113,280.9,3.359,1.3,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,21.92,22.0,21.2,21.72,21.42,21.37,-124.0,21.92,21.66,29.79
2016-08-15 06:00:00-05:00,17.733917,11.49072,19.070335,602791.0,24.1,0.0,17.81,18.31,22.93,356.2,276.5,275.4,277.1,4.328,4.57,4.535,358.6,9.05,60.23,2.012,1270814.0,357.5,3.124,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,21.33,17.88,9.65,11.29,10.89,60.0,59.9,62.9,0.0,274.6,274.0,275.6,2.127,-7.73,8.24,585.0,1225828.0,47379.0,112299.0,-0.274,0.772,0.531,0.842,3.167,1.256,0.845,0.95,0.535,0.657,0.458,1.12,0.433,0.284,0.323,0.176,0.22,0.152,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.115,285.7,4.724,1.3,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,21.97,22.04,21.27,21.74,21.45,21.43,-123.4,21.92,21.73,29.79
2016-08-15 06:01:00-05:00,17.733917,11.49072,19.070335,602792.0,24.1,0.0,17.79,17.98,23.04,361.7,276.0,275.1,276.9,3.555,3.729,3.7,363.6,7.455,60.2,1.643,1270814.0,363.0,2.582,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.36,17.59,9.98,11.33,10.95,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.667,-7.976,8.4,585.0,1225828.0,47379.0,112299.0,-0.215,0.772,0.531,0.842,3.313,1.152,0.592,0.664,0.271,0.4,0.274,1.188,0.402,0.196,0.223,0.082,0.129,0.087,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.002,285.1,8.86,1.3,3.477,2.0,-1.0,13.32,0.0,0.231,3.0,2.0,0.0,0.001,22.02,22.11,21.31,21.72,21.5,21.46,-123.2,21.92,21.73,29.89
2016-08-15 06:02:00-05:00,17.412455,11.49072,18.72465,602793.0,24.1,0.0,17.57,17.67,23.04,361.2,275.9,275.0,276.7,3.59,3.729,3.7,363.5,7.394,60.15,1.651,1270814.0,362.3,2.564,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,21.35,16.97,9.96,11.28,10.91,60.0,59.9,62.9,0.0,274.0,273.6,275.0,1.597,-7.984,8.38,585.0,1225828.0,47379.0,112299.0,-0.208,0.772,0.531,0.842,2.976,1.223,0.61,0.671,0.298,0.396,0.293,1.065,0.428,0.203,0.226,0.092,0.128,0.095,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.128,279.2,6.168,1.4,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.02,22.11,21.32,21.78,21.48,21.46,-122.9,21.92,21.73,29.92
2016-08-15 06:03:00-05:00,17.198147,11.49072,18.839878,602794.0,24.1,0.0,17.57,17.56,23.1,357.8,276.0,274.7,276.4,3.118,3.703,3.711,360.6,7.317,60.13,1.378,1270814.0,358.9,2.536,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,21.41,16.44,9.87,11.2,10.91,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.512,-7.951,8.28,585.0,1225828.0,47380.0,112299.0,-0.199,0.772,0.531,0.842,1.973,1.268,0.824,0.925,0.536,0.613,0.491,0.697,0.441,0.281,0.318,0.18,0.207,0.167,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.922,292.6,6.554,1.1,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.03,22.09,21.26,21.81,21.44,21.48,-123.3,22.01,21.8,29.98
2016-08-15 06:04:00-05:00,17.84107,12.158784,19.070335,602795.0,24.1,0.0,17.99,17.91,23.11,353.3,275.7,274.8,276.4,3.338,3.812,3.926,356.1,8.27,60.15,1.299,1270814.0,354.2,2.848,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,21.43,16.59,9.59,11.14,10.82,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.772,-7.774,8.14,585.0,1225828.0,47380.0,112299.0,-0.233,0.772,0.531,0.842,1.524,1.398,1.003,1.149,0.748,0.817,0.643,0.53,0.48,0.341,0.394,0.253,0.277,0.219,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.833,290.5,6.087,1.0,3.475,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,22.07,22.14,21.31,21.81,21.47,21.48,-123.3,22.01,21.82,29.98
2016-08-15 06:05:00-05:00,18.591145,12.826851,19.876936,602796.0,24.1,0.0,18.65,18.61,23.12,353.2,275.6,274.8,276.3,3.754,4.515,4.481,355.9,9.05,60.21,1.766,1270814.0,354.3,3.112,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,21.48,17.14,9.62,11.18,10.82,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.905,-7.746,8.16,585.0,1225828.0,47380.0,112299.0,-0.249,0.772,0.531,0.842,1.569,1.504,1.063,1.217,0.792,0.859,0.682,0.545,0.516,0.361,0.416,0.267,0.291,0.231,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.783,310.8,9.17,1.3,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.15,22.22,21.29,21.81,21.53,21.51,-123.2,22.01,21.82,30.06
2016-08-15 06:06:00-05:00,19.448374,13.762142,20.913994,602797.0,24.1,0.0,19.48,19.57,23.11,353.3,275.5,274.8,276.4,4.136,4.585,4.585,355.8,9.35,60.21,1.922,1270814.0,354.3,3.21,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,21.5,17.81,9.66,11.21,10.84,60.0,59.9,62.9,0.0,274.0,273.0,275.0,2.027,-7.722,8.19,585.0,1225828.0,47380.0,112299.0,-0.263,0.772,0.531,0.842,1.579,1.548,1.116,1.31,0.844,0.916,0.72,0.548,0.531,0.379,0.449,0.285,0.31,0.244,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.923,290.3,20.09,1.3,3.477,2.0,-1.0,13.59,0.007,0.232,3.0,2.0,0.0,0.0,22.16,22.21,21.37,21.81,21.52,21.49,-123.6,22.01,21.8,30.08
2016-08-15 06:07:00-05:00,20.305601,14.697433,22.066278,602798.0,24.1,0.0,20.19,20.48,23.1,356.9,275.9,274.7,276.3,4.071,4.21,4.177,359.4,8.74,60.21,1.869,1270814.0,357.9,3.012,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,21.53,18.57,9.82,11.32,10.91,60.0,59.9,62.9,0.0,274.0,273.0,275.0,2.011,-7.795,8.3,585.0,1225828.0,47380.0,112299.0,-0.258,0.772,0.531,0.842,1.632,1.522,0.981,1.224,0.704,0.784,0.621,0.571,0.526,0.333,0.421,0.237,0.266,0.211,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.533,278.8,16.74,0.8,3.475,2.0,-1.0,13.1,-0.004,0.234,1.0,2.0,0.0,0.002,22.19,22.25,21.39,21.83,21.58,21.54,-123.4,22.01,21.82,30.16
2016-08-15 06:08:00-05:00,21.377138,15.766337,23.333794,602799.0,24.1,0.0,21.05,21.61,23.16,361.2,275.7,274.7,276.3,3.659,3.729,3.7,363.6,8.37,60.21,1.669,1270814.0,362.3,2.9,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,21.59,19.36,10.04,11.4,10.96,60.0,59.9,62.9,0.0,274.0,273.0,274.9,1.846,-7.921,8.43,585.0,1225828.0,47380.0,112299.0,-0.236,0.772,0.531,0.842,1.837,1.605,0.849,1.161,0.564,0.656,0.518,0.652,0.56,0.287,0.402,0.187,0.22,0.174,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.505,273.6,35.19,1.1,3.475,2.0,-1.0,13.59,0.009,0.232,3.0,2.0,0.0,0.001,22.24,22.29,21.4,21.91,21.58,21.56,-123.8,22.03,21.82,30.17
2016-08-15 06:09:00-05:00,22.448673,16.968855,24.601309,602800.0,24.1,0.0,21.87,22.71,23.13,362.4,275.9,274.7,276.4,3.729,3.756,3.78,364.9,8.88,60.23,1.721,1270814.0,363.3,3.084,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.64,20.15,10.08,11.44,10.96,60.0,59.9,62.9,0.0,274.0,273.0,275.0,1.95,-7.898,8.47,585.0,1225828.0,47380.0,112299.0,-0.246,0.772,0.531,0.842,1.983,1.705,0.844,1.246,0.543,0.654,0.506,0.707,0.597,0.285,0.434,0.179,0.219,0.17,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.198,271.0,11.96,1.9,3.473,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,22.29,22.36,21.37,21.91,21.58,21.56,-123.1,22.09,21.82,30.17
2016-08-15 06:10:00-05:00,23.627363,18.438597,26.329737,602801.0,24.1,0.0,22.79,24.11,23.18,360.5,275.6,274.7,276.4,4.506,4.778,4.899,362.9,11.0,60.24,2.262,1270814.0,361.5,3.845,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.71,20.96,9.97,11.54,10.97,60.0,59.9,62.9,0.0,274.0,273.0,275.0,2.458,-7.684,8.43,585.0,1225828.0,47381.0,112299.0,-0.316,0.772,0.531,0.842,2.318,2.113,1.142,1.603,0.783,0.912,0.699,0.825,0.743,0.393,0.562,0.266,0.312,0.24,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.28,290.1,8.75,1.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.32,22.4,21.38,21.91,21.6,21.56,-123.6,22.11,21.82,30.26
2016-08-15 06:11:00-05:00,25.127512,20.30918,28.519083,602802.0,24.12,0.0,23.84,25.85,23.2,359.7,275.5,274.6,276.3,4.691,5.4,5.486,361.8,11.94,60.19,2.562,1270814.0,360.7,4.173,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.79,21.99,9.92,11.62,10.97,60.0,59.9,62.9,0.0,274.0,273.0,275.0,2.824,-7.547,8.43,585.0,1225828.0,47381.0,112299.0,-0.349,0.772,0.531,0.842,2.327,2.151,1.254,1.784,0.9,1.033,0.788,0.825,0.754,0.432,0.625,0.307,0.355,0.271,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.415,281.7,6.148,1.9,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.38,22.38,21.35,21.96,21.56,21.56,-123.6,22.11,21.82,30.27
2016-08-15 06:12:00-05:00,27.056278,22.847828,31.745483,602803.0,24.13,0.0,25.06,28.38,23.26,360.4,275.5,274.6,276.3,5.107,5.728,5.701,362.7,11.99,60.17,2.827,1270814.0,361.6,4.201,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.86,23.1,10.03,11.78,11.03,60.0,59.9,62.9,0.0,273.8,273.0,274.9,3.071,-7.508,8.54,585.0,1225828.0,47381.0,112299.0,-0.371,0.772,0.531,0.842,2.528,2.294,1.29,1.986,0.944,1.095,0.809,0.898,0.805,0.444,0.698,0.322,0.377,0.278,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.452,282.1,8.26,1.9,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.4,22.47,21.35,22.01,21.56,21.56,-123.2,22.19,21.9,30.33
2016-08-15 06:13:00-05:00,30.592344,28.860413,39.69626,602804.0,24.13,0.0,26.79,34.06,23.19,361.9,275.6,274.6,276.2,5.718,6.264,6.025,364.7,12.41,60.17,3.232,1270814.0,362.7,4.373,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.92,24.25,10.3,12.16,11.27,60.0,59.9,62.9,0.0,273.8,273.0,274.8,3.517,-7.453,8.77,585.0,1225828.0,47381.0,112299.0,-0.407,0.772,0.531,0.842,3.108,2.658,1.289,2.308,0.94,1.111,0.783,1.109,0.937,0.443,0.814,0.319,0.382,0.268,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.682,276.8,7.266,2.4,3.477,2.0,-1.0,13.36,0.005,0.232,1.0,2.0,0.0,0.001,22.47,22.49,21.4,22.04,21.64,21.64,-123.2,22.21,21.98,30.37
2016-08-15 06:14:00-05:00,37.343018,41.152813,58.47852,602805.0,24.13,0.0,29.24,48.13,23.2,337.9,275.2,274.3,276.0,9.97,11.18,10.24,341.0,22.5,60.14,5.991,1270815.0,338.8,7.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.96,25.37,10.46,13.36,11.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,6.538,-6.505,9.22,585.0,1225828.0,47381.0,112299.0,-0.709,0.772,0.531,0.842,4.583,4.552,2.829,3.825,2.264,2.395,1.777,1.548,1.538,0.956,1.292,0.765,0.809,0.6,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.423,268.9,8.29,1.9,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,22.52,22.59,21.41,22.1,21.73,21.8,-123.2,22.29,22.14,30.41
2016-08-15 06:15:00-05:00,40.129013,45.161205,65.27701,602806.0,24.13,0.0,30.63,54.99,23.25,334.2,275.4,274.1,275.9,10.15,11.44,10.37,336.9,22.71,60.15,6.149,1270815.0,335.2,7.652,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,22.01,26.41,10.53,13.45,12.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,6.644,-6.479,9.28,585.0,1225828.0,47381.0,112299.0,-0.716,0.772,0.531,0.842,4.45,4.476,3.005,3.899,2.436,2.561,1.905,1.487,1.496,1.004,1.303,0.814,0.856,0.637,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.45,282.4,9.96,2.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.54,22.57,21.46,22.23,21.77,22.15,-124.0,22.37,22.26,30.46
2016-08-15 06:16:00-05:00,40.450474,44.493137,64.124725,602807.0,24.15,0.0,31.86,55.98,23.23,331.8,276.1,274.9,276.6,10.22,11.47,10.84,334.2,24.14,60.13,6.337,1270815.0,332.9,8.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,22.08,27.88,10.66,13.6,12.15,60.0,59.9,62.9,0.0,273.9,273.4,274.9,6.823,-6.492,9.42,585.0,1225828.0,47381.0,112299.0,-0.724,0.772,0.531,0.842,4.431,4.482,3.183,4.013,2.608,2.755,2.02,1.47,1.487,1.056,1.332,0.865,0.914,0.67,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.307,283.0,11.26,1.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.59,22.67,21.46,22.31,21.88,22.2,-123.1,22.42,22.38,30.46
2016-08-15 06:17:00-05:00,47.629765,56.251087,82.21562,602808.0,24.15,0.0,35.03,71.34,23.31,326.7,276.1,275.1,276.8,11.14,12.92,12.06,329.1,27.78,60.14,7.345,1270815.0,327.8,9.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,22.11,29.92,11.51,14.45,12.9,60.0,59.9,62.9,0.0,274.0,273.5,275.0,7.823,-6.359,10.09,585.0,1225828.0,47381.0,112299.0,-0.776,0.772,0.531,0.842,5.552,5.318,3.436,4.682,2.798,3.017,2.16,1.813,1.737,1.122,1.529,0.914,0.986,0.706,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.313,282.6,10.16,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.63,22.69,21.52,22.44,22.09,22.78,-123.9,22.49,22.48,30.53
2016-08-15 06:18:00-05:00,58.773735,74.95691,111.48368,602809.0,24.16,0.0,39.35,95.3,23.29,322.3,275.9,275.2,276.9,12.93,14.61,13.98,324.3,32.58,60.21,8.85,1270815.0,323.1,10.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,22.16,31.59,12.75,15.75,14.0,60.0,59.9,62.9,0.0,274.0,273.7,275.0,9.23,-6.125,11.08,585.0,1225829.0,47381.0,112299.0,-0.833,0.772,0.531,0.842,7.296,6.544,3.648,5.709,2.964,3.285,2.268,2.351,2.109,1.176,1.84,0.955,1.059,0.731,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.107,276.5,7.258,1.3,3.475,2.0,-1.0,13.25,0.006,0.232,1.0,2.0,0.0,0.001,22.68,22.75,21.61,22.62,22.32,23.05,-123.4,22.56,22.69,30.56
2016-08-15 06:19:00-05:00,71.3107,95.93415,144.20862,602810.0,24.16,0.0,44.25,121.8,23.36,320.5,276.0,275.1,276.8,14.75,16.68,15.99,322.7,37.7,60.23,10.5,1270815.0,321.6,12.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,22.2,33.65,14.2,17.33,15.35,60.0,59.9,62.9,0.0,274.0,273.3,275.0,10.78,-5.85,12.27,585.0,1225829.0,47382.0,112299.0,-0.879,0.772,0.531,0.842,9.25,7.883,3.856,6.85,3.087,3.534,2.353,2.966,2.526,1.236,2.195,0.989,1.132,0.754,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.12,273.4,8.53,1.6,3.475,2.0,-1.0,13.25,0.004,0.234,1.0,2.0,0.0,0.001,22.72,22.76,21.65,22.84,22.77,23.06,-123.0,22.61,22.99,30.56
2016-08-15 06:20:00-05:00,79.13291,107.95932,162.52997,602811.0,24.16,0.0,47.85,136.7,23.37,322.5,276.0,275.2,277.0,16.02,18.0,17.18,324.5,41.4,60.16,11.56,1270816.0,322.8,13.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,22.26,37.88,15.16,18.36,16.26,60.0,59.9,62.9,0.0,274.0,273.8,275.0,11.77,-5.695,13.07,585.0,1225829.0,47382.0,112299.0,-0.9,0.772,0.531,0.842,10.34,8.7,3.992,7.326,3.169,3.738,2.408,3.333,2.807,1.287,2.362,1.022,1.206,0.776,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.178,283.0,9.41,1.6,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.8,22.83,21.77,23.06,22.86,23.02,-122.6,22.74,23.34,30.56
2016-08-15 06:21:00-05:00,82.66898,112.502174,168.63708,602812.0,24.17,0.0,50.33,142.1,23.41,326.5,276.6,275.2,277.0,16.65,18.57,17.74,328.8,41.85,60.16,12.07,1270816.0,328.2,13.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.36,48.93,15.71,18.92,16.75,60.0,59.9,62.9,0.0,274.2,273.9,275.2,12.31,-5.614,13.53,585.0,1225829.0,47382.0,112299.0,-0.91,0.772,0.531,0.842,10.76,9.1,4.172,7.213,3.23,3.978,2.443,3.513,2.972,1.362,2.355,1.055,1.299,0.798,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.963,275.9,9.48,1.3,3.477,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,22.83,22.93,21.8,23.14,22.86,23.63,-123.0,22.81,23.7,30.64
2016-08-15 06:22:00-05:00,85.02636,114.7736,171.17212,602813.0,24.19,0.0,52.57,144.9,23.47,331.4,276.5,275.3,277.0,17.22,19.24,18.41,333.9,42.52,60.22,12.61,1270816.0,332.4,14.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.61,54.54,16.21,19.45,17.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.8,-5.519,13.94,585.0,1225829.0,47382.0,112299.0,-0.918,0.772,0.531,0.842,10.99,9.4,4.538,6.942,3.286,4.27,2.473,3.642,3.116,1.504,2.3,1.089,1.415,0.819,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.917,283.8,9.13,1.2,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.05,22.96,21.93,23.21,22.88,24.06,-122.8,22.88,24.02,30.66
2016-08-15 06:23:00-05:00,87.598045,117.445854,174.16805,602814.0,24.19,0.0,54.85,148.1,23.52,333.8,276.0,275.2,276.9,17.97,20.06,19.14,336.3,45.16,60.21,13.22,1270816.0,334.9,15.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.95,65.58,16.83,20.08,17.76,60.0,59.9,62.9,0.0,274.0,273.6,275.0,13.38,-5.417,14.43,585.0,1225830.0,47382.0,112299.0,-0.927,0.772,0.531,0.842,11.26,9.69,5.114,6.901,3.349,4.524,2.511,3.76,3.236,1.707,2.303,1.118,1.51,0.838,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.825,277.5,7.826,1.1,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.44,23.01,22.07,23.24,22.88,24.22,-122.7,22.96,24.32,30.71
2016-08-15 06:24:00-05:00,90.38404,120.385345,177.50969,602815.0,24.19,0.0,57.22,151.6,23.6,335.6,276.3,275.0,276.7,18.83,20.86,19.98,338.0,46.62,60.21,13.92,1270817.0,336.5,15.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,23.27,109.8,17.6,20.86,18.47,60.0,59.9,62.9,0.0,274.0,273.4,275.0,14.09,-5.295,15.05,585.0,1225830.0,47382.0,112299.0,-0.936,0.772,0.531,0.842,11.56,10.0,5.891,7.073,3.434,4.814,2.553,3.88,3.357,1.977,2.374,1.152,1.616,0.857,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.663,267.5,18.56,1.0,3.475,2.0,-1.0,13.45,-0.011,0.234,1.0,2.0,0.0,0.001,23.81,23.08,22.13,23.25,22.86,24.25,-122.7,22.97,24.65,30.74
2016-08-15 06:25:00-05:00,93.38434,123.859276,181.77315,602816.0,24.22,0.0,59.79,155.8,23.66,338.6,276.2,275.1,276.7,19.69,21.73,20.86,341.2,49.34,60.22,14.66,1270817.0,339.6,16.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,23.58,154.5,18.38,21.64,19.22,60.0,59.9,62.9,0.0,274.0,273.5,275.0,14.83,-5.178,15.71,585.0,1225830.0,47382.0,112299.0,-0.944,0.772,0.531,0.842,11.88,10.34,6.596,7.311,3.507,4.95,2.579,4.024,3.501,2.233,2.476,1.187,1.676,0.873,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.797,276.0,8.28,0.9,3.475,2.0,-1.0,13.59,0.005,0.234,3.0,2.0,0.0,0.0,24.16,23.15,22.21,23.25,22.97,24.43,-122.3,23.07,24.91,30.75
2016-08-15 06:26:00-05:00,96.598946,127.33322,186.0366,602817.0,24.22,0.0,62.38,160.0,23.71,340.4,276.1,275.0,276.7,20.46,22.62,21.72,342.4,50.27,60.22,15.36,1270817.0,340.9,17.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,24.0,185.6,19.1,22.39,19.9,60.0,59.9,62.9,0.0,274.0,273.1,275.0,15.5,-5.056,16.31,585.0,1225830.0,47382.0,112299.0,-0.951,0.772,0.531,0.842,12.22,10.69,7.195,7.54,3.608,5.096,2.614,4.161,3.637,2.449,2.566,1.228,1.735,0.89,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.775,279.3,12.6,1.1,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.56,23.22,22.29,23.25,22.94,24.77,-122.3,23.15,25.19,30.77
2016-08-15 06:27:00-05:00,99.492096,130.53992,189.83914,602818.0,24.22,0.0,64.97,163.8,23.75,343.5,275.9,274.9,276.6,21.24,23.3,22.45,345.6,52.7,60.24,15.96,1270817.0,344.1,18.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,24.49,198.8,19.78,23.06,20.5,60.0,59.9,62.9,0.0,274.0,273.0,275.0,16.09,-4.946,16.84,585.0,1225831.0,47382.0,112299.0,-0.956,0.772,0.531,0.842,12.51,10.99,7.571,7.746,3.688,5.142,2.615,4.298,3.774,2.601,2.661,1.267,1.766,0.898,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.623,278.7,16.72,0.9,3.473,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.04,23.33,22.38,23.32,22.97,24.75,-122.3,23.18,25.46,30.83
2016-08-15 06:28:00-05:00,102.59955,133.88026,193.98738,602819.0,24.23,0.0,67.66,167.9,23.79,345.1,275.9,274.9,276.6,21.89,24.05,23.16,348.1,53.68,60.16,16.55,1270818.0,346.6,18.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,24.91,203.1,20.42,23.72,21.12,60.0,59.9,62.9,0.0,274.0,273.0,275.0,16.68,-4.848,17.37,585.0,1225831.0,47382.0,112299.0,-0.96,0.772,0.531,0.842,12.84,11.33,7.85,7.995,3.809,5.342,2.637,4.43,3.911,2.709,2.759,1.314,1.843,0.91,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.628,270.4,10.48,1.0,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.49,23.55,22.47,23.41,23.07,24.38,-122.1,23.29,25.72,30.83
2016-08-15 06:29:00-05:00,105.707,137.3542,198.25084,602820.0,24.25,0.0,70.45,172.1,23.9,345.2,276.0,274.9,276.6,22.72,24.81,24.02,347.7,56.01,60.13,17.24,1270818.0,345.8,19.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,25.31,207.5,21.14,24.42,21.78,60.0,59.9,62.9,0.0,274.0,273.0,275.0,17.31,-4.752,17.95,585.0,1225831.0,47382.0,112299.0,-0.964,0.772,0.531,0.842,13.17,11.69,8.16,8.32,3.966,5.627,2.688,4.547,4.036,2.818,2.874,1.369,1.942,0.928,30829.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.495,284.5,26.68,0.9,3.475,2.0,-1.0,13.41,0.017,0.234,1.0,2.0,0.0,0.0,25.89,24.0,22.52,23.46,23.11,24.51,-122.0,23.39,25.97,30.88
2016-08-15 06:30:00-05:00,108.81446,140.56091,202.16861,602821.0,24.27,0.0,73.24,176.1,23.94,345.6,276.0,274.8,276.5,23.61,25.69,24.77,347.8,57.61,60.15,17.93,1270818.0,346.4,20.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,25.72,211.6,21.92,25.21,22.51,60.0,59.9,62.9,0.0,274.0,273.0,275.0,18.0,-4.624,18.58,585.0,1225832.0,47382.0,112299.0,-0.969,0.772,0.531,0.842,13.48,12.06,8.43,8.65,4.153,6.125,2.749,4.66,4.167,2.914,2.988,1.435,2.117,0.95,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.815,297.8,23.82,1.9,3.475,2.0,-1.0,13.38,-0.008,0.235,1.0,2.0,0.0,0.001,26.33,24.55,22.65,23.56,23.28,24.39,-122.0,23.52,26.32,30.94
2016-08-15 06:31:00-05:00,112.02907,144.16847,206.43207,602822.0,24.3,0.0,76.09,180.4,24.0,345.8,275.7,274.8,276.4,24.43,26.6,25.72,348.0,60.4,60.14,18.68,1270819.0,346.5,21.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,26.03,215.8,22.77,26.05,23.3,60.0,59.9,62.9,0.0,274.0,273.0,274.9,18.72,-4.501,19.26,585.0,1225832.0,47383.0,112299.0,-0.972,0.772,0.531,0.842,13.81,12.43,8.68,9.05,4.354,6.598,2.801,4.774,4.297,3.002,3.129,1.506,2.282,0.969,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.253,281.7,7.443,2.1,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.68,25.21,22.75,23.77,23.67,24.25,-121.3,23.63,26.51,30.94
2016-08-15 06:32:00-05:00,115.24367,147.77602,210.46507,602823.0,24.31,0.0,78.9,184.3,23.95,346.0,275.9,274.7,276.4,25.3,27.45,26.58,348.2,61.81,60.14,19.39,1270819.0,346.7,21.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,26.27,219.7,23.57,26.89,24.08,60.0,59.9,62.9,0.0,273.9,273.0,274.8,19.43,-4.38,19.92,585.0,1225832.0,47383.0,112299.0,-0.976,0.772,0.531,0.842,14.12,12.79,8.93,9.44,4.601,7.082,2.846,4.886,4.424,3.091,3.267,1.592,2.45,0.984,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.033,288.8,16.49,1.6,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.94,25.77,22.89,24.17,24.18,24.28,-121.3,23.71,26.65,30.94
