TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 06:33:00-05:00,118.67259,151.38356,215.0742,602824.0,24.33,0.0,81.9,188.7,24.03,346.2,275.7,274.6,276.3,26.23,28.36,27.44,348.4,64.73,60.14,20.15,1270820.0,347.0,22.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,26.56,224.1,24.41,27.74,24.89,60.0,59.9,62.9,0.0,273.7,273.0,274.6,20.17,-4.251,20.62,585.0,1225833.0,47383.0,112299.0,-0.978,0.772,0.531,0.842,14.48,13.18,9.25,9.72,4.866,7.557,2.877,5.014,4.565,3.202,3.366,1.685,2.616,0.996,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.62,299.4,27.44,0.9,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.19,26.27,23.12,24.67,24.59,24.46,-120.4,23.86,26.84,31.04
2016-08-15 06:34:00-05:00,121.8872,154.99112,219.33768,602825.0,24.35,0.0,84.9,192.9,24.08,346.6,275.6,274.5,276.2,27.23,29.42,28.49,349.2,67.15,60.15,21.0,1270820.0,347.4,23.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,26.83,228.6,25.37,28.72,25.79,60.0,59.9,62.9,0.0,273.0,273.0,274.0,20.99,-4.11,21.39,585.0,1225833.0,47383.0,112299.0,-0.981,0.772,0.531,0.842,14.81,13.55,9.7,10.36,5.152,7.818,2.902,5.133,4.697,3.362,3.591,1.786,2.709,1.006,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.293,308.1,55.74,0.7,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.5,26.72,23.27,25.13,24.82,24.77,-120.4,24.02,27.07,31.04
2016-08-15 06:35:00-05:00,124.8875,158.06422,223.14021,602826.0,24.36,0.0,87.8,196.8,24.13,346.1,275.4,274.6,276.2,28.28,30.48,29.51,348.6,69.59,60.15,21.87,1270820.0,346.8,24.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,27.03,233.3,26.35,29.74,26.75,60.0,59.9,62.9,0.0,273.2,273.0,274.2,21.85,-3.954,22.21,585.0,1225833.0,47383.0,112299.0,-0.984,0.772,0.531,0.842,15.13,13.91,10.31,11.07,5.488,8.04,2.956,5.237,4.815,3.57,3.832,1.899,2.783,1.023,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.038,282.0,12.16,1.5,3.477,2.0,-1.0,13.32,0.004,0.235,3.0,2.0,0.0,0.001,27.72,27.11,23.48,25.35,25.01,26.35,-119.5,24.11,27.34,31.1
2016-08-15 06:36:00-05:00,127.887794,161.27094,226.94276,602827.0,24.38,0.0,90.7,200.7,24.15,346.3,276.0,274.9,276.6,29.43,31.71,30.73,348.7,72.86,60.14,22.91,1270821.0,347.3,25.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,27.25,237.8,27.46,30.86,27.81,60.0,59.9,62.9,0.0,274.0,273.0,275.0,22.83,-3.803,23.15,585.0,1225834.0,47383.0,112299.0,-0.986,0.772,0.531,0.842,15.45,14.3,10.91,11.83,6.028,8.29,2.976,5.353,4.954,3.779,4.099,2.088,2.869,1.031,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.638,266.1,31.31,1.2,3.475,2.0,-1.0,13.59,0.005,0.235,3.0,2.0,0.0,0.0,27.95,27.47,23.64,25.68,25.44,27.87,-119.4,24.14,27.46,31.14
2016-08-15 06:37:00-05:00,131.1024,164.74487,231.32146,602828.0,24.41,0.0,93.7,204.9,24.13,345.9,275.9,274.7,276.5,30.71,33.02,32.0,347.8,76.36,60.16,23.97,1270821.0,346.4,26.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,27.42,243.0,28.67,32.12,28.98,60.0,59.9,62.9,0.0,274.0,273.0,275.0,23.87,-3.625,24.14,585.0,1225834.0,47383.0,112299.0,-0.989,0.772,0.531,0.842,15.81,14.67,11.69,12.71,6.521,8.52,2.995,5.468,5.074,4.044,4.396,2.256,2.946,1.036,30830.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.06,272.2,12.75,1.4,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,28.13,27.82,23.83,26.04,25.86,28.4,-119.2,24.25,27.64,31.17
2016-08-15 06:38:00-05:00,134.1027,167.81796,235.12401,602829.0,24.44,0.0,96.5,208.5,24.09,347.0,275.7,274.8,276.6,31.93,34.34,33.27,349.2,79.7,60.22,25.03,1270822.0,347.8,27.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,27.72,248.6,29.84,33.4,30.16,60.0,59.9,62.9,0.0,273.7,273.0,274.6,24.9,-3.415,25.14,585.0,1225834.0,47383.0,112299.0,-0.991,0.772,0.531,0.842,16.09,14.99,12.41,13.67,6.896,8.73,2.996,5.583,5.202,4.305,4.744,2.393,3.029,1.039,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.623,260.5,15.24,1.0,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,28.38,28.16,23.99,26.5,26.28,28.58,-118.7,24.53,27.89,31.23
2016-08-15 06:39:00-05:00,136.56723,170.223,238.11992,602830.0,24.47,0.0,99.0,211.5,24.14,347.4,276.0,274.5,276.3,33.15,35.53,34.46,349.6,82.2,60.22,26.04,1270822.0,348.4,28.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,27.87,252.0,30.94,34.55,31.26,60.0,59.9,62.9,0.0,273.6,273.0,274.3,25.85,-3.239,26.05,585.0,1225835.0,47383.0,112299.0,-0.992,0.772,0.531,0.842,16.33,15.28,12.86,14.84,7.219,8.93,2.999,5.672,5.307,4.468,5.154,2.508,3.101,1.042,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.967,260.6,10.81,1.5,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,28.62,28.52,24.15,26.83,26.58,28.69,-118.2,24.93,28.07,31.25
2016-08-15 06:40:00-05:00,139.78185,173.69695,242.3834,602831.0,24.5,0.0,101.7,215.7,24.21,348.0,275.6,274.7,276.4,34.38,36.75,35.72,349.6,85.2,60.14,27.07,1270823.0,349.4,29.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,28.03,255.6,32.16,35.72,32.45,60.0,59.9,62.9,0.0,273.6,273.0,274.5,26.86,-3.086,27.03,585.0,1225835.0,47383.0,112299.0,-0.993,0.772,0.531,0.842,16.71,15.65,13.17,15.99,7.687,9.18,2.977,5.813,5.447,4.585,5.563,2.675,3.194,1.036,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.073,249.5,7.29,1.5,3.475,2.0,-1.0,13.59,0.022,0.236,3.0,2.0,0.0,0.0,28.71,28.78,24.31,27.17,26.87,28.67,-118.3,25.46,28.23,31.33
2016-08-15 06:41:00-05:00,141.71062,175.3003,244.11182,602832.0,24.55,0.0,103.6,217.6,24.13,349.4,275.6,274.6,276.3,35.28,37.61,36.58,352.4,87.7,60.14,27.8,1270823.0,350.1,30.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,28.28,255.7,33.03,36.62,33.31,60.0,59.9,62.9,0.0,273.0,273.0,274.0,27.59,-2.947,27.74,585.0,1225836.0,47383.0,112299.0,-0.994,0.772,0.531,0.842,16.81,15.87,13.29,16.64,8.18,9.36,2.938,5.874,5.544,4.642,5.813,2.859,3.272,1.026,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,1.138,248.5,4.454,1.3,3.475,2.0,-1.0,13.32,-0.013,0.236,3.0,2.0,0.0,0.001,28.87,29.04,24.46,27.42,27.17,28.73,-117.7,26.01,28.41,31.33
2016-08-15 06:42:00-05:00,142.99646,176.23558,244.68797,602833.0,24.59,0.0,105.1,218.5,24.25,351.1,275.3,274.4,276.0,35.97,38.26,37.27,353.4,88.6,60.13,28.33,1270824.0,351.7,31.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,28.5,255.0,33.65,37.24,33.93,60.0,59.9,62.9,0.0,273.0,272.6,274.0,28.09,-2.842,28.23,585.0,1225836.0,47383.0,112299.0,-0.995,0.772,0.531,0.842,16.82,15.94,13.39,17.15,8.49,9.48,2.927,5.905,5.595,4.7,6.02,2.982,3.328,1.027,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.982,252.7,7.049,1.2,3.472,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,29.21,29.34,24.61,27.66,27.38,28.7,-117.4,26.47,28.6,31.43
2016-08-15 06:43:00-05:00,146.63968,180.3776,250.10371,602834.0,24.64,0.0,108.2,223.8,24.28,349.8,275.5,274.2,275.9,36.99,39.4,38.35,352.1,91.7,60.15,29.22,1270824.0,350.5,32.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,28.74,260.0,34.67,38.3,34.93,60.0,59.9,62.9,0.0,273.0,272.5,274.0,28.95,-2.678,29.07,585.0,1225837.0,47383.0,112299.0,-0.996,0.772,0.531,0.842,17.34,16.44,13.76,17.84,8.97,9.75,2.934,6.065,5.752,4.815,6.239,3.138,3.411,1.026,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.857,258.7,9.18,1.3,3.47,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,29.38,29.59,24.76,27.95,27.62,28.85,-117.5,26.97,28.81,31.48
2016-08-15 06:44:00-05:00,147.2826,180.24399,249.52759,602835.0,24.69,0.0,109.3,223.5,24.3,351.3,275.2,274.4,276.1,37.22,39.56,38.53,353.9,91.9,60.14,29.39,1270825.0,351.9,32.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,28.98,258.7,34.86,38.48,35.1,60.0,59.9,62.9,0.0,273.0,272.9,274.0,29.12,-2.663,29.24,585.0,1225837.0,47383.0,112299.0,-0.996,0.772,0.531,0.842,17.18,16.48,13.77,17.81,9.07,9.85,2.898,6.034,5.789,4.838,6.255,3.185,3.458,1.018,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.57,248.9,34.59,0.9,3.47,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,29.62,29.89,24.9,28.32,27.85,29.02,-117.3,27.43,29.05,31.43
2016-08-15 06:45:00-05:00,152.64027,186.79102,258.1697,602836.0,24.74,0.0,113.6,231.6,24.39,348.1,275.1,274.3,276.0,38.64,40.97,39.91,351.5,96.2,60.14,30.56,1270825.0,348.6,33.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,29.25,267.9,36.25,39.9,36.44,60.0,59.9,62.9,0.0,273.0,272.7,274.0,30.26,-2.465,30.36,585.0,1225838.0,47383.0,112299.0,-0.997,0.772,0.531,0.842,18.07,17.29,14.38,18.64,9.76,10.23,2.941,6.289,6.018,5.005,6.488,3.397,3.56,1.024,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.635,232.7,11.78,0.9,3.472,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,29.85,30.16,25.08,28.64,28.21,29.21,-116.7,27.9,29.22,31.5
2016-08-15 06:46:00-05:00,154.6762,188.6616,260.35907,602837.0,24.8,0.0,115.4,233.8,24.51,351.0,275.9,275.1,276.7,39.1,41.5,40.44,353.3,96.8,60.16,31.06,1270826.0,351.2,34.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,29.57,269.3,36.7,40.4,36.91,60.0,59.9,62.9,0.0,273.8,273.0,274.9,30.73,-2.384,30.83,585.0,1225838.0,47383.0,112299.0,-0.997,0.772,0.531,0.842,18.06,17.31,14.39,18.82,10.12,10.33,2.84,6.338,6.076,5.053,6.608,3.552,3.626,0.997,30831.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.517,225.4,16.87,0.7,3.473,2.0,-1.0,13.17,-0.023,0.237,1.0,2.0,0.0,0.001,30.14,30.34,25.24,28.94,28.53,29.42,-116.7,28.31,29.56,31.58
2016-08-15 06:47:00-05:00,146.21106,176.63643,242.84431,602838.0,24.87,0.0,110.6,218.5,24.58,355.1,276.0,275.0,276.7,36.9,39.25,38.21,357.4,91.1,60.21,29.21,1270826.0,356.1,32.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,29.89,249.5,34.53,38.21,34.78,60.0,59.9,62.9,0.0,274.0,273.0,275.0,28.93,-2.676,29.06,585.0,1225839.0,47383.0,112299.0,-0.996,0.772,0.531,0.842,16.53,16.05,13.35,17.48,9.68,9.88,2.702,5.867,5.697,4.74,6.206,3.437,3.508,0.959,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.605,259.4,14.97,1.0,3.473,2.0,-1.0,13.46,0.034,0.236,3.0,2.0,0.0,0.001,30.41,30.63,25.4,29.21,28.78,29.59,-116.5,28.66,29.87,31.62
2016-08-15 06:48:00-05:00,123.81596,145.90543,198.71175,602839.0,24.93,0.0,96.5,180.3,24.63,355.2,275.9,275.0,276.7,31.39,33.65,32.66,356.3,78.2,60.14,24.54,1270827.0,355.9,27.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,29.89,203.0,29.27,32.73,29.6,60.0,59.9,62.9,0.0,274.0,273.0,275.0,24.4,-3.493,24.65,585.0,1225839.0,47383.0,112299.0,-0.99,0.772,0.531,0.842,13.47,13.34,11.32,14.55,8.43,8.74,2.693,4.785,4.736,4.022,5.167,2.995,3.103,0.956,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.825,245.4,5.86,1.1,3.47,2.0,-1.0,13.59,0.005,0.236,3.0,2.0,0.0,0.0,30.47,30.81,25.51,29.39,28.83,29.61,-116.1,28.92,29.91,31.67
2016-08-15 06:49:00-05:00,117.92252,137.48781,186.15184,602840.0,25.01,0.0,93.2,170.0,24.55,347.9,275.9,274.6,276.3,30.3,32.62,31.64,350.8,77.08,60.12,23.64,1270827.0,348.5,27.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,29.88,189.8,28.22,31.69,28.6,60.0,59.9,62.9,0.0,273.5,273.0,274.4,23.5,-3.636,23.78,585.0,1225839.0,47384.0,112299.0,-0.988,0.772,0.531,0.842,13.16,13.14,11.21,14.2,8.38,8.58,2.859,4.576,4.57,3.897,4.937,2.916,2.986,0.994,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.702,261.0,14.76,1.0,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,30.39,30.77,25.56,29.4,28.83,29.48,-115.9,28.97,29.77,31.78
2016-08-15 06:50:00-05:00,109.56454,125.729866,169.4437,602841.0,25.08,0.0,87.6,154.7,24.5,349.6,275.4,274.4,276.2,28.19,30.45,29.46,351.6,71.37,60.15,21.82,1270827.0,349.9,25.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,29.75,171.7,26.24,29.68,26.69,60.0,59.9,62.9,0.0,273.0,272.9,274.0,21.79,-3.903,22.14,585.0,1225840.0,47384.0,112299.0,-0.984,0.772,0.531,0.842,11.87,12.05,10.35,12.97,7.889,8.15,2.795,4.149,4.214,3.619,4.535,2.758,2.849,0.977,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.393,276.9,12.03,0.6,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,30.29,30.72,25.54,29.4,28.83,29.42,-116.3,29.02,29.8,31.85
2016-08-15 06:51:00-05:00,113.20776,130.00548,174.97466,602842.0,25.15,0.0,90.9,160.4,24.62,338.6,275.3,274.3,276.0,29.26,31.62,30.59,340.4,76.76,60.14,22.75,1270828.0,339.1,26.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,29.62,178.6,27.2,30.75,27.67,60.0,59.9,62.9,0.0,273.0,272.9,274.0,22.64,-3.748,22.95,585.0,1225840.0,47384.0,112299.0,-0.987,0.772,0.531,0.842,12.78,12.98,11.23,13.82,8.31,8.67,3.039,4.325,4.394,3.803,4.676,2.813,2.934,1.029,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.518,247.4,10.97,0.7,3.472,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,30.16,30.64,25.51,29.4,28.75,29.35,-116.5,28.99,29.8,31.91
2016-08-15 06:52:00-05:00,118.45829,136.95337,183.50157,602843.0,25.22,0.0,95.3,169.3,24.58,339.7,275.4,274.4,276.1,30.73,33.09,32.05,341.3,80.0,60.13,23.98,1270828.0,340.1,27.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,29.55,186.9,28.61,32.15,29.01,60.0,59.9,62.9,0.0,273.0,273.0,274.0,23.83,-3.547,24.1,585.0,1225841.0,47384.0,112299.0,-0.989,0.772,0.531,0.842,13.49,13.68,11.78,14.53,8.64,9.27,3.037,4.576,4.642,3.997,4.93,2.934,3.146,1.031,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.823,230.5,11.29,1.1,3.47,2.0,-1.0,13.55,0.003,0.235,3.0,2.0,0.0,0.0,30.23,30.56,25.57,29.39,28.78,29.29,-116.4,29.04,29.72,31.99
2016-08-15 06:53:00-05:00,151.14012,179.30869,241.92247,602844.0,25.29,0.0,118.1,220.9,24.7,327.8,275.3,274.2,275.9,38.28,40.75,39.65,330.5,102.1,60.14,30.32,1270829.0,328.5,33.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,29.56,249.7,35.82,39.62,36.16,60.0,59.9,62.9,0.0,273.0,272.2,274.0,29.98,-2.463,30.08,585.0,1225841.0,47384.0,112299.0,-0.997,0.772,0.531,0.842,17.83,17.69,15.21,18.88,10.62,12.59,3.179,5.847,5.8,4.987,6.19,3.48,4.126,1.042,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.875,241.6,9.75,1.2,3.47,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,30.2,30.66,25.66,29.4,28.88,29.25,-116.2,29.1,29.79,32.06
2016-08-15 06:54:00-05:00,146.42537,173.02888,232.58897,602845.0,25.36,0.0,114.8,211.7,24.69,339.9,275.5,274.2,276.0,37.82,40.23,39.13,342.0,98.3,60.19,29.91,1270829.0,340.7,33.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,29.71,236.9,35.37,39.15,35.66,60.0,59.9,62.9,0.0,273.0,272.2,274.0,29.59,-2.499,29.7,585.0,1225842.0,47384.0,112299.0,-0.996,0.772,0.531,0.842,16.8,16.77,14.33,18.03,10.33,12.13,2.994,5.709,5.7,4.868,6.127,3.511,4.123,1.017,30832.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.827,267.6,8.43,1.1,3.472,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,30.36,30.79,25.86,29.51,28.94,29.5,-116.2,29.36,29.9,32.17
2016-08-15 06:55:00-05:00,116.74383,133.74664,178.08583,602846.0,25.43,0.0,94.0,162.7,24.64,351.3,275.0,274.1,275.8,30.84,33.09,32.14,353.5,78.62,60.22,24.0,1270830.0,351.9,27.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,29.83,183.4,28.69,32.23,29.06,60.0,59.9,62.9,0.0,273.0,272.0,274.0,23.87,-3.485,24.13,585.0,1225842.0,47384.0,112299.0,-0.989,0.772,0.531,0.842,12.71,12.82,11.14,13.87,8.53,10.02,2.724,4.462,4.501,3.912,4.869,2.994,3.52,0.957,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.638,263.6,7.73,1.0,3.47,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,30.44,30.84,25.95,29.57,28.98,29.51,-115.4,29.5,29.98,32.25
2016-08-15 06:56:00-05:00,122.422966,140.82814,186.95844,602847.0,25.5,0.0,99.5,172.9,24.7,338.7,276.2,275.3,277.0,32.59,34.92,33.85,341.0,86.3,60.23,25.6,1270830.0,340.0,29.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,29.8,190.0,30.3,33.91,30.65,60.0,59.9,62.9,0.0,273.9,273.8,274.9,25.37,-3.323,25.59,585.0,1225842.0,47384.0,112299.0,-0.991,0.772,0.531,0.842,13.91,14.14,12.26,15.05,9.38,11.53,3.0,4.706,4.784,4.15,5.093,3.175,3.901,1.016,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.385,245.6,18.06,0.6,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,30.45,30.87,26.0,29.62,28.96,29.41,-116.1,29.61,30.06,32.34
2016-08-15 06:57:00-05:00,155.31912,183.04985,244.11182,602848.0,25.57,0.0,123.7,224.5,24.8,322.1,276.5,275.2,276.9,40.05,42.49,41.38,324.7,109.8,60.14,31.91,1270831.0,323.4,35.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,29.91,247.2,37.49,41.27,37.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,31.47,-2.336,31.56,585.0,1225843.0,47384.0,112299.0,-0.997,0.772,0.531,0.842,18.17,18.24,15.75,19.45,12.05,15.9,3.178,5.844,5.87,5.066,6.259,3.877,5.115,1.024,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.348,229.8,16.11,0.7,3.475,2.0,-1.0,13.06,-0.147,0.239,1.0,2.0,0.0,0.003,30.65,31.03,26.11,29.78,29.09,29.59,-115.6,29.71,30.17,32.48
2016-08-15 06:58:00-05:00,147.92552,172.76166,230.16914,602849.0,25.64,0.0,117.3,209.2,24.88,324.7,276.3,275.2,276.9,38.52,40.97,39.89,328.2,105.1,60.14,30.63,1270831.0,325.3,34.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,30.07,234.1,36.13,39.79,36.35,60.0,59.9,62.9,0.0,274.0,273.9,275.0,30.26,-2.575,30.39,585.0,1225843.0,47384.0,112299.0,-0.995,0.772,0.531,0.842,16.84,17.07,14.97,18.31,11.68,15.48,3.137,5.456,5.53,4.852,5.932,3.786,5.015,1.018,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.547,245.7,12.82,0.8,3.477,2.0,-1.0,13.06,0.151,0.239,1.0,2.0,0.0,0.004,30.9,31.22,26.29,29.97,29.3,29.83,-115.1,29.97,30.4,32.62
2016-08-15 06:59:00-05:00,114.81506,130.00548,171.17212,602850.0,25.71,0.0,94.8,158.5,24.84,338.4,275.8,275.2,277.0,31.36,33.67,32.59,340.4,82.7,60.2,24.54,1270832.0,340.0,28.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,30.04,173.9,29.24,32.69,29.5,60.0,59.9,62.9,0.0,274.0,273.9,275.0,24.37,-3.601,24.64,585.0,1225844.0,47384.0,112299.0,-0.989,0.772,0.531,0.842,12.86,13.24,11.74,14.06,9.46,11.75,3.012,4.349,4.478,3.971,4.756,3.201,3.973,1.019,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.295,246.6,35.55,0.5,3.477,2.0,-1.0,13.55,0.007,0.235,3.0,2.0,0.0,0.001,30.87,31.17,26.32,29.95,29.27,29.72,-115.5,29.96,30.27,32.76
2016-08-15 07:00:00-05:00,145.6753,169.42133,223.60114,602851.0,25.78,0.0,118.5,207.3,24.86,326.2,275.9,275.1,276.9,39.0,41.34,40.25,327.5,105.0,60.13,30.96,1270832.0,327.0,34.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,30.09,228.4,36.52,40.18,36.67,60.0,59.9,62.9,0.0,274.0,273.5,275.0,30.57,-2.55,30.69,585.0,1225844.0,47384.0,112299.0,-0.996,0.772,0.531,0.842,16.97,17.21,15.15,18.29,12.19,15.6,3.169,5.528,5.608,4.937,5.96,3.972,5.082,1.033,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.495,253.8,23.34,0.9,3.477,2.0,-1.0,13.55,0.005,0.236,3.0,2.0,0.0,0.0,30.85,31.19,26.4,29.91,29.29,29.73,-115.3,29.95,30.23,32.91
2016-08-15 07:01:00-05:00,152.85458,178.23979,235.12401,602852.0,25.85,0.0,123.4,216.4,24.88,332.7,275.9,275.0,276.7,41.32,43.67,42.56,334.9,108.6,60.15,32.89,1270833.0,333.3,36.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,30.24,239.0,38.83,42.52,38.92,60.0,59.9,62.9,0.0,274.0,273.0,275.0,32.49,-2.222,32.57,585.0,1225845.0,47384.0,112299.0,-0.998,0.772,0.531,0.842,17.54,17.79,15.68,19.03,13.01,16.11,3.108,5.834,5.918,5.214,6.331,4.327,5.358,1.034,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.938,259.7,7.703,1.3,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,31.06,31.36,26.57,30.08,29.5,29.92,-115.4,30.16,30.3,33.1
2016-08-15 07:02:00-05:00,162.28409,189.73051,249.87325,602853.0,25.91,0.0,130.7,230.0,24.84,339.3,275.7,274.9,276.7,44.37,46.76,45.59,341.5,114.1,60.15,35.44,1270833.0,339.9,38.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,30.41,252.1,41.82,45.56,41.84,60.0,59.9,62.9,0.0,274.0,273.0,275.0,34.98,-1.795,35.03,585.0,1225846.0,47384.0,112299.0,-0.999,0.772,0.531,0.842,18.53,18.75,16.46,20.12,14.08,16.97,3.032,6.286,6.362,5.583,6.826,4.776,5.756,1.029,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.637,234.0,12.84,1.1,3.478,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,31.2,31.51,26.72,30.36,29.59,30.08,-115.4,30.37,30.38,33.26
2016-08-15 07:03:00-05:00,147.4969,170.49023,223.94682,602854.0,25.98,0.0,119.4,205.5,24.93,349.4,275.7,274.9,276.7,40.5,42.79,41.73,350.2,101.6,60.15,32.16,1270834.0,349.4,35.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,30.59,223.8,38.09,41.63,38.09,60.0,59.9,62.9,0.0,274.0,273.0,275.0,31.8,-2.334,31.89,585.0,1225846.0,47384.0,112299.0,-0.997,0.772,0.531,0.842,15.99,16.39,14.37,17.68,12.85,15.26,2.782,5.581,5.72,5.016,6.173,4.485,5.328,0.971,30833.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.482,230.7,10.12,0.8,3.477,2.0,-1.0,13.55,0.005,0.235,3.0,2.0,0.0,0.0,31.37,31.72,26.89,30.53,29.83,30.29,-114.8,30.66,30.69,33.37
2016-08-15 07:04:00-05:00,117.38675,131.74245,172.09395,602855.0,26.05,0.0,96.7,158.5,24.94,354.5,275.7,274.7,276.4,31.81,33.99,33.02,356.7,79.47,60.2,24.83,1270834.0,355.2,28.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,30.3,172.0,29.78,33.04,29.93,60.0,59.9,62.9,0.0,274.0,273.0,275.0,24.71,-3.553,24.97,585.0,1225846.0,47384.0,112299.0,-0.989,0.772,0.531,0.842,12.04,12.35,11.04,13.51,10.07,11.87,2.616,4.269,4.379,3.914,4.788,3.57,4.208,0.927,30834.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.695,243.0,9.36,1.0,3.477,2.0,-1.0,13.12,0.001,0.236,1.0,2.0,0.0,0.002,31.3,31.6,26.99,30.63,29.87,30.27,-114.5,30.68,30.74,33.51
2016-08-15 07:05:00-05:00,98.31341,107.157646,139.02333,602856.0,26.12,0.0,82.8,129.3,24.91,345.7,275.3,274.7,276.4,27.1,29.14,28.26,347.5,69.4,60.22,20.82,1270835.0,346.0,24.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,29.92,137.4,25.23,28.45,25.53,60.0,59.9,62.9,0.0,273.9,273.0,274.9,20.8,-4.225,21.23,585.0,1225847.0,47384.0,112299.0,-0.98,0.772,0.531,0.842,10.22,10.79,9.69,11.52,8.9,10.12,2.846,3.531,3.728,3.349,3.983,3.077,3.499,0.984,30834.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.52,245.2,35.63,0.9,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.001,30.93,31.18,26.91,30.53,29.81,30.05,-115.0,30.52,30.58,33.67
2016-08-15 07:06:00-05:00,138.92462,158.33145,205.97115,602857.0,26.19,0.0,114.8,192.4,25.06,329.5,275.6,274.8,276.5,38.18,40.56,39.41,331.6,101.1,60.22,30.24,1270835.0,330.3,32.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,29.73,206.6,35.82,39.45,35.95,60.0,59.9,62.9,0.0,274.0,273.0,275.0,29.92,-2.692,30.05,585.0,1225847.0,47384.0,112299.0,-0.995,0.772,0.531,0.842,15.81,16.35,14.38,17.4,13.62,15.17,3.11,5.206,5.384,4.735,5.729,4.483,4.993,1.025,30834.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.184,215.4,67.64,0.4,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,30.71,31.02,26.93,30.47,29.78,29.98,-115.3,30.29,30.43,33.79
2016-08-15 07:07:00-05:00,166.57024,192.8036,250.56462,602858.0,26.25,0.0,136.5,233.7,25.12,329.3,275.4,274.9,276.6,46.12,48.54,47.41,331.1,121.5,60.23,36.91,1270836.0,329.3,39.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,29.99,256.9,43.63,47.48,43.68,60.0,59.9,62.9,0.0,273.7,273.0,274.9,36.5,-1.575,36.55,585.0,1225848.0,47384.0,112299.0,-0.999,0.772,0.531,0.842,19.58,19.91,17.47,21.14,16.81,18.57,3.154,6.435,6.546,5.742,6.95,5.527,6.103,1.038,30834.0,42800.0,42437.0,43067.0,36776.0,36642.0,29635.0,0.193,219.1,32.11,0.5,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,30.79,31.06,27.03,30.58,29.91,30.11,-115.4,30.43,30.59,33.94
2016-08-15 07:08:00-05:00,212.32483,249.58914,325.11755,602859.0,26.31,0.0,170.8,300.1,25.32,322.5,275.7,274.9,276.7,57.3,59.81,58.65,324.1,153.6,60.23,46.35,1270837.0,322.8,49.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,30.34,330.8,54.53,58.73,54.62,60.0,59.9,62.9,0.0,273.8,273.0,275.0,45.64,-0.019,45.64,585.0,1225849.0,47384.0,112299.0,0.133,0.772,0.531,0.842,24.68,24.99,21.91,26.78,21.85,23.73,3.192,7.957,8.06,7.065,8.64,7.046,7.652,1.029,30834.0,42800.0,42438.0,43067.0,36776.0,36642.0,29635.0,0.61,198.3,17.17,1.0,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,31.24,31.49,27.33,31.0,30.38,30.55,-114.3,30.75,30.98,34.12
2016-08-15 07:09:00-05:00,185.85788,216.45311,280.6393,602860.0,26.38,0.0,150.5,258.7,25.56,338.7,275.8,274.7,276.5,51.98,54.46,53.26,341.1,132.9,60.17,41.83,1270838.0,339.9,45.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,30.7,282.7,49.29,53.29,49.24,60.0,59.9,62.9,0.0,273.4,273.0,275.0,41.21,-0.733,41.21,585.0,1225849.0,47384.0,112299.0,-1.0,0.772,0.531,0.842,20.95,21.37,18.85,23.0,18.99,20.35,3.014,7.091,7.233,6.381,7.785,6.427,6.888,1.02,30834.0,42800.0,42438.0,43067.0,36776.0,36642.0,29635.0,0.61,202.8,12.8,1.1,3.477,2.0,-1.0,13.55,0.008,0.237,3.0,2.0,0.0,0.0,31.61,31.8,27.62,31.46,30.81,31.0,-114.5,31.18,31.4,34.28
2016-08-15 07:10:00-05:00,157.8908,181.58012,233.62604,602861.0,26.43,0.0,130.4,217.9,25.44,350.2,275.4,274.6,276.4,45.03,47.3,46.23,352.5,112.0,60.15,35.9,1270838.0,350.8,40.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,30.55,238.2,42.55,46.24,42.47,60.0,59.9,62.9,0.0,273.2,273.0,274.5,35.47,-1.683,35.54,585.0,1225850.0,47384.0,112299.0,-0.998,0.772,0.531,0.842,17.71,18.01,15.88,19.36,15.84,17.22,2.8,6.195,6.301,5.555,6.771,5.539,6.025,0.98,30834.0,42800.0,42438.0,43067.0,36776.0,36642.0,29635.0,0.289,213.6,30.06,0.8,3.477,2.0,-1.0,13.42,0.005,0.236,1.0,2.0,0.0,0.001,31.61,31.85,27.76,31.7,30.95,31.12,-113.5,31.39,31.52,34.47
2016-08-15 07:11:00-05:00,185.32211,215.38422,277.29767,602862.0,26.52,0.0,151.3,256.8,25.35,349.4,275.9,274.6,276.4,52.94,55.24,54.11,350.7,131.3,60.13,42.54,1270839.0,349.6,45.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,30.81,281.3,50.24,54.16,50.14,60.0,59.9,62.9,0.0,273.8,273.0,274.9,41.95,-0.589,41.96,585.0,1225851.0,47384.0,112299.0,-0.866,0.772,0.531,0.842,20.72,21.03,18.52,22.71,18.73,20.71,2.813,7.235,7.343,6.469,7.929,6.542,7.233,0.983,30834.0,42800.0,42438.0,43068.0,36776.0,36643.0,29635.0,0.558,252.3,13.79,1.0,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.88,31.98,27.91,31.86,31.04,31.33,-114.0,31.63,31.75,34.56
2016-08-15 07:12:00-05:00,201.288,235.55977,302.0718,602863.0,26.57,0.0,164.8,280.9,25.32,346.6,275.7,274.7,276.5,57.59,59.92,58.8,348.4,144.3,60.14,46.47,1270840.0,347.0,50.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,30.92,305.2,54.88,58.96,54.82,60.0,59.9,62.9,0.0,273.6,273.0,274.8,45.84,0.05,45.84,585.0,1225851.0,47384.0,112299.0,0.467,0.772,0.531,0.842,22.75,23.15,20.33,24.95,20.61,23.23,2.88,7.882,8.02,7.043,8.64,7.143,8.05,0.998,30834.0,42801.0,42438.0,43068.0,36776.0,36643.0,29635.0,0.86,258.9,3.975,1.0,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.02,32.1,28.13,32.02,31.18,31.57,-113.0,31.79,31.91,34.66
2016-08-15 07:13:00-05:00,216.61096,254.80005,325.46323,602864.0,26.64,0.0,177.4,302.9,25.2,347.2,275.6,274.8,276.6,61.82,64.13,63.02,349.2,154.7,60.14,50.01,1270841.0,347.8,53.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,31.4,327.8,59.13,63.25,59.09,60.0,59.9,62.9,0.0,273.4,273.0,274.8,49.34,0.588,49.35,585.0,1225852.0,47384.0,112299.0,0.767,0.772,0.531,0.842,24.48,24.9,21.84,26.85,22.15,25.18,2.885,8.49,8.64,7.577,9.31,7.684,8.74,1.001,30835.0,42801.0,42438.0,43068.0,36777.0,36643.0,29635.0,0.85,262.0,3.861,1.1,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.37,32.54,28.4,32.39,31.51,31.93,-113.2,32.19,32.13,34.8
2016-08-15 07:14:00-05:00,223.57596,263.48492,335.3729,602865.0,26.71,0.0,182.9,311.4,25.14,348.0,275.9,274.8,276.4,63.88,66.16,65.09,350.2,159.2,60.14,51.73,1270841.0,349.0,55.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,31.8,338.8,61.17,65.33,61.17,60.0,59.9,62.9,0.0,273.7,273.0,274.5,51.03,0.851,51.04,585.0,1225853.0,47384.0,112299.0,1.0,0.772,0.531,0.842,25.12,25.58,22.53,27.64,22.81,26.0,2.844,8.74,8.9,7.841,9.62,7.938,9.05,0.99,30835.0,42801.0,42438.0,43068.0,36777.0,36643.0,29635.0,0.624,250.1,4.933,0.8,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.83,32.99,28.66,32.76,31.91,32.36,-112.8,32.57,32.61,34.92
2016-08-15 07:15:00-05:00,207.39575,243.44295,308.63983,602866.0,26.79,0.0,170.1,286.0,25.29,354.1,275.5,274.9,276.6,58.26,60.42,59.47,355.6,143.5,60.15,46.99,1270842.0,354.5,51.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,32.18,306.6,55.46,59.37,55.41,60.0,59.9,62.9,0.0,273.9,273.0,274.8,46.28,0.097,46.28,585.0,1225854.0,47384.0,112299.0,0.055,0.772,0.531,0.842,22.09,22.66,19.99,24.73,20.46,23.25,2.652,7.821,8.02,7.077,8.75,7.242,8.23,0.939,30835.0,42801.0,42438.0,43068.0,36777.0,36644.0,29635.0,0.542,244.5,6.355,0.7,3.475,2.0,-1.0,13.4,0.0,0.238,1.0,2.0,0.0,0.001,33.17,33.4,28.88,33.07,32.2,32.71,-113.0,32.93,32.96,35.01
2016-08-15 07:16:00-05:00,195.2874,228.61191,288.35962,602867.0,26.87,0.0,162.2,269.3,25.42,344.8,275.5,274.8,276.5,55.46,57.82,56.73,345.8,139.8,60.14,44.71,1270843.0,345.0,48.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,32.57,290.6,52.78,56.79,52.73,60.0,59.9,62.9,0.0,273.8,273.0,274.6,44.08,-0.232,44.08,585.0,1225855.0,47384.0,112299.0,-0.267,0.772,0.531,0.842,21.93,22.51,19.83,24.19,19.95,22.6,2.826,7.555,7.757,6.832,8.33,6.876,7.787,0.974,30835.0,42802.0,42438.0,43069.0,36777.0,36644.0,29635.0,0.438,242.0,12.96,0.8,3.475,2.0,-1.0,13.53,0.006,0.238,3.0,2.0,0.0,0.001,33.46,33.7,29.03,33.28,32.48,32.88,-113.3,33.22,33.0,35.14
2016-08-15 07:17:00-05:00,202.14522,236.7623,297.92358,602868.0,26.95,0.0,167.6,277.5,25.45,348.8,275.7,275.0,276.7,57.08,59.38,58.35,350.0,142.6,60.2,46.08,1270844.0,349.1,49.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,32.63,297.7,54.4,58.37,54.35,60.0,59.9,62.9,0.0,274.0,273.0,275.0,45.45,-0.05,45.45,585.0,1225855.0,47384.0,112299.0,0.2,0.772,0.531,0.842,22.1,22.79,20.12,24.62,20.34,23.06,2.771,7.705,7.947,7.013,8.58,7.093,8.04,0.966,30835.0,42802.0,42438.0,43069.0,36777.0,36644.0,29635.0,0.705,273.2,30.69,1.3,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,33.68,34.06,29.2,33.48,32.73,33.03,-112.9,33.47,33.07,35.25
2016-08-15 07:18:00-05:00,214.36072,251.99417,315.55356,602869.0,27.04,0.0,178.9,295.8,25.29,340.4,276.1,274.8,276.5,60.3,62.67,61.56,342.4,154.3,60.22,48.79,1270845.0,340.1,52.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,32.55,317.3,57.61,61.76,57.61,60.0,59.9,62.9,0.0,274.0,273.0,275.0,48.14,0.356,48.15,585.0,1225856.0,47384.0,112299.0,0.382,0.772,0.531,0.842,24.35,25.06,21.99,26.8,22.12,24.92,2.92,8.28,8.52,7.477,9.11,7.518,8.47,0.994,30835.0,42802.0,42439.0,43069.0,36777.0,36644.0,29635.0,0.956,268.9,12.6,1.3,3.478,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,33.65,34.21,29.32,33.55,32.84,33.11,-111.4,33.59,33.21,35.35
2016-08-15 07:19:00-05:00,232.25537,273.7731,342.40186,602870.0,27.15,0.0,192.7,318.8,25.21,341.4,275.5,274.9,276.6,65.05,67.35,66.24,343.6,165.7,60.22,52.72,1270846.0,342.8,56.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,32.93,342.6,62.37,66.6,62.36,60.0,59.9,62.9,0.0,273.5,273.0,274.7,52.03,0.971,52.04,585.0,1225857.0,47384.0,112299.0,1.0,0.772,0.531,0.842,25.85,26.66,23.49,28.64,23.74,26.83,2.92,8.82,9.1,8.02,9.77,8.1,9.16,0.997,30835.0,42802.0,42439.0,43069.0,36778.0,36644.0,29635.0,0.783,256.9,10.23,1.1,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,33.88,34.56,29.52,33.82,33.07,33.42,-111.3,33.94,33.4,35.33
2016-08-15 07:20:00-05:00,214.25357,251.05888,312.90332,602871.0,27.24,0.0,179.1,292.5,25.32,351.0,275.3,274.9,276.6,60.51,62.66,61.68,352.5,150.6,60.24,48.84,1270846.0,351.1,53.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,33.06,314.7,57.83,61.84,57.78,60.0,59.9,62.9,0.0,273.5,273.0,274.6,48.23,0.387,48.23,585.0,1225858.0,47384.0,112299.0,1.0,0.772,0.531,0.842,23.39,24.15,21.36,26.01,21.48,24.33,2.81,8.2,8.47,7.494,9.13,7.537,8.54,0.986,30835.0,42802.0,42439.0,43070.0,36778.0,36645.0,29635.0,0.906,250.8,13.25,1.4,3.477,2.0,-1.0,13.53,0.009,0.239,3.0,2.0,0.0,0.0,34.06,34.82,29.73,34.0,33.16,33.57,-111.9,34.16,33.58,35.38
2016-08-15 07:21:00-05:00,226.68338,266.02356,330.9942,602872.0,27.34,0.0,189.9,309.6,25.35,345.7,275.5,274.7,276.3,64.01,66.29,65.23,347.0,161.3,60.16,51.8,1270847.0,346.8,55.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,33.37,331.6,61.37,65.55,61.33,60.0,59.9,62.9,0.0,273.1,273.0,274.1,51.16,0.871,51.17,585.0,1225859.0,47384.0,112299.0,1.0,0.772,0.531,0.842,25.08,25.98,22.89,27.87,23.06,26.0,2.905,8.67,8.98,7.912,9.64,7.972,8.99,1.004,30835.0,42803.0,42439.0,43070.0,36778.0,36645.0,29635.0,0.649,245.3,10.47,1.3,3.477,2.0,-1.0,13.09,-0.002,0.241,1.0,2.0,0.0,0.002,34.41,35.03,29.89,34.16,33.3,33.73,-111.7,34.28,33.74,35.43
2016-08-15 07:22:00-05:00,224.21886,262.54962,325.80893,602873.0,27.42,0.0,188.6,305.3,25.34,347.0,275.4,274.4,276.2,63.33,65.56,64.51,349.0,159.0,60.15,51.19,1270848.0,347.8,55.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,33.47,327.0,60.64,64.75,60.57,60.0,59.9,62.9,0.0,273.0,273.0,274.0,50.52,0.782,50.52,585.0,1225859.0,47384.0,112299.0,1.0,0.772,0.531,0.842,24.68,25.55,22.64,27.47,22.7,25.56,2.915,8.56,8.86,7.852,9.53,7.874,8.87,1.011,30836.0,42803.0,42439.0,43070.0,36778.0,36645.0,29635.0,1.233,262.9,6.743,1.6,3.478,2.0,-1.0,13.47,0.013,0.24,3.0,2.0,0.0,0.001,34.53,35.22,30.07,34.24,33.39,33.87,-111.7,34.53,33.87,35.55
2016-08-15 07:23:00-05:00,247.57835,290.87558,360.3775,602874.0,27.52,0.0,208.4,337.9,25.17,340.5,275.2,274.4,276.1,69.47,71.87,70.74,342.7,177.0,60.14,56.36,1270849.0,341.6,60.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,33.55,362.3,66.85,71.23,66.84,60.0,59.9,62.9,0.0,273.0,272.8,274.0,55.64,1.628,55.66,585.0,1225860.0,47384.0,112299.0,1.0,0.772,0.531,0.842,27.75,28.79,25.36,30.71,25.46,28.62,3.025,9.45,9.8,8.63,10.46,8.67,9.75,1.03,30836.0,42803.0,42440.0,43070.0,36778.0,36645.0,29635.0,1.347,254.7,5.305,1.7,3.477,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.001,34.56,35.45,30.26,34.49,33.57,34.09,-111.4,34.75,33.87,35.56
2016-08-15 07:24:00-05:00,260.75824,306.37466,379.275,602875.0,27.61,0.0,219.6,355.2,25.18,346.7,275.2,274.5,276.1,73.49,75.82,74.78,348.7,184.5,60.15,59.72,1270850.0,347.4,64.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,33.91,380.3,70.91,75.27,70.84,60.0,59.9,62.9,0.0,273.0,272.9,274.0,58.94,2.163,58.98,585.0,1225861.0,47384.0,112299.0,0.999,0.772,0.531,0.842,28.77,29.94,26.43,32.07,26.6,29.89,2.991,9.98,10.38,9.16,11.12,9.22,10.36,1.037,30836.0,42803.0,42440.0,43070.0,36779.0,36646.0,29635.0,0.857,255.0,6.161,1.3,3.475,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,34.89,35.95,30.54,34.81,33.85,34.44,-111.0,35.0,34.12,35.62
2016-08-15 07:25:00-05:00,265.04437,310.91754,384.22983,602876.0,27.7,0.0,223.7,360.1,25.3,347.5,275.1,274.3,276.0,74.49,76.86,75.79,349.3,186.6,60.15,60.54,1270851.0,348.1,65.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,34.25,384.4,71.9,76.27,71.82,60.0,59.9,62.9,0.0,273.0,272.5,274.0,59.72,2.289,59.77,585.0,1225862.0,47384.0,112299.0,0.999,0.772,0.531,0.842,29.02,30.31,26.75,32.47,26.91,30.22,2.992,10.08,10.53,9.3,11.28,9.35,10.5,1.04,30836.0,42804.0,42440.0,43071.0,36779.0,36646.0,29635.0,0.71,248.8,9.58,1.1,3.475,2.0,-1.0,13.51,0.004,0.241,3.0,2.0,0.0,0.0,35.31,36.29,30.82,35.15,34.15,34.8,-111.0,35.45,34.43,35.67
2016-08-15 07:26:00-05:00,267.9375,313.7234,387.341,602877.0,27.79,0.0,226.8,363.3,25.47,347.1,276.0,274.8,276.4,75.07,77.38,76.29,349.7,188.9,60.12,61.13,1270852.0,347.6,65.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,34.52,387.7,72.47,76.85,72.34,60.0,59.9,62.9,0.0,273.4,273.0,274.5,60.29,2.384,60.34,585.0,1225863.0,47384.0,112299.0,0.999,0.772,0.531,0.842,29.22,30.64,27.06,32.81,27.21,30.53,3.016,10.14,10.63,9.39,11.39,9.44,10.59,1.047,30836.0,42804.0,42440.0,43071.0,36779.0,36646.0,29635.0,0.587,227.6,13.4,1.2,3.477,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,35.64,36.57,31.1,35.43,34.49,35.13,-110.4,35.78,35.02,35.72
2016-08-15 07:27:00-05:00,270.61636,316.26205,389.87604,602878.0,27.9,0.0,229.8,366.2,25.54,346.6,275.5,274.9,276.6,75.68,78.0,76.91,348.3,190.6,60.22,61.63,1270853.0,347.0,66.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,35.09,390.0,73.05,77.42,72.93,60.0,59.9,62.9,0.0,273.0,273.0,274.2,60.76,2.418,60.81,585.0,1225864.0,47384.0,112299.0,0.999,0.772,0.531,0.842,29.39,30.89,27.36,33.11,27.47,30.74,3.037,10.19,10.71,9.48,11.48,9.52,10.66,1.053,30836.0,42804.0,42441.0,43071.0,36779.0,36646.0,29635.0,0.94,237.9,8.01,1.2,3.477,2.0,-1.0,13.36,0.004,0.24,1.0,2.0,0.0,0.001,36.09,37.08,31.35,35.73,34.77,35.48,-109.6,35.99,35.43,35.81
2016-08-15 07:28:00-05:00,273.18805,318.66708,392.2958,602879.0,27.99,0.0,232.6,368.9,25.56,346.1,275.8,274.8,276.5,76.31,78.59,77.55,348.0,192.6,60.21,62.15,1270854.0,346.9,66.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,35.05,392.5,73.66,78.04,73.55,60.0,59.9,62.9,0.0,273.1,273.0,274.2,61.27,2.489,61.32,585.0,1225865.0,47384.0,112299.0,0.999,0.772,0.531,0.842,29.67,31.27,27.64,33.45,27.78,31.05,3.063,10.27,10.82,9.57,11.58,9.61,10.75,1.06,30836.0,42804.0,42441.0,43071.0,36780.0,36646.0,29635.0,0.78,227.5,18.99,1.3,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.44,37.27,31.61,36.14,35.11,35.78,-110.0,36.28,35.68,35.88
2016-08-15 07:29:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-08-15 07:30:00-05:00,279.08148,324.27884,398.40292,602880.0,28.19,0.0,239.0,375.2,25.64,345.5,275.7,275.3,276.9,77.56,79.82,78.75,347.7,196.4,60.22,63.25,1270856.0,346.6,68.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,35.28,398.2,74.94,79.32,74.79,60.0,59.9,62.9,0.0,273.7,273.0,275.0,62.36,2.66,62.41,585.0,1225867.0,47384.0,112300.0,0.999,0.772,0.531,0.842,30.06,31.92,28.25,34.07,28.34,31.64,3.12,10.38,11.03,9.76,11.77,9.79,10.93,1.078,30836.0,42805.0,42441.0,43072.0,36780.0,36647.0,29635.0,0.582,248.8,11.4,1.1,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.76,37.49,32.16,36.91,35.92,36.39,-108.8,36.82,36.27,36.01
2016-08-15 07:31:00-05:00,281.8675,326.81747,401.16843,602881.0,28.29,0.0,242.0,378.2,25.8,345.0,275.5,275.1,276.8,78.29,80.6,79.46,346.5,198.2,60.17,63.81,1270857.0,345.5,68.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,35.9,400.8,75.6,80.0,75.42,60.0,59.9,62.9,0.0,273.1,273.0,274.5,62.85,2.797,62.91,585.0,1225869.0,47384.0,112300.0,0.999,0.772,0.531,0.842,30.31,32.22,28.57,34.45,28.62,31.88,3.158,10.45,11.11,9.86,11.88,9.87,11.0,1.089,30837.0,42805.0,42441.0,43072.0,36780.0,36647.0,29635.0,0.505,232.5,19.77,1.2,3.477,2.0,-1.0,13.5,0.002,0.241,3.0,2.0,0.0,0.0,37.28,37.91,32.49,37.36,36.56,36.74,-108.1,37.15,36.76,36.07
2016-08-15 07:32:00-05:00,284.43918,329.2225,403.8187,602882.0,28.39,0.0,244.9,380.9,25.9,344.7,276.4,275.9,277.5,78.67,80.9,79.89,346.1,200.3,60.14,64.36,1270858.0,345.4,69.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,36.31,403.1,76.0,80.4,75.8,60.0,59.9,62.9,0.0,273.9,273.9,275.2,63.36,2.855,63.43,585.0,1225870.0,47384.0,112300.0,0.999,0.772,0.531,0.842,30.54,32.55,28.84,34.74,28.87,32.13,3.206,10.52,11.22,9.94,11.98,9.95,11.08,1.105,30837.0,42805.0,42442.0,43072.0,36780.0,36647.0,29635.0,0.605,233.2,20.81,1.2,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,37.68,38.27,32.68,37.58,36.91,37.02,-109.0,37.42,36.86,36.17
2016-08-15 07:33:00-05:00,287.43948,332.162,406.81464,602883.0,28.49,0.0,248.1,384.1,25.99,344.4,276.6,275.9,277.5,79.32,81.6,80.6,345.9,202.2,60.15,64.93,1270859.0,345.3,69.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,36.62,405.8,76.68,81.1,76.49,60.0,59.9,62.9,0.0,274.0,274.0,275.1,63.94,2.938,64.01,585.0,1225871.0,47384.0,112300.0,0.999,0.772,0.531,0.842,30.8,32.91,29.19,35.08,29.18,32.41,3.233,10.61,11.33,10.05,12.08,10.05,11.16,1.113,30837.0,42805.0,42442.0,43072.0,36781.0,36648.0,29635.0,1.012,257.4,11.13,1.4,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,37.93,38.61,32.83,37.52,36.86,37.22,-108.5,37.6,36.93,36.25
2016-08-15 07:34:00-05:00,290.97556,335.76953,410.38672,602884.0,28.6,0.0,251.7,387.8,25.95,344.4,276.3,275.9,277.6,80.2,82.6,81.4,345.8,204.8,60.15,65.67,1270861.0,344.6,70.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,36.7,409.7,77.58,82.1,77.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,64.68,3.068,64.75,585.0,1225872.0,47384.0,112300.0,0.999,0.772,0.531,0.842,31.03,33.27,29.59,35.49,29.5,32.74,3.309,10.69,11.46,10.19,12.22,10.16,11.28,1.139,30837.0,42806.0,42442.0,43073.0,36781.0,36648.0,29635.0,0.924,258.5,8.09,1.2,3.477,2.0,-1.0,13.51,0.004,0.242,3.0,2.0,0.0,0.0,37.99,38.81,32.95,37.61,36.76,37.28,-108.9,37.64,37.05,36.27
2016-08-15 07:35:00-05:00,293.76154,338.3082,413.1522,602885.0,28.71,0.0,254.6,390.5,25.98,344.0,276.4,275.7,277.5,80.9,83.2,82.1,345.6,206.6,60.19,66.2,1270862.0,345.1,71.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,36.84,411.7,78.2,82.7,78.02,60.0,59.9,62.9,0.0,274.0,274.0,275.1,65.17,3.114,65.25,585.0,1225873.0,47384.0,112300.0,0.999,0.772,0.531,0.842,31.22,33.59,29.82,35.77,29.79,33.01,3.406,10.74,11.55,10.26,12.31,10.25,11.36,1.172,30837.0,42806.0,42442.0,43073.0,36781.0,36648.0,29635.0,0.417,290.9,60.11,1.0,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,38.14,39.07,33.23,37.76,36.89,37.48,-108.3,37.99,37.15,36.3
2016-08-15 07:36:00-05:00,296.6547,341.11404,415.9177,602886.0,28.81,0.0,257.7,393.5,26.03,343.5,276.1,275.0,276.9,81.8,84.1,82.9,344.8,209.2,60.13,66.8,1270863.0,344.8,72.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,37.36,414.5,79.13,83.7,78.89,60.0,59.9,62.9,0.0,273.6,273.1,275.0,65.8,3.291,65.88,585.0,1225874.0,47384.0,112300.0,0.999,0.772,0.531,0.842,31.47,33.96,30.2,36.13,30.08,33.32,3.679,10.81,11.67,10.37,12.41,10.33,11.45,1.264,30838.0,42806.0,42443.0,43073.0,36781.0,36648.0,29635.0,0.457,256.5,23.52,0.8,3.477,2.0,-1.0,13.16,-0.024,0.242,1.0,2.0,0.0,0.001,38.55,39.47,33.41,38.15,37.15,37.76,-107.6,38.28,37.42,36.41
2016-08-15 07:37:00-05:00,299.65497,344.05356,419.1441,602887.0,28.91,0.0,260.9,396.7,26.11,343.1,275.7,274.9,276.7,82.6,84.9,83.8,344.2,211.6,60.14,67.43,1270864.0,343.9,72.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,37.69,417.5,79.99,84.6,79.78,60.0,59.9,62.9,0.0,273.2,273.0,274.8,66.46,3.401,66.55,585.0,1225875.0,47384.0,112300.0,0.999,0.772,0.531,0.842,31.75,34.32,30.54,36.49,30.4,33.6,3.904,10.89,11.77,10.48,12.52,10.43,11.53,1.34,30838.0,42806.0,42443.0,43073.0,36782.0,36648.0,29635.0,0.232,306.3,66.28,0.5,3.477,2.0,-1.0,13.16,0.019,0.243,1.0,2.0,0.0,0.001,38.81,39.74,33.65,38.42,37.43,38.06,-108.1,38.64,37.52,36.46
2016-08-15 07:38:00-05:00,302.22668,346.45862,421.44867,602888.0,29.02,0.0,263.8,399.2,26.23,343.3,275.4,274.9,276.7,83.4,85.7,84.5,345.6,213.3,60.15,68.06,1270865.0,344.3,73.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,37.79,419.7,80.7,85.3,80.5,60.0,59.9,62.9,0.0,273.0,273.0,274.6,67.03,3.491,67.12,585.0,1225876.0,47384.0,112300.0,0.999,0.772,0.531,0.842,31.88,34.6,30.78,36.72,30.61,33.86,4.241,10.94,11.88,10.57,12.61,10.51,11.62,1.456,30838.0,42807.0,42443.0,43074.0,36782.0,36649.0,29635.0,0.795,302.1,29.27,1.8,3.475,2.0,-1.0,13.51,0.005,0.242,3.0,2.0,0.0,0.0,38.83,40.06,33.79,38.66,37.54,38.25,-107.0,38.95,37.72,36.51
2016-08-15 07:39:00-05:00,305.1198,349.26447,424.21414,602889.0,29.13,0.0,266.9,402.2,26.16,342.7,275.6,274.8,276.7,84.2,86.5,85.3,345.5,215.8,60.14,68.71,1270866.0,343.7,74.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,37.96,422.2,81.5,86.1,81.3,60.0,59.9,62.9,0.0,273.0,273.0,274.7,67.67,3.606,67.77,585.0,1225877.0,47384.0,112300.0,0.999,0.772,0.531,0.842,32.22,34.92,31.1,37.14,30.97,34.11,4.507,11.04,11.97,10.66,12.73,10.61,11.69,1.545,30838.0,42807.0,42443.0,43074.0,36782.0,36649.0,29635.0,0.978,307.2,11.46,1.4,3.477,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,38.98,40.38,33.96,38.8,37.66,38.45,-107.9,39.13,37.71,36.61
2016-08-15 07:40:00-05:00,308.22726,352.07034,427.44055,602890.0,29.24,0.0,270.0,405.3,26.17,343.0,275.2,274.8,276.6,85.1,87.4,86.2,344.6,218.1,60.15,69.45,1270867.0,343.2,75.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,38.06,424.9,82.4,87.0,82.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,68.35,3.706,68.46,585.0,1225878.0,47384.0,112300.0,0.999,0.772,0.531,0.842,32.37,35.33,31.37,37.46,31.26,34.43,4.894,11.1,12.12,10.76,12.85,10.72,11.81,1.679,30838.0,42807.0,42443.0,43074.0,36782.0,36649.0,29635.0,0.731,331.1,24.15,1.4,3.475,2.0,-1.0,13.51,0.004,0.242,3.0,2.0,0.0,0.0,39.14,40.51,33.99,38.92,37.64,38.55,-107.2,39.09,37.82,36.67
2016-08-15 07:41:00-05:00,311.65616,355.41068,431.01263,602891.0,29.35,0.0,273.6,408.9,26.17,342.4,275.2,274.8,276.5,86.1,88.3,87.2,344.6,220.9,60.14,70.25,1270869.0,343.0,75.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,38.36,428.1,83.4,88.0,83.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,69.16,3.841,69.27,585.0,1225880.0,47384.0,112300.0,0.998,0.772,0.531,0.842,32.76,35.71,31.78,37.9,31.61,34.76,5.296,11.22,12.23,10.88,12.98,10.82,11.9,1.813,30839.0,42807.0,42444.0,43074.0,36782.0,36649.0,29635.0,0.745,275.0,22.66,1.3,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,39.52,40.61,34.25,39.24,38.08,38.77,-107.5,39.25,38.31,36.71
2016-08-15 07:42:00-05:00,315.2994,358.8846,434.93042,602892.0,29.46,0.0,277.4,412.9,26.2,342.5,275.9,275.3,277.0,87.1,89.4,88.2,343.6,223.9,60.16,71.27,1270870.0,342.7,76.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,38.26,431.6,84.4,89.0,84.1,60.0,59.9,62.9,0.0,273.8,273.0,274.9,70.11,3.987,70.22,585.0,1225881.0,47384.0,112300.0,0.998,0.772,0.531,0.842,33.05,36.1,32.16,38.3,31.93,35.06,5.904,11.32,12.36,11.01,13.12,10.93,12.01,2.022,30839.0,42807.0,42444.0,43074.0,36783.0,36650.0,29635.0,0.756,316.4,33.42,1.5,3.475,2.0,-1.0,13.26,-0.002,0.242,3.0,2.0,0.0,0.001,39.54,40.88,34.47,39.38,38.13,38.96,-107.0,39.42,38.11,36.77
2016-08-15 07:43:00-05:00,318.40686,362.0913,438.1568,602893.0,29.56,0.0,280.6,416.1,26.1,342.2,276.1,275.2,276.9,88.1,90.5,89.3,344.7,226.8,60.15,72.12,1270871.0,343.4,77.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,38.31,434.4,85.4,90.0,85.2,60.0,59.9,62.9,0.0,273.6,273.0,275.0,70.95,4.113,71.07,585.0,1225882.0,47384.0,112300.0,0.998,0.772,0.531,0.842,33.32,36.44,32.5,38.63,32.28,35.37,6.679,11.4,12.47,11.12,13.22,11.05,12.1,2.285,30839.0,42808.0,42444.0,43075.0,36783.0,36650.0,29635.0,1.104,326.2,5.399,1.6,3.477,2.0,-1.0,13.5,0.009,0.243,3.0,2.0,0.0,0.001,39.55,41.09,34.44,39.45,38.25,39.05,-107.3,39.52,38.1,36.84
2016-08-15 07:44:00-05:00,321.40717,364.76358,441.15274,602894.0,29.67,0.0,283.8,419.0,26.25,341.2,275.8,275.2,276.9,89.0,91.4,90.2,343.2,229.7,60.15,72.89,1270872.0,341.8,78.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,38.77,436.8,86.3,91.0,86.1,60.0,59.9,62.9,0.0,273.4,273.0,275.0,71.7,4.239,71.82,585.0,1225883.0,47384.0,112300.0,0.998,0.772,0.531,0.842,33.54,36.85,32.83,38.97,32.59,35.74,7.505,11.44,12.57,11.2,13.3,11.12,12.19,2.56,30839.0,42808.0,42444.0,43075.0,36783.0,36650.0,29635.0,0.56,349.2,20.9,0.9,3.477,2.0,-1.0,13.47,0.002,0.243,3.0,2.0,0.0,0.0,39.95,41.33,34.59,39.69,38.69,39.3,-106.7,39.7,38.53,36.86
2016-08-15 07:45:00-05:00,327.72922,367.97028,444.37918,602895.0,29.77,0.0,264.3,422.4,26.42,340.9,275.7,275.2,277.0,90.0,92.3,91.1,342.8,232.5,60.15,73.67,1270873.0,341.9,79.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,39.32,440.6,87.3,92.0,87.1,60.0,59.9,62.9,0.0,273.3,273.0,275.0,72.49,4.374,72.62,585.0,1225884.0,47384.0,112300.0,0.998,0.772,0.531,0.842,33.78,37.21,33.28,39.38,32.91,36.05,7.961,11.51,12.68,11.34,13.42,11.22,12.29,2.713,30840.0,42808.0,42445.0,43075.0,36783.0,36650.0,29635.0,0.296,41.57,79.53,0.6,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,40.49,41.68,34.93,40.2,39.21,39.53,-106.9,40.04,39.15,36.86
2016-08-15 07:46:00-05:00,324.7289,315.05954,430.20602,602896.0,29.87,0.0,290.2,425.1,26.75,340.5,276.0,275.3,277.1,90.6,92.9,91.7,343.6,234.6,60.13,74.21,1270875.0,341.2,80.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,39.64,442.8,87.8,92.5,87.6,60.0,59.9,62.9,0.0,273.6,273.1,275.0,72.96,4.455,73.09,585.0,1225886.0,47384.0,112300.0,0.998,0.772,0.531,0.842,34.03,37.56,33.51,39.67,33.25,36.36,8.14,11.59,12.79,11.41,13.51,11.32,12.38,2.772,30840.0,42808.0,42445.0,43075.0,36784.0,36650.0,29635.0,0.376,82.7,38.39,0.7,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,40.96,41.99,35.29,40.62,39.7,39.71,-106.0,40.36,39.64,36.9
2016-08-15 07:47:00-05:00,329.22937,373.18118,419.48978,602897.0,29.98,0.0,293.8,421.9,26.96,340.1,276.0,275.3,277.1,91.3,93.8,92.6,342.2,237.0,60.21,74.9,1270876.0,341.2,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,40.06,445.7,88.7,93.4,88.5,60.0,59.9,62.9,0.0,273.8,273.0,275.0,73.66,4.507,73.8,585.0,1225887.0,47384.0,112301.0,0.998,0.772,0.531,0.842,34.23,37.83,33.85,40.07,33.54,36.58,8.59,11.64,12.87,11.51,13.63,11.41,12.44,2.923,30840.0,42809.0,42445.0,43076.0,36784.0,36651.0,29635.0,0.256,110.4,48.35,0.7,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,41.42,42.25,35.59,40.99,40.13,39.88,-105.0,40.56,40.11,36.98
2016-08-15 07:48:00-05:00,331.2653,374.38373,444.03348,602898.0,30.09,0.0,297.1,417.7,27.26,339.8,275.8,275.3,277.1,92.1,94.4,93.3,341.8,239.5,60.22,75.47,1270877.0,340.5,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,40.1,448.7,89.4,94.1,89.2,60.0,59.9,62.9,0.0,273.5,273.0,275.0,74.25,4.613,74.4,585.0,1225888.0,47384.0,112301.0,0.998,0.772,0.531,0.842,34.41,38.21,34.23,40.33,33.72,36.91,8.97,11.69,12.98,11.63,13.7,11.46,12.54,3.048,30840.0,42809.0,42445.0,43076.0,36784.0,36651.0,29635.0,0.38,255.4,69.06,1.1,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,41.76,42.42,35.79,41.32,40.44,40.05,-105.3,40.72,40.42,37.07
