TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 07:49:00-05:00,336.19434,378.5257,457.0543,602899.0,30.19,0.0,300.5,435.2,27.39,339.1,275.9,275.1,276.9,93.0,95.3,94.2,341.0,242.0,60.22,76.21,1270878.0,339.8,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,40.09,451.0,90.3,95.0,90.1,60.0,59.9,62.9,0.0,273.1,273.0,274.9,74.92,4.733,75.07,585.0,1225889.0,47384.0,112301.0,0.998,0.772,0.531,0.842,34.72,38.56,34.52,40.75,34.09,37.17,9.4,11.78,13.08,11.71,13.82,11.56,12.61,3.189,30840.0,42809.0,42445.0,43076.0,36784.0,36651.0,29635.0,0.553,248.7,24.16,0.8,3.475,2.0,-1.0,13.25,0.003,0.244,3.0,2.0,0.0,0.001,41.92,42.55,36.04,41.62,40.84,40.2,-105.4,40.97,40.51,37.15
2016-08-15 07:50:00-05:00,339.19467,381.73245,460.05026,602900.0,30.3,0.0,303.7,438.4,27.06,338.8,275.9,275.0,276.8,94.1,96.4,95.2,340.6,245.1,60.22,77.09,1270880.0,338.8,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,40.33,453.7,91.4,96.1,91.2,60.0,59.9,62.9,0.0,273.0,273.0,274.8,75.79,4.879,75.94,585.0,1225891.0,47384.0,112301.0,0.998,0.772,0.531,0.842,35.06,38.96,34.87,41.15,34.47,37.47,10.32,11.88,13.2,11.81,13.94,11.68,12.69,3.496,30841.0,42809.0,42446.0,43076.0,36784.0,36651.0,29635.0,1.055,302.1,25.77,1.9,3.477,2.0,-1.0,13.47,0.005,0.244,3.0,2.0,0.0,0.001,42.1,42.62,36.26,41.76,41.05,40.48,-105.5,41.18,40.45,37.25
2016-08-15 07:51:00-05:00,342.19495,384.5383,462.81573,602901.0,30.4,0.0,306.6,441.1,26.69,339.2,276.2,275.8,277.5,94.9,97.3,96.1,341.4,247.3,60.22,77.98,1270881.0,340.2,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,40.55,456.3,92.1,96.8,91.9,60.0,59.9,62.9,0.0,273.6,273.6,275.5,76.56,4.979,76.72,585.0,1225892.0,47384.0,112301.0,0.998,0.772,0.531,0.842,35.17,39.17,35.11,41.38,34.68,37.67,11.08,11.93,13.29,11.91,14.03,11.76,12.78,3.759,30841.0,42809.0,42446.0,43077.0,36785.0,36652.0,29636.0,0.935,306.0,14.83,1.3,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,42.25,42.89,36.28,41.73,40.93,40.61,-104.7,41.28,40.15,37.33
2016-08-15 07:52:00-05:00,344.12372,386.27527,464.19843,602902.0,30.51,0.0,309.0,442.9,26.6,338.0,276.9,276.1,277.9,95.2,97.6,96.4,340.1,249.9,60.18,78.37,1270882.0,338.7,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,40.89,456.9,92.5,97.3,92.3,60.0,59.9,62.9,0.0,274.0,274.0,276.0,77.04,5.073,77.21,585.0,1225893.0,47384.0,112301.0,0.998,0.772,0.531,0.842,35.34,39.53,35.4,41.63,34.93,37.95,11.85,11.95,13.36,11.97,14.07,11.81,12.83,4.006,30841.0,42810.0,42446.0,43077.0,36785.0,36652.0,29636.0,0.728,274.9,14.53,1.1,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,42.21,43.05,36.45,41.91,41.09,40.88,-104.4,41.32,40.57,37.44
2016-08-15 07:53:00-05:00,348.94562,391.21893,469.72943,602903.0,30.62,0.0,313.9,448.4,26.48,337.6,276.6,275.8,277.6,96.9,99.3,98.1,339.2,254.1,60.14,79.74,1270884.0,337.9,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,41.02,462.5,94.2,99.0,93.9,60.0,59.9,62.9,0.0,274.0,274.0,275.1,78.31,5.334,78.5,585.0,1225894.0,47384.0,112301.0,0.998,0.772,0.531,0.842,35.83,40.07,36.01,42.28,35.47,38.45,12.75,12.1,13.53,12.16,14.27,11.98,12.98,4.305,30841.0,42810.0,42446.0,43077.0,36785.0,36652.0,29636.0,1.19,291.1,8.35,1.7,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,42.33,43.18,36.66,42.15,41.1,41.19,-104.3,41.69,40.71,37.54
2016-08-15 07:54:00-05:00,353.1246,395.36096,474.22336,602904.0,30.72,0.0,318.0,452.8,26.41,338.3,276.7,276.3,278.1,98.5,100.8,99.5,340.6,257.9,60.18,81.1,1270885.0,338.8,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,40.97,466.9,95.6,100.5,95.4,60.0,59.9,62.9,0.0,274.4,274.4,275.5,79.59,5.482,79.78,585.0,1225896.0,47384.0,112301.0,0.998,0.772,0.531,0.842,36.1,40.49,36.43,42.65,35.8,38.83,13.96,12.21,13.7,12.32,14.43,12.11,13.14,4.724,30842.0,42810.0,42447.0,43077.0,36785.0,36652.0,29636.0,1.187,305.4,11.31,1.7,3.475,2.0,-1.0,13.47,0.005,0.244,3.0,2.0,0.0,0.0,42.35,43.36,36.74,42.26,41.04,41.28,-104.2,41.99,40.53,37.6
2016-08-15 07:55:00-05:00,356.76782,399.1021,477.7954,602905.0,30.83,0.0,321.7,456.4,26.41,338.7,277.2,276.5,278.3,99.6,101.8,100.6,340.4,260.8,60.22,82.1,1270886.0,339.0,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,40.89,470.0,96.7,101.6,96.5,60.0,59.9,62.9,0.0,274.8,274.2,276.0,80.6,5.628,80.8,585.0,1225897.0,47384.0,112301.0,0.998,0.772,0.531,0.842,36.28,40.85,36.74,43.02,36.09,39.11,15.02,12.28,13.83,12.44,14.57,12.22,13.24,5.088,30842.0,42810.0,42447.0,43077.0,36786.0,36653.0,29636.0,1.407,308.6,10.56,1.9,3.475,2.0,-1.0,13.1,-0.003,0.245,1.0,2.0,0.0,0.002,42.36,43.53,36.86,42.29,40.87,41.35,-104.0,42.07,40.36,37.62
2016-08-15 07:56:00-05:00,359.87527,402.04163,481.02185,602906.0,30.94,0.0,324.8,459.3,26.43,338.7,276.3,275.6,277.4,100.8,103.1,101.9,340.9,263.3,60.22,82.9,1270888.0,339.3,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,40.88,472.8,98.0,102.9,97.8,60.0,59.9,62.9,0.0,274.1,273.3,275.1,81.4,5.798,81.6,585.0,1225898.0,47384.0,112301.0,0.997,0.772,0.531,0.842,36.46,41.13,37.07,43.33,36.36,39.34,15.66,12.35,13.93,12.56,14.68,12.31,13.33,5.304,30842.0,42811.0,42447.0,43078.0,36786.0,36653.0,29636.0,1.512,322.6,16.02,31.3,,2.0,-1.0,13.47,0.005,0.245,3.0,2.0,0.0,0.001,42.37,43.74,36.86,42.24,40.81,41.41,-104.4,41.98,40.49,37.72
2016-08-15 07:57:00-05:00,363.08987,405.38196,484.47867,602907.0,31.06,0.0,328.3,462.7,26.53,338.1,275.9,275.5,277.3,101.8,104.0,102.8,340.2,265.8,60.2,83.6,1270889.0,339.2,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,41.36,475.8,98.9,103.8,98.7,60.0,59.9,62.9,0.0,273.9,273.0,275.0,82.1,5.914,82.3,585.0,1225900.0,47384.0,112301.0,0.997,0.772,0.531,0.842,36.75,41.56,37.5,43.7,36.69,39.71,15.94,12.42,14.05,12.68,14.78,12.41,13.43,5.391,30842.0,42811.0,42447.0,43078.0,36786.0,36653.0,29636.0,0.642,340.0,22.54,1.2,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.56,44.02,36.94,42.41,40.95,41.67,-102.5,42.18,40.52,37.81
2016-08-15 07:58:00-05:00,366.62595,408.9895,487.93555,602908.0,31.16,0.0,331.8,466.1,26.63,337.4,275.8,275.5,277.3,102.5,104.9,103.7,341.2,267.9,60.13,84.3,1270890.0,338.1,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,41.58,478.8,99.8,104.7,99.5,60.0,59.9,62.9,0.0,273.7,273.0,275.0,82.7,6.101,83.0,585.0,1225901.0,47384.0,112302.0,0.997,0.772,0.531,0.842,37.05,42.01,37.93,44.12,37.03,40.09,16.25,12.5,14.18,12.8,14.89,12.5,13.53,5.483,30843.0,42811.0,42447.0,43078.0,36786.0,36653.0,29636.0,0.52,28.39,77.27,1.2,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.94,44.22,37.0,42.52,41.42,41.8,-96.0,42.3,40.49,37.91
2016-08-15 07:59:00-05:00,370.05487,412.1962,491.16196,602909.0,31.26,0.0,335.4,469.4,26.83,337.4,275.7,275.3,277.2,103.6,105.9,104.6,340.3,270.3,60.13,85.0,1270892.0,337.3,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,41.93,482.3,100.8,105.8,100.6,60.0,59.9,62.9,0.0,273.4,273.0,274.7,83.6,6.242,83.8,585.0,1225903.0,47384.0,112302.0,0.997,0.772,0.531,0.842,37.29,42.37,38.31,44.49,37.32,40.38,17.0,12.58,14.3,12.93,15.01,12.59,13.63,5.737,30843.0,42811.0,42448.0,43078.0,36786.0,36653.0,29636.0,0.435,89.7,27.94,0.8,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.43,44.37,37.21,42.82,41.73,41.89,-76.56,42.46,40.86,37.99
2016-08-15 08:00:00-05:00,373.16232,415.13568,494.38834,602910.0,31.36,0.0,339.0,472.9,27.17,336.6,275.7,275.0,276.9,104.7,107.1,105.8,338.5,273.6,60.19,86.0,1270893.0,336.4,92.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,42.13,485.3,101.9,106.9,101.7,60.0,59.9,62.9,0.0,273.0,273.0,274.5,84.4,6.342,84.6,585.0,1225904.0,47384.0,112302.0,0.997,0.772,0.531,0.842,37.54,42.7,38.84,44.92,37.67,40.68,17.74,12.64,14.37,13.07,15.12,12.68,13.69,5.973,30843.0,42811.0,42448.0,43079.0,36787.0,36654.0,29637.0,0.222,60.55,40.95,0.4,3.477,2.0,-1.0,13.28,0.001,0.244,1.0,2.0,0.0,0.001,43.63,44.72,37.57,43.25,42.14,42.07,-21.75,42.85,41.37,38.05
2016-08-15 08:01:00-05:00,376.37692,418.3424,497.61478,602911.0,31.46,0.0,342.5,476.3,27.48,336.0,275.3,274.7,276.5,105.8,108.1,106.9,336.9,276.4,60.17,86.8,1270895.0,337.2,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,41.85,488.5,102.9,108.0,102.8,60.0,59.9,62.9,0.0,273.0,272.7,274.0,85.2,6.489,85.4,585.0,1225905.0,47384.0,112302.0,0.997,0.772,0.531,0.842,37.89,43.17,39.34,45.35,38.09,41.1,18.4,12.73,14.5,13.22,15.24,12.8,13.81,6.182,30843.0,42812.0,42448.0,43079.0,36787.0,36654.0,29637.0,0.41,82.9,71.11,0.9,3.475,2.0,-1.0,13.28,0.008,0.246,1.0,2.0,0.0,0.001,43.84,44.61,37.94,43.58,42.48,42.33,16.43,42.93,41.65,38.17
2016-08-15 08:02:00-05:00,379.59155,421.4155,500.84116,602912.0,31.57,0.0,346.0,479.6,27.64,336.0,275.4,274.5,276.3,107.0,109.4,108.2,337.8,279.9,60.15,87.8,1270896.0,336.5,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,41.76,491.6,104.3,109.3,104.1,60.0,59.9,62.9,0.0,272.9,272.5,273.9,86.2,6.697,86.4,585.0,1225907.0,47384.0,112302.0,0.997,0.772,0.531,0.842,38.0,43.41,40.01,45.69,38.33,41.32,19.4,12.77,14.59,13.44,15.35,12.88,13.88,6.518,30843.0,42812.0,42448.0,43079.0,36787.0,36654.0,29637.0,0.44,138.4,54.14,1.0,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.83,44.68,37.97,43.72,42.62,42.32,10.55,43.01,42.09,38.26
2016-08-15 08:03:00-05:00,382.59186,424.6222,503.95233,602913.0,31.68,0.0,349.2,482.7,27.83,335.6,274.9,274.3,276.2,108.3,110.5,109.3,337.4,283.1,60.15,88.7,1270898.0,336.2,95.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,42.39,494.4,105.4,110.4,105.2,60.0,59.9,62.9,0.0,272.6,272.0,274.0,87.0,6.837,87.3,585.0,1225908.0,47384.0,112302.0,0.997,0.772,0.531,0.842,38.18,43.79,40.57,46.01,38.64,41.65,20.14,12.81,14.69,13.62,15.44,12.97,13.98,6.76,30844.0,42812.0,42449.0,43079.0,36787.0,36654.0,29637.0,0.355,201.7,61.9,0.6,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.13,44.7,38.26,44.06,43.04,42.45,22.25,43.22,42.47,38.37
2016-08-15 08:04:00-05:00,385.9136,427.82895,507.29395,602914.0,31.79,0.0,352.7,486.0,27.78,335.1,275.1,274.1,275.9,109.3,111.7,110.4,337.3,286.3,60.14,89.6,1270899.0,335.7,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,42.41,497.2,106.5,111.6,106.3,60.0,59.9,62.9,0.0,272.4,272.0,273.7,87.9,6.985,88.2,585.0,1225910.0,47384.0,112302.0,0.997,0.772,0.531,0.842,38.49,44.21,41.26,46.38,38.94,41.97,20.86,12.9,14.82,13.82,15.54,13.05,14.06,6.991,30844.0,42812.0,42449.0,43079.0,36788.0,36655.0,29637.0,0.495,312.1,38.59,0.9,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.22,44.65,38.58,44.17,43.16,42.67,44.48,43.63,42.58,38.49
2016-08-15 08:05:00-05:00,389.34253,431.16925,510.5204,602915.0,31.89,0.0,356.2,489.1,27.54,334.8,274.6,274.2,276.1,110.5,112.9,111.6,336.8,289.4,60.15,90.5,1270901.0,335.3,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,42.69,500.2,107.6,112.8,107.5,60.0,59.9,62.9,0.0,272.3,272.0,273.7,88.8,7.151,89.1,585.0,1225911.0,47384.0,112302.0,0.997,0.772,0.531,0.842,38.79,44.6,41.9,46.79,39.3,42.3,21.78,12.98,14.93,14.03,15.66,13.16,14.16,7.29,30844.0,42813.0,42449.0,43080.0,36788.0,36655.0,29637.0,0.672,310.3,12.7,1.2,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.24,44.8,38.56,44.11,43.29,42.98,17.63,43.85,42.56,38.6
2016-08-15 08:06:00-05:00,392.1285,433.7079,513.1706,602916.0,32.0,0.0,359.3,491.9,27.43,334.1,275.6,274.8,276.7,110.9,113.3,112.0,335.4,291.8,60.15,91.1,1270902.0,334.6,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,42.86,502.7,108.1,113.2,107.9,60.0,59.9,62.9,0.0,272.9,272.9,274.0,89.4,7.226,89.7,585.0,1225913.0,47384.0,112302.0,0.997,0.772,0.531,0.842,38.98,44.97,42.43,47.09,39.55,42.59,22.16,13.02,15.02,14.18,15.73,13.21,14.23,7.403,30844.0,42813.0,42449.0,43080.0,36788.0,36655.0,29637.0,0.413,291.8,41.19,0.9,3.477,2.0,-1.0,13.31,0.002,0.247,1.0,2.0,0.0,0.001,44.4,45.11,38.81,44.43,43.5,43.4,44.8,44.14,43.08,38.69
2016-08-15 08:07:00-05:00,395.98605,437.44907,517.0884,602917.0,32.1,0.0,363.3,495.9,27.34,334.0,275.8,275.2,277.0,111.9,114.3,113.0,335.9,295.1,60.14,92.1,1270904.0,334.3,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,43.39,506.3,109.1,114.2,108.9,60.0,59.9,62.9,0.0,273.1,273.0,274.8,90.3,7.365,90.6,585.0,1225914.0,47384.0,112303.0,0.997,0.772,0.531,0.842,39.3,45.44,42.82,47.52,39.91,42.97,22.68,13.13,15.17,14.3,15.87,13.33,14.35,7.574,30845.0,42813.0,42450.0,43080.0,36788.0,36655.0,29637.0,0.737,306.2,16.73,1.2,3.477,2.0,-1.0,13.44,0.005,0.248,3.0,2.0,0.0,0.001,44.77,45.57,39.11,44.77,43.72,43.77,-37.16,44.46,43.05,38.72
2016-08-15 08:08:00-05:00,399.09348,440.6558,520.31476,602918.0,32.2,0.0,366.6,499.0,27.23,334.3,275.7,274.9,276.7,113.0,115.2,114.0,336.2,297.5,60.14,92.8,1270905.0,334.5,99.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,43.46,509.2,110.1,115.2,109.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,91.0,7.5,91.3,585.0,1225916.0,47384.0,112303.0,0.997,0.772,0.531,0.842,39.45,45.63,43.18,47.82,40.12,43.1,23.33,13.19,15.26,14.44,15.99,13.41,14.41,7.799,30845.0,42813.0,42450.0,43080.0,36789.0,36655.0,29637.0,0.542,313.4,43.77,1.3,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,44.9,45.82,39.3,44.9,43.87,44.07,45.23,44.7,43.24,38.81
2016-08-15 08:09:00-05:00,402.20093,443.72888,523.3107,602919.0,32.3,0.0,369.9,502.1,27.19,334.6,275.1,274.8,276.6,113.9,116.3,115.1,336.3,299.8,60.17,93.6,1270907.0,335.6,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,42.97,511.8,111.1,116.2,110.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,91.8,7.644,92.1,585.0,1225917.0,47384.0,112303.0,0.997,0.772,0.531,0.842,39.68,45.98,43.43,48.11,40.36,43.38,23.69,13.28,15.39,14.53,16.1,13.51,14.51,7.926,30845.0,42814.0,42450.0,43081.0,36789.0,36656.0,29638.0,1.375,327.8,28.09,2.1,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,44.55,45.76,39.32,44.88,43.7,44.2,1.186,44.77,43.07,38.9
2016-08-15 08:10:00-05:00,405.5227,446.93558,526.42194,602920.0,32.41,0.0,372.5,505.0,26.96,334.6,275.6,274.8,276.5,114.7,117.0,115.8,336.9,302.0,60.17,94.3,1270908.0,334.5,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,43.03,514.4,111.8,117.0,111.7,60.0,59.9,62.9,0.0,273.0,272.9,274.0,92.5,7.734,92.8,585.0,1225919.0,47384.0,112303.0,0.997,0.772,0.531,0.842,39.98,46.34,43.81,48.53,40.72,43.66,23.92,13.38,15.5,14.66,16.24,13.62,14.61,8.0,30845.0,42814.0,42450.0,43081.0,36789.0,36656.0,29638.0,0.888,358.1,46.41,1.7,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,44.44,45.93,39.1,44.69,43.53,44.3,44.79,44.46,42.47,39.02
2016-08-15 08:11:00-05:00,409.05878,450.2759,529.76355,602921.0,32.5,0.0,373.9,508.1,26.92,334.5,275.4,274.7,276.4,115.7,117.9,116.7,336.0,304.6,60.16,95.0,1270910.0,334.9,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,43.58,517.3,112.7,117.9,112.6,60.0,59.9,62.9,0.0,273.0,272.7,274.0,93.2,7.862,93.5,585.0,1225920.0,47384.0,112303.0,0.996,0.772,0.531,0.842,40.26,46.67,44.1,48.87,41.05,43.94,24.3,13.47,15.61,14.75,16.35,13.73,14.7,8.13,30846.0,42814.0,42451.0,43081.0,36789.0,36656.0,29638.0,1.163,340.4,14.03,1.7,3.475,2.0,-1.0,13.43,0.028,0.248,1.0,2.0,0.0,0.0,44.86,46.08,39.28,44.83,43.88,44.51,17.86,44.61,42.51,39.1
2016-08-15 08:12:00-05:00,412.80914,453.74988,533.22034,602922.0,32.6,0.0,379.6,511.6,26.95,334.4,275.3,274.7,276.6,116.6,118.7,117.5,334.7,306.8,60.15,95.7,1270912.0,334.9,102.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,43.96,520.0,113.7,118.8,113.5,60.0,59.9,62.9,0.0,273.0,272.8,274.0,93.9,7.995,94.2,585.0,1225922.0,47384.0,112303.0,0.996,0.772,0.531,0.842,40.4,47.03,44.62,49.17,41.29,44.24,24.76,13.51,15.73,14.92,16.44,13.81,14.8,8.28,30846.0,42814.0,42451.0,43081.0,36790.0,36656.0,29638.0,0.708,323.9,31.78,1.3,3.475,2.0,-1.0,13.28,-0.02,0.248,1.0,2.0,0.0,0.001,45.3,46.31,39.44,45.01,44.19,44.74,-53.12,44.85,42.48,39.23
2016-08-15 08:13:00-05:00,416.23807,456.82297,536.3316,602923.0,32.7,0.0,383.4,514.5,27.01,334.1,276.5,275.6,277.4,117.0,119.2,118.0,335.9,309.6,60.15,96.4,1270913.0,334.5,102.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,44.02,523.0,114.1,119.3,114.0,60.0,59.9,62.9,0.0,273.7,273.5,274.8,94.6,8.06,95.0,585.0,1225923.0,47384.0,112303.0,0.996,0.772,0.531,0.842,40.62,47.41,45.08,49.5,41.57,44.54,25.28,13.57,15.84,15.06,16.54,13.89,14.88,8.44,30846.0,42815.0,42451.0,43082.0,36790.0,36657.0,29638.0,0.927,305.8,14.16,1.4,3.47,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.6,46.49,39.55,45.23,44.3,45.06,-72.99,45.04,42.5,39.32
2016-08-15 08:14:00-05:00,419.34552,459.89606,539.09705,602924.0,32.79,0.0,386.6,517.5,26.99,333.7,276.9,276.1,277.8,117.6,119.8,118.6,335.2,311.8,60.15,97.1,1270915.0,334.0,104.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,43.99,525.5,114.7,119.9,114.6,60.0,59.9,62.9,0.0,274.0,274.0,275.1,95.3,8.14,95.6,585.0,1225925.0,47384.0,112303.0,0.996,0.772,0.531,0.842,40.8,47.87,45.42,49.79,41.9,44.98,25.63,13.61,15.97,15.16,16.62,13.98,15.01,8.55,30846.0,42815.0,42451.0,43082.0,36790.0,36657.0,29638.0,1.005,318.1,20.17,1.6,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,45.5,46.73,39.74,45.3,44.49,45.37,-101.3,45.17,42.82,39.42
2016-08-15 08:15:00-05:00,422.3458,462.96918,542.2082,602925.0,32.89,0.0,389.9,520.5,27.08,333.9,276.7,275.9,277.6,118.5,120.8,119.6,336.3,314.2,60.14,97.8,1270916.0,334.4,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,44.22,528.8,115.7,120.9,115.6,60.0,59.9,62.9,0.0,274.0,273.9,275.0,96.0,8.28,96.3,585.0,1225927.0,47384.0,112304.0,0.996,0.772,0.531,0.842,41.03,48.0,45.73,50.17,42.23,45.06,26.16,13.7,16.03,15.27,16.75,14.1,15.04,8.74,30846.0,42815.0,42451.0,43082.0,36790.0,36657.0,29638.0,0.433,301.6,52.6,0.8,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.67,46.91,39.9,45.41,44.51,45.54,-32.49,45.33,43.12,39.5
2016-08-15 08:16:00-05:00,424.2746,464.97333,544.0519,602926.0,32.98,0.0,392.7,522.7,27.32,333.6,275.8,275.3,277.1,119.6,121.9,120.7,334.6,317.0,60.16,98.5,1270918.0,333.6,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,44.69,531.3,116.7,122.0,116.6,60.0,59.9,62.9,0.0,273.1,273.1,274.6,96.6,8.42,96.9,585.0,1225928.0,47384.0,112304.0,0.996,0.772,0.531,0.842,41.15,48.26,46.12,50.41,42.47,45.35,26.89,13.73,16.1,15.38,16.81,14.17,15.13,8.97,30847.0,42815.0,42452.0,43082.0,36790.0,36657.0,29638.0,0.211,212.7,63.65,0.4,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,46.15,47.2,40.28,45.74,44.98,45.94,-77.49,45.63,43.82,39.6
2016-08-15 08:17:00-05:00,426.5248,467.512,546.4717,602927.0,33.07,0.0,395.6,525.2,27.63,333.0,275.8,274.9,276.8,120.2,122.4,121.2,335.4,318.9,60.17,98.9,1270920.0,334.5,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,44.66,533.3,117.4,122.7,117.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,97.1,8.49,97.4,585.0,1225930.0,47384.0,112304.0,0.996,0.772,0.531,0.842,41.3,48.56,46.51,50.71,42.7,45.56,27.38,13.75,16.17,15.49,16.89,14.22,15.17,9.12,30847.0,42815.0,42452.0,43083.0,36791.0,36658.0,29639.0,0.245,85.9,39.7,0.4,3.477,2.0,-1.0,13.28,0.003,0.249,3.0,2.0,0.0,0.0,46.47,47.32,40.54,46.09,45.42,46.13,-101.6,45.77,44.23,39.71
2016-08-15 08:18:00-05:00,429.84656,471.25314,550.159,602928.0,33.17,0.0,399.4,528.4,27.82,332.5,275.6,275.1,276.9,121.3,123.5,122.3,334.1,322.1,60.21,99.8,1270921.0,333.1,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,44.83,536.5,118.3,123.7,118.2,60.0,59.9,62.9,0.0,273.0,273.0,274.2,97.8,8.61,98.2,585.0,1225932.0,47384.0,112304.0,0.996,0.772,0.531,0.842,41.62,48.99,46.9,51.16,43.07,45.91,28.0,13.84,16.29,15.59,17.01,14.32,15.26,9.31,30847.0,42816.0,42452.0,43083.0,36791.0,36658.0,29639.0,0.518,337.5,57.14,1.7,3.477,2.0,-1.0,13.44,0.005,0.249,3.0,2.0,0.0,0.0,46.54,47.48,40.83,46.39,45.55,46.42,-100.9,45.97,44.67,39.8
2016-08-15 08:19:00-05:00,432.7397,474.45987,553.03973,602929.0,33.25,0.0,402.6,531.5,27.63,332.4,275.9,274.9,276.9,122.0,124.3,123.0,334.6,324.8,60.18,100.5,1270923.0,332.1,108.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,45.04,538.7,119.1,124.5,119.0,60.0,59.9,62.9,0.0,273.0,272.8,274.4,98.5,8.73,98.9,585.0,1225933.0,47384.0,112304.0,0.996,0.772,0.531,0.842,41.74,49.4,47.23,51.39,43.29,46.22,28.62,13.87,16.42,15.7,17.08,14.39,15.36,9.51,30847.0,42816.0,42452.0,43083.0,36791.0,36658.0,29639.0,1.135,341.7,15.64,1.9,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,46.66,47.66,40.99,46.6,45.69,46.65,-100.8,46.17,44.31,39.9
2016-08-15 08:20:00-05:00,436.06146,477.8002,556.2661,602930.0,33.35,0.0,405.9,535.1,27.24,332.5,275.4,274.8,276.7,123.0,125.2,124.0,334.4,327.5,60.14,101.2,1270925.0,332.6,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,45.45,541.5,120.2,125.5,120.0,60.0,59.9,62.9,0.0,273.0,272.5,274.0,99.2,8.87,99.6,585.0,1225935.0,47384.0,112304.0,0.996,0.772,0.531,0.842,42.07,49.61,47.59,51.81,43.66,46.35,29.03,13.99,16.5,15.82,17.23,14.52,15.41,9.65,30848.0,42816.0,42453.0,43083.0,36791.0,36658.0,29639.0,1.262,351.9,13.74,2.0,3.475,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,46.82,47.95,40.91,46.46,45.73,46.82,-100.4,46.26,43.84,40.01
2016-08-15 08:21:00-05:00,439.1689,481.00693,559.14685,602931.0,33.44,0.0,409.0,538.1,27.16,332.5,275.3,274.7,276.7,123.8,126.1,124.8,334.4,329.5,60.15,101.8,1270926.0,332.8,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,45.47,543.7,121.0,126.4,120.9,60.0,59.9,62.9,0.0,273.0,272.2,274.0,99.9,8.97,100.3,585.0,1225936.0,47384.0,112304.0,0.996,0.772,0.531,0.842,42.3,50.0,47.86,52.03,43.94,46.67,29.27,14.07,16.63,15.91,17.3,14.61,15.52,9.73,30848.0,42816.0,42453.0,43083.0,36792.0,36659.0,29639.0,1.29,341.9,20.33,2.0,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,46.98,47.94,40.89,46.47,45.9,46.94,-100.9,46.26,43.54,40.09
2016-08-15 08:22:00-05:00,442.38354,484.48087,562.1428,602932.0,33.54,0.0,412.2,540.0,27.09,332.7,275.3,274.8,276.8,124.8,127.0,125.7,334.4,332.1,60.14,102.6,1270928.0,333.1,110.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,45.34,546.3,121.9,127.3,121.8,60.0,59.9,62.9,0.0,273.0,272.6,274.0,100.7,9.1,101.1,585.0,1225938.0,47384.0,112305.0,0.996,0.772,0.531,0.842,42.53,50.28,48.22,52.4,44.19,46.79,29.82,14.15,16.73,16.04,17.43,14.7,15.57,9.92,30848.0,42817.0,42453.0,43084.0,36792.0,36659.0,29639.0,1.093,344.4,24.31,2.1,3.477,2.0,-1.0,13.43,0.03,0.249,3.0,2.0,0.0,0.0,46.93,47.92,40.81,46.37,45.51,47.02,-56.06,46.17,43.36,40.11
2016-08-15 08:23:00-05:00,445.49097,487.55396,565.02344,602933.0,33.63,0.0,415.4,543.0,26.94,332.5,275.3,274.6,276.6,125.8,128.0,126.7,334.4,334.8,60.15,103.4,1270930.0,332.9,111.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,45.45,549.0,122.9,128.3,122.8,60.0,59.9,62.9,0.0,273.0,272.1,274.0,101.4,9.23,101.8,585.0,1225940.0,47384.0,112305.0,0.996,0.772,0.531,0.842,42.79,50.71,48.56,52.74,44.52,47.19,30.34,14.23,16.86,16.15,17.54,14.81,15.69,10.09,30848.0,42817.0,42453.0,43084.0,36792.0,36659.0,29639.0,1.512,342.6,12.01,2.4,3.477,2.0,-1.0,13.13,-0.022,0.25,1.0,2.0,0.0,0.001,46.98,47.93,40.73,46.24,45.46,46.97,-78.71,45.97,43.12,40.22
2016-08-15 08:24:00-05:00,449.1342,491.02786,568.7108,602934.0,33.72,0.0,419.1,546.7,26.92,332.1,275.0,274.5,276.5,126.7,128.9,127.6,334.2,337.5,60.14,104.1,1270931.0,332.1,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,45.75,551.9,123.8,129.3,123.7,60.0,59.9,62.9,0.0,272.8,272.0,274.0,102.1,9.38,102.5,585.0,1225942.0,47384.0,112305.0,0.996,0.772,0.531,0.842,43.09,51.14,49.0,53.14,44.86,47.54,30.71,14.31,16.98,16.27,17.65,14.9,15.78,10.2,30849.0,42817.0,42454.0,43084.0,36792.0,36659.0,29639.0,0.922,313.8,27.93,1.7,3.477,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.001,47.22,48.03,40.77,46.44,45.61,47.09,-101.1,46.2,43.37,40.3
2016-08-15 08:25:00-05:00,451.70587,493.43292,571.0154,602935.0,33.81,0.0,421.9,549.0,27.0,332.3,275.0,274.8,276.6,127.4,129.7,128.4,333.1,339.6,60.14,104.8,1270933.0,332.8,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,45.64,554.4,124.5,130.0,124.5,60.0,59.9,62.9,0.0,273.0,272.1,274.0,102.7,9.47,103.2,585.0,1225943.0,47384.0,112305.0,0.996,0.772,0.531,0.842,43.21,51.43,49.28,53.35,45.01,47.71,31.33,14.36,17.09,16.37,17.73,14.95,15.85,10.41,30849.0,42817.0,42454.0,43084.0,36793.0,36659.0,29639.0,0.76,326.1,26.56,1.3,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.24,48.22,40.94,46.61,45.49,47.3,-100.7,46.32,43.48,40.38
2016-08-15 08:26:00-05:00,454.49188,496.37244,573.4352,602936.0,33.89,0.0,424.9,551.5,27.22,332.2,275.1,274.3,276.2,128.4,130.5,129.3,332.5,342.1,60.13,105.4,1270935.0,332.0,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,45.65,557.0,125.5,131.0,125.4,60.0,59.9,62.9,0.0,272.5,272.0,273.9,103.5,9.61,103.9,585.0,1225945.0,47384.0,112305.0,0.996,0.772,0.531,0.842,43.48,51.65,49.48,53.67,45.27,47.82,32.05,14.44,17.16,16.44,17.83,15.04,15.89,10.65,30849.0,42818.0,42454.0,43085.0,36793.0,36660.0,29640.0,0.177,316.0,59.14,0.4,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,47.61,48.54,41.1,46.92,45.47,47.59,-100.7,46.84,43.8,40.46
2016-08-15 08:27:00-05:00,457.27786,499.3119,576.08545,602937.0,33.99,0.0,428.0,554.2,27.51,331.7,275.0,274.1,276.0,129.2,131.3,130.1,331.3,344.6,60.13,106.0,1270937.0,331.9,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,45.89,559.5,126.3,131.8,126.2,60.0,59.9,62.9,0.0,272.0,272.0,273.4,104.0,9.71,104.5,585.0,1225947.0,47384.0,112305.0,0.996,0.772,0.531,0.842,43.73,52.12,49.9,54.0,45.53,48.2,32.35,14.5,17.29,16.55,17.91,15.1,15.99,10.73,30849.0,42818.0,42454.0,43085.0,36793.0,36660.0,29640.0,0.557,298.9,49.49,1.3,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.53,48.54,41.36,47.14,45.8,47.86,-99.8,47.06,43.98,40.59
2016-08-15 08:28:00-05:00,459.63522,501.85056,578.2748,602938.0,34.08,0.0,430.7,556.4,27.53,331.8,274.8,274.1,276.0,129.9,132.0,130.8,331.2,346.4,60.14,106.6,1270938.0,332.1,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,45.71,561.1,127.0,132.5,126.9,60.0,59.9,62.9,0.0,272.0,272.0,273.2,104.5,9.8,105.0,585.0,1225948.0,47384.0,112306.0,0.996,0.772,0.531,0.842,43.96,52.37,50.15,54.18,45.71,48.44,32.51,14.58,17.37,16.64,17.98,15.16,16.07,10.78,30850.0,42818.0,42454.0,43085.0,36793.0,36660.0,29640.0,0.898,270.3,35.74,2.3,3.477,2.0,-1.0,13.22,-0.001,0.249,3.0,2.0,0.0,0.001,47.35,48.69,41.57,47.09,45.66,47.94,-100.7,47.23,44.31,40.67
2016-08-15 08:29:00-05:00,462.7427,504.92365,581.0403,602939.0,34.17,0.0,433.9,559.5,27.47,332.1,275.0,274.3,276.2,130.5,132.8,131.6,333.6,348.6,60.14,107.3,1270940.0,332.0,114.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,45.03,563.9,127.8,133.4,127.7,60.0,59.9,62.9,0.0,272.1,272.0,273.8,105.3,9.91,105.8,585.0,1225950.0,47384.0,112306.0,0.996,0.772,0.531,0.842,44.21,52.74,50.58,54.46,45.86,48.67,32.83,14.68,17.52,16.8,18.09,15.23,16.16,10.9,30850.0,42818.0,42455.0,43085.0,36793.0,36660.0,29640.0,1.44,260.7,13.08,2.2,3.477,2.0,-1.0,13.22,0.009,0.25,3.0,2.0,0.0,0.001,46.77,48.48,41.66,46.69,44.95,47.74,-100.1,46.96,44.02,40.78
2016-08-15 08:30:00-05:00,466.27878,508.5312,584.49713,602940.0,34.26,0.0,437.3,562.5,27.21,332.7,274.9,274.1,275.9,131.9,134.1,132.8,334.4,351.0,60.15,108.3,1270942.0,333.0,116.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,44.32,567.0,129.0,134.7,129.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,106.2,10.08,106.7,585.0,1225952.0,47384.0,112306.0,0.996,0.772,0.531,0.842,44.56,53.01,50.85,54.89,46.2,48.85,33.31,14.83,17.64,16.92,18.26,15.37,16.25,11.08,30850.0,42818.0,42455.0,43086.0,36794.0,36661.0,29641.0,1.948,286.9,11.69,3.0,3.475,2.0,-1.0,13.44,0.004,0.25,3.0,2.0,0.0,0.0,46.22,48.08,41.61,46.05,44.05,47.26,-101.0,46.85,43.65,40.85
2016-08-15 08:31:00-05:00,469.49335,511.87152,587.49304,602941.0,34.34,0.0,440.4,565.3,27.08,332.9,274.5,274.1,275.9,132.8,135.1,133.8,334.3,353.0,60.14,109.0,1270944.0,333.8,117.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,44.37,569.5,129.9,135.5,129.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,106.9,10.21,107.4,585.0,1225954.0,47384.0,112306.0,0.995,0.772,0.531,0.842,44.77,53.52,51.16,55.09,46.44,49.31,33.59,14.9,17.81,17.03,18.34,15.46,16.41,11.18,30850.0,42819.0,42455.0,43086.0,36794.0,36661.0,29641.0,1.475,267.8,14.0,2.4,3.477,2.0,-1.0,13.4,0.003,0.25,3.0,2.0,0.0,0.0,45.98,47.93,41.55,45.97,43.9,47.2,-101.7,47.01,43.41,40.94
2016-08-15 08:32:00-05:00,473.56522,515.8799,591.52606,602942.0,34.41,0.0,444.3,569.2,27.05,333.0,274.4,274.1,276.0,133.8,136.0,134.7,334.4,356.0,60.14,109.9,1270946.0,333.2,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,43.75,573.1,131.0,136.7,131.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,107.8,10.37,108.3,585.0,1225956.0,47384.0,112306.0,0.995,0.772,0.531,0.842,45.08,53.76,51.7,55.62,46.78,49.4,33.9,15.01,17.9,17.21,18.52,15.58,16.45,11.29,30850.0,42819.0,42455.0,43086.0,36794.0,36661.0,29641.0,1.552,317.5,28.01,2.5,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,45.51,47.8,41.6,45.84,43.79,47.08,-100.4,47.11,43.12,41.04
2016-08-15 08:33:00-05:00,476.99414,519.4875,594.9829,602943.0,34.48,0.0,447.8,572.5,27.09,333.2,274.5,274.1,276.1,134.5,136.8,135.5,335.1,358.2,60.15,110.5,1270947.0,333.2,119.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,43.81,575.8,131.8,137.5,131.8,60.0,59.9,62.9,0.0,272.0,272.0,273.1,108.5,10.48,109.0,585.0,1225957.0,47384.0,112306.0,0.995,0.772,0.531,0.842,45.21,54.17,51.96,55.93,47.12,49.84,34.16,15.06,18.05,17.31,18.63,15.7,16.61,11.38,30851.0,42819.0,42456.0,43086.0,36794.0,36661.0,29641.0,1.372,23.69,30.21,2.0,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,45.47,47.85,41.21,45.56,43.74,46.95,-100.3,46.75,42.56,41.17
2016-08-15 08:34:00-05:00,480.85162,523.09503,598.6702,602944.0,34.55,0.0,451.6,576.0,27.14,333.2,275.1,274.2,276.1,135.5,137.7,136.4,334.9,360.6,60.14,111.4,1270949.0,333.5,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,44.08,579.3,132.7,138.3,132.6,60.0,59.9,62.9,0.0,272.0,272.0,273.7,109.2,10.6,109.8,585.0,1225959.0,47384.0,112307.0,0.995,0.772,0.531,0.842,45.45,54.52,52.33,56.38,47.44,50.1,34.5,15.14,18.16,17.43,18.78,15.81,16.69,11.5,30851.0,42819.0,42456.0,43086.0,36795.0,36662.0,29642.0,1.387,333.6,42.69,2.1,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,45.89,47.59,41.25,45.55,44.17,46.91,-102.0,46.39,42.77,41.25
2016-08-15 08:35:00-05:00,482.88757,524.96564,600.28345,602945.0,34.61,0.0,453.9,577.7,27.1,333.0,275.0,274.5,276.4,135.8,138.2,136.8,335.9,362.7,60.14,111.8,1270951.0,333.4,121.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,44.33,581.5,133.1,138.8,133.1,60.0,59.9,62.9,0.0,272.5,272.0,274.0,109.7,10.67,110.2,585.0,1225961.0,47384.0,112307.0,0.995,0.772,0.531,0.842,45.62,54.65,52.57,56.71,47.73,50.24,34.74,15.19,18.2,17.5,18.88,15.89,16.73,11.57,30851.0,42820.0,42456.0,43087.0,36795.0,36662.0,29642.0,1.225,320.1,29.49,1.9,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,46.0,47.78,41.32,45.73,44.3,47.09,-101.2,46.67,42.94,41.33
2016-08-15 08:36:00-05:00,485.99506,527.9051,603.04895,602946.0,34.67,0.0,457.2,580.4,27.08,332.7,275.9,275.0,277.0,136.2,138.5,137.1,334.6,364.6,60.2,112.3,1270953.0,332.9,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,45.11,583.5,133.3,139.1,133.3,60.0,59.9,62.9,0.0,273.0,272.9,274.5,110.1,10.7,110.7,585.0,1225963.0,47384.0,112307.0,0.995,0.772,0.531,0.842,45.7,55.03,52.97,56.89,47.93,50.52,35.05,15.2,18.31,17.62,18.93,15.95,16.81,11.66,30851.0,42820.0,42456.0,43087.0,36795.0,36662.0,29642.0,1.04,353.3,27.79,1.9,3.474,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,46.55,48.37,41.52,46.14,44.75,47.42,-101.6,47.21,42.96,41.42
2016-08-15 08:37:00-05:00,489.85254,531.91345,607.0819,602947.0,34.73,0.0,461.2,584.4,27.27,332.2,275.8,275.3,277.2,137.0,139.1,137.8,333.8,367.5,60.22,113.0,1270955.0,332.2,122.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,44.99,587.3,134.2,140.0,134.2,60.0,59.9,62.9,0.0,273.0,273.0,274.8,110.9,10.81,111.4,585.0,1225965.0,47384.0,112307.0,0.995,0.772,0.531,0.842,45.98,55.4,53.34,57.41,48.45,50.87,35.35,15.27,18.4,17.72,19.07,16.1,16.9,11.74,30852.0,42820.0,42457.0,43087.0,36795.0,36662.0,29642.0,0.508,340.0,45.6,1.0,3.477,2.0,-1.0,13.2,0.004,0.251,3.0,2.0,0.0,0.001,47.0,48.43,41.73,46.19,45.0,47.47,-100.8,46.82,43.45,41.49
2016-08-15 08:38:00-05:00,492.96,535.1202,609.96265,602948.0,34.8,0.0,464.5,587.3,27.3,331.8,276.0,275.1,277.1,137.6,139.9,138.5,333.3,369.7,60.21,113.5,1270957.0,332.0,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,45.73,590.3,134.8,140.6,134.8,60.0,59.9,62.9,0.0,273.0,273.0,274.6,111.4,10.89,111.9,585.0,1225967.0,47384.0,112307.0,0.995,0.772,0.531,0.842,46.11,55.73,53.78,57.68,48.66,51.14,35.67,15.3,18.49,17.84,19.14,16.15,16.97,11.83,30852.0,42820.0,42457.0,43087.0,36796.0,36663.0,29642.0,1.205,337.4,22.99,1.9,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,47.5,48.62,41.87,46.61,45.46,47.78,-102.3,47.2,43.88,41.53
2016-08-15 08:39:00-05:00,494.88876,537.258,611.46063,602949.0,34.87,0.0,466.9,589.2,27.17,331.6,275.8,275.0,277.1,138.2,140.4,139.0,333.5,371.4,60.21,114.0,1270959.0,331.9,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,46.09,591.7,135.4,141.2,135.3,60.0,59.9,62.9,0.0,273.0,273.0,274.2,111.8,10.98,112.3,585.0,1225968.0,47384.0,112308.0,0.995,0.772,0.531,0.842,46.33,55.98,53.91,57.93,48.88,51.31,35.82,15.36,18.56,17.88,19.21,16.21,17.01,11.88,30852.0,42821.0,42457.0,43088.0,36796.0,36663.0,29643.0,1.258,329.3,10.47,2.2,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,47.96,48.98,42.05,46.84,45.79,48.02,-101.5,47.56,43.83,41.57
2016-08-15 08:40:00-05:00,498.1034,540.4647,614.5718,602950.0,34.94,0.0,470.2,592.2,27.15,331.6,275.6,275.0,277.1,138.9,141.2,139.8,333.0,373.7,60.22,114.6,1270960.0,331.6,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,45.91,594.2,136.1,142.0,136.1,60.0,59.9,62.9,0.0,273.0,272.9,274.0,112.4,11.1,112.9,585.0,1225970.0,47384.0,112308.0,0.995,0.772,0.531,0.842,46.59,56.34,54.28,58.25,49.21,51.54,36.08,15.45,18.68,18.0,19.32,16.31,17.09,11.96,30852.0,42821.0,42457.0,43088.0,36796.0,36663.0,29643.0,0.933,308.4,20.28,1.5,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,47.9,48.93,42.18,46.93,45.84,48.15,-102.5,47.45,44.3,41.65
2016-08-15 08:41:00-05:00,500.1393,542.33527,616.185,602951.0,35.01,0.0,472.5,593.8,27.18,331.7,275.7,274.7,276.8,139.6,141.9,140.5,333.5,375.1,60.23,115.1,1270962.0,331.4,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,45.29,596.2,136.8,142.6,136.7,60.0,59.9,62.9,0.0,273.0,272.3,274.0,112.8,11.19,113.3,585.0,1225972.0,47384.0,112308.0,0.995,0.772,0.531,0.842,46.67,56.65,54.55,58.37,49.31,51.89,36.27,15.48,18.79,18.09,19.36,16.35,17.21,12.03,30853.0,42821.0,42458.0,43088.0,36796.0,36663.0,29643.0,0.988,290.5,18.09,1.9,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,47.32,48.89,42.34,46.96,45.79,48.23,-101.1,47.58,44.43,41.73
2016-08-15 08:42:00-05:00,502.28238,544.3395,617.7982,602952.0,35.06,0.0,475.0,595.9,27.18,331.1,275.4,274.8,276.9,140.0,142.2,140.9,333.1,376.9,60.23,115.4,1270964.0,331.0,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,45.71,598.1,137.2,143.1,137.1,60.0,59.9,62.9,0.0,273.0,272.2,274.0,113.1,11.25,113.7,585.0,1225974.0,47384.0,112308.0,0.995,0.772,0.531,0.842,46.79,56.83,54.83,58.71,49.58,52.0,36.49,15.49,18.82,18.16,19.44,16.42,17.22,12.08,30853.0,42821.0,42458.0,43088.0,36797.0,36663.0,29643.0,1.053,300.6,25.07,1.7,3.477,2.0,-1.0,13.21,0.003,0.251,1.0,2.0,0.0,0.001,47.51,49.09,42.58,47.16,45.94,48.5,-99.4,47.93,44.83,41.81
2016-08-15 08:43:00-05:00,506.1399,548.2143,621.71594,602953.0,35.13,0.0,479.0,599.4,27.36,330.8,275.6,274.4,276.5,141.0,143.1,141.7,332.6,379.2,60.22,116.1,1270966.0,331.5,126.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,45.93,600.8,138.1,144.0,138.0,60.0,59.9,62.9,0.0,272.7,272.0,274.0,113.8,11.38,114.3,585.0,1225976.0,47384.0,112308.0,0.995,0.772,0.531,0.842,47.14,57.32,55.19,59.07,49.93,52.3,36.75,15.59,18.96,18.26,19.54,16.51,17.3,12.16,30853.0,42822.0,42458.0,43089.0,36797.0,36664.0,29644.0,0.913,350.2,17.32,1.9,3.477,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.001,47.58,49.39,42.76,47.46,45.99,48.7,-99.8,48.22,44.76,41.89
2016-08-15 08:44:00-05:00,509.46167,551.68823,624.82715,602954.0,35.18,0.0,482.2,602.4,27.4,330.5,275.1,274.6,276.7,141.7,143.9,142.5,331.6,382.2,60.15,116.7,1270968.0,329.5,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,46.33,604.1,138.8,144.7,138.8,60.0,59.9,62.9,0.0,272.8,272.0,274.0,114.4,11.48,114.9,585.0,1225978.0,47384.0,112308.0,0.995,0.772,0.531,0.842,47.48,57.63,55.49,59.49,50.33,52.56,37.01,15.69,19.05,18.34,19.66,16.63,17.37,12.23,30853.0,42822.0,42458.0,43089.0,36797.0,36664.0,29644.0,0.895,354.0,25.8,1.5,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,47.88,49.74,42.69,47.45,46.16,48.86,-99.8,48.17,44.78,42.0
2016-08-15 08:45:00-05:00,512.6763,555.02856,627.82306,602955.0,35.25,0.0,485.6,605.4,27.44,330.1,275.5,274.2,276.3,142.2,144.5,143.2,329.9,384.3,60.14,117.1,1270970.0,330.3,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,46.8,606.9,139.5,145.4,139.5,60.0,59.9,62.9,0.0,272.7,272.0,274.0,114.9,11.58,115.5,585.0,1225980.0,47384.0,112309.0,0.995,0.772,0.531,0.842,47.48,57.98,55.95,59.66,50.45,52.87,37.37,15.67,19.14,18.47,19.69,16.65,17.45,12.33,30854.0,42822.0,42458.0,43089.0,36797.0,36664.0,29644.0,0.978,338.6,15.92,1.6,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,48.49,49.99,42.93,47.7,46.7,49.0,-100.3,48.27,44.72,42.11
2016-08-15 08:46:00-05:00,515.89087,558.2352,630.81903,602956.0,35.32,0.0,488.8,608.1,27.55,329.7,276.1,275.0,277.0,142.5,144.7,143.4,333.4,386.1,60.13,117.6,1270972.0,330.5,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,47.18,609.3,139.8,145.6,139.7,60.0,59.9,62.9,0.0,273.0,272.9,274.3,115.4,11.63,115.9,585.0,1225982.0,47384.0,112309.0,0.995,0.772,0.531,0.842,47.73,58.37,56.21,60.01,50.73,53.2,37.61,15.73,19.24,18.53,19.78,16.72,17.54,12.4,30854.0,42822.0,42459.0,43089.0,36797.0,36664.0,29644.0,1.205,357.9,18.77,2.7,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,48.82,50.29,43.22,48.14,47.18,49.34,-99.2,48.53,45.16,42.23
2016-08-15 08:47:00-05:00,518.784,561.17474,633.4693,602957.0,35.38,0.0,491.8,610.9,27.48,329.4,275.9,275.1,277.1,143.4,145.6,144.2,330.5,388.5,60.21,118.3,1270974.0,329.7,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,47.31,611.6,140.5,146.4,140.5,60.0,59.9,62.9,0.0,273.0,273.0,274.1,116.0,11.73,116.6,585.0,1225984.0,47384.0,112309.0,0.995,0.772,0.531,0.842,48.1,58.63,56.5,60.4,51.07,53.39,37.85,15.84,19.31,18.61,19.9,16.82,17.59,12.47,30854.0,42822.0,42459.0,43090.0,36798.0,36665.0,29645.0,1.882,28.65,30.38,2.5,3.475,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,49.18,50.42,43.27,48.34,47.51,49.27,-99.3,48.47,44.62,42.32
2016-08-15 08:48:00-05:00,521.6771,563.7134,635.77386,602958.0,35.46,0.0,494.5,613.2,27.27,329.6,275.5,275.0,277.0,144.2,146.4,145.0,332.0,390.4,60.19,118.9,1270976.0,330.7,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,47.24,613.9,141.3,147.2,141.2,60.0,59.9,62.9,0.0,273.0,272.9,274.0,116.5,11.83,117.1,585.0,1225986.0,47384.0,112309.0,0.995,0.772,0.531,0.842,48.39,58.84,56.67,60.82,51.44,53.56,38.02,15.95,19.39,18.68,20.05,16.96,17.65,12.53,30854.0,42823.0,42459.0,43090.0,36798.0,36665.0,29645.0,1.48,13.11,31.1,2.6,3.477,2.0,-1.0,13.3,0.002,0.252,1.0,2.0,0.0,0.001,49.28,50.22,43.34,48.17,47.43,49.13,-100.4,47.99,44.5,42.45
2016-08-15 08:49:00-05:00,524.6774,566.5193,638.5393,602959.0,35.53,0.0,497.6,615.9,27.11,329.9,275.8,274.8,276.8,144.8,147.0,145.6,332.2,392.4,60.19,119.4,1270978.0,329.7,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,47.29,616.1,142.0,147.9,142.0,60.0,59.9,62.9,0.0,273.0,272.8,274.0,117.1,11.93,117.7,585.0,1225988.0,47384.0,112309.0,0.995,0.772,0.531,0.842,48.48,59.19,56.98,61.03,51.63,53.82,38.19,15.99,19.53,18.79,20.13,17.03,17.75,12.6,30854.0,42823.0,42459.0,43090.0,36798.0,36665.0,29645.0,1.772,350.0,10.33,2.7,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,49.32,50.03,43.25,47.98,47.48,49.05,-101.3,47.8,44.19,42.6
2016-08-15 08:50:00-05:00,527.35626,568.92426,640.95917,602960.0,35.61,0.0,500.3,618.0,27.22,329.5,275.5,274.8,276.7,145.4,147.6,146.2,331.7,394.5,60.15,119.9,1270980.0,329.7,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,47.29,618.4,142.6,148.5,142.5,60.0,59.9,62.9,0.0,273.0,272.2,274.0,117.5,12.02,118.1,585.0,1225989.0,47384.0,112310.0,0.995,0.772,0.531,0.842,48.53,59.43,57.36,61.23,51.79,54.06,38.48,15.99,19.58,18.9,20.18,17.06,17.81,12.68,30855.0,42823.0,42460.0,43090.0,36798.0,36665.0,29645.0,0.353,328.5,55.07,1.3,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,49.46,50.28,43.34,48.21,47.63,49.25,-99.5,48.21,44.66,42.71
2016-08-15 08:51:00-05:00,528.96356,570.66125,641.9962,602961.0,35.68,0.0,502.3,619.4,27.22,329.0,275.5,274.8,276.7,145.7,147.8,146.5,330.6,395.7,60.15,120.1,1270982.0,329.3,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,47.75,619.5,142.9,148.7,142.8,60.0,59.9,62.9,0.0,273.0,272.3,274.0,117.7,12.07,118.3,585.0,1225991.0,47384.0,112310.0,0.995,0.772,0.531,0.842,48.71,59.73,57.52,61.44,52.04,54.27,38.61,16.02,19.65,18.92,20.21,17.12,17.85,12.7,30855.0,42823.0,42460.0,43090.0,36799.0,36666.0,29646.0,2.33,346.9,15.68,4.1,3.472,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,49.79,50.66,43.59,48.67,47.98,49.66,-99.8,48.78,44.97,42.84
2016-08-15 08:52:00-05:00,532.714,574.40247,645.68353,602962.0,35.76,0.0,505.9,622.8,27.03,329.1,275.6,274.9,276.8,146.5,148.7,147.3,331.2,398.3,60.16,120.9,1270984.0,327.8,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,47.73,622.2,143.8,149.7,143.7,60.0,59.9,62.9,0.0,273.0,272.7,274.0,118.5,12.18,119.1,585.0,1225993.0,47384.0,112310.0,0.995,0.772,0.531,0.842,48.89,60.02,58.0,61.85,52.32,54.46,38.93,16.09,19.75,19.09,20.35,17.22,17.92,12.81,30855.0,42824.0,42460.0,43091.0,36799.0,36666.0,29646.0,2.027,348.0,8.43,2.9,3.475,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,49.92,50.55,43.42,48.33,47.99,49.52,-100.1,48.46,44.26,42.95
2016-08-15 08:53:00-05:00,535.5,577.0747,648.10333,602963.0,35.84,0.0,508.5,625.0,27.02,329.0,275.6,274.9,276.9,147.2,149.2,147.9,330.7,399.9,60.21,121.4,1270986.0,329.1,132.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,48.02,624.7,144.3,150.3,144.3,60.0,59.9,62.9,0.0,273.0,272.7,274.0,119.0,12.26,119.6,585.0,1225995.0,47384.0,112310.0,0.995,0.772,0.531,0.842,48.97,60.28,58.3,62.04,52.47,54.65,39.16,16.11,19.83,19.18,20.41,17.26,17.98,12.88,30855.0,42824.0,42460.0,43091.0,36799.0,36666.0,29646.0,1.158,326.4,18.16,1.9,3.477,2.0,-1.0,13.13,-0.042,0.253,1.0,2.0,0.0,0.001,50.13,50.73,43.48,48.36,47.96,49.55,-100.5,48.72,44.2,43.06
2016-08-15 08:54:00-05:00,538.17883,579.74695,650.29266,602964.0,35.92,0.0,511.4,627.2,27.03,328.8,275.4,274.8,276.8,147.8,149.9,148.5,330.6,401.8,60.22,121.9,1270988.0,328.8,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,48.36,626.7,144.9,150.9,144.8,60.0,59.9,62.9,0.0,273.0,272.3,274.0,119.4,12.35,120.0,585.0,1225997.0,47384.0,112310.0,0.995,0.772,0.531,0.842,49.2,60.64,58.48,62.29,52.8,54.95,39.36,16.18,19.94,19.23,20.48,17.36,18.07,12.94,30856.0,42824.0,42461.0,43091.0,36799.0,36666.0,29646.0,1.828,339.1,13.16,2.5,3.475,2.0,-1.0,13.13,0.051,0.253,3.0,2.0,0.0,0.001,50.32,51.12,43.76,48.67,48.29,49.9,-99.3,49.14,44.46,43.17
2016-08-15 08:55:00-05:00,541.07196,582.5528,653.05817,602965.0,36.0,0.0,514.4,629.8,27.12,328.3,275.3,274.6,276.6,148.3,150.5,149.1,329.6,403.8,60.23,122.2,1270990.0,328.6,133.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,48.44,629.1,145.4,151.5,145.4,60.0,59.9,62.9,0.0,273.0,272.0,274.0,119.8,12.44,120.4,585.0,1225999.0,47384.0,112311.0,0.995,0.772,0.531,0.842,49.3,60.95,58.8,62.54,53.05,55.25,39.62,16.18,20.01,19.3,20.53,17.42,18.14,13.01,30856.0,42824.0,42461.0,43091.0,36800.0,36666.0,29646.0,0.723,72.48,44.67,1.6,3.475,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,50.63,51.28,44.1,48.89,48.4,50.02,-100.9,49.02,44.51,43.27
2016-08-15 08:56:00-05:00,544.1794,585.4923,655.8236,602966.0,36.09,0.0,517.6,632.5,27.21,328.2,275.7,275.0,277.0,148.7,150.8,149.4,329.3,406.0,60.18,122.7,1270992.0,327.3,133.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,48.48,631.7,145.9,151.8,145.8,60.0,59.9,62.9,0.0,273.0,272.9,274.0,120.3,12.52,120.9,585.0,1226001.0,47384.0,112311.0,0.995,0.772,0.531,0.842,49.44,61.19,59.17,62.92,53.24,55.43,39.9,16.22,20.08,19.42,20.65,17.47,18.19,13.09,30856.0,42825.0,42461.0,43092.0,36800.0,36667.0,29647.0,0.745,256.9,88.9,2.0,3.475,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,50.9,51.31,44.31,49.19,48.57,49.96,-100.1,49.12,45.11,43.38
2016-08-15 08:57:00-05:00,548.3584,590.0351,660.20233,602967.0,36.19,0.0,522.0,636.8,27.13,327.5,275.4,275.2,277.2,149.5,151.7,150.3,328.1,409.3,60.15,123.4,1270994.0,327.2,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,49.04,635.8,146.8,152.7,146.7,60.0,59.9,62.9,0.0,273.0,272.8,274.0,121.0,12.64,121.7,585.0,1226003.0,47384.0,112311.0,0.995,0.772,0.531,0.842,49.98,61.73,59.48,63.46,53.78,55.84,40.13,16.37,20.22,19.48,20.78,17.61,18.29,13.14,30856.0,42825.0,42461.0,43092.0,36800.0,36667.0,29647.0,1.047,282.2,11.27,1.9,3.475,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,51.02,51.66,44.54,49.41,48.59,50.36,-98.6,49.62,45.3,43.46
2016-08-15 08:58:00-05:00,551.57306,593.1083,663.19824,602968.0,36.28,0.0,525.5,639.9,27.32,326.8,276.0,274.7,276.8,150.1,152.4,150.9,329.2,411.5,60.14,123.9,1270996.0,327.0,135.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,49.59,638.6,147.4,153.3,147.3,60.0,59.9,62.9,0.0,273.0,272.6,274.0,121.4,12.72,122.1,585.0,1226005.0,47384.0,112311.0,0.995,0.772,0.531,0.842,50.06,62.1,60.02,63.75,53.9,56.2,40.49,16.36,20.29,19.61,20.83,17.61,18.36,13.23,30857.0,42825.0,42462.0,43092.0,36800.0,36667.0,29647.0,0.215,31.76,79.87,0.4,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,51.38,52.11,44.88,49.76,48.95,50.76,-99.3,50.07,46.22,43.5
2016-08-15 08:59:00-05:00,553.9304,595.6469,665.38763,602969.0,36.36,0.0,528.8,642.2,27.7,326.4,275.6,275.0,277.0,150.7,152.8,151.4,328.2,413.8,60.14,124.3,1270998.0,326.4,135.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,49.29,640.9,147.9,153.9,147.8,60.0,59.9,62.9,0.0,273.0,272.6,274.0,121.9,12.8,122.6,585.0,1226007.0,47384.0,112312.0,0.995,0.772,0.531,0.842,50.41,62.41,60.31,63.96,54.15,56.37,40.72,16.45,20.37,19.68,20.87,17.67,18.4,13.29,30857.0,42825.0,42462.0,43092.0,36801.0,36667.0,29647.0,0.298,70.17,93.9,0.7,3.477,2.0,-1.0,13.07,-0.09,0.254,1.0,2.0,0.0,0.002,51.48,52.29,45.42,50.15,49.21,50.96,-98.1,50.55,47.1,43.57
2016-08-15 09:00:00-05:00,556.7164,598.45276,667.9226,602970.0,36.45,0.0,531.6,644.9,27.7,326.1,275.6,274.8,276.9,151.4,153.6,152.1,327.3,416.1,60.15,124.9,1271000.0,326.0,136.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,49.17,643.7,148.6,154.6,148.5,60.0,59.9,62.9,0.0,273.0,272.4,274.0,122.4,12.9,123.1,585.0,1226010.0,47384.0,112312.0,0.994,0.772,0.531,0.842,50.72,62.73,60.76,64.34,54.31,56.57,40.94,16.54,20.46,19.81,20.98,17.71,18.45,13.35,30857.0,42826.0,42462.0,43093.0,36801.0,36668.0,29648.0,1.1,259.5,31.07,1.7,3.477,2.0,-1.0,13.03,-0.071,0.257,1.0,2.0,0.0,0.005,51.17,52.33,45.49,50.06,48.92,51.16,-97.6,50.68,47.06,43.67
2016-08-15 09:01:00-05:00,559.6095,601.5258,670.3424,602971.0,36.53,0.0,534.2,647.1,27.63,325.9,275.4,274.8,276.9,152.0,154.2,152.7,327.6,417.7,60.14,125.4,1271002.0,326.2,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,49.01,646.0,149.2,155.2,149.1,60.0,59.9,62.9,0.0,273.0,272.1,274.0,122.9,12.99,123.6,585.0,1226012.0,47384.0,112312.0,0.994,0.772,0.531,0.842,51.01,63.1,60.9,64.58,54.58,56.85,41.06,16.62,20.56,19.85,21.05,17.79,18.53,13.38,30857.0,42826.0,42462.0,43093.0,36801.0,36668.0,29648.0,0.68,264.6,31.26,1.3,3.477,2.0,-1.0,13.34,0.169,0.254,3.0,2.0,0.0,0.001,50.9,52.36,45.74,49.92,48.67,51.42,-97.6,51.04,46.98,43.73
2016-08-15 09:02:00-05:00,563.03845,605.1334,673.3384,602972.0,36.62,0.0,537.6,650.0,27.72,325.7,275.5,274.6,276.7,152.8,154.9,153.4,327.2,420.0,60.15,125.9,1271004.0,325.7,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,49.0,648.4,150.0,156.0,149.9,60.0,59.9,62.9,0.0,272.8,272.0,274.0,123.4,13.1,124.1,585.0,1226014.0,47384.0,112312.0,0.994,0.772,0.531,0.842,51.2,63.47,61.35,64.9,54.74,57.02,41.35,16.67,20.67,19.98,21.14,17.83,18.57,13.47,30857.0,42826.0,42462.0,43093.0,36801.0,36668.0,29648.0,1.34,249.7,14.04,1.8,3.477,2.0,-1.0,13.36,0.006,0.254,3.0,2.0,0.0,0.001,51.14,52.43,45.89,49.84,48.28,51.48,-97.3,51.13,47.06,43.83
2016-08-15 09:03:00-05:00,566.46735,608.6073,676.5648,602973.0,36.7,0.0,540.7,652.8,27.8,325.5,275.4,274.4,276.5,153.6,155.6,154.2,326.3,422.3,60.14,126.5,1271006.0,325.8,137.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,49.28,651.2,150.8,156.7,150.6,60.0,59.9,62.9,0.0,272.3,272.0,274.0,124.0,13.21,124.7,585.0,1226016.0,47384.0,112312.0,0.994,0.772,0.531,0.842,51.44,63.77,61.78,65.35,55.01,57.22,41.65,16.74,20.76,20.11,21.27,17.91,18.63,13.56,30858.0,42826.0,42463.0,43094.0,36801.0,36668.0,29648.0,1.088,255.6,16.06,1.7,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.001,51.16,52.79,46.12,49.91,47.99,51.61,-48.29,51.49,46.94,43.91
2016-08-15 09:04:00-05:00,569.36053,611.8141,679.215,602974.0,36.79,0.0,543.8,655.3,27.86,325.1,275.4,274.6,276.6,154.2,156.2,154.7,326.0,424.3,60.13,127.1,1271008.0,325.2,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,49.45,653.8,151.3,157.2,151.1,60.0,59.9,62.9,0.0,272.8,272.0,274.0,124.4,13.28,125.1,585.0,1226018.0,47384.0,112313.0,0.994,0.772,0.531,0.842,51.79,64.08,62.02,65.75,55.47,57.49,41.84,16.84,20.84,20.16,21.38,18.03,18.69,13.6,30858.0,42826.0,42463.0,43094.0,36802.0,36669.0,29649.0,0.967,241.8,13.49,1.4,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,51.17,52.8,46.44,50.13,48.13,51.83,-96.5,51.86,47.15,43.99
