TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 09:05:00-05:00,572.5751,614.75354,682.09576,602975.0,36.88,0.0,546.9,657.9,27.97,324.7,275.0,274.7,276.7,154.5,156.5,155.1,326.1,426.3,60.14,127.3,1271010.0,324.7,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,48.71,656.4,151.7,157.7,151.6,60.0,59.9,62.9,0.0,272.4,272.0,274.0,124.8,13.34,125.5,585.0,1226020.0,47384.0,112313.0,0.994,0.772,0.531,0.842,51.9,64.35,62.23,65.93,55.67,57.74,42.03,16.85,20.9,20.2,21.41,18.08,18.75,13.65,30858.0,42827.0,42463.0,43095.0,36802.0,36669.0,29649.0,0.572,262.5,44.89,1.0,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,50.91,52.59,46.86,50.73,48.75,52.4,-42.36,52.28,47.72,44.09
2016-08-15 09:06:00-05:00,575.25397,617.42584,684.2851,602976.0,36.96,0.0,549.7,660.0,28.21,324.2,275.7,275.0,277.0,154.7,156.7,155.3,325.6,428.4,60.16,127.6,1271012.0,324.1,139.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,48.75,658.6,152.0,158.0,151.8,60.0,59.9,62.9,0.0,272.9,272.7,274.0,125.2,13.39,125.9,585.0,1226022.0,47384.0,112313.0,0.994,0.772,0.531,0.842,52.09,64.68,62.58,66.18,55.87,58.01,42.3,16.89,20.97,20.29,21.45,18.11,18.81,13.71,30858.0,42827.0,42463.0,43095.0,36802.0,36669.0,29649.0,0.93,245.0,16.7,1.6,3.477,2.0,-1.0,13.28,0.008,0.254,1.0,2.0,0.0,0.001,50.93,52.32,47.11,51.18,49.13,52.73,-68.88,52.53,48.03,44.12
2016-08-15 09:07:00-05:00,578.1471,620.3653,686.8201,602977.0,37.04,0.0,552.7,662.4,28.47,324.0,275.4,274.8,276.9,155.6,157.5,156.0,325.9,430.1,60.14,128.2,1271015.0,324.3,140.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,48.51,660.7,152.7,158.6,152.5,60.0,59.9,62.9,0.0,273.0,272.2,274.0,125.7,13.48,126.4,585.0,1226024.0,47384.0,112313.0,0.994,0.772,0.531,0.842,52.31,64.95,62.89,66.54,56.16,58.19,42.5,16.95,21.04,20.37,21.56,18.19,18.85,13.77,30859.0,42827.0,42464.0,43096.0,36802.0,36669.0,29649.0,1.063,239.5,11.27,1.6,3.475,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.001,50.87,51.74,47.4,51.19,48.72,52.67,2.856,52.38,48.16,44.22
2016-08-15 09:08:00-05:00,580.3973,622.7704,688.8943,602978.0,37.13,0.0,555.1,664.2,28.36,323.6,275.3,274.9,277.0,155.9,157.8,156.3,325.1,431.7,60.15,128.5,1271017.0,323.6,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,48.11,662.6,153.1,159.1,152.9,60.0,59.9,62.9,0.0,273.0,272.2,274.0,126.0,13.53,126.7,585.0,1226026.0,47384.0,112313.0,0.994,0.772,0.531,0.842,52.26,65.16,63.17,66.66,56.22,58.45,42.68,16.91,21.09,20.44,21.57,18.19,18.92,13.81,30859.0,42828.0,42464.0,43096.0,36803.0,36670.0,29650.0,0.993,244.0,8.64,1.8,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,50.61,51.11,47.67,51.12,48.75,52.85,-73.0,52.57,48.2,44.3
2016-08-15 09:09:00-05:00,583.29047,625.4426,691.42926,602979.0,37.22,0.0,558.1,666.7,28.13,323.4,275.2,275.0,277.0,156.4,158.4,156.9,325.2,433.6,60.15,129.0,1271019.0,323.4,141.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,48.2,664.9,153.6,159.6,153.4,60.0,59.9,62.9,0.0,273.0,272.2,274.0,126.4,13.61,127.1,585.0,1226028.0,47384.0,112314.0,0.994,0.772,0.531,0.842,52.56,65.51,63.45,66.98,56.51,58.78,42.91,17.0,21.18,20.52,21.66,18.27,19.01,13.88,30859.0,42828.0,42464.0,43097.0,36803.0,36670.0,29650.0,0.903,250.7,17.68,1.7,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,50.73,51.24,47.99,51.56,49.28,53.31,-94.9,53.09,48.46,44.38
2016-08-15 09:10:00-05:00,586.39795,628.2485,693.96436,602980.0,37.31,0.0,561.2,669.4,28.01,323.2,275.2,274.7,276.8,157.2,159.2,157.7,324.4,436.0,60.14,129.5,1271021.0,323.2,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,47.87,667.5,154.4,160.4,154.2,60.0,59.9,62.9,0.0,272.7,272.0,274.0,126.9,13.73,127.7,585.0,1226030.0,47384.0,112314.0,0.994,0.772,0.531,0.842,52.77,65.8,63.72,67.32,56.82,58.99,43.09,17.05,21.27,20.59,21.75,18.36,19.06,13.93,30859.0,42828.0,42464.0,43097.0,36803.0,36670.0,29650.0,1.2,265.8,20.01,1.6,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,50.41,51.09,48.18,51.49,49.07,53.31,-95.7,53.22,48.28,44.47
2016-08-15 09:11:00-05:00,589.0768,630.9207,696.4993,602981.0,37.38,0.0,564.2,671.9,28.03,323.2,275.5,274.6,276.6,157.7,159.8,158.3,325.3,437.7,60.14,130.1,1271023.0,322.9,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,47.59,669.6,155.0,160.9,154.8,60.0,59.9,62.9,0.0,272.8,272.0,274.0,127.4,13.79,128.2,585.0,1226032.0,47384.0,112314.0,0.994,0.772,0.531,0.842,52.74,66.06,64.15,67.46,56.95,59.32,43.42,17.04,21.35,20.73,21.8,18.4,19.17,14.03,30860.0,42829.0,42465.0,43098.0,36803.0,36670.0,29650.0,0.74,221.1,24.16,1.8,3.477,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.0,50.29,51.21,48.25,51.16,48.73,53.21,-94.7,53.18,48.34,44.48
2016-08-15 09:12:00-05:00,591.54126,633.3258,698.5735,602982.0,37.46,0.0,567.2,673.4,28.4,322.7,275.3,274.7,276.7,158.1,160.2,158.7,325.4,439.1,60.14,130.4,1271025.0,323.2,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,48.41,671.7,155.4,161.3,155.2,60.0,59.9,62.9,0.0,272.8,272.0,274.0,127.7,13.86,128.5,585.0,1226035.0,47384.0,112314.0,0.994,0.772,0.531,0.842,52.84,66.04,64.47,67.96,57.18,59.27,43.66,17.05,21.31,20.8,21.93,18.45,19.13,14.09,30860.0,42829.0,42465.0,43098.0,36804.0,36670.0,29650.0,0.793,208.2,32.22,1.8,3.475,2.0,-1.0,13.1,0.001,0.255,1.0,2.0,0.0,0.002,50.71,51.25,48.46,51.39,49.04,53.46,-94.6,53.45,48.8,44.53
2016-08-15 09:13:00-05:00,594.113,635.99805,700.7628,602983.0,37.54,0.0,569.9,675.9,28.95,322.3,275.3,274.2,276.2,158.6,160.7,159.2,325.6,440.7,60.12,130.6,1271027.0,322.5,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,49.3,674.3,155.9,161.8,155.7,60.0,59.9,62.9,0.0,272.0,272.0,273.6,128.0,13.92,128.7,585.0,1226037.0,47384.0,112315.0,0.994,0.772,0.531,0.842,53.26,66.33,64.4,68.3,57.71,59.55,43.68,17.16,21.37,20.75,22.01,18.59,19.19,14.08,30860.0,42830.0,42465.0,43098.0,36804.0,36671.0,29651.0,0.823,186.3,22.31,1.4,3.477,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.001,51.4,52.08,48.54,51.97,49.86,53.7,-94.8,53.59,49.53,44.55
2016-08-15 09:14:00-05:00,596.5775,638.403,702.60645,602984.0,37.61,0.0,572.8,677.8,29.12,321.8,275.0,274.4,276.4,159.2,161.0,159.5,324.9,442.5,60.13,131.0,1271029.0,321.3,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,48.88,676.0,156.3,162.2,156.1,60.0,59.9,62.9,0.0,272.0,272.0,273.7,128.3,13.99,129.1,585.0,1226039.0,47384.0,112315.0,0.994,0.772,0.531,0.842,53.08,66.62,65.22,68.43,57.62,59.8,44.19,17.08,21.43,20.98,22.02,18.54,19.24,14.22,30860.0,42830.0,42465.0,43099.0,36804.0,36671.0,29651.0,0.543,246.4,27.95,1.4,3.475,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.0,51.4,51.54,48.73,52.28,49.61,53.7,-94.1,53.69,50.02,44.63
2016-08-15 09:15:00-05:00,599.36346,641.0753,704.911,602985.0,37.68,0.0,574.7,680.0,28.9,321.2,274.7,274.3,276.3,159.5,161.5,160.0,322.5,444.5,60.21,131.2,1271032.0,321.2,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,49.15,678.3,156.8,162.8,156.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,128.6,14.04,129.4,585.0,1226041.0,47384.0,112315.0,0.994,0.772,0.531,0.842,53.36,67.19,65.17,68.63,57.96,60.3,44.16,17.13,21.58,20.93,22.04,18.61,19.37,14.18,30861.0,42831.0,42466.0,43099.0,36804.0,36671.0,29651.0,0.855,283.4,57.47,1.6,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,51.38,51.87,48.99,52.12,49.55,53.82,-93.7,53.86,49.81,44.67
2016-08-15 09:16:00-05:00,601.9352,643.61395,707.1004,602986.0,37.76,0.0,577.4,681.9,28.61,321.0,275.2,274.9,276.9,159.6,161.5,160.0,322.4,445.9,60.21,131.6,1271034.0,320.6,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,49.8,680.3,156.8,162.8,156.6,60.0,59.9,62.9,0.0,272.9,272.2,273.9,128.9,14.08,129.7,585.0,1226043.0,47384.0,112315.0,0.994,0.772,0.531,0.842,53.36,67.26,65.46,68.83,58.12,60.25,44.36,17.13,21.59,21.01,22.1,18.66,19.34,14.24,30861.0,42831.0,42466.0,43100.0,36805.0,36671.0,29651.0,0.842,347.0,10.94,1.1,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,51.9,52.41,48.93,52.35,49.73,53.93,-94.2,53.85,49.57,44.76
2016-08-15 09:17:00-05:00,604.07825,645.21735,708.5983,602987.0,37.84,0.0,579.9,683.7,28.38,320.2,275.4,274.9,276.9,159.7,161.8,160.2,321.7,447.8,60.25,131.8,1271036.0,320.6,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,50.47,682.2,157.1,163.2,156.9,60.0,59.9,62.9,0.0,272.9,272.1,274.0,129.2,14.13,130.0,585.0,1226045.0,47384.0,112316.0,0.994,0.772,0.531,0.842,53.45,67.59,65.84,69.09,58.23,60.53,44.65,17.12,21.64,21.08,22.12,18.64,19.38,14.3,30861.0,42832.0,42466.0,43100.0,36805.0,36672.0,29652.0,0.572,358.6,39.72,0.9,3.475,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.0,52.54,52.97,48.97,52.61,50.49,54.0,-94.3,53.85,50.15,44.79
2016-08-15 09:18:00-05:00,607.5072,648.29047,711.93994,602988.0,37.92,0.0,583.7,687.0,28.56,319.8,275.3,274.7,276.8,160.6,162.5,160.9,321.2,450.3,60.14,132.4,1271038.0,318.8,144.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,51.17,685.0,157.8,163.8,157.5,60.0,59.9,62.9,0.0,272.7,272.0,274.0,129.7,14.22,130.5,585.0,1226047.0,47384.0,112316.0,0.994,0.772,0.531,0.842,53.7,68.17,65.93,69.21,58.65,61.11,44.84,17.17,21.8,21.08,22.13,18.76,19.54,14.34,30861.0,42832.0,42467.0,43101.0,36805.0,36672.0,29652.0,0.567,114.5,18.56,0.9,3.475,2.0,-1.0,13.05,-0.204,0.258,1.0,2.0,0.0,0.004,53.09,53.56,49.26,53.12,51.32,54.3,-94.4,54.37,51.08,44.84
2016-08-15 09:19:00-05:00,611.1504,651.898,715.2816,602989.0,38.01,0.0,587.8,690.5,28.59,319.4,275.4,274.9,276.9,161.2,163.0,161.5,321.0,453.1,60.14,132.9,1271040.0,319.3,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,51.87,688.3,158.4,164.3,158.1,60.0,59.9,62.9,0.0,273.0,272.6,274.0,130.2,14.3,131.0,585.0,1226050.0,47384.0,112316.0,0.994,0.772,0.531,0.842,54.11,68.38,66.51,69.93,59.1,61.16,45.22,17.28,21.84,21.24,22.33,18.88,19.54,14.44,30861.0,42833.0,42467.0,43101.0,36805.0,36672.0,29652.0,0.81,77.71,22.82,1.1,3.477,2.0,-1.0,13.11,0.21,0.256,1.0,2.0,0.0,0.003,53.62,54.3,49.66,53.69,51.77,54.64,-93.1,54.8,51.27,44.94
2016-08-15 09:20:00-05:00,614.0435,654.57025,717.81665,602990.0,38.09,0.0,590.5,693.2,28.38,319.3,275.4,275.0,277.0,161.7,163.7,162.1,320.2,455.1,60.23,133.4,1271043.0,319.1,145.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,51.42,690.5,159.0,165.0,158.7,60.0,59.9,62.9,0.0,272.8,272.6,274.0,130.7,14.4,131.5,585.0,1226052.0,47384.0,112316.0,0.994,0.772,0.531,0.842,54.26,68.62,66.73,70.34,59.51,61.38,45.44,17.32,21.91,21.3,22.46,19.0,19.6,14.51,30862.0,42833.0,42467.0,43102.0,36805.0,36672.0,29652.0,1.288,26.97,36.39,2.5,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.001,53.87,54.49,49.74,53.82,51.93,54.52,-93.2,54.55,50.85,44.97
2016-08-15 09:21:00-05:00,617.0438,657.2425,720.46686,602991.0,38.19,0.0,593.2,695.4,28.28,319.2,275.8,275.5,277.5,162.1,164.0,162.4,320.6,456.9,60.22,133.9,1271045.0,319.0,146.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,51.63,692.6,159.2,165.3,158.9,60.0,59.9,62.9,0.0,273.3,272.9,274.6,131.2,14.46,132.0,585.0,1226054.0,47384.0,112317.0,0.994,0.772,0.531,0.842,54.32,68.88,67.03,70.48,59.59,61.59,45.67,17.33,21.98,21.39,22.49,19.02,19.66,14.57,30862.0,42834.0,42468.0,43102.0,36806.0,36673.0,29653.0,0.837,5.507,13.92,1.4,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.001,54.12,54.18,49.45,53.38,52.13,54.18,-94.6,53.5,50.43,45.03
2016-08-15 09:22:00-05:00,619.61554,659.6476,722.541,602992.0,38.29,0.0,595.9,697.6,28.18,319.0,276.3,276.1,278.1,162.3,164.2,162.6,320.3,458.9,60.23,134.4,1271047.0,318.8,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,52.4,694.9,159.5,165.5,159.2,60.0,59.9,62.9,0.0,274.0,273.8,275.0,131.6,14.52,132.4,585.0,1226056.0,47384.0,112317.0,0.994,0.772,0.531,0.842,54.61,69.23,67.38,70.82,59.85,61.84,45.91,17.42,22.09,21.49,22.59,19.09,19.73,14.64,30862.0,42834.0,42468.0,43103.0,36806.0,36673.0,29653.0,1.043,330.7,8.91,1.6,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,54.5,54.59,49.53,53.51,52.69,54.38,-94.1,53.74,50.77,45.13
2016-08-15 09:23:00-05:00,621.9729,661.65173,724.4999,602993.0,38.37,0.0,598.4,699.5,28.15,318.9,276.4,275.8,277.8,162.9,164.8,163.3,323.2,460.3,60.14,134.8,1271049.0,318.7,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,52.57,696.6,160.1,166.1,159.8,60.0,59.9,62.9,0.0,273.8,273.2,275.0,132.1,14.59,132.9,585.0,1226058.0,47384.0,112317.0,0.994,0.772,0.531,0.842,54.61,69.71,67.53,70.54,59.94,62.23,46.09,17.41,22.23,21.53,22.49,19.12,19.84,14.7,30862.0,42834.0,42469.0,43103.0,36806.0,36673.0,29653.0,0.823,350.9,14.58,1.4,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,54.81,54.84,49.57,53.75,52.85,54.6,-94.6,53.94,50.8,45.13
2016-08-15 09:24:00-05:00,624.22314,663.65594,726.45874,602994.0,38.46,0.0,601.1,701.4,28.15,319.0,276.4,275.6,277.6,163.6,165.5,163.9,319.7,461.8,60.14,135.4,1271051.0,318.9,147.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,52.54,698.8,160.8,166.7,160.4,60.0,59.9,62.9,0.0,273.5,273.0,275.0,132.5,14.68,133.3,585.0,1226061.0,47384.0,112317.0,0.994,0.772,0.531,0.842,54.88,69.78,67.94,71.14,60.35,62.26,46.4,17.5,22.26,21.67,22.69,19.25,19.86,14.8,30863.0,42835.0,42469.0,43104.0,36806.0,36673.0,29653.0,1.052,333.3,11.58,2.1,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,54.87,55.13,49.52,53.89,53.09,54.75,-94.7,54.18,50.52,45.23
2016-08-15 09:25:00-05:00,626.3662,665.79376,728.3024,602995.0,38.55,0.0,603.4,703.3,28.15,318.8,275.9,275.7,277.7,164.0,166.0,164.4,320.4,463.4,60.14,135.7,1271054.0,318.8,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,52.44,700.2,161.3,167.2,161.0,60.0,59.9,62.9,0.0,273.3,273.0,275.0,132.9,14.76,133.7,585.0,1226063.0,47384.0,112318.0,0.994,0.772,0.531,0.842,54.92,69.96,68.12,71.41,60.58,62.42,46.57,17.51,22.3,21.72,22.77,19.31,19.9,14.85,30863.0,42835.0,42470.0,43104.0,36807.0,36674.0,29654.0,1.085,346.2,40.83,2.3,3.475,2.0,-1.0,13.2,0.004,0.256,1.0,2.0,0.0,0.001,54.88,55.29,49.48,54.01,53.05,54.95,-94.4,54.25,50.36,45.29
2016-08-15 09:26:00-05:00,628.83075,668.1987,730.2613,602996.0,38.63,0.0,605.9,704.9,28.38,318.6,275.5,274.8,276.9,164.7,166.6,165.0,319.9,464.7,60.15,135.9,1271056.0,318.5,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,52.54,701.1,162.0,168.0,161.7,60.0,59.9,62.9,0.0,272.8,272.1,274.1,133.2,14.84,134.0,585.0,1226065.0,47384.0,112318.0,0.994,0.772,0.531,0.842,54.98,70.13,68.16,71.57,60.74,62.53,46.64,17.51,22.34,21.71,22.8,19.35,19.92,14.86,30863.0,42836.0,42470.0,43105.0,36807.0,36674.0,29654.0,1.062,46.21,38.49,1.9,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,55.06,55.56,49.53,54.04,53.06,55.14,-94.7,54.18,50.27,45.32
2016-08-15 09:27:00-05:00,632.3668,671.8063,733.25726,602997.0,38.71,0.0,609.1,707.6,28.34,318.4,275.3,274.7,276.8,165.7,167.3,165.8,319.8,467.0,60.15,136.5,1271058.0,318.2,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,52.68,704.0,162.8,168.8,162.5,60.0,59.9,62.9,0.0,272.4,272.0,274.0,133.7,14.96,134.5,585.0,1226067.0,47384.0,112318.0,0.994,0.772,0.531,0.842,55.29,70.38,68.53,71.97,61.17,62.69,46.91,17.6,22.41,21.82,22.91,19.48,19.96,14.94,30864.0,42836.0,42471.0,43105.0,36807.0,36674.0,29654.0,1.223,9.35,17.91,1.8,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,55.15,55.59,49.68,54.14,53.48,55.28,-94.2,54.36,49.8,45.4
2016-08-15 09:28:00-05:00,635.36707,674.4786,735.5618,602998.0,38.8,0.0,611.9,709.8,28.36,318.5,275.3,274.4,276.5,166.3,168.2,166.6,319.6,468.9,60.14,137.0,1271060.0,318.2,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,52.54,706.5,163.7,169.7,163.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,134.3,15.07,135.1,585.0,1226070.0,47384.0,112318.0,0.994,0.772,0.531,0.842,55.4,70.7,68.8,72.29,61.53,63.06,47.16,17.64,22.51,21.91,23.02,19.59,20.08,15.02,30864.0,42837.0,42471.0,43105.0,36807.0,36674.0,29654.0,1.188,358.1,17.19,1.7,3.475,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,55.29,55.59,49.7,53.8,53.39,55.2,-95.8,53.64,49.32,45.42
2016-08-15 09:29:00-05:00,638.1531,677.1508,737.9817,602999.0,38.89,0.0,614.5,711.9,28.23,318.7,275.0,274.5,276.5,167.1,169.0,167.3,320.3,470.7,60.14,137.6,1271063.0,318.5,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.6,52.76,708.8,164.4,170.3,164.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,134.8,15.18,135.7,585.0,1226072.0,47384.0,112319.0,0.994,0.772,0.531,0.842,55.45,71.02,69.11,72.51,61.64,63.33,47.37,17.67,22.63,22.03,23.11,19.64,20.18,15.1,30864.0,42837.0,42472.0,43106.0,36808.0,36674.0,29654.0,1.53,14.24,19.34,2.2,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,55.47,55.35,49.37,53.27,53.12,54.97,-95.6,53.17,48.92,45.48
2016-08-15 09:30:00-05:00,641.26056,680.09033,740.51666,603000.0,38.97,0.0,618.1,714.3,28.15,318.9,275.2,274.5,276.6,167.8,169.5,167.9,322.1,472.5,60.13,138.2,1271065.0,319.2,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,52.62,711.2,165.1,171.0,164.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,135.4,15.26,136.3,585.0,1226074.0,47384.0,112319.0,0.994,0.772,0.531,0.842,55.29,71.29,69.59,72.86,61.68,63.64,47.72,17.63,22.73,22.19,23.23,19.67,20.29,15.22,30864.0,42838.0,42472.0,43106.0,36808.0,36675.0,29655.0,1.1,266.2,25.82,1.6,3.477,2.0,-1.0,13.08,-0.055,0.257,1.0,2.0,0.0,0.002,55.31,55.35,49.18,53.13,52.97,54.75,-95.6,53.24,48.67,45.49
2016-08-15 09:31:00-05:00,644.47516,683.0298,743.51263,603001.0,39.06,0.0,620.7,717.2,28.25,318.5,275.1,274.4,276.4,168.3,170.1,168.5,322.4,474.6,60.13,138.6,1271067.0,318.7,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.81,53.07,713.7,165.6,171.5,165.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,135.8,15.36,136.6,585.0,1226076.0,47384.0,112319.0,0.994,0.772,0.531,0.842,55.33,71.55,70.01,73.14,61.79,63.91,48.02,17.62,22.78,22.29,23.29,19.68,20.35,15.29,30865.0,42838.0,42473.0,43107.0,36808.0,36675.0,29655.0,0.945,207.4,15.28,1.4,3.477,2.0,-1.0,13.07,0.06,0.258,1.0,2.0,0.0,0.002,55.37,55.45,49.59,53.83,53.25,55.17,-95.1,53.87,49.24,45.53
2016-08-15 09:32:00-05:00,646.7254,685.3013,745.4715,603002.0,39.13,0.0,623.4,719.1,28.73,317.8,275.0,274.4,276.4,168.6,170.2,168.6,319.7,475.8,60.16,138.7,1271069.0,318.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,53.0,715.3,165.8,171.7,165.4,60.0,59.9,62.9,0.0,272.0,272.0,273.6,135.9,15.37,136.8,585.0,1226079.0,47384.0,112319.0,0.994,0.772,0.531,0.842,55.69,71.56,70.14,73.39,62.18,63.95,48.17,17.7,22.74,22.29,23.32,19.76,20.32,15.31,30865.0,42839.0,42473.0,43107.0,36808.0,36675.0,29655.0,0.368,207.3,31.49,0.9,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.001,55.44,55.98,50.04,54.35,53.31,55.48,-93.9,54.39,50.33,45.53
2016-08-15 09:33:00-05:00,649.18994,687.8399,747.43036,603003.0,39.21,0.0,626.0,721.1,29.04,317.0,274.6,274.3,276.3,169.0,170.7,169.0,317.9,478.0,60.13,139.0,1271072.0,317.9,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,52.63,717.6,166.2,172.1,165.8,60.0,59.9,62.9,0.0,272.0,272.0,273.1,136.1,15.44,137.0,585.0,1226081.0,47384.0,112320.0,0.994,0.772,0.531,0.842,56.24,71.78,70.22,73.79,62.68,64.17,48.25,17.83,22.75,22.26,23.39,19.87,20.34,15.3,30865.0,42839.0,42473.0,43108.0,36808.0,36675.0,29655.0,0.562,286.0,37.95,1.0,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.001,55.4,56.07,50.4,54.55,53.6,55.72,-94.4,54.6,50.81,45.6
2016-08-15 09:34:00-05:00,651.333,689.97766,749.1588,603004.0,39.28,0.0,628.2,722.6,29.04,316.7,274.6,274.1,276.2,169.3,171.1,169.4,317.5,479.3,60.13,139.2,1271074.0,316.5,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,53.45,719.0,166.6,172.5,166.2,60.0,59.9,62.9,0.0,272.0,271.7,273.0,136.4,15.48,137.3,585.0,1226083.0,47384.0,112320.0,0.994,0.772,0.531,0.842,56.39,72.16,70.66,73.95,62.74,64.42,48.51,17.85,22.85,22.37,23.42,19.87,20.4,15.36,30866.0,42840.0,42474.0,43108.0,36809.0,36676.0,29656.0,0.837,301.7,31.13,1.4,3.478,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,55.59,55.93,50.64,54.73,53.83,55.9,-93.0,54.78,50.93,45.59
2016-08-15 09:35:00-05:00,654.33325,693.05084,751.4634,603005.0,39.37,0.0,631.2,724.6,29.07,316.4,274.4,273.9,276.0,170.0,171.7,170.0,317.8,481.4,60.15,139.7,1271076.0,316.2,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,54.03,720.9,167.3,173.3,166.9,60.0,59.9,62.9,0.0,271.8,271.3,273.0,136.9,15.59,137.8,585.0,1226085.0,47384.0,112320.0,0.994,0.772,0.531,0.842,56.77,72.52,70.94,74.15,62.86,64.63,48.64,17.96,22.94,22.44,23.46,19.89,20.45,15.39,30866.0,42840.0,42474.0,43109.0,36809.0,36676.0,29656.0,0.59,325.6,29.25,1.3,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,55.99,56.54,50.9,55.02,53.92,56.09,-92.9,55.07,50.93,45.61
2016-08-15 09:36:00-05:00,657.655,696.3911,754.3441,603006.0,39.45,0.0,634.3,727.7,28.97,316.9,276.0,275.1,277.2,170.3,172.1,170.4,318.2,483.8,60.14,140.6,1271079.0,316.7,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,52.61,723.1,167.6,173.5,167.1,60.0,59.9,62.9,0.0,272.7,272.6,274.6,137.7,15.7,138.6,585.0,1226088.0,47384.0,112320.0,0.994,0.772,0.531,0.842,57.22,72.93,71.36,74.41,62.97,64.83,48.77,18.13,23.11,22.61,23.57,19.95,20.54,15.45,30866.0,42841.0,42475.0,43109.0,36809.0,36676.0,29656.0,1.85,275.2,12.47,2.8,3.475,2.0,-1.0,13.23,-0.008,0.257,3.0,2.0,0.0,0.001,54.96,56.33,50.67,54.64,53.15,55.82,-93.2,55.18,50.86,45.69
2016-08-15 09:37:00-05:00,661.2983,699.99866,757.5705,603007.0,39.52,0.0,637.6,730.5,28.52,317.6,276.1,275.5,277.6,171.3,173.1,171.4,319.0,486.1,60.15,141.6,1271081.0,317.5,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,51.91,725.7,168.6,174.5,168.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,138.7,15.84,139.6,585.0,1226090.0,47384.0,112321.0,0.994,0.772,0.531,0.842,57.52,73.45,71.77,74.66,63.22,65.12,48.95,18.27,23.33,22.79,23.71,20.08,20.68,15.55,30867.0,42841.0,42475.0,43110.0,36809.0,36676.0,29656.0,1.867,280.1,10.92,2.7,3.475,2.0,-1.0,13.23,0.02,0.258,3.0,2.0,0.0,0.001,54.18,56.16,50.36,54.03,52.56,55.52,-93.1,54.87,49.98,45.69
2016-08-15 09:38:00-05:00,664.62006,703.339,760.5664,603008.0,39.6,0.0,640.8,733.4,28.58,317.9,276.2,275.6,277.8,171.8,173.6,171.8,319.1,488.0,60.15,142.1,1271083.0,317.1,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,52.38,727.8,169.2,175.1,168.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,139.2,15.94,140.1,585.0,1226092.0,47384.0,112321.0,0.994,0.772,0.531,0.842,57.74,73.59,71.75,75.0,63.53,65.19,49.04,18.35,23.39,22.81,23.84,20.19,20.72,15.59,30867.0,42842.0,42476.0,43110.0,36810.0,36677.0,29657.0,1.085,269.9,20.86,1.9,3.477,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.08,56.41,50.48,53.58,52.07,55.48,-93.1,55.2,50.03,45.71
2016-08-15 09:39:00-05:00,666.2273,704.6751,761.4883,603009.0,39.67,0.0,642.4,734.1,28.82,317.8,275.9,275.6,277.8,172.2,173.9,172.1,319.3,488.9,60.15,142.3,1271086.0,318.2,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,52.58,728.9,169.5,175.4,169.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,139.4,15.97,140.3,585.0,1226095.0,47384.0,112321.0,0.994,0.772,0.531,0.842,57.82,73.89,72.05,75.0,63.57,65.4,49.23,18.37,23.48,22.89,23.83,20.2,20.78,15.64,30868.0,42842.0,42476.0,43111.0,36810.0,36677.0,29657.0,0.853,271.9,32.01,1.7,3.477,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.24,56.52,50.56,53.53,51.76,55.75,-93.5,55.7,50.27,45.74
2016-08-15 09:40:00-05:00,667.7275,706.0112,762.1797,603010.0,39.74,0.0,643.9,734.9,28.8,317.5,275.9,275.5,277.7,172.3,174.1,172.3,318.9,489.8,60.2,142.4,1271088.0,316.7,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,52.9,729.7,169.7,175.7,169.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,139.5,16.03,140.4,585.0,1226097.0,47384.0,112321.0,0.993,0.772,0.531,0.842,57.78,73.86,72.34,75.21,63.53,65.21,49.49,18.35,23.45,22.97,23.88,20.17,20.7,15.71,30868.0,42842.0,42477.0,43111.0,36810.0,36677.0,29657.0,1.662,258.0,22.83,2.3,3.478,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.45,56.67,50.77,53.81,51.73,56.0,-93.1,55.84,50.3,45.77
2016-08-15 09:41:00-05:00,669.97766,708.14905,764.0233,603011.0,39.81,0.0,646.1,736.5,28.85,317.1,276.3,275.2,277.5,172.7,174.4,172.7,317.7,491.4,60.18,142.7,1271090.0,316.3,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,52.49,731.5,170.1,176.0,169.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,139.8,16.06,140.8,585.0,1226099.0,47384.0,112322.0,0.993,0.772,0.531,0.842,57.98,74.27,72.62,75.48,63.8,65.63,49.73,18.38,23.55,23.02,23.93,20.23,20.81,15.77,30868.0,42843.0,42477.0,43112.0,36810.0,36677.0,29657.0,1.597,240.1,15.14,2.5,3.477,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.4,56.8,51.03,54.0,51.78,56.08,-92.7,56.0,50.09,45.79
2016-08-15 09:42:00-05:00,672.44226,710.5541,766.0974,603012.0,39.89,0.0,648.8,738.3,28.86,317.4,276.1,275.3,277.5,173.5,175.3,173.5,318.6,493.2,60.12,143.4,1271093.0,316.5,157.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,52.39,733.6,170.8,176.6,170.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,140.4,16.16,141.3,585.0,1226102.0,47384.0,112322.0,0.993,0.772,0.531,0.842,58.36,74.95,72.57,75.41,64.12,66.11,49.68,18.52,23.78,23.03,23.93,20.35,20.98,15.77,30869.0,42843.0,42478.0,43112.0,36811.0,36678.0,29657.0,2.535,250.5,9.25,3.3,3.475,2.0,-1.0,13.16,0.006,0.257,1.0,2.0,0.0,0.001,54.49,56.96,50.92,53.85,51.54,55.97,-93.1,55.56,50.03,45.79
2016-08-15 09:43:00-05:00,675.76404,713.7608,769.0934,603013.0,39.96,0.0,652.0,740.8,28.74,317.4,275.8,275.3,277.5,174.2,175.9,174.1,319.6,494.8,60.13,143.9,1271095.0,317.3,158.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,51.39,735.6,171.6,177.4,171.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,141.0,16.26,141.9,585.0,1226104.0,47384.0,112322.0,0.993,0.772,0.531,0.842,58.5,74.89,72.66,76.11,64.5,65.95,49.79,18.57,23.77,23.06,24.16,20.47,20.93,15.8,30869.0,42844.0,42478.0,43113.0,36811.0,36678.0,29658.0,1.905,230.8,15.8,2.9,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.001,54.03,56.1,50.97,53.08,50.7,55.63,-94.3,55.45,49.64,45.86
2016-08-15 09:44:00-05:00,678.9786,716.9675,771.97406,603014.0,40.01,0.0,654.9,743.4,29.11,317.4,275.7,275.2,277.3,174.7,176.3,174.5,318.7,496.2,60.15,144.2,1271097.0,317.2,158.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,52.43,737.7,172.0,177.8,171.5,60.0,59.9,62.9,0.0,273.0,273.0,274.2,141.3,16.32,142.2,585.0,1226106.0,47384.0,112322.0,0.993,0.772,0.531,0.842,58.47,75.0,72.97,76.38,64.63,66.05,50.08,18.56,23.8,23.16,24.24,20.51,20.96,15.9,30869.0,42844.0,42479.0,43113.0,36811.0,36678.0,29658.0,0.885,210.5,35.61,1.8,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.001,54.41,56.45,51.08,53.34,50.95,55.7,-93.4,55.83,50.51,45.88
2016-08-15 09:45:00-05:00,682.40753,720.30786,774.97003,603015.0,40.08,0.0,658.8,746.2,29.42,316.5,275.8,275.3,277.4,175.2,176.7,175.0,318.1,498.9,60.14,144.6,1271100.0,316.3,158.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,52.13,740.5,172.5,178.3,172.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,141.7,16.4,142.7,585.0,1226109.0,47384.0,112323.0,0.993,0.772,0.531,0.842,58.86,75.47,73.64,76.61,64.87,66.44,50.49,18.63,23.88,23.3,24.24,20.53,21.02,15.98,30870.0,42845.0,42479.0,43113.0,36811.0,36678.0,29658.0,0.815,236.8,48.43,3.0,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.76,56.7,51.48,54.16,51.67,56.1,-92.2,56.39,51.3,45.88
2016-08-15 09:46:00-05:00,685.08636,722.9801,777.38983,603016.0,40.14,0.0,661.0,748.9,28.91,316.8,275.7,275.5,277.5,176.1,177.6,175.9,317.9,501.2,60.14,145.4,1271102.0,316.6,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,51.66,743.2,173.5,179.3,173.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,142.6,16.53,143.5,585.0,1226111.0,47384.0,112323.0,0.993,0.772,0.531,0.842,59.35,75.88,74.07,77.06,65.27,66.79,50.66,18.8,24.03,23.46,24.41,20.68,21.16,16.05,30870.0,42845.0,42480.0,43114.0,36812.0,36679.0,29658.0,2.4,297.4,6.585,3.2,3.477,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.43,56.58,51.23,53.98,51.3,56.0,-92.3,56.29,50.37,45.95
2016-08-15 09:47:00-05:00,688.51526,725.786,780.2705,603017.0,40.19,0.0,664.4,751.6,28.64,317.4,275.7,275.3,277.4,177.1,178.6,176.9,319.6,503.0,60.15,146.2,1271104.0,317.2,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,51.81,745.6,174.5,180.3,174.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,143.3,16.66,144.3,585.0,1226113.0,47384.0,112323.0,0.993,0.772,0.531,0.842,59.2,75.8,74.54,77.48,65.14,66.59,51.02,18.79,24.06,23.66,24.59,20.68,21.14,16.19,30870.0,42846.0,42480.0,43114.0,36812.0,36679.0,29659.0,2.068,294.7,9.11,2.7,3.477,2.0,-1.0,13.33,0.031,0.258,3.0,2.0,0.0,0.0,54.2,56.6,50.88,53.74,50.97,55.89,-92.7,56.19,49.67,45.98
2016-08-15 09:48:00-05:00,691.40845,728.45825,782.8056,603018.0,40.24,0.0,667.1,754.1,28.72,317.4,275.6,275.3,277.4,177.5,178.9,177.3,318.8,504.3,60.21,146.5,1271107.0,317.4,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,51.84,747.3,175.0,180.9,174.5,60.0,59.9,62.9,0.0,273.0,272.9,274.1,143.7,16.76,144.7,585.0,1226116.0,47384.0,112324.0,0.993,0.772,0.531,0.842,59.56,76.32,74.62,77.4,65.6,67.09,51.07,18.91,24.23,23.69,24.57,20.82,21.3,16.21,30871.0,42846.0,42481.0,43115.0,36812.0,36680.0,29659.0,1.235,277.9,18.9,1.9,3.477,2.0,-1.0,13.08,-0.024,0.26,1.0,2.0,0.0,0.002,54.06,56.7,51.09,53.87,51.12,56.02,-93.4,56.46,49.51,45.94
2016-08-15 09:49:00-05:00,693.3372,730.19525,784.3035,603019.0,40.3,0.0,668.8,755.4,28.83,317.1,275.6,275.1,277.2,177.8,179.4,177.6,318.6,505.6,60.21,146.7,1271109.0,317.5,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,52.12,748.1,175.3,181.2,174.8,60.0,59.9,62.9,0.0,273.0,272.8,274.0,143.9,16.82,144.8,585.0,1226118.0,47384.0,112324.0,0.993,0.772,0.531,0.842,59.76,76.48,74.78,77.67,65.72,67.17,51.19,18.95,24.25,23.71,24.63,20.84,21.3,16.23,30871.0,42847.0,42481.0,43115.0,36812.0,36680.0,29659.0,1.142,272.2,21.46,2.6,3.477,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.001,54.36,57.25,51.41,54.33,51.55,56.31,-92.0,56.75,50.11,45.96
2016-08-15 09:50:00-05:00,695.4803,732.4666,785.91675,603020.0,40.35,0.0,671.1,757.1,28.85,317.2,275.4,274.9,277.0,178.7,180.3,178.5,319.0,508.1,60.15,147.4,1271112.0,317.1,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,51.58,750.8,176.3,182.1,175.8,60.0,59.9,62.9,0.0,273.0,272.0,274.0,144.6,16.91,145.6,585.0,1226121.0,47384.0,112324.0,0.993,0.772,0.531,0.842,60.01,77.0,75.36,77.98,65.82,67.5,51.49,19.03,24.42,23.9,24.73,20.87,21.41,16.33,30871.0,42847.0,42481.0,43116.0,36813.0,36680.0,29659.0,2.273,292.4,20.2,3.4,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,54.24,57.16,51.12,53.87,51.06,56.01,-93.7,56.43,49.89,45.92
2016-08-15 09:51:00-05:00,698.15906,735.00525,787.9909,603021.0,40.41,0.0,673.5,759.2,28.71,318.4,275.6,274.7,276.9,179.9,181.4,179.7,319.8,509.3,60.14,148.3,1271114.0,318.2,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,50.52,752.9,177.4,183.2,176.8,60.0,59.9,62.9,0.0,272.5,272.0,274.0,145.4,17.09,146.4,585.0,1226123.0,47384.0,112324.0,0.993,0.772,0.531,0.842,60.14,77.12,75.51,78.14,66.01,67.63,51.53,19.14,24.55,24.04,24.88,21.01,21.53,16.4,30872.0,42848.0,42482.0,43116.0,36813.0,36681.0,29660.0,2.12,279.9,12.22,2.8,3.478,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,53.12,56.49,50.7,53.11,50.28,55.38,-93.5,56.04,48.85,45.96
2016-08-15 09:52:00-05:00,701.05225,737.94476,790.5259,603022.0,40.45,0.0,676.2,761.4,28.57,318.6,275.7,275.1,277.2,180.4,181.8,180.1,320.1,510.9,60.15,148.8,1271117.0,318.5,163.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,50.75,755.0,178.0,183.7,177.4,60.0,59.9,62.9,0.0,273.0,272.3,274.0,146.0,17.18,147.0,585.0,1226125.0,47384.0,112325.0,0.993,0.772,0.531,0.842,60.21,77.33,75.7,78.24,66.14,67.8,51.66,19.18,24.64,24.12,24.93,21.07,21.6,16.46,30872.0,42848.0,42482.0,43117.0,36813.0,36681.0,29660.0,2.577,274.5,11.98,34.3,,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,52.85,56.48,50.59,52.87,49.91,55.23,-67.34,56.0,48.7,46.0
2016-08-15 09:53:00-05:00,703.94543,740.48346,792.9457,603023.0,40.5,0.0,678.6,763.8,28.47,318.3,275.4,275.2,277.3,180.8,182.3,180.5,319.9,512.2,60.13,149.1,1271119.0,317.5,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,51.38,757.5,178.3,184.0,177.7,60.0,59.9,62.9,0.0,273.0,272.6,274.0,146.2,17.19,147.2,585.0,1226128.0,47384.0,112325.0,0.993,0.772,0.531,0.842,60.08,77.56,76.06,78.42,66.25,68.05,52.04,19.12,24.68,24.21,24.96,21.08,21.66,16.56,30872.0,42849.0,42483.0,43117.0,36813.0,36682.0,29660.0,0.768,246.4,40.98,1.5,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,53.41,56.91,50.75,53.13,50.27,55.44,-92.8,56.11,49.19,45.96
2016-08-15 09:54:00-05:00,706.0885,742.354,794.78937,603024.0,40.53,0.0,681.6,765.6,28.78,317.4,275.9,275.0,277.2,181.0,182.4,180.7,318.6,514.0,60.15,149.4,1271121.0,317.1,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,51.86,759.4,178.5,184.3,178.0,60.0,59.9,62.9,0.0,273.1,272.6,274.2,146.5,17.24,147.5,585.0,1226130.0,47384.0,112325.0,0.993,0.772,0.531,0.842,60.68,77.91,76.17,78.93,66.8,68.31,52.12,19.26,24.73,24.18,25.05,21.2,21.68,16.54,30873.0,42849.0,42483.0,43118.0,36814.0,36682.0,29660.0,1.188,297.7,53.92,3.4,3.477,2.0,-1.0,13.06,-0.117,0.26,1.0,2.0,0.0,0.003,54.26,57.3,51.22,53.71,50.87,55.99,-93.2,56.49,49.88,45.96
2016-08-15 09:55:00-05:00,707.69574,744.091,795.94165,603025.0,40.58,0.0,683.4,766.9,28.7,318.0,276.1,275.9,278.0,181.1,182.7,180.9,318.9,514.8,60.14,149.9,1271124.0,318.3,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,51.22,760.6,178.8,184.5,178.2,60.0,59.9,62.9,0.0,273.4,273.0,275.0,147.0,17.3,148.0,585.0,1226133.0,47384.0,112326.0,0.993,0.772,0.531,0.842,60.72,78.03,76.37,79.18,66.8,68.33,52.23,19.31,24.81,24.28,25.18,21.24,21.73,16.61,30873.0,42849.0,42484.0,43118.0,36814.0,36683.0,29661.0,2.11,306.9,9.9,2.8,3.475,2.0,-1.0,13.3,0.125,0.259,3.0,2.0,0.0,0.001,53.7,57.17,50.89,53.34,50.64,55.69,-93.5,56.3,49.35,45.96
2016-08-15 09:56:00-05:00,709.5174,745.56067,797.3244,603026.0,40.63,0.0,685.0,767.8,28.57,318.1,276.2,275.7,277.8,181.5,182.9,181.2,319.0,515.7,60.18,150.0,1271126.0,317.9,164.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,51.61,761.5,179.1,184.9,178.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,147.2,17.35,148.2,585.0,1226135.0,47384.0,112326.0,0.993,0.772,0.531,0.842,60.67,78.25,76.38,79.11,67.04,68.48,52.34,19.3,24.89,24.29,25.16,21.32,21.78,16.64,30874.0,42850.0,42484.0,43119.0,36815.0,36683.0,29661.0,1.658,305.7,12.61,2.3,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.001,53.67,57.25,50.72,53.44,50.52,55.66,-93.8,56.37,49.32,46.04
2016-08-15 09:57:00-05:00,710.8032,746.6296,798.2462,603027.0,40.68,0.0,686.2,768.5,28.53,317.7,275.8,275.5,277.7,181.6,183.1,181.3,319.1,515.9,60.22,150.0,1271129.0,317.6,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,52.72,762.0,179.1,184.9,178.5,60.0,59.9,62.9,0.0,273.0,273.0,274.7,147.1,17.37,148.1,585.0,1226138.0,47384.0,112326.0,0.993,0.772,0.531,0.842,60.45,78.11,76.47,79.24,67.02,68.34,52.54,19.21,24.81,24.3,25.18,21.29,21.71,16.69,30874.0,42850.0,42485.0,43119.0,36815.0,36684.0,29661.0,0.857,339.4,30.88,1.3,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,54.53,57.83,50.83,53.79,50.95,55.79,-93.8,56.5,49.91,46.06
2016-08-15 09:58:00-05:00,711.87476,747.4313,798.70715,603028.0,40.72,0.0,687.6,769.0,28.69,316.5,275.9,275.4,277.5,181.3,182.6,180.9,317.7,517.2,60.21,149.7,1271131.0,316.2,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.35,53.3,762.6,178.7,184.6,178.2,60.0,59.9,62.9,0.0,273.0,273.0,274.8,146.8,17.3,147.8,585.0,1226140.0,47384.0,112326.0,0.993,0.772,0.531,0.842,60.51,78.28,76.69,79.27,67.19,68.51,52.76,19.15,24.77,24.27,25.09,21.26,21.68,16.7,30874.0,42851.0,42485.0,43120.0,36816.0,36684.0,29661.0,0.525,332.5,50.23,1.0,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,55.37,58.28,51.04,54.24,51.9,56.22,-65.83,56.93,50.6,46.06
2016-08-15 09:59:00-05:00,712.3034,748.09937,798.5919,603029.0,40.78,0.0,688.6,769.1,29.12,316.1,276.0,275.5,277.6,180.8,182.2,180.5,317.5,516.8,60.22,149.4,1271134.0,316.0,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,53.39,762.8,178.3,184.1,177.7,60.0,59.9,62.9,0.0,273.2,273.0,274.6,146.5,17.24,147.5,585.0,1226143.0,47384.0,112327.0,0.993,0.772,0.531,0.842,60.37,78.21,76.55,79.32,67.26,68.4,52.77,19.08,24.72,24.2,25.07,21.26,21.62,16.68,30875.0,42851.0,42486.0,43120.0,36816.0,36685.0,29661.0,0.428,322.1,38.44,1.3,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,55.59,58.38,51.52,54.95,52.26,56.74,-90.4,57.5,51.17,46.06
2016-08-15 10:00:00-05:00,716.69666,752.77576,802.5097,603030.0,40.84,0.0,693.0,773.2,29.21,314.4,276.6,276.1,278.3,181.1,182.4,180.7,315.4,521.2,60.22,149.9,1271136.0,313.7,164.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,53.72,766.8,178.5,184.4,178.0,60.0,59.9,62.9,0.0,274.0,273.1,275.0,147.0,17.33,148.0,585.0,1226145.0,47384.0,112327.0,0.993,0.772,0.531,0.842,60.83,78.9,77.31,79.99,67.85,69.11,53.39,19.13,24.81,24.31,25.15,21.33,21.73,16.79,30875.0,42852.0,42486.0,43120.0,36817.0,36685.0,29662.0,0.627,329.4,36.61,1.3,3.477,2.0,-1.0,13.07,-0.062,0.259,1.0,2.0,0.0,0.002,55.95,58.68,52.12,55.51,52.8,57.24,-70.4,57.97,51.2,46.08
2016-08-15 10:01:00-05:00,720.447,756.6506,806.0817,603031.0,40.9,0.0,696.3,776.0,29.33,314.6,276.4,275.9,278.1,181.9,183.3,181.5,316.0,522.8,60.21,150.5,1271139.0,314.6,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,54.0,770.0,179.3,185.2,178.8,60.0,59.9,62.9,0.0,274.0,273.0,275.0,147.6,17.44,148.6,585.0,1226147.0,47384.0,112327.0,0.993,0.772,0.531,0.842,61.05,79.04,77.54,80.3,67.94,69.18,53.52,19.2,24.86,24.39,25.26,21.37,21.76,16.84,30875.0,42852.0,42487.0,43121.0,36817.0,36686.0,29662.0,1.067,265.4,35.14,1.9,3.477,2.0,-1.0,13.07,0.067,0.26,1.0,2.0,0.0,0.002,56.13,58.93,52.42,55.68,53.19,57.51,-91.6,58.33,51.4,46.15
2016-08-15 10:02:00-05:00,723.4473,759.7237,808.6168,603032.0,40.97,0.0,699.3,778.3,29.42,314.4,276.2,275.7,277.9,182.7,184.1,182.3,315.6,524.4,60.14,151.1,1271141.0,314.7,165.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,54.19,772.6,180.2,185.9,179.6,60.0,59.9,62.9,0.0,273.4,273.0,275.0,148.1,17.51,149.1,585.0,1226150.0,47384.0,112328.0,0.993,0.772,0.531,0.842,61.52,79.53,77.71,80.6,68.46,69.46,53.6,19.34,25.01,24.43,25.35,21.52,21.84,16.85,30876.0,42853.0,42487.0,43121.0,36817.0,36686.0,29662.0,1.677,243.5,11.55,2.4,3.477,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.001,55.99,58.87,52.41,55.33,52.61,57.53,-92.3,58.21,51.39,46.2
2016-08-15 10:03:00-05:00,725.80475,761.9951,810.3452,603033.0,41.03,0.0,701.4,779.6,29.44,314.4,275.9,275.3,277.6,183.3,184.7,182.9,315.9,526.2,60.15,151.4,1271144.0,314.1,166.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,54.14,773.7,180.9,186.6,180.3,60.0,59.9,62.9,0.0,273.0,272.9,274.8,148.5,17.6,149.5,585.0,1226152.0,47384.0,112328.0,0.993,0.772,0.531,0.842,61.64,79.84,78.02,80.7,68.5,69.66,53.82,19.38,25.1,24.53,25.38,21.53,21.9,16.92,30876.0,42853.0,42488.0,43122.0,36818.0,36687.0,29662.0,1.288,256.0,36.2,2.7,3.477,2.0,-1.0,13.29,0.005,0.26,3.0,2.0,0.0,0.001,56.39,59.17,52.44,54.88,52.24,57.41,-93.2,58.01,51.31,46.25
2016-08-15 10:04:00-05:00,727.73346,763.86566,811.9584,603034.0,41.11,0.0,703.3,781.0,29.37,314.9,275.8,275.2,277.4,184.1,185.4,183.6,316.3,527.2,60.14,151.9,1271146.0,314.8,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,53.33,775.2,181.7,187.4,181.0,60.0,59.9,62.9,0.0,273.0,272.7,274.1,149.0,17.71,150.1,585.0,1226155.0,47384.0,112328.0,0.993,0.772,0.531,0.842,61.64,80.1,78.21,81.0,68.56,69.84,53.95,19.41,25.23,24.62,25.49,21.59,21.99,16.99,30876.0,42854.0,42488.0,43122.0,36818.0,36687.0,29663.0,1.895,250.4,9.59,2.9,3.477,2.0,-1.0,13.29,0.005,0.26,3.0,2.0,0.0,0.0,55.94,58.59,52.21,54.22,51.41,56.83,-93.2,57.48,51.06,46.25
2016-08-15 10:05:00-05:00,731.05524,767.07245,814.8391,603035.0,41.18,0.0,706.3,783.6,29.04,315.3,275.8,275.2,277.4,184.8,186.2,184.4,316.1,529.1,60.15,152.6,1271149.0,315.2,167.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,53.36,777.8,182.6,188.2,181.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,149.7,17.81,150.8,585.0,1226157.0,47384.0,112328.0,0.993,0.772,0.531,0.842,61.75,80.5,78.59,81.2,68.82,70.16,54.23,19.47,25.38,24.78,25.61,21.7,22.12,17.1,30877.0,42854.0,42488.0,43123.0,36819.0,36687.0,29663.0,2.365,245.2,8.28,3.0,3.477,2.0,-1.0,13.29,0.005,0.26,3.0,2.0,0.0,0.0,55.68,58.6,52.13,53.89,50.93,56.54,-92.1,57.07,50.72,46.31
2016-08-15 10:06:00-05:00,733.5198,769.2102,816.91327,603036.0,41.25,0.0,708.5,785.3,28.88,315.5,275.5,274.9,277.2,185.6,187.1,185.2,317.2,530.7,60.14,153.1,1271151.0,315.3,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,53.39,779.4,183.3,189.0,182.7,60.0,59.9,62.9,0.0,273.0,272.2,274.0,150.2,17.91,151.3,585.0,1226160.0,47384.0,112329.0,0.993,0.772,0.531,0.842,61.95,80.6,78.73,81.6,69.18,70.22,54.33,19.54,25.42,24.83,25.74,21.82,22.15,17.14,30877.0,42855.0,42489.0,43123.0,36819.0,36688.0,29663.0,1.878,266.4,6.421,2.4,3.478,2.0,-1.0,13.09,-0.025,0.26,1.0,2.0,0.0,0.001,55.7,58.76,52.03,53.59,50.39,56.45,-92.7,56.92,50.43,46.35
2016-08-15 10:07:00-05:00,735.01996,770.4128,817.71985,603037.0,41.3,0.0,710.2,786.3,28.82,315.8,275.1,275.0,277.3,186.0,187.4,185.5,315.7,531.1,60.16,153.4,1271154.0,316.2,167.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,53.18,779.8,183.7,189.3,183.0,60.0,59.9,62.9,0.0,272.4,272.0,274.0,150.4,17.95,151.4,585.0,1226162.0,47384.0,112329.0,0.993,0.772,0.531,0.842,61.74,80.7,78.77,81.4,68.96,70.34,54.36,19.5,25.49,24.88,25.72,21.78,22.21,17.17,30877.0,42855.0,42489.0,43124.0,36820.0,36688.0,29663.0,1.852,292.7,13.72,2.3,3.477,2.0,-1.0,13.09,0.039,0.26,1.0,2.0,0.0,0.002,55.35,58.85,52.04,53.56,50.38,56.51,-92.8,57.26,50.25,46.41
2016-08-15 10:08:00-05:00,737.27014,772.41693,819.44824,603038.0,41.37,0.0,712.5,788.1,28.81,315.4,275.6,274.7,277.0,186.1,187.6,185.7,317.5,532.5,60.19,153.5,1271156.0,314.5,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,53.77,781.3,183.7,189.5,183.1,60.0,59.9,62.9,0.0,272.6,272.0,274.0,150.4,18.0,151.5,585.0,1226165.0,47384.0,112329.0,0.993,0.772,0.531,0.842,62.07,80.7,78.79,81.9,69.6,70.22,54.46,19.57,25.43,24.85,25.84,21.95,22.14,17.17,30878.0,42856.0,42490.0,43124.0,36820.0,36689.0,29664.0,1.077,273.6,12.29,1.6,3.477,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,55.8,59.23,52.17,53.81,50.77,56.76,-93.1,57.68,50.47,46.44
2016-08-15 10:09:00-05:00,738.1274,772.68414,819.6787,603039.0,41.42,0.0,713.7,788.6,28.8,314.5,275.5,274.5,276.9,185.8,187.3,185.4,315.9,533.1,60.15,153.2,1271159.0,314.3,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,54.25,782.0,183.6,189.2,182.9,60.0,59.9,62.9,0.0,272.3,272.0,274.0,150.3,17.94,151.4,585.0,1226167.0,47384.0,112330.0,0.993,0.772,0.531,0.842,62.0,80.8,78.8,81.9,69.63,70.39,54.55,19.49,25.4,24.78,25.75,21.89,22.13,17.15,30878.0,42856.0,42490.0,43125.0,36821.0,36689.0,29664.0,0.748,277.7,22.94,1.2,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,56.4,59.63,52.52,54.53,51.72,57.24,-92.7,58.11,51.32,46.44
2016-08-15 10:10:00-05:00,739.949,774.28754,821.06146,603040.0,41.48,0.0,716.1,790.1,28.95,313.4,275.1,274.6,276.9,186.1,187.3,185.5,314.4,534.7,60.14,153.2,1271161.0,313.2,168.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,54.65,783.7,183.7,189.3,183.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.3,17.94,151.3,585.0,1226170.0,47384.0,112330.0,0.993,0.772,0.531,0.842,62.2,81.1,79.51,82.2,69.81,70.7,55.03,19.49,25.4,24.91,25.75,21.87,22.15,17.24,30878.0,42857.0,42491.0,43125.0,36821.0,36690.0,29664.0,0.502,258.6,47.84,1.2,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,56.91,59.88,52.89,55.03,52.47,57.52,-92.3,58.43,52.19,46.44
2016-08-15 10:11:00-05:00,741.5563,775.6236,821.9833,603041.0,41.55,0.0,717.8,791.3,29.03,312.9,275.0,274.4,276.7,186.2,187.4,185.6,314.1,535.6,60.14,153.2,1271164.0,312.7,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,55.74,785.2,183.8,189.4,183.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.3,17.96,151.3,585.0,1226172.0,47384.0,112330.0,0.993,0.772,0.531,0.842,62.19,81.3,79.58,82.2,69.71,70.8,55.09,19.45,25.43,24.9,25.7,21.81,22.15,17.23,30879.0,42857.0,42491.0,43126.0,36822.0,36690.0,29664.0,1.202,278.3,23.99,1.7,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,57.73,60.39,53.11,55.71,53.12,58.03,-91.0,58.79,52.63,46.46
2016-08-15 10:12:00-05:00,742.0921,776.1581,821.7528,603042.0,41.62,0.0,719.2,791.1,29.07,312.1,275.0,274.5,276.9,185.8,187.1,185.3,313.4,535.8,60.14,153.0,1271166.0,312.2,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,55.33,784.3,183.4,189.1,182.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.0,17.9,151.1,585.0,1226175.0,47384.0,112331.0,0.993,0.772,0.531,0.842,62.03,81.6,79.78,82.3,69.69,71.13,55.27,19.36,25.48,24.9,25.67,21.75,22.2,17.25,30879.0,42857.0,42492.0,43126.0,36822.0,36691.0,29665.0,0.885,275.5,27.74,1.3,3.475,2.0,-1.0,13.22,0.002,0.26,3.0,2.0,0.0,0.001,58.03,60.51,53.44,56.04,53.15,58.4,-90.7,59.01,52.73,46.46
2016-08-15 10:13:00-05:00,745.09235,779.2312,824.40314,603043.0,41.69,0.0,721.4,793.5,29.44,312.1,275.4,274.5,276.9,186.3,187.7,185.7,314.5,537.7,60.13,153.4,1271169.0,311.7,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,53.28,787.7,184.0,189.6,183.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.5,17.98,151.6,585.0,1226177.0,47384.0,112331.0,0.993,0.772,0.531,0.842,62.37,81.8,80.1,82.4,70.07,71.33,55.38,19.46,25.51,24.98,25.71,21.87,22.26,17.28,30879.0,42858.0,42492.0,43127.0,36823.0,36691.0,29665.0,0.672,213.6,29.69,1.7,3.475,2.0,-1.0,13.33,0.009,0.26,3.0,2.0,0.0,0.001,56.82,59.16,53.64,56.3,53.5,58.38,-90.6,59.0,52.91,46.43
2016-08-15 10:14:00-05:00,745.4138,779.4984,824.05743,603044.0,41.76,0.0,721.6,792.6,30.12,312.3,275.1,274.5,277.0,186.0,187.4,185.5,313.8,536.7,60.15,153.2,1271171.0,312.2,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,54.31,786.3,183.7,189.4,183.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.3,17.97,151.4,585.0,1226180.0,47384.0,112331.0,0.993,0.772,0.531,0.842,62.12,81.2,79.89,82.3,69.86,70.92,55.31,19.4,25.36,24.95,25.71,21.82,22.15,17.27,30880.0,42858.0,42493.0,43127.0,36823.0,36692.0,29665.0,0.623,187.4,39.03,1.2,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,56.6,58.65,53.9,56.49,53.61,58.45,-90.2,58.75,53.59,46.43
2016-08-15 10:15:00-05:00,746.914,781.1018,824.97925,603045.0,41.83,0.0,723.1,793.4,30.48,311.4,275.1,274.5,277.0,186.0,187.3,185.4,312.8,538.2,60.15,153.2,1271174.0,311.0,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,54.4,787.1,183.7,189.4,183.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.3,17.96,151.4,585.0,1226182.0,47384.0,112331.0,0.993,0.772,0.531,0.842,62.23,81.5,80.1,82.5,69.96,71.11,55.41,19.38,25.38,24.93,25.68,21.78,22.14,17.25,30880.0,42859.0,42493.0,43128.0,36824.0,36692.0,29665.0,1.537,206.8,25.93,35.0,,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,57.08,59.24,54.16,56.89,53.96,58.69,-90.1,59.12,54.11,46.5
2016-08-15 10:16:00-05:00,749.5928,783.77405,827.05334,603046.0,41.88,0.0,726.0,795.2,30.59,311.4,275.1,274.3,276.8,186.4,187.8,185.8,312.7,539.1,60.14,153.4,1271176.0,311.4,168.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,53.71,789.1,184.1,189.8,183.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.5,18.01,151.6,585.0,1226185.0,47384.0,112332.0,0.993,0.772,0.531,0.842,62.4,81.8,80.3,82.7,70.22,71.4,55.59,19.43,25.46,25.0,25.76,21.86,22.23,17.31,30881.0,42859.0,42494.0,43128.0,36824.0,36693.0,29665.0,1.102,236.0,27.64,1.9,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,56.63,59.02,54.3,56.6,53.65,58.82,-90.4,59.05,54.5,46.52
2016-08-15 10:17:00-05:00,750.87866,784.97656,827.8599,603047.0,41.94,0.0,727.6,795.9,30.07,310.0,275.1,274.6,277.0,186.3,187.6,185.7,311.0,541.7,60.15,153.4,1271179.0,309.6,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,53.67,789.4,184.1,189.8,183.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,150.6,18.01,151.7,585.0,1226187.0,47384.0,112332.0,0.993,0.772,0.531,0.842,62.41,82.0,80.6,83.1,70.47,71.58,55.83,19.35,25.43,24.99,25.76,21.85,22.19,17.31,30881.0,42860.0,42494.0,43128.0,36824.0,36693.0,29666.0,1.437,228.7,22.77,2.2,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,56.39,58.68,54.73,56.64,53.35,58.95,-88.0,59.47,53.86,46.59
2016-08-15 10:18:00-05:00,757.30786,791.12274,834.1976,603048.0,42.01,0.0,734.2,802.0,29.92,309.8,275.2,274.1,276.6,187.5,189.1,187.1,311.4,545.3,60.15,154.4,1271181.0,309.6,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,54.76,795.4,185.4,191.1,184.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,151.5,18.19,152.6,585.0,1226190.0,47384.0,112332.0,0.993,0.772,0.531,0.842,62.88,82.7,81.3,83.6,71.01,72.19,56.33,19.48,25.62,25.17,25.9,22.0,22.36,17.45,30881.0,42860.0,42495.0,43129.0,36825.0,36694.0,29666.0,0.828,239.3,34.58,1.6,3.477,2.0,-1.0,13.29,0.001,0.261,3.0,2.0,0.0,0.0,57.08,59.18,55.01,57.16,53.87,59.31,-89.6,60.02,54.1,46.62
2016-08-15 10:19:00-05:00,759.7724,793.26056,836.15643,603049.0,42.07,0.0,736.8,804.0,29.77,309.8,275.0,274.1,276.6,188.0,189.5,187.5,311.7,546.8,60.15,154.8,1271184.0,309.6,170.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,54.81,797.4,185.8,191.5,185.1,60.0,59.9,62.9,0.0,272.0,271.8,273.8,151.9,18.26,153.0,585.0,1226193.0,47384.0,112333.0,0.993,0.772,0.531,0.842,63.21,82.8,81.5,83.9,71.15,72.09,56.45,19.58,25.64,25.25,25.98,22.04,22.33,17.49,30882.0,42861.0,42495.0,43129.0,36825.0,36694.0,29666.0,1.642,278.7,15.98,3.0,3.477,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.0,57.32,59.69,55.35,57.31,54.1,59.66,-39.92,60.39,54.45,46.66
