TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 10:20:00-05:00,760.0939,793.39417,835.8107,603050.0,42.14,0.0,737.1,804.0,29.47,310.4,274.7,274.2,276.6,188.5,190.0,188.0,311.3,547.2,60.15,155.1,1271186.0,310.0,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,54.77,797.6,186.4,192.0,185.7,60.0,59.9,62.9,0.0,272.0,271.8,273.9,152.2,18.32,153.3,585.0,1226195.0,47384.0,112333.0,0.993,0.772,0.531,0.842,63.36,83.0,81.5,84.0,71.06,72.01,56.36,19.66,25.77,25.3,26.05,22.05,22.35,17.49,30882.0,42861.0,42496.0,43130.0,36826.0,36694.0,29666.0,2.167,265.8,18.4,3.4,3.475,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.0,57.01,59.59,55.13,57.09,53.73,59.34,-61.26,60.08,53.57,46.71
2016-08-15 10:21:00-05:00,760.9511,793.795,835.8107,603051.0,42.21,0.0,737.8,804.0,29.34,310.9,274.6,274.1,276.5,189.1,190.5,188.5,312.9,547.7,60.13,155.5,1271189.0,310.9,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,54.54,797.0,187.0,192.6,186.3,60.0,59.9,62.9,0.0,272.0,271.4,273.3,152.7,18.38,153.8,585.0,1226198.0,47384.0,112333.0,0.993,0.772,0.531,0.842,63.57,83.3,81.5,83.9,71.32,72.13,56.39,19.76,25.88,25.33,26.07,22.17,22.42,17.53,30882.0,42862.0,42496.0,43130.0,36826.0,36695.0,29667.0,2.2,272.5,8.51,3.3,3.477,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.0,56.67,59.5,54.57,56.21,53.03,58.67,-67.96,59.36,52.88,46.76
2016-08-15 10:22:00-05:00,762.02264,794.4631,836.38684,603052.0,42.27,0.0,738.5,804.0,29.27,311.8,274.6,274.1,276.5,189.9,191.1,189.2,311.5,548.2,60.15,156.1,1271191.0,311.8,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,53.53,797.1,187.7,193.3,187.0,60.0,59.9,62.9,0.0,272.0,271.5,273.3,153.2,18.48,154.3,585.0,1226200.0,47384.0,112334.0,0.993,0.772,0.531,0.842,63.55,83.1,81.3,84.0,71.26,71.93,56.1,19.81,25.9,25.35,26.2,22.22,22.42,17.49,30883.0,42862.0,42496.0,43131.0,36827.0,36695.0,29667.0,2.002,260.8,14.74,3.2,3.475,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.0,56.12,59.27,53.96,55.64,52.46,58.03,-90.6,59.12,52.35,46.81
2016-08-15 10:23:00-05:00,765.0229,797.4025,839.15234,603053.0,42.33,0.0,741.4,807.0,29.23,311.9,274.7,274.2,276.6,190.4,191.7,189.7,314.2,549.7,60.13,156.6,1271194.0,311.7,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,53.99,799.7,188.3,193.8,187.5,60.0,59.9,62.9,0.0,272.0,271.8,273.6,153.7,18.57,154.8,585.0,1226203.0,47384.0,112334.0,0.993,0.772,0.531,0.842,63.58,83.7,81.9,84.0,71.4,72.63,56.59,19.82,26.11,25.54,26.21,22.26,22.65,17.65,30883.0,42863.0,42497.0,43131.0,36827.0,36696.0,29667.0,1.4,259.6,9.48,1.9,3.475,2.0,-1.0,13.1,0.003,0.261,1.0,2.0,0.0,0.001,56.09,59.35,53.82,55.22,52.31,57.76,-42.05,59.1,52.22,46.89
2016-08-15 10:24:00-05:00,767.2732,799.5404,840.76556,603054.0,42.39,0.0,744.0,808.0,29.32,311.5,274.8,274.3,276.6,190.4,191.7,189.7,312.6,550.8,60.14,156.6,1271197.0,311.1,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,55.32,801.0,188.3,193.8,187.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,153.8,18.57,154.9,585.0,1226205.0,47384.0,112334.0,0.993,0.772,0.531,0.842,63.69,83.9,82.2,84.5,71.39,72.75,56.79,19.84,26.13,25.59,26.31,22.24,22.66,17.69,30883.0,42863.0,42497.0,43132.0,36828.0,36696.0,29668.0,0.983,263.2,21.11,1.6,3.475,2.0,-1.0,13.29,0.008,0.261,3.0,2.0,0.0,0.001,57.13,60.15,54.38,55.94,52.89,58.35,-41.17,59.67,52.73,46.91
2016-08-15 10:25:00-05:00,770.05914,802.07904,843.0701,603055.0,42.45,0.0,746.8,810.0,29.49,310.8,274.4,274.4,276.7,190.9,191.9,190.1,311.0,552.9,60.14,156.9,1271199.0,310.5,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.55,55.19,804.0,188.6,194.1,187.9,60.0,59.9,62.9,0.0,272.0,271.9,273.7,154.0,18.63,155.1,585.0,1226208.0,47384.0,112335.0,0.993,0.772,0.531,0.842,63.66,83.8,82.8,85.1,71.52,72.57,57.26,19.78,26.04,25.74,26.43,22.23,22.55,17.8,30884.0,42864.0,42498.0,43132.0,36828.0,36697.0,29668.0,1.297,230.6,17.93,1.9,3.477,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.001,57.23,60.47,54.58,56.0,52.98,58.58,-41.39,59.83,52.64,46.96
2016-08-15 10:26:00-05:00,772.3094,804.08325,844.7986,603056.0,42.5,0.0,749.1,812.0,29.63,310.4,275.5,274.9,277.1,190.3,191.5,189.7,311.9,553.7,60.15,156.9,1271202.0,310.0,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,54.99,806.0,188.2,193.8,187.5,60.0,59.9,62.9,0.0,272.9,272.1,273.9,154.1,18.62,155.2,585.0,1226210.0,47384.0,112335.0,0.993,0.772,0.531,0.842,63.78,84.1,82.7,85.0,71.96,72.94,57.25,19.8,26.11,25.66,26.39,22.33,22.64,17.77,30884.0,42864.0,42498.0,43133.0,36829.0,36697.0,29668.0,0.628,197.9,34.82,1.2,3.477,2.0,-1.0,13.29,0.005,0.261,3.0,2.0,0.0,0.0,57.38,60.81,54.59,56.24,53.34,58.67,-63.54,59.76,53.33,47.0
2016-08-15 10:27:00-05:00,773.7024,805.4193,845.7204,603057.0,42.57,0.0,750.7,813.0,29.84,310.0,275.5,274.8,277.1,190.6,191.9,190.0,311.5,555.0,60.14,157.2,1271204.0,309.7,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,54.59,807.0,188.4,193.9,187.7,60.0,59.9,62.9,0.0,272.7,272.0,274.0,154.2,18.65,155.3,585.0,1226213.0,47384.0,112335.0,0.993,0.772,0.531,0.842,64.06,84.5,82.8,85.1,72.32,73.29,57.42,19.86,26.2,25.67,26.39,22.42,22.72,17.8,30884.0,42864.0,42499.0,43133.0,36829.0,36698.0,29669.0,1.372,236.2,24.45,2.2,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,57.31,60.3,54.94,56.64,53.83,59.0,-63.32,60.02,53.96,47.05
2016-08-15 10:28:00-05:00,776.5955,808.3588,848.1402,603058.0,42.63,0.0,753.4,815.0,29.97,309.7,275.4,275.0,277.2,191.1,192.4,190.4,310.8,557.0,60.13,157.6,1271207.0,309.3,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,55.38,809.0,188.9,194.4,188.2,60.0,59.9,62.9,0.0,272.9,272.0,274.0,154.6,18.71,155.8,585.0,1226216.0,47384.0,112335.0,0.993,0.772,0.531,0.842,64.06,84.3,83.0,86.0,72.39,72.9,57.67,19.84,26.1,25.72,26.62,22.42,22.57,17.86,30885.0,42865.0,42499.0,43134.0,36830.0,36698.0,29669.0,1.137,267.9,27.87,2.2,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,57.77,60.38,54.9,56.54,53.75,59.04,-89.4,60.17,53.7,47.1
2016-08-15 10:29:00-05:00,778.84576,810.36304,849.8686,603059.0,42.69,0.0,755.5,817.0,29.64,309.7,276.1,275.2,277.4,190.9,192.3,190.4,312.8,557.5,60.14,157.7,1271209.0,309.6,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,55.66,810.0,188.9,194.4,188.1,60.0,59.9,62.9,0.0,273.0,273.0,274.8,154.8,18.71,156.0,585.0,1226218.0,47384.0,112336.0,0.993,0.772,0.531,0.842,64.09,84.5,82.7,85.7,72.64,73.16,57.57,19.85,26.16,25.62,26.53,22.5,22.66,17.83,30885.0,42865.0,42500.0,43134.0,36830.0,36699.0,29669.0,0.953,304.3,25.31,2.1,3.477,2.0,-1.0,13.16,0.007,0.261,3.0,2.0,0.0,0.001,57.69,60.49,55.12,56.68,53.85,59.33,-67.82,60.28,53.62,47.1
2016-08-15 10:30:00-05:00,780.1316,811.29834,850.56,603060.0,42.76,0.0,757.3,817.0,29.63,309.2,275.7,275.3,277.5,191.0,192.1,190.3,311.7,558.1,60.14,157.7,1271212.0,309.6,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,55.39,812.0,188.8,194.3,188.0,60.0,59.9,62.9,0.0,273.0,273.0,274.5,154.7,18.69,155.8,585.0,1226221.0,47384.0,112336.0,0.993,0.772,0.531,0.842,64.16,84.7,83.2,85.8,72.82,73.38,57.95,19.84,26.19,25.72,26.51,22.51,22.69,17.92,30885.0,42866.0,42500.0,43135.0,36831.0,36699.0,29670.0,0.623,328.3,47.79,1.2,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.001,58.06,60.76,55.56,57.51,54.77,59.44,-88.9,60.53,54.43,47.1
2016-08-15 10:31:00-05:00,780.88165,811.6992,851.02094,603061.0,42.85,0.0,758.6,818.0,29.97,308.7,275.3,275.1,277.4,191.2,192.2,190.4,309.2,558.8,60.14,157.6,1271215.0,309.0,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,54.96,812.0,188.9,194.4,188.1,60.0,59.9,62.9,0.0,273.0,272.1,274.0,154.6,18.69,155.7,585.0,1226223.0,47384.0,112336.0,0.993,0.772,0.531,0.842,64.07,85.2,83.4,85.7,72.77,73.83,58.11,19.77,26.3,25.75,26.46,22.46,22.79,17.94,30886.0,42866.0,42501.0,43135.0,36831.0,36700.0,29670.0,0.737,189.4,20.29,1.5,3.475,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.001,58.46,60.64,55.52,57.79,55.23,59.51,-67.11,60.28,55.19,47.19
2016-08-15 10:32:00-05:00,783.1319,813.837,852.86456,603062.0,42.92,0.0,761.0,820.0,30.43,307.9,275.3,274.8,277.2,191.2,192.5,190.5,309.4,560.3,60.18,157.6,1271217.0,307.6,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,56.52,813.0,189.1,194.6,188.3,60.0,59.9,62.9,0.0,272.4,272.0,274.0,154.7,18.74,155.8,585.0,1226226.0,47384.0,112337.0,0.993,0.772,0.531,0.842,64.05,85.0,83.7,86.0,72.88,73.71,58.33,19.72,26.18,25.77,26.49,22.44,22.7,17.96,30886.0,42867.0,42501.0,43135.0,36831.0,36700.0,29670.0,0.182,250.8,45.42,0.4,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.05,61.01,55.61,58.25,55.98,59.68,-87.7,60.48,55.95,47.18
2016-08-15 10:33:00-05:00,784.9535,815.30676,854.1321,603063.0,42.99,0.0,763.0,821.0,30.49,307.2,275.0,274.7,277.1,191.5,192.6,190.7,309.1,562.3,60.17,157.7,1271220.0,307.3,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,56.47,815.0,189.4,194.9,188.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,154.8,18.76,156.0,585.0,1226228.0,47384.0,112337.0,0.993,0.772,0.531,0.842,64.26,85.3,84.0,86.3,73.05,73.94,58.55,19.74,26.21,25.8,26.52,22.44,22.71,17.98,30887.0,42867.0,42502.0,43136.0,36832.0,36701.0,29671.0,0.593,293.5,36.47,1.9,3.475,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.62,61.36,56.07,58.64,56.55,60.01,-65.41,60.55,56.6,47.21
2016-08-15 10:34:00-05:00,786.2393,816.7764,854.8235,603064.0,43.06,0.0,764.1,822.0,30.36,307.4,275.0,274.6,276.9,191.9,193.1,191.1,308.6,563.0,60.14,158.0,1271222.0,307.3,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,56.31,816.0,189.8,195.3,189.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.1,18.82,156.2,585.0,1226231.0,47384.0,112337.0,0.993,0.772,0.531,0.842,64.34,85.5,84.2,86.5,73.23,74.0,58.63,19.78,26.27,25.87,26.57,22.51,22.75,18.02,30887.0,42868.0,42502.0,43136.0,36832.0,36701.0,29671.0,1.198,229.8,29.99,2.1,3.475,2.0,-1.0,13.21,-0.002,0.261,3.0,2.0,0.0,0.001,59.18,60.9,55.96,58.35,56.45,59.97,-62.45,60.49,56.03,47.18
2016-08-15 10:35:00-05:00,789.0253,819.44867,857.0128,603065.0,43.12,0.0,766.5,823.0,30.16,307.4,274.9,274.6,276.9,192.4,193.5,191.6,308.8,564.7,60.14,158.4,1271225.0,306.8,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,56.85,818.0,190.3,195.8,189.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.5,18.91,156.6,585.0,1226234.0,47384.0,112338.0,0.993,0.772,0.531,0.842,64.69,85.8,84.3,86.5,73.65,74.21,58.7,19.88,26.36,25.91,26.6,22.64,22.81,18.04,30887.0,42868.0,42503.0,43137.0,36833.0,36702.0,29671.0,1.378,250.3,13.01,1.8,3.475,2.0,-1.0,13.21,0.014,0.262,3.0,2.0,0.0,0.001,59.56,61.15,56.08,58.16,56.18,60.07,-21.9,60.54,55.46,47.21
2016-08-15 10:36:00-05:00,790.20404,820.25037,857.4737,603066.0,43.19,0.0,767.6,824.0,30.11,307.6,275.0,274.3,276.6,192.6,193.8,191.9,308.9,564.4,60.14,158.5,1271228.0,307.3,174.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,56.54,818.0,190.4,196.0,189.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.5,18.94,156.6,585.0,1226236.0,47384.0,112338.0,0.993,0.772,0.531,0.842,64.48,85.7,84.3,86.5,73.45,74.18,58.72,19.83,26.35,25.93,26.59,22.59,22.82,18.06,30888.0,42869.0,42503.0,43137.0,36833.0,36702.0,29672.0,0.87,273.8,33.03,1.9,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.37,61.26,56.1,58.03,55.74,60.22,-65.58,60.5,55.45,47.27
2016-08-15 10:37:00-05:00,790.7398,820.65125,857.2433,603067.0,43.26,0.0,768.2,824.0,30.24,307.2,275.2,274.2,276.6,192.4,193.7,191.7,309.1,564.7,60.15,158.4,1271230.0,307.2,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,57.04,818.0,190.3,195.9,189.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,155.4,18.91,156.5,585.0,1226239.0,47384.0,112338.0,0.993,0.772,0.531,0.842,64.79,85.7,84.4,86.6,73.66,74.17,58.77,19.9,26.34,25.92,26.61,22.62,22.78,18.05,30888.0,42869.0,42503.0,43138.0,36834.0,36702.0,29672.0,1.437,306.5,25.16,2.9,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.62,61.59,56.35,58.41,55.9,60.57,-44.27,61.35,55.71,47.29
2016-08-15 10:38:00-05:00,792.5614,821.98737,858.2803,603068.0,43.32,0.0,769.3,824.0,30.01,307.4,274.8,274.4,276.8,193.1,194.4,192.3,308.2,566.3,60.14,158.9,1271233.0,307.0,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.92,56.9,819.0,190.9,196.5,190.2,60.0,59.9,62.9,0.0,272.0,271.9,273.9,155.9,18.99,157.1,585.0,1226241.0,47384.0,112339.0,0.993,0.772,0.531,0.842,64.68,86.2,84.8,86.7,73.51,74.54,59.02,19.88,26.49,26.05,26.66,22.59,22.91,18.14,30888.0,42870.0,42504.0,43138.0,36834.0,36703.0,29672.0,1.69,298.5,20.12,3.1,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.56,61.76,55.82,58.2,55.72,60.5,-24.61,60.86,55.08,47.37
2016-08-15 10:39:00-05:00,795.13306,824.1252,860.58484,603069.0,43.38,0.0,771.5,826.0,29.84,308.0,274.7,274.1,276.5,194.0,195.3,193.3,309.5,567.8,60.15,159.6,1271235.0,307.7,175.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,55.99,821.0,192.0,197.5,191.2,60.0,59.9,62.9,0.0,272.0,271.4,273.1,156.6,19.15,157.8,585.0,1226244.0,47384.0,112339.0,0.993,0.772,0.531,0.842,65.06,86.3,85.0,87.1,73.86,74.53,59.07,20.04,26.59,26.19,26.81,22.75,22.95,18.19,30889.0,42870.0,42504.0,43139.0,36835.0,36703.0,29673.0,1.977,280.0,18.09,2.9,3.477,2.0,-1.0,13.29,0.005,0.262,3.0,2.0,0.0,0.0,59.01,61.48,55.69,57.78,55.17,60.16,-89.0,60.69,54.55,47.37
2016-08-15 10:40:00-05:00,797.91907,826.6638,862.54376,603070.0,43.44,0.0,773.7,828.0,29.7,308.8,274.6,274.3,276.6,194.9,196.1,194.1,310.0,569.4,60.14,160.3,1271238.0,308.3,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,55.56,822.0,192.9,198.4,192.1,60.0,59.9,62.9,0.0,272.0,271.9,273.4,157.4,19.28,158.6,585.0,1226247.0,47384.0,112339.0,0.993,0.772,0.531,0.842,65.06,86.4,85.2,87.3,74.1,74.72,59.28,20.09,26.69,26.29,26.96,22.88,23.07,18.3,30889.0,42871.0,42505.0,43139.0,36835.0,36704.0,29673.0,2.33,285.8,14.29,3.0,3.477,2.0,-1.0,13.09,0.003,0.262,1.0,2.0,0.0,0.002,58.4,61.05,55.24,57.12,54.34,59.57,-66.16,60.1,54.2,47.43
2016-08-15 10:41:00-05:00,800.3836,828.80164,864.73315,603071.0,43.49,0.0,776.0,830.0,29.7,309.2,274.5,274.5,276.7,195.5,196.8,194.8,309.4,570.8,60.15,160.9,1271241.0,309.1,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.04,55.94,823.0,193.7,199.2,193.0,60.0,59.9,62.9,0.0,272.0,271.9,273.4,158.1,19.37,159.3,585.0,1226249.0,47384.0,112340.0,0.993,0.772,0.531,0.842,65.4,86.5,85.0,87.4,74.59,74.88,59.22,20.22,26.73,26.27,27.02,23.06,23.15,18.31,30889.0,42871.0,42505.0,43140.0,36836.0,36704.0,29674.0,2.548,336.4,16.7,36.2,,2.0,-1.0,13.29,0.009,0.262,3.0,2.0,0.0,0.001,58.35,61.1,55.11,56.92,54.1,59.39,-40.42,59.86,53.31,47.47
2016-08-15 10:42:00-05:00,801.8838,829.73694,865.53973,603072.0,43.53,0.0,777.2,831.0,29.81,309.6,274.6,274.5,276.6,196.1,197.3,195.4,310.9,571.8,60.22,161.4,1271243.0,309.4,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.33,55.82,824.0,194.2,199.7,193.4,60.0,59.9,62.9,0.0,272.0,272.0,273.5,158.5,19.49,159.7,585.0,1226252.0,47384.0,112340.0,0.993,0.772,0.531,0.842,65.45,86.7,85.5,87.5,74.48,75.07,59.66,20.26,26.85,26.48,27.09,23.06,23.24,18.47,30890.0,42872.0,42506.0,43140.0,36836.0,36705.0,29674.0,1.59,325.1,20.46,2.5,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,58.32,61.33,55.1,57.11,54.25,59.57,-45.61,59.98,52.56,47.48
2016-08-15 10:43:00-05:00,803.4911,830.9394,866.2311,603073.0,43.59,0.0,778.7,832.0,29.81,310.2,275.0,274.0,276.2,196.9,198.2,196.2,312.7,572.6,60.14,162.0,1271246.0,309.8,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,55.4,825.0,195.0,200.4,194.2,60.0,59.9,62.9,0.0,272.0,271.8,273.0,159.0,19.56,160.2,585.0,1226255.0,47384.0,112340.0,0.993,0.772,0.531,0.842,65.47,86.9,85.6,87.5,74.45,75.0,59.65,20.31,26.97,26.55,27.15,23.1,23.26,18.5,30890.0,42872.0,42506.0,43141.0,36837.0,36705.0,29674.0,2.122,316.2,9.37,3.0,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,58.08,61.31,54.56,56.78,53.95,59.23,8.44,59.53,52.13,47.56
2016-08-15 10:44:00-05:00,806.5985,833.74536,868.7661,603074.0,43.61,0.0,781.6,834.0,29.68,310.6,274.7,274.3,276.6,197.6,198.5,196.6,311.7,574.2,60.15,162.4,1271249.0,309.9,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,55.78,827.0,195.7,201.1,194.8,60.0,59.9,62.9,0.0,272.0,272.0,273.5,159.6,19.68,160.8,585.0,1226257.0,47384.0,112341.0,0.992,0.772,0.531,0.842,65.68,87.2,85.8,87.9,74.87,75.21,59.88,20.4,27.09,26.65,27.29,23.26,23.36,18.6,30890.0,42872.0,42507.0,43141.0,36837.0,36706.0,29675.0,1.725,329.3,15.47,2.8,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,58.01,61.38,54.26,56.68,53.69,59.17,-15.58,59.59,51.77,47.56
2016-08-15 10:45:00-05:00,808.4201,835.215,869.9184,603075.0,43.66,0.0,783.2,835.0,29.72,310.9,274.8,274.4,276.7,197.9,199.0,197.0,312.3,574.9,60.14,162.8,1271251.0,310.5,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,55.85,828.0,196.0,201.4,195.2,60.0,59.9,62.9,0.0,272.0,272.0,273.9,159.9,19.73,161.1,585.0,1226260.0,47384.0,112341.0,0.992,0.772,0.531,0.842,65.6,87.4,85.9,88.0,75.03,75.34,60.04,20.39,27.16,26.69,27.35,23.32,23.42,18.66,30891.0,42873.0,42507.0,43142.0,36838.0,36706.0,29675.0,1.433,302.9,16.42,2.4,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,58.34,61.58,54.1,56.67,53.66,59.28,30.34,59.48,51.76,47.56
2016-08-15 10:46:00-05:00,809.5988,836.1503,870.72504,603076.0,43.69,0.0,784.7,836.0,29.81,310.4,274.9,274.4,276.6,197.5,198.7,196.7,311.8,574.7,60.15,162.6,1271254.0,310.0,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,56.09,828.0,195.6,201.0,194.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,159.6,19.67,160.9,585.0,1226263.0,47384.0,112341.0,0.992,0.772,0.531,0.842,65.56,87.2,85.9,87.9,74.99,75.29,60.14,20.35,27.08,26.66,27.29,23.28,23.37,18.67,30891.0,42873.0,42508.0,43142.0,36838.0,36707.0,29675.0,0.687,288.8,31.54,1.8,3.477,2.0,-1.0,13.16,0.007,0.262,3.0,2.0,0.0,0.001,58.65,61.73,54.48,57.08,54.01,59.69,-61.84,59.94,53.17,47.58
2016-08-15 10:47:00-05:00,810.88464,837.3529,871.30115,603077.0,43.71,0.0,786.3,836.0,29.86,309.1,274.8,274.4,276.7,197.3,198.4,196.4,310.5,576.5,60.14,162.3,1271257.0,309.1,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,56.54,829.0,195.4,200.8,194.6,60.0,59.9,62.9,0.0,272.0,272.0,273.9,159.5,19.62,160.7,585.0,1226265.0,47384.0,112342.0,0.993,0.772,0.531,0.842,65.74,87.8,86.2,88.1,75.27,75.82,60.39,20.32,27.13,26.64,27.24,23.26,23.43,18.66,30891.0,42874.0,42508.0,43143.0,36839.0,36707.0,29676.0,1.692,320.5,17.58,2.5,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.001,58.95,62.07,55.08,57.75,54.73,60.25,-17.89,60.72,53.25,47.64
2016-08-15 10:48:00-05:00,812.7063,839.08984,872.56866,603078.0,43.75,0.0,788.1,838.0,29.78,309.2,274.6,274.3,276.6,197.9,199.0,197.0,310.9,578.0,60.14,162.8,1271259.0,308.8,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.18,56.49,831.0,196.0,201.3,195.1,60.0,59.9,62.9,0.0,272.0,272.0,273.5,159.9,19.68,161.1,585.0,1226268.0,47384.0,112342.0,0.993,0.772,0.531,0.842,65.57,87.5,86.5,88.6,75.2,75.42,60.63,20.27,27.06,26.73,27.38,23.25,23.32,18.74,30892.0,42874.0,42509.0,43143.0,36839.0,36708.0,29676.0,1.747,315.1,16.93,2.7,3.475,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.21,62.23,54.74,57.51,54.68,59.97,-40.2,60.36,52.78,47.66
2016-08-15 10:49:00-05:00,814.31354,840.42596,873.6058,603079.0,43.78,0.0,789.5,838.0,29.76,309.3,274.4,274.1,276.4,198.1,199.2,197.2,310.9,578.0,60.15,162.8,1271262.0,309.0,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,56.47,831.0,196.2,201.7,195.4,60.0,59.9,62.9,0.0,272.0,271.2,273.0,160.0,19.75,161.2,585.0,1226271.0,47384.0,112342.0,0.992,0.772,0.531,0.842,65.58,87.7,86.3,88.3,75.38,75.65,60.61,20.29,27.12,26.7,27.33,23.32,23.4,18.75,30892.0,42875.0,42509.0,43143.0,36839.0,36708.0,29676.0,0.723,317.4,40.58,1.5,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.05,62.29,54.6,57.22,54.46,59.83,57.89,59.75,53.04,47.66
2016-08-15 10:50:00-05:00,815.5994,841.6285,874.1818,603080.0,43.81,0.0,790.9,839.0,29.87,309.1,274.6,273.7,276.2,198.1,199.3,197.2,310.5,577.8,60.14,162.8,1271265.0,309.0,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,57.31,832.0,196.2,201.7,195.3,60.0,59.9,62.9,0.0,271.3,271.0,273.0,159.8,19.74,161.0,585.0,1226273.0,47384.0,112342.0,0.992,0.772,0.531,0.842,65.49,87.6,86.3,88.5,75.41,75.61,60.77,20.24,27.09,26.69,27.36,23.31,23.37,18.78,30893.0,42875.0,42510.0,43144.0,36840.0,36709.0,29677.0,0.99,301.6,15.46,1.5,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.63,62.47,54.94,57.58,54.81,60.01,-12.7,60.13,53.24,47.66
2016-08-15 10:51:00-05:00,816.1352,841.8957,873.9514,603081.0,43.85,0.0,791.3,839.0,29.95,308.4,274.2,273.9,276.3,198.1,199.2,197.1,309.3,579.1,60.14,162.6,1271267.0,308.1,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.67,57.44,832.0,196.0,201.5,195.2,60.0,59.9,62.9,0.0,271.1,271.0,273.0,159.7,19.69,160.9,585.0,1226276.0,47384.0,112343.0,0.992,0.772,0.531,0.842,65.78,87.7,86.2,88.7,75.62,75.58,60.74,20.28,27.03,26.58,27.34,23.32,23.3,18.73,30893.0,42876.0,42510.0,43144.0,36840.0,36709.0,29677.0,1.963,295.0,26.71,3.0,3.477,2.0,-1.0,13.21,-0.009,0.262,3.0,2.0,0.0,0.001,60.07,62.81,55.54,57.96,55.26,60.44,-13.09,60.74,53.64,47.74
2016-08-15 10:52:00-05:00,817.8496,843.4991,875.21893,603082.0,43.88,0.0,792.7,840.0,30.02,308.5,274.4,273.6,276.0,198.6,199.9,197.8,310.7,580.6,60.14,163.2,1271270.0,308.3,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.48,56.3,833.0,196.8,202.2,196.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.2,19.79,161.5,585.0,1226279.0,47384.0,112343.0,0.992,0.772,0.531,0.842,65.98,88.1,86.6,88.7,75.75,75.9,60.91,20.35,27.17,26.72,27.35,23.37,23.41,18.79,30893.0,42876.0,42511.0,43145.0,36841.0,36709.0,29677.0,2.198,302.0,12.93,3.2,3.477,2.0,-1.0,13.21,0.022,0.263,3.0,2.0,0.0,0.001,59.32,62.3,55.51,57.8,54.86,60.26,-39.74,60.72,52.67,47.75
2016-08-15 10:53:00-05:00,817.5282,842.6974,874.06665,603083.0,43.92,0.0,792.1,838.0,30.03,309.6,274.0,273.3,275.8,198.8,200.0,197.9,309.8,578.6,60.14,163.1,1271273.0,309.1,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,56.34,830.0,197.0,202.4,196.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.1,19.78,161.4,585.0,1226281.0,47384.0,112343.0,0.992,0.772,0.531,0.842,65.44,87.7,86.3,88.3,75.32,75.43,60.71,20.26,27.15,26.72,27.35,23.32,23.35,18.8,30894.0,42877.0,42511.0,43145.0,36841.0,36710.0,29678.0,1.232,323.7,18.96,2.1,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,58.85,62.23,55.23,57.53,54.54,60.09,-13.05,60.58,51.89,47.75
2016-08-15 10:54:00-05:00,816.2423,840.96045,871.9925,603084.0,43.95,0.0,790.3,836.0,29.99,307.7,273.7,273.2,275.7,198.3,199.5,197.4,308.3,579.6,60.17,162.5,1271275.0,307.1,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.0,57.32,829.0,196.3,201.7,195.4,60.0,59.9,62.9,0.0,271.0,270.9,272.8,159.5,19.69,160.7,585.0,1226284.0,47384.0,112344.0,0.992,0.772,0.531,0.842,65.53,87.9,86.6,88.4,75.55,75.82,60.95,20.16,27.06,26.65,27.2,23.25,23.33,18.75,30894.0,42877.0,42511.0,43146.0,36842.0,36710.0,29678.0,0.543,343.3,39.63,1.0,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.41,62.72,55.52,57.84,55.27,60.34,8.93,60.71,52.93,47.75
2016-08-15 10:55:00-05:00,771.45215,794.5967,823.366,603085.0,43.99,0.0,748.0,789.6,30.03,307.0,273.8,273.0,275.4,187.8,189.1,187.1,308.6,550.1,60.22,153.8,1271278.0,307.0,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,57.19,783.4,185.5,191.2,184.8,60.0,59.9,62.9,0.0,271.0,270.9,272.8,151.0,18.16,152.1,585.0,1226286.0,47384.0,112344.0,0.993,0.772,0.531,0.842,62.36,83.5,82.0,83.9,71.59,71.85,57.63,19.14,25.63,25.18,25.76,21.97,22.05,17.69,30894.0,42878.0,42512.0,43146.0,36842.0,36711.0,29678.0,0.952,269.5,27.61,1.3,3.475,2.0,-1.0,13.29,0.006,0.261,3.0,2.0,0.0,0.0,59.52,62.74,55.94,58.22,55.51,60.49,9.48,61.22,53.41,47.75
2016-08-15 10:56:00-05:00,812.7063,837.08563,866.9225,603086.0,44.02,0.0,788.4,832.0,30.31,305.3,274.8,274.4,276.7,196.0,197.3,195.2,306.8,579.8,60.21,161.4,1271280.0,305.1,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,56.95,824.0,194.0,199.5,193.2,60.0,59.9,62.9,0.0,271.9,271.9,273.9,158.4,19.44,159.6,585.0,1226289.0,47384.0,112344.0,0.993,0.772,0.531,0.842,65.85,88.2,86.7,88.7,75.47,75.9,60.88,20.1,26.93,26.47,27.07,23.04,23.17,18.58,30895.0,42878.0,42512.0,43147.0,36843.0,36711.0,29679.0,1.173,250.3,25.08,2.4,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,59.24,62.6,56.13,57.94,55.11,60.29,31.65,61.15,53.72,47.75
2016-08-15 10:57:00-05:00,825.2432,849.9125,879.48236,603087.0,44.07,0.0,800.0,844.0,30.31,307.5,275.1,274.7,277.0,198.9,200.0,197.9,308.8,585.0,60.22,163.8,1271283.0,307.1,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.14,56.73,836.0,197.1,202.5,196.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,160.9,19.9,162.1,585.0,1226292.0,47384.0,112345.0,0.992,0.772,0.531,0.842,66.25,89.0,87.5,89.4,76.1,76.41,61.39,20.37,27.36,26.91,27.49,23.4,23.5,18.88,30895.0,42879.0,42513.0,43147.0,36843.0,36712.0,29679.0,1.698,311.7,16.18,2.5,3.475,2.0,-1.0,13.16,0.008,0.262,3.0,2.0,0.0,0.001,58.85,62.48,55.9,57.28,54.45,59.98,3.956,60.7,53.41,47.77
2016-08-15 10:58:00-05:00,831.35095,855.7915,885.24384,603088.0,44.11,0.0,806.0,849.0,30.18,308.3,275.0,274.7,277.0,200.3,201.5,199.4,309.6,588.2,60.23,165.1,1271286.0,307.6,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,56.66,842.0,198.6,204.1,197.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,162.1,20.16,163.4,585.0,1226294.0,47384.0,112345.0,0.992,0.772,0.531,0.842,66.53,89.3,87.9,89.9,76.6,76.73,61.71,20.51,27.52,27.09,27.7,23.62,23.65,19.02,30895.0,42879.0,42513.0,43148.0,36844.0,36712.0,29679.0,1.432,303.3,12.82,2.1,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.001,58.95,62.48,55.32,56.95,54.06,59.9,-13.46,60.42,53.01,47.85
2016-08-15 10:59:00-05:00,825.1361,848.9772,877.9844,603089.0,44.13,0.0,799.5,841.0,30.05,309.3,274.9,274.7,277.0,198.8,199.6,197.7,310.4,581.1,60.23,163.6,1271288.0,308.9,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.74,57.03,835.0,196.8,202.2,195.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,160.6,19.9,161.9,585.0,1226297.0,47384.0,112345.0,0.992,0.772,0.531,0.842,65.59,88.2,86.9,88.8,75.67,75.77,61.05,20.29,27.29,26.87,27.48,23.4,23.43,18.88,30896.0,42879.0,42514.0,43148.0,36844.0,36713.0,29680.0,1.183,281.6,16.33,2.3,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.001,59.15,62.64,55.55,57.19,54.2,60.15,35.98,60.82,53.41,47.85
2016-08-15 11:00:00-05:00,829.95795,853.6536,882.47833,603090.0,44.18,0.0,805.0,846.0,30.07,307.5,274.8,274.4,276.7,199.7,200.7,198.7,309.9,586.6,60.14,164.3,1271291.0,307.7,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.3,57.16,839.0,197.8,203.1,196.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,161.3,19.98,162.5,585.0,1226300.0,47384.0,112346.0,0.992,0.772,0.531,0.842,66.4,89.3,88.0,89.9,76.67,76.8,61.87,20.41,27.45,27.05,27.63,23.57,23.61,19.02,30896.0,42880.0,42514.0,43149.0,36845.0,36713.0,29680.0,0.733,288.1,50.95,1.4,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.21,62.9,55.81,57.45,54.3,60.18,31.27,60.96,53.91,47.85
2016-08-15 11:01:00-05:00,834.5656,858.06287,886.74176,603091.0,44.21,0.0,809.0,850.0,30.1,307.2,274.7,274.5,276.8,200.3,201.3,199.3,307.7,588.8,60.17,164.8,1271294.0,307.5,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.77,57.5,843.0,198.4,203.7,197.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,161.8,20.04,163.0,585.0,1226303.0,47384.0,112346.0,0.992,0.772,0.531,0.842,66.35,89.5,88.2,90.0,76.8,77.07,62.17,20.38,27.51,27.1,27.66,23.59,23.67,19.1,30896.0,42880.0,42515.0,43149.0,36845.0,36714.0,29681.0,1.228,348.5,8.3,1.6,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,59.47,62.91,56.16,57.93,54.83,60.52,31.71,61.35,53.86,47.85
2016-08-15 11:02:00-05:00,836.28,859.26544,887.5484,603092.0,44.25,0.0,811.0,851.0,30.0,306.4,274.8,274.6,276.8,200.1,201.2,199.2,307.9,590.2,60.22,164.7,1271296.0,306.4,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,58.54,844.0,198.2,203.6,197.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,161.8,20.06,163.0,585.0,1226305.0,47384.0,112346.0,0.992,0.772,0.531,0.842,66.36,89.7,88.5,90.3,76.92,77.19,62.35,20.33,27.47,27.1,27.66,23.57,23.65,19.1,30897.0,42881.0,42515.0,43150.0,36846.0,36714.0,29681.0,0.76,335.5,27.43,1.2,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,60.41,63.18,56.28,58.27,55.8,60.69,58.22,61.21,54.59,47.9
2016-08-15 11:03:00-05:00,837.8874,860.6015,888.7006,603093.0,44.29,0.0,813.0,852.0,30.13,305.9,275.1,274.3,276.6,199.9,201.0,199.0,307.1,590.9,60.22,164.5,1271299.0,305.5,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.03,59.45,845.0,198.1,203.5,197.2,60.0,59.9,62.9,0.0,272.0,272.0,273.9,161.6,19.99,162.8,585.0,1226308.0,47384.0,112347.0,0.992,0.772,0.531,0.842,66.28,89.6,88.4,90.3,77.01,77.22,62.49,20.27,27.42,27.05,27.62,23.55,23.62,19.11,30897.0,42881.0,42516.0,43150.0,36846.0,36715.0,29681.0,0.488,52.06,53.49,0.9,3.477,2.0,-1.0,13.03,-0.21,0.265,1.0,2.0,0.0,0.004,61.02,63.74,56.94,59.03,56.65,61.15,37.28,61.72,55.64,47.93
2016-08-15 11:04:00-05:00,837.9945,860.3343,888.1245,603094.0,44.34,0.0,813.0,852.0,30.44,305.0,274.5,274.4,276.8,199.6,200.5,198.6,306.5,590.8,60.21,164.2,1271302.0,304.8,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,58.82,845.0,197.6,203.0,196.7,60.0,59.9,62.9,0.0,272.0,272.0,273.9,161.2,19.93,162.4,585.0,1226311.0,47384.0,112347.0,0.992,0.772,0.531,0.842,66.31,89.6,88.4,90.2,77.15,77.21,62.61,20.22,27.32,26.97,27.52,23.53,23.55,19.09,30897.0,42882.0,42516.0,43150.0,36846.0,36715.0,29682.0,0.392,73.18,73.23,0.8,3.477,2.0,-1.0,13.02,0.192,0.265,1.0,2.0,0.0,0.006,61.21,63.73,57.37,59.56,57.15,61.57,59.77,61.93,56.58,47.95
2016-08-15 11:05:00-05:00,838.74457,860.7351,888.00934,603095.0,44.39,0.0,814.0,852.0,30.69,304.3,274.7,274.7,277.1,199.1,200.0,198.1,306.0,591.6,60.22,163.9,1271305.0,304.1,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,59.37,846.0,197.1,202.6,196.2,60.0,59.9,62.9,0.0,272.1,272.0,274.0,161.0,19.89,162.2,585.0,1226313.0,47384.0,112347.0,0.992,0.772,0.531,0.842,66.28,89.7,88.5,90.3,77.24,77.38,62.73,20.17,27.3,26.93,27.48,23.5,23.54,19.09,30898.0,42882.0,42517.0,43151.0,36847.0,36716.0,29682.0,1.078,80.3,24.96,1.8,3.475,2.0,-1.0,13.26,0.026,0.264,3.0,2.0,0.0,0.001,61.71,63.76,57.92,59.98,57.87,61.71,60.17,62.56,56.72,47.95
2016-08-15 11:06:00-05:00,839.709,861.4032,888.355,603096.0,44.45,0.0,815.0,852.0,30.53,303.9,276.3,275.9,278.2,198.2,199.1,197.2,305.5,592.2,60.22,163.9,1271307.0,303.7,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.97,59.57,846.0,196.2,201.6,195.3,60.0,59.9,62.9,0.0,273.4,273.0,275.0,161.0,19.82,162.2,585.0,1226316.0,47384.0,112348.0,0.993,0.772,0.531,0.842,66.3,89.8,88.5,90.6,77.3,77.42,62.77,20.15,27.28,26.9,27.53,23.49,23.52,19.07,30898.0,42883.0,42517.0,43151.0,36847.0,36716.0,29682.0,0.95,91.6,15.14,1.7,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.001,62.02,64.0,58.24,60.31,58.48,61.76,37.48,62.07,57.03,47.98
2016-08-15 11:07:00-05:00,841.2091,862.7394,889.16156,603097.0,44.52,0.0,817.0,853.0,30.38,303.7,276.2,275.7,278.1,198.3,199.4,197.4,305.0,593.0,60.21,164.0,1271310.0,303.4,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,59.97,846.0,196.4,201.8,195.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,161.1,19.83,162.3,585.0,1226319.0,47384.0,112348.0,0.993,0.772,0.531,0.842,66.32,89.9,88.7,90.7,77.4,77.5,62.96,20.14,27.31,26.95,27.53,23.5,23.53,19.12,30898.0,42883.0,42518.0,43152.0,36848.0,36717.0,29683.0,0.717,81.1,13.05,1.1,3.477,2.0,-1.0,13.26,0.006,0.264,3.0,2.0,0.0,0.001,62.4,64.01,58.41,60.41,58.75,61.63,60.21,61.92,57.45,47.98
2016-08-15 11:08:00-05:00,842.49493,863.6746,889.6225,603098.0,44.57,0.0,820.0,853.0,30.36,303.5,275.9,275.7,278.1,198.5,199.6,197.6,304.9,593.7,60.21,164.1,1271313.0,303.0,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.17,59.85,847.0,196.6,202.0,195.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,161.2,19.87,162.4,585.0,1226321.0,47384.0,112348.0,0.992,0.772,0.531,0.842,66.29,89.9,88.8,90.8,77.57,77.68,63.0,20.12,27.29,26.95,27.55,23.54,23.57,19.12,30899.0,42884.0,42518.0,43152.0,36848.0,36717.0,29683.0,1.183,77.18,18.29,1.9,3.477,2.0,-1.0,13.26,0.006,0.264,3.0,2.0,0.0,0.0,62.84,63.98,58.59,60.57,59.04,61.5,33.18,62.18,57.7,48.05
2016-08-15 11:09:00-05:00,843.9951,864.87714,890.42914,603099.0,44.64,0.0,821.0,854.0,30.19,303.6,275.7,275.3,277.8,198.9,200.0,198.0,305.3,594.4,60.22,164.2,1271315.0,303.2,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.32,59.83,848.0,197.1,202.6,196.1,60.0,59.9,62.9,0.0,273.0,272.7,274.8,161.3,19.96,162.6,585.0,1226324.0,47384.0,112349.0,0.992,0.772,0.531,0.842,66.33,90.1,88.9,91.1,77.59,77.78,62.94,20.14,27.35,27.0,27.65,23.56,23.62,19.11,30899.0,42884.0,42518.0,43153.0,36849.0,36717.0,29683.0,1.252,76.66,15.7,1.8,3.477,2.0,-1.0,13.26,0.006,0.264,3.0,2.0,0.0,0.0,63.29,63.8,58.45,60.38,59.09,61.05,59.85,61.56,57.75,48.03
2016-08-15 11:10:00-05:00,845.7096,865.94604,891.35095,603100.0,44.72,0.0,822.0,855.0,30.42,303.3,275.7,275.0,277.5,199.2,200.4,198.3,304.9,594.9,60.23,164.5,1271318.0,303.1,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,60.1,848.0,197.2,202.7,196.3,60.0,59.9,62.9,0.0,273.0,272.1,274.5,161.3,20.01,162.6,585.0,1226327.0,47384.0,112349.0,0.992,0.772,0.531,0.842,66.41,90.2,88.9,91.0,77.66,77.74,62.82,20.14,27.35,26.98,27.61,23.55,23.58,19.05,30900.0,42885.0,42519.0,43153.0,36849.0,36718.0,29684.0,0.7,149.6,54.79,1.1,3.477,2.0,-1.0,13.23,0.01,0.263,3.0,2.0,0.0,0.001,63.27,63.67,58.7,60.66,59.41,61.0,60.28,61.34,58.11,48.09
2016-08-15 11:11:00-05:00,846.9954,867.1486,892.15753,603101.0,44.78,0.0,824.0,856.0,31.02,302.8,275.2,275.1,277.5,199.0,200.2,198.2,304.1,595.9,60.19,164.2,1271321.0,302.6,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,60.87,849.0,197.2,202.7,196.3,60.0,59.9,62.9,0.0,272.3,272.0,274.0,161.3,19.96,162.5,585.0,1226329.0,47384.0,112349.0,0.992,0.772,0.531,0.842,66.51,90.6,89.5,91.2,77.68,78.1,63.12,20.14,27.43,27.1,27.62,23.52,23.65,19.11,30900.0,42885.0,42519.0,43154.0,36850.0,36718.0,29684.0,0.47,215.7,52.13,0.9,3.477,2.0,-1.0,13.29,0.009,0.264,3.0,2.0,0.0,0.001,63.59,64.04,58.66,61.19,59.79,61.27,60.89,61.96,58.48,48.14
2016-08-15 11:12:00-05:00,848.49554,868.21747,892.9641,603102.0,44.86,0.0,825.0,856.0,31.15,302.4,275.6,275.0,277.5,199.0,200.1,198.1,303.7,596.4,60.22,164.2,1271323.0,302.1,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.7,60.35,849.0,197.1,202.6,196.2,60.0,59.9,62.9,0.0,272.3,272.0,274.0,161.2,19.96,162.4,585.0,1226332.0,47384.0,112350.0,0.992,0.772,0.531,0.842,66.58,90.5,89.4,91.1,77.84,78.05,63.12,20.13,27.38,27.02,27.56,23.53,23.6,19.08,30900.0,42886.0,42520.0,43154.0,36850.0,36719.0,29684.0,0.91,290.3,32.39,1.5,3.477,2.0,-1.0,13.29,0.006,0.264,3.0,2.0,0.0,0.0,63.83,64.09,58.97,61.36,60.41,61.45,34.37,62.39,58.69,48.22
2016-08-15 11:13:00-05:00,849.1385,868.6183,892.9641,603103.0,44.94,0.0,825.0,856.0,30.91,302.0,275.2,274.9,277.4,199.0,200.3,198.1,303.3,597.3,60.23,164.1,1271326.0,301.8,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,60.21,850.0,197.3,202.8,196.3,60.0,59.9,62.9,0.0,272.1,272.0,274.0,161.2,20.01,162.4,585.0,1226335.0,47384.0,112350.0,0.992,0.772,0.531,0.842,66.62,90.7,89.4,91.4,77.87,78.06,63.26,20.12,27.38,27.0,27.59,23.51,23.57,19.1,30901.0,42886.0,42520.0,43155.0,36851.0,36719.0,29685.0,1.652,344.7,47.33,2.4,3.477,2.0,-1.0,13.29,0.006,0.264,3.0,2.0,0.0,0.0,63.8,64.24,59.42,61.58,60.56,61.74,61.44,62.73,58.27,48.3
2016-08-15 11:14:00-05:00,851.38873,870.4889,894.34686,603104.0,45.0,0.0,827.0,857.0,30.8,302.4,275.1,274.8,277.3,199.9,200.9,198.8,304.0,598.1,60.23,164.7,1271329.0,302.4,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,60.44,850.0,197.9,203.5,197.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,161.7,20.12,162.9,585.0,1226337.0,47384.0,112350.0,0.992,0.772,0.531,0.842,66.52,90.5,89.4,91.6,77.97,77.92,63.21,20.11,27.36,27.04,27.68,23.57,23.56,19.11,30901.0,42887.0,42521.0,43155.0,36851.0,36720.0,29685.0,1.028,2.228,59.64,2.2,3.477,2.0,-1.0,13.29,0.006,0.264,3.0,2.0,0.0,0.0,63.32,63.92,58.87,61.08,59.98,61.56,60.92,62.32,57.51,48.38
2016-08-15 11:15:00-05:00,852.88885,871.5578,895.03827,603105.0,45.08,0.0,828.0,858.0,30.72,302.8,275.2,274.6,277.1,200.1,201.4,199.2,304.3,598.9,60.22,164.9,1271331.0,302.6,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.51,60.01,851.0,198.4,204.0,197.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,162.1,20.19,163.3,585.0,1226340.0,47384.0,112351.0,0.992,0.772,0.531,0.842,66.73,90.9,89.6,91.7,78.29,78.34,63.49,20.21,27.53,27.14,27.76,23.71,23.72,19.23,30901.0,42887.0,42521.0,43156.0,36852.0,36720.0,29685.0,1.43,41.67,27.61,2.5,3.477,2.0,-1.0,13.29,0.008,0.264,1.0,2.0,0.0,0.0,63.36,64.11,58.62,60.51,59.55,61.22,60.45,61.72,57.26,48.41
2016-08-15 11:16:00-05:00,854.49615,872.4931,895.7296,603106.0,45.16,0.0,829.0,858.0,30.61,303.1,275.7,275.3,277.9,200.3,201.2,199.2,303.7,599.2,60.13,165.4,1271334.0,303.1,182.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.45,60.2,851.0,198.4,203.7,197.5,60.0,59.9,62.9,0.0,272.9,272.9,274.9,162.4,20.12,163.7,585.0,1226343.0,47384.0,112351.0,0.992,0.772,0.531,0.842,67.06,91.2,89.7,91.9,78.53,78.45,63.57,20.33,27.65,27.18,27.85,23.8,23.78,19.27,30902.0,42887.0,42522.0,43156.0,36852.0,36721.0,29686.0,1.75,346.2,20.61,2.7,3.477,2.0,-1.0,13.14,0.005,0.263,1.0,2.0,0.0,0.001,63.33,63.96,58.42,60.38,59.71,61.07,59.93,61.28,56.5,48.49
2016-08-15 11:17:00-05:00,856.1035,873.6956,896.6514,603107.0,45.22,0.0,830.0,859.0,30.42,303.8,275.8,275.3,277.8,200.9,202.0,199.9,304.3,600.4,60.14,165.9,1271337.0,303.1,182.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,59.95,852.0,199.1,204.5,198.2,60.0,59.9,62.9,0.0,273.0,272.9,275.0,163.0,20.26,164.2,585.0,1226346.0,47384.0,112351.0,0.992,0.772,0.531,0.842,66.87,91.0,90.0,92.1,78.29,78.17,63.8,20.31,27.64,27.33,27.98,23.78,23.74,19.38,30902.0,42888.0,42522.0,43157.0,36853.0,36721.0,29686.0,1.713,306.2,15.89,2.3,3.475,2.0,-1.0,13.29,0.006,0.264,3.0,2.0,0.0,0.001,63.16,63.83,57.86,59.82,59.2,60.83,59.47,60.94,55.66,48.54
2016-08-15 11:18:00-05:00,857.17505,874.3637,897.2276,603108.0,45.29,0.0,831.0,859.0,30.52,304.2,275.7,275.3,277.9,201.2,202.3,200.2,306.2,600.4,60.15,166.2,1271340.0,303.8,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,58.6,852.0,199.4,204.8,198.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,163.3,20.3,164.5,585.0,1226348.0,47384.0,112352.0,0.992,0.772,0.531,0.842,66.92,91.3,90.1,91.8,78.46,78.47,63.77,20.36,27.76,27.39,27.94,23.87,23.87,19.4,30902.0,42888.0,42523.0,43157.0,36853.0,36722.0,29687.0,0.825,287.2,22.66,1.4,3.477,2.0,-1.0,13.26,0.001,0.264,3.0,2.0,0.0,0.0,61.97,63.29,57.83,59.5,58.45,60.82,59.58,61.38,55.73,48.6
2016-08-15 11:19:00-05:00,857.17505,874.49725,897.11237,603109.0,45.34,0.0,832.0,859.0,30.67,303.9,275.8,275.2,277.8,201.1,202.4,200.2,305.4,600.7,60.15,166.2,1271342.0,303.7,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,59.45,852.0,199.3,204.7,198.3,60.0,59.9,62.9,0.0,273.0,272.9,275.0,163.2,20.3,164.4,585.0,1226351.0,47384.0,112352.0,0.992,0.772,0.531,0.842,66.96,91.1,90.1,91.9,78.3,78.21,63.77,20.35,27.67,27.37,27.92,23.79,23.76,19.38,30903.0,42889.0,42523.0,43158.0,36854.0,36722.0,29687.0,1.02,344.8,43.3,2.0,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,61.7,63.66,58.15,59.78,58.33,61.21,59.74,61.71,56.03,48.67
2016-08-15 11:20:00-05:00,858.2465,875.43256,897.34283,603110.0,45.39,0.0,833.0,859.0,30.68,303.7,275.4,275.4,277.9,201.1,202.3,200.2,305.3,601.3,60.15,166.1,1271345.0,303.5,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,59.75,852.0,199.4,204.8,198.4,60.0,59.9,62.9,0.0,273.0,272.8,275.0,163.2,20.32,164.5,585.0,1226354.0,47384.0,112352.0,0.992,0.772,0.531,0.842,67.06,91.2,90.2,91.9,78.4,78.28,63.84,20.36,27.71,27.38,27.89,23.81,23.77,19.39,30903.0,42889.0,42524.0,43158.0,36854.0,36723.0,29687.0,1.047,45.35,28.18,1.9,3.477,2.0,-1.0,13.26,0.006,0.264,3.0,2.0,0.0,0.0,62.31,64.12,58.4,60.03,58.75,61.35,59.71,62.08,55.85,48.7
2016-08-15 11:21:00-05:00,860.38965,877.16956,898.8408,603111.0,45.41,0.0,835.0,860.0,30.56,303.6,275.6,275.2,277.8,201.5,202.5,200.4,304.9,602.5,60.14,166.3,1271348.0,302.9,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.91,59.04,853.0,199.7,205.1,198.7,60.0,59.9,62.9,0.0,273.0,272.7,275.0,163.4,20.34,164.7,585.0,1226356.0,47384.0,112353.0,0.992,0.772,0.531,0.842,67.18,91.5,90.3,92.1,78.76,78.52,63.95,20.39,27.76,27.41,27.97,23.91,23.83,19.41,30903.0,42890.0,42524.0,43158.0,36854.0,36723.0,29688.0,0.882,23.64,34.92,1.9,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,62.49,63.81,58.68,60.27,58.91,61.15,59.66,61.68,55.38,48.75
2016-08-15 11:22:00-05:00,862.53265,878.6393,900.2236,603112.0,45.46,0.0,837.0,861.0,30.73,303.4,275.6,275.4,278.0,201.7,202.7,200.6,302.9,603.1,60.15,166.5,1271350.0,303.0,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.94,59.16,854.0,199.7,205.1,198.8,60.0,59.9,62.9,0.0,273.0,272.9,275.0,163.5,20.34,164.8,585.0,1226359.0,47384.0,112353.0,0.992,0.772,0.531,0.842,66.75,91.4,90.9,92.4,78.46,78.68,64.31,20.25,27.74,27.58,28.02,23.81,23.87,19.51,30904.0,42890.0,42525.0,43159.0,36855.0,36724.0,29688.0,0.42,133.2,50.38,0.9,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,62.91,63.72,58.84,60.34,59.21,61.28,59.29,61.37,55.97,48.79
2016-08-15 11:23:00-05:00,864.6758,879.441,900.68445,603113.0,45.51,0.0,838.0,862.0,30.85,302.7,275.6,275.3,277.8,201.4,202.5,200.4,303.9,604.2,60.15,166.3,1271353.0,301.4,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.28,59.69,856.0,199.6,205.0,198.7,60.0,59.9,62.9,0.0,273.0,272.9,275.0,163.4,20.34,164.7,585.0,1226362.0,47384.0,112353.0,0.992,0.772,0.531,0.842,66.97,91.6,90.6,92.3,78.76,78.86,64.22,20.27,27.71,27.42,27.93,23.84,23.87,19.44,30904.0,42891.0,42525.0,43159.0,36855.0,36724.0,29688.0,0.973,233.4,15.17,1.2,3.475,2.0,-1.0,13.11,-0.042,0.265,3.0,2.0,0.0,0.002,63.05,64.03,59.28,60.5,59.65,61.3,43.53,61.6,56.79,48.83
2016-08-15 11:24:00-05:00,865.7473,880.3763,901.26056,603114.0,45.55,0.0,840.0,863.0,31.33,302.1,275.5,275.2,277.7,201.3,202.4,200.3,305.0,605.0,60.14,166.2,1271356.0,301.4,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,59.3,856.0,199.6,204.9,198.7,60.0,59.9,62.9,0.0,273.0,272.4,274.9,163.3,20.3,164.6,585.0,1226365.0,47384.0,112354.0,0.992,0.772,0.531,0.842,67.08,91.7,90.8,92.4,79.12,79.2,64.47,20.26,27.7,27.44,27.91,23.9,23.92,19.47,30904.0,42891.0,42526.0,43160.0,36856.0,36724.0,29689.0,1.168,169.5,41.11,1.6,3.477,2.0,-1.0,13.26,0.055,0.265,3.0,2.0,0.0,0.001,63.22,63.91,59.63,60.76,59.76,61.37,60.63,61.59,57.23,48.89
2016-08-15 11:25:00-05:00,865.7473,880.109,900.454,603115.0,45.59,0.0,839.0,862.0,31.44,302.0,276.5,276.0,278.6,200.7,201.7,199.6,302.4,604.1,60.14,166.2,1271359.0,302.0,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,59.56,855.0,198.7,204.0,197.8,60.0,59.9,62.9,0.0,273.7,273.7,275.7,163.1,20.22,164.3,585.0,1226367.0,47384.0,112354.0,0.992,0.772,0.531,0.842,66.44,91.8,91.1,92.4,78.42,79.26,64.54,20.06,27.73,27.51,27.9,23.68,23.93,19.49,30905.0,42892.0,42526.0,43160.0,36856.0,36725.0,29689.0,1.213,145.5,23.38,1.8,3.475,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.001,63.59,63.69,59.45,61.05,59.84,61.28,61.08,61.68,57.67,48.92
2016-08-15 11:26:00-05:00,865.7473,880.9107,900.5692,603116.0,45.62,0.0,840.0,862.0,31.57,301.7,275.9,275.8,278.4,200.7,201.8,199.7,302.1,604.5,60.14,166.0,1271361.0,301.4,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,59.8,855.0,198.9,204.2,197.9,60.0,59.9,62.9,0.0,273.2,273.1,275.1,163.0,20.23,164.3,585.0,1226370.0,47384.0,112354.0,0.992,0.772,0.531,0.842,66.96,91.7,90.8,92.5,78.92,78.97,64.26,20.2,27.67,27.39,27.9,23.81,23.82,19.38,30905.0,42892.0,42526.0,43161.0,36857.0,36725.0,29689.0,0.582,153.4,38.1,1.0,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,63.76,63.8,59.5,61.26,59.99,61.45,61.52,61.73,57.93,48.97
2016-08-15 11:27:00-05:00,867.8903,882.2468,901.60626,603117.0,45.67,0.0,842.0,863.0,31.3,301.5,276.2,275.8,278.4,200.7,201.8,199.7,302.8,605.6,60.15,166.1,1271364.0,301.2,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,59.71,856.0,198.9,204.3,198.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,163.2,20.27,164.4,585.0,1226373.0,47384.0,112355.0,0.992,0.772,0.531,0.842,66.85,92.1,91.2,92.6,78.79,79.1,64.46,20.16,27.76,27.5,27.92,23.76,23.85,19.44,30906.0,42893.0,42527.0,43161.0,36857.0,36726.0,29690.0,1.118,105.5,34.29,1.5,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,63.88,63.71,59.7,61.5,60.14,61.65,61.87,61.96,58.02,49.02
2016-08-15 11:28:00-05:00,868.9619,882.51404,901.3758,603118.0,45.7,0.0,843.0,863.0,30.98,301.1,276.3,275.7,278.2,200.5,201.5,199.5,302.5,605.4,60.15,165.8,1271367.0,300.6,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,61.02,856.0,198.6,204.1,197.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,162.9,20.26,164.1,585.0,1226376.0,47384.0,112355.0,0.992,0.772,0.531,0.842,66.87,92.0,91.1,92.7,78.87,78.94,64.49,20.14,27.7,27.42,27.91,23.75,23.77,19.42,30906.0,42893.0,42527.0,43162.0,36858.0,36726.0,29690.0,0.447,45.68,69.53,1.2,3.475,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,64.3,64.34,60.03,61.72,60.73,61.83,61.93,62.54,58.4,49.06
2016-08-15 11:29:00-05:00,870.03345,883.58295,902.2976,603119.0,45.73,0.0,844.0,864.0,31.0,300.5,276.1,275.7,278.3,200.4,201.5,199.4,301.8,606.5,60.14,165.8,1271369.0,299.9,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.98,61.65,856.0,198.6,204.0,197.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,162.9,20.24,164.1,585.0,1226378.0,47384.0,112355.0,0.992,0.772,0.531,0.842,67.04,92.2,91.1,92.7,78.88,78.98,64.54,20.14,27.69,27.38,27.86,23.7,23.73,19.39,30906.0,42894.0,42528.0,43162.0,36858.0,36727.0,29690.0,1.095,241.4,35.77,2.1,3.477,2.0,-1.0,13.15,0.008,0.264,3.0,2.0,0.0,0.001,64.62,64.97,60.33,62.0,60.84,62.06,62.21,62.99,58.39,49.08
2016-08-15 11:30:00-05:00,872.1765,885.05273,903.3347,603120.0,45.79,0.0,846.0,865.0,30.97,300.2,276.1,275.9,278.4,200.9,201.9,199.8,300.0,607.7,60.15,166.1,1271372.0,300.4,182.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,61.52,858.0,198.9,204.3,198.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,163.2,20.26,164.4,585.0,1226381.0,47384.0,112356.0,0.992,0.772,0.531,0.842,67.4,93.1,91.6,93.2,79.1,79.62,64.86,20.23,27.95,27.5,27.97,23.74,23.9,19.47,30907.0,42894.0,42528.0,43163.0,36859.0,36727.0,29691.0,1.527,234.5,10.01,2.2,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.001,64.63,65.1,60.52,61.63,60.59,62.16,62.27,63.15,57.7,49.1
2016-08-15 11:31:00-05:00,873.24805,886.3888,904.37177,603121.0,45.84,0.0,847.0,865.0,31.0,300.2,276.0,275.6,278.1,201.4,202.5,200.4,301.6,609.1,60.13,166.5,1271375.0,300.4,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.1,60.0,858.0,199.5,204.9,198.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,163.5,20.34,164.7,585.0,1226384.0,47384.0,112356.0,0.992,0.772,0.531,0.842,67.47,93.0,91.6,93.1,79.18,79.34,64.8,20.25,27.91,27.51,27.94,23.76,23.81,19.45,30907.0,42894.0,42529.0,43163.0,36859.0,36728.0,29691.0,1.263,274.6,27.23,2.3,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,64.09,64.31,60.43,61.53,60.2,62.2,61.74,63.19,57.76,49.15
2016-08-15 11:32:00-05:00,876.46265,888.7939,906.44586,603122.0,45.88,0.0,850.0,867.0,31.2,300.8,275.7,275.6,278.1,202.1,203.2,201.1,301.7,610.6,60.2,167.0,1271378.0,300.1,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,58.48,859.0,200.3,205.8,199.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,164.1,20.47,165.3,585.0,1226386.0,47384.0,112357.0,0.992,0.772,0.531,0.842,67.63,92.9,91.9,93.4,79.49,79.49,64.98,20.34,27.94,27.64,28.09,23.91,23.91,19.54,30907.0,42895.0,42529.0,43164.0,36860.0,36728.0,29691.0,1.313,227.3,37.37,2.3,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,62.83,63.12,60.43,60.99,59.41,61.93,61.67,63.16,57.68,49.21
2016-08-15 11:33:00-05:00,878.6058,891.4661,908.2895,603123.0,45.93,0.0,852.0,869.0,32.03,301.5,275.7,275.5,277.9,203.2,204.2,202.1,303.0,611.5,60.21,167.8,1271380.0,301.3,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,57.13,860.0,201.2,206.7,200.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,164.8,20.64,166.0,585.0,1226389.0,47384.0,112357.0,0.992,0.772,0.531,0.842,67.46,92.9,92.2,93.6,79.36,79.75,65.24,20.34,28.0,27.79,28.21,23.93,24.04,19.67,30908.0,42895.0,42530.0,43164.0,36860.0,36729.0,29692.0,1.95,203.9,14.42,2.5,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,61.06,61.0,60.21,60.53,58.52,61.65,61.56,62.54,57.8,49.32
2016-08-15 11:34:00-05:00,881.8203,894.13837,910.018,603124.0,45.96,0.0,854.0,870.0,32.81,301.4,275.4,275.3,277.7,203.4,204.4,202.3,303.5,612.8,60.15,167.9,1271383.0,300.2,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,57.53,861.0,201.6,207.0,200.7,60.0,59.9,62.9,0.0,273.0,272.8,274.9,165.0,20.63,166.3,585.0,1226392.0,47384.0,112357.0,0.992,0.772,0.531,0.842,67.84,93.1,92.4,93.7,79.87,80.1,65.45,20.44,28.06,27.84,28.22,24.07,24.15,19.72,30908.0,42896.0,42530.0,43165.0,36861.0,36729.0,29692.0,0.782,166.6,15.17,1.6,3.477,2.0,-1.0,13.26,0.033,0.265,3.0,2.0,0.0,0.0,60.97,61.41,60.21,60.7,58.99,61.7,62.05,62.42,58.55,49.38
2016-08-15 11:35:00-05:00,883.96344,896.27625,911.7464,603125.0,45.98,0.0,857.0,871.0,33.04,301.2,275.7,275.1,277.6,203.5,204.7,202.6,304.9,613.5,60.15,168.1,1271386.0,301.1,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,56.64,818.0,201.8,207.2,201.0,60.0,59.9,62.9,0.0,273.0,272.8,274.9,165.1,20.64,166.4,585.0,1226395.0,47384.0,112358.0,0.992,0.772,0.531,0.842,67.68,92.8,92.7,93.3,79.7,80.1,65.68,20.39,27.95,27.91,28.11,24.0,24.13,19.78,30908.0,42896.0,42531.0,43165.0,36861.0,36730.0,29692.0,0.795,205.7,21.6,1.5,3.477,2.0,-1.0,13.21,-0.018,0.265,3.0,2.0,0.0,0.001,60.65,60.95,60.42,61.03,59.18,61.96,62.48,62.4,59.08,49.41
